Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-13 00:00:00,2024-12-13 09:00:00.000,578.3176879882812,361.4236145019531,0.6244180202484131,1781.6416015625,16.938522338867188,435.73480224609375,385.20843505859375,474.0573425292969,468.040283203125,535.6261596679688,440.2738037109375,395.52783203125,471.2293701171875,467.4312744140625,542.8654174804688,534.5961303710938,113.09076690673828,5.661571025848389,108.53541564941406,1.938513159751892,3.674302339553833,322.47625732421875,3.418839693069458,250.06201171875,535.7764892578125,306.9877014160156,538.3538208007812,537.0936889648438,37.818214416503906,7.206517696380615,272.3592224121094,328.65472412109375,299.6588439941406,333.6063232421875,301.81048583984375,111.13506317138672,7.541686058044434,265.7934875488281,74.55794525146484,45.80613708496094,110.0,0.4958859980106354,103.90090942382812,71.06900787353516,0.09765625,161.88253784179688,7.381938934326172,267.06610107421875,74.66902923583984,48.92008972167969,112.50230407714844,7.620867729187012,269.5447082519531,72.26573944091797,53.29462814331055,161.88253784179688,7.250829219818115,270.5853576660156,72.26573944091797,55.2866096496582,112.45911407470703,7.489565372467041,281.506103515625,77.28579711914062,57.91899871826172,110.0,7.424563884735107,289.162841796875,74.65206909179688,52.166465759277344,109.40370178222656,7.497582912445068,280.9248046875,73.7745132446289,47.987918853759766,2122.203125,3.9185898303985596,2.698970079421997,-54.80221176147461,633.8792724609375,566.9904174804688,355.4998779296875,409.1106872558594,313.1160583496094,353.1886291503906,323.8446044921875,285.6845703125,312.8503112792969,323.43902587890625,316.1804504394531,-211.5855712890625,-134.70663452148438,-0.35606473684310913,-0.504235565662384,-0.33168449997901917,-0.31321126222610474,-1.4542678594589233,-1.5420564413070679,-53.09151840209961,615.6864013671875,597.996337890625,413.14141845703125,411.3832092285156,315.1101989746094,343.5367126464844,324.1805725097656,328.3917236328125,335.06866455078125,330.7043151855469,323.9582214355469,-211.165283203125,-168.1499481201172,-0.3531043529510498,-0.5344047546386719,-0.5744759440422058,-0.4046708643436432,-1.6003772020339966,-1.627834677696228,1.2778584957122803,1.3678213357925415,0.8166691064834595,0.6945719718933105,0.7241532802581787,9.699687004089355,9.245220184326172,8.322324752807617,7.691330909729004,130.18011474609375,124.16328430175781,109.55517578125,137.5818328857422,151.38394165039062,146.98629760742188,1.3182557821273804,1.3635660409927368,0.8172391057014465,0.7195996642112732,0.7000030279159546,9.620536804199219,9.289859771728516,8.345303535461426,-1.4542678594589233,-1.5420564413070679,-2.7635765075683594,-2.7312276363372803,1221.5999755859375,-1.6003772020339966,-1.627834677696228,-3.097684860229492,-3.0977087020874023,1470.75,-0.09501953423023224,0.42182305455207825,0.4400000274181366,0.5199999809265137,0.48258891701698303,0.5726556181907654,0.35261785984039307,0.4821379780769348,0.5271499156951904,0.5534388422966003,0.0,9.177393913269043,100.3129653930664,0?,10.038942337036133,99.76776885986328,99.58214569091797,9.825990676879883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76776885986328,0?,100.3129653930664,9.825990676879883,10.038942337036133,9.177393913269043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1277.764892578125,844.464599609375,74.98936462402344,72.62921142578125,63.85066604614258,76.193359375,-0.23000000417232513,70.95088958740234,78.49609375,14.289835929870605,74.48046875,-0.3100000023841858,72.509765625,76.00164794921875,63.5578727722168,71.642333984375,0.23000000417232513,70.54289245605469,77.693359375,14.445318222045898,74.443359375,-0.3700000047683716,0?,0?,0.0,28.5087833404541,18.190073013305664,347.61920166015625,359.25701904296875,341.24951171875,358.94049072265625,1873.962158203125,1644.91845703125,19.569652557373047,15.330317497253418,502.67828369140625,514.0647583007812,526.0021362304688,507.1839599609375,479.5940856933594,517.2852172851562,524.3193969726562,525.78369140625,516.4737548828125,533.0928955078125,523.6708984375,505.15777587890625,523.2367553710938,503.18701171875,521.6015014648438,521.4501342773438,511.8690185546875,496.3672790527344,513.9252319335938,506.4644470214844,521.3706665039062,522.9345703125,514.6339111328125,518.536376953125,508.3858337402344,485.3341064453125,499.2138366699219,507.0094909667969,518.4052124023438,524.6762084960938,518.3855590820312,519.1383666992188,512.305419921875,512.10888671875,514.2991333007812,508.3265380859375,454.2042236328125,540.9542236328125,568.3047485351562,500.52081298828125,555.275146484375,545.9887084960938,560.0150756835938,554.2884521484375,560.677001953125,551.4009399414062,558.6033935546875,556.3966674804688,538.3135986328125,511.2020263671875,521.057373046875,441.5794372558594,445.2375793457031,470.4164123535156,436.39813232421875,482.6915283203125,279.49920654296875,393.8075256347656,359.9659118652344,493.7174987792969,494.138916015625,490.03125,427.46466064453125,454.3345031738281,481.7470703125,500.4527282714844,491.33074951171875,476.232666015625,491.9828186035156,497.4045715332031,506.64642333984375,484.36395263671875,485.8326110839844,458.199951171875,484.2386474609375,468.55657958984375,500.0123596191406,489.5110168457031,486.7611389160156,458.50543212890625,486.73779296875,474.571044921875,467.6966552734375,464.1757507324219,465.51177978515625,462.45538330078125,491.43731689453125,506.4842224121094,504.71978759765625,508.0522766113281,541.5814208984375,570.3546142578125,548.42236328125,565.9845581054688,544.515380859375,566.5650634765625,555.8228149414062,570.0984497070312,426.5457458496094,417.67120361328125,428.3844909667969,435.405029296875,434.22491455078125,422.0621032714844,461.7356262207031,483.69769287109375,454.512451171875,285.00238037109375,468.349365234375,460.12896728515625,454.9942321777344,452.85479736328125,448.052734375,450.65118408203125
2024-12-13 00:00:00,2024-12-13 10:00:00.000,577.0555419921875,358.18408203125,0.6196191906929016,1771.4632568359375,16.864961624145508,433.3092041015625,385.5594482421875,476.8670654296875,470.6034851074219,541.4130859375,438.87353515625,396.3829345703125,475.3848876953125,465.0879211425781,543.5603637695312,537.5900268554688,110.12702941894531,5.652717113494873,99.42484283447266,13.037050247192383,3.6623964309692383,325.0670166015625,3.408235549926758,250.31410217285156,541.037109375,309.12646484375,542.3041381835938,541.7160034179688,37.430503845214844,9.45050048828125,272.263671875,326.7221374511719,299.19952392578125,331.72808837890625,301.38104248046875,108.68892669677734,7.314250469207764,266.3398132324219,74.83001708984375,45.219417572021484,110.0,0.17532145977020264,77.40310668945312,64.66185760498047,0,159.60455322265625,7.1615471839904785,268.22625732421875,74.29814910888672,49.16331100463867,108.496826171875,7.392315864562988,269.8585205078125,71.63159942626953,52.720706939697266,159.60455322265625,7.031240940093994,271.05657958984375,71.63159942626953,54.0823860168457,109.07478332519531,7.2679219245910645,281.605712890625,76.76720428466797,57.94171142578125,110.0,7.198927402496338,289.589599609375,74.18851470947266,51.597347259521484,106.98979187011719,7.2461066246032715,281.40753173828125,73.25473022460938,47.42272186279297,2002.8663330078125,3.55637788772583,3.553020477294922,-62.52195739746094,627.1660766601562,564.4282836914062,353.9513244628906,407.0287170410156,311.5600891113281,350.6257019042969,321.9058837890625,287.5036315917969,311.7112731933594,321.0955810546875,314.0758361816406,-211.0170440673828,-133.56729125976562,-0.3516804277896881,-0.483583003282547,-0.3092978894710541,-0.306253045797348,-1.3450310230255127,-1.4247591495513916,-60.37667465209961,617.1348876953125,600.3829956054688,410.808837890625,409.3243408203125,314.2961120605469,344.0422668457031,323.4218444824219,327.46661376953125,334.3443298339844,328.421630859375,321.73797607421875,-212.58287048339844,-169.62396240234375,-0.3437190353870392,-0.5099239349365234,-0.5434131026268005,-0.39235931634902954,-1.4806016683578491,-1.5047590732574463,1.0183439254760742,1.1116039752960205,0.629701554775238,0.5233094096183777,0.5541358590126038,9.390474319458008,8.948883056640625,8.065381050109863,7.456470966339111,130.7524871826172,125.27215576171875,110.65091705322266,139.60311889648438,152.5257568359375,148.8773956298828,1.0408085584640503,1.106218695640564,0.631135880947113,0.5586046576499939,0.5361846089363098,9.306079864501953,8.993815422058105,8.086346626281738,-1.3450310230255127,-1.4247591495513916,-2.5404484272003174,-2.5081393718719482,1115.761962890625,-1.4806016683578491,-1.5047590732574463,-2.860417366027832,-2.860072374343872,1356.245361328125,-0.09501953423023224,0.3078914284706116,0.4400000274181366,0.5199999809265137,0.3561035990715027,0.42464977502822876,0.2498580515384674,0.36289653182029724,0.399020254611969,0.40594232082366943,0.0,9.139824867248535,100.31166076660156,0?,10.036044120788574,99.60330963134766,99.46797943115234,9.8137845993042,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.60330963134766,0?,100.31166076660156,9.8137845993042,10.036044120788574,9.139824867248535,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.8936767578125,828.0031127929688,74.68231964111328,72.572265625,64.806640625,76.193359375,-0.23000000417232513,71.0703125,78.49609375,14.289835929870605,74.47868347167969,-0.3100000023841858,72.509765625,76.00164794921875,64.53629302978516,71.642333984375,0.23000000417232513,70.6484375,77.693359375,14.445318222045898,74.443359375,-0.3700000047683716,0?,0?,0.0,23.218923568725586,18.115352630615234,348.12823486328125,360.2526550292969,338.6141662597656,359.8998718261719,1862.00146484375,1633.6287841796875,19.524429321289062,17.744138717651367,507.2186584472656,518.7481079101562,531.2931518554688,512.0157470703125,483.4435119628906,521.764892578125,528.220458984375,530.1093139648438,520.1566162109375,535.0228881835938,524.7178344726562,506.2549743652344,524.9300537109375,504.1600646972656,522.979248046875,523.33251953125,513.5851440429688,496.79400634765625,519.3045654296875,511.3561706542969,526.1983032226562,527.6340942382812,519.1417236328125,523.1901245117188,512.7647705078125,489.1109924316406,503.53936767578125,508.53265380859375,519.680908203125,524.2678833007812,518.0662841796875,519.8536376953125,512.7680053710938,512.33203125,514.8689575195312,508.8031311035156,458.0897216796875,542.7239990234375,570.7696533203125,502.2817687988281,558.3101196289062,549.0953369140625,563.8986206054688,559.9132690429688,566.8018798828125,555.78173828125,558.8640747070312,556.0105590820312,543.2810668945312,512.3518676757812,524.7173461914062,441.14605712890625,449.8521728515625,477.51190185546875,440.7504577636719,489.68878173828125,280.4461364746094,392.4526672363281,360.4095458984375,492.72119140625,497.6280212402344,498.6104736328125,433.28662109375,460.5703430175781,491.48486328125,499.727294921875,488.3037414550781,483.5154113769531,501.2405090332031,498.43865966796875,505.4595642089844,492.2262878417969,494.7673645019531,459.8583679199219,491.1233825683594,475.8017578125,504.73773193359375,493.97125244140625,491.87548828125,463.33770751953125,491.6735534667969,478.33209228515625,471.7848205566406,468.2061462402344,468.75518798828125,468.4319763183594,495.2901306152344,510.784423828125,505.4870300292969,507.92620849609375,544.208251953125,573.6533813476562,551.0834350585938,569.0607299804688,543.9689331054688,568.5159301757812,558.5997924804688,571.2666625976562,423.82611083984375,416.26861572265625,425.1005859375,433.59783935546875,433.0598449707031,422.8749084472656,467.7630310058594,488.5807800292969,459.8337707519531,286.18109130859375,474.3326110839844,466.5445251464844,461.4340515136719,459.4549560546875,454.4103088378906,457.249755859375
2024-12-13 00:00:00,2024-12-13 11:00:00.000,580.3903198242188,359.04486083984375,0.6189351081848145,1755.8865966796875,16.759693145751953,439.582763671875,385.7250061035156,478.1250305175781,467.2825012207031,544.2321166992188,443.1610412597656,393.3602294921875,474.4935607910156,463.1777648925781,543.646240234375,538.8010864257812,116.08369445800781,11.241277694702148,108.35710906982422,14.262405395507812,3.683405637741089,327.8852233886719,3.4292008876800537,250.61822509765625,545.8746337890625,263.28729248046875,543.2943725585938,544.7135620117188,39.1503791809082,26.416648864746094,272.6202087402344,327.2518310546875,300.0843505859375,332.4537353515625,302.26806640625,108.0823974609375,7.3191237449646,266.28790283203125,73.9650650024414,45.33810806274414,110.0,0.09876115620136261,63.808189392089844,60.380924224853516,0,159.72622680664062,7.168067455291748,268.8240051269531,73.6684799194336,49.274078369140625,108.21067810058594,7.396427631378174,270.1289978027344,72.96551513671875,52.85280227661133,159.72622680664062,7.031927108764648,271.8581848144531,72.96551513671875,52.804725646972656,106.29053497314453,7.280581951141357,282.2981262207031,73.76155853271484,59.47675323486328,110.0,7.1990556716918945,290.0101013183594,73.98941802978516,51.71615982055664,106.4267349243164,7.22929048538208,281.7595520019531,72.53462982177734,47.54484176635742,1956.319091796875,3.391549587249756,3.3557424545288086,-48.35843276977539,630.0198364257812,568.7343139648438,354.29583740234375,407.65350341796875,311.3934326171875,350.1833801269531,322.07037353515625,288.5913391113281,309.5029296875,323.5656433105469,313.0267639160156,-200.7904510498047,-125.55213165283203,-0.3411569595336914,-0.4662627875804901,-0.2961297333240509,-0.30157965421676636,-1.329474687576294,-1.4043993949890137,-48.773502349853516,623.5211791992188,605.4366455078125,401.9082336425781,410.2671813964844,311.6797180175781,344.6221618652344,320.9138488769531,326.7274169921875,332.2305603027344,327.56671142578125,321.9064636230469,-202.08688354492188,-164.20504760742188,-0.3365125358104706,-0.49281883239746094,-0.5284759998321533,-0.3835722506046295,-1.4554800987243652,-1.4769128561019897,0.936620831489563,1.0296339988708496,0.5749439001083374,0.48987245559692383,0.5079096555709839,9.374178886413574,8.935306549072266,8.062078475952148,7.457845211029053,132.00340270996094,127.42311096191406,112.18785858154297,141.58099365234375,154.05792236328125,150.74053955078125,0.9555230140686035,1.0244187116622925,0.5756282210350037,0.5070918798446655,0.489402174949646,9.291736602783203,8.981063842773438,8.080375671386719,-1.329474687576294,-1.4043993949890137,-2.491421937942505,-2.458669900894165,1087.090087890625,-1.4554800987243652,-1.4769128561019897,-2.792559862136841,-2.791747808456421,1316.2598876953125,-0.09501953423023224,0.2791796922683716,0.4400000274181366,0.5199999809265137,0.3265276849269867,0.38619109988212585,0.2300136238336563,0.33711034059524536,0.3610076606273651,0.3656645715236664,0.0,9.171660423278809,99.60511016845703,17.99228?,10.041328430175781,98.25138854980469,98.24046325683594,9.70821475982666,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.25138854980469,17.99228?,99.60511016845703,9.70821475982666,10.041328430175781,9.171660423278809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1132.7149658203125,823.6170043945312,73.86167907714844,72.572265625,64.806640625,76.18858337402344,-0.23000000417232513,71.0703125,78.49609375,14.289835929870605,74.42755126953125,-0.3100000023841858,72.509765625,76.00164794921875,64.53629302978516,71.642333984375,0.23000000417232513,70.6484375,77.693359375,14.445318222045898,74.443359375,-0.3700000047683716,0?,0?,0.0,16.503541946411133,17.98715591430664,348.4054870605469,359.6394958496094,343.9502258300781,359.2752990722656,1846.4013671875,1596.1878662109375,19.31894874572754,19.484310150146484,506.5847473144531,519.3915405273438,532.0281982421875,514.4224243164062,486.79644775390625,527.163330078125,533.7456665039062,534.962890625,524.121826171875,536.912353515625,525.5776977539062,505.9133605957031,524.8324584960938,503.5384216308594,522.8743896484375,523.48876953125,513.8387451171875,496.2234191894531,524.5061645507812,516.1267700195312,530.25732421875,531.2772827148438,523.2960815429688,528.2163696289062,516.2671508789062,491.822021484375,506.8266296386719,508.9737854003906,520.3765869140625,523.25244140625,517.1828002929688,518.3154296875,512.0610961914062,511.227294921875,513.8567504882812,508.1670227050781,452.8496398925781,541.14404296875,571.3788452148438,505.4137268066406,564.2960205078125,552.021240234375,570.8009033203125,565.5109252929688,576.88330078125,558.9190673828125,554.2683715820312,550.0654296875,548.322509765625,516.8304443359375,531.21630859375,444.7696533203125,448.8568420410156,478.397705078125,439.57757568359375,485.79888916015625,280.7247314453125,392.9388122558594,360.21282958984375,488.626708984375,500.1455993652344,503.6547546386719,439.72210693359375,465.9902038574219,496.3782653808594,492.1451721191406,486.11181640625,490.5589294433594,507.27655029296875,500.31488037109375,507.7139892578125,496.3412780761719,500.0308837890625,463.31005859375,495.2055969238281,486.47137451171875,509.85125732421875,498.4291687011719,494.8566589355469,460.24700927734375,499.7296142578125,478.95025634765625,469.8755798339844,466.9222412109375,466.0278625488281,468.27685546875,494.33331298828125,510.29974365234375,505.4658203125,507.5036315917969,548.2452392578125,582.0868530273438,558.5966186523438,576.6314697265625,541.8827514648438,569.1798095703125,557.2283325195312,573.32763671875,428.1723937988281,424.53265380859375,428.6551208496094,438.79937744140625,436.49005126953125,426.69134521484375,464.7465515136719,494.1256103515625,456.6138610839844,286.5609130859375,471.0488586425781,475.7210693359375,469.7332763671875,467.6241760253906,462.29461669921875,466.1611633300781
2024-12-13 00:00:00,2024-12-13 12:00:00.000,583.0739135742188,358.72906494140625,0.6154091954231262,1760.807861328125,16.876266479492188,435.94622802734375,389.45172119140625,476.7672119140625,466.78363037109375,542.7630615234375,440.8793640136719,399.92425537109375,475.4372253417969,464.6999816894531,543.9531860351562,538.0463256835938,103.39112091064453,10.388461112976074,91.84892272949219,12.842631340026855,3.7080233097076416,327.8028564453125,3.455115556716919,250.99107360839844,546.5452880859375,255.05960083007812,537.293212890625,541.8836669921875,39.06676483154297,33.46781921386719,272.6989440917969,326.6390686035156,299.59698486328125,331.7218933105469,301.6006774902344,108.06066131591797,7.343905925750732,267.4655456542969,73.77948760986328,45.28786849975586,110.0,0.07315365225076675,54.883853912353516,56.543479919433594,0,159.7190704345703,7.188077449798584,270.0755615234375,73.12300109863281,49.229637145996094,108.7484130859375,7.415240287780762,271.1542663574219,72.636474609375,52.81570053100586,159.7190704345703,7.05297327041626,272.5008544921875,72.636474609375,52.749603271484375,106.28209686279297,7.303205490112305,282.47186279296875,72.78205871582031,59.43949508666992,110.0,7.219427108764648,290.19830322265625,73.9140396118164,51.66972351074219,106.45907592773438,7.236502647399902,282.0162048339844,72.1114273071289,47.502098083496094,1965.2230224609375,3.5051372051239014,3.2713823318481445,-50.13343048095703,631.4552612304688,577.5527954101562,353.85198974609375,409.9151611328125,311.1102600097656,351.05694580078125,324.9964904785156,290.2917785644531,310.4626159667969,327.5027770996094,312.76019287109375,-205.5002899169922,-127.63146209716797,-0.3461092412471771,-0.46081700921058655,-0.2988138496875763,-0.30691149830818176,-1.3567651510238647,-1.4278336763381958,-53.59980392456055,623.330078125,603.1245727539062,396.2774658203125,409.9409484863281,310.8550720214844,343.7331237792969,319.3875732421875,325.51263427734375,331.4230651855469,328.78802490234375,322.7086181640625,-211.76904296875,-170.7379150390625,-0.345185250043869,-0.5024760961532593,-0.5373741984367371,-0.39159613847732544,-1.4888783693313599,-1.510466456413269,0.9572483897209167,1.0508294105529785,0.5894718766212463,0.5162375569343567,0.5228485465049744,9.406512260437012,8.958794593811035,8.087401390075684,7.4789838790893555,133.50115966796875,129.93450927734375,113.79236602783203,142.50296020507812,154.873779296875,151.84275817871094,0.9766935110092163,1.0441148281097412,0.5887168049812317,0.5214837789535522,0.5005409717559814,9.322031021118164,9.014284133911133,8.10582447052002,-1.3567651510238647,-1.4278336763381958,-2.533737897872925,-2.5006017684936523,1105.9385986328125,-1.4888783693313599,-1.510466456413269,-2.840055227279663,-2.8388702869415283,1329.802978515625,-0.09501953423023224,0.2876713275909424,0.4400000274181366,0.5199999809265137,0.3317371904850006,0.3964747190475464,0.23612335324287415,0.34425878524780273,0.3769974112510681,0.37646424770355225,0.0,9.125072479248047,99.90754699707031,37.602455139160156,10.028322219848633,98.87401580810547,98.76545715332031,9.836166381835938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.87401580810547,37.602455139160156,99.90754699707031,9.836166381835938,10.028322219848633,9.125072479248047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1140.5545654296875,824.6436767578125,73.86167907714844,72.572265625,64.806640625,75.986328125,-0.23000000417232513,71.0703125,78.49609375,14.289835929870605,74.43722534179688,-0.3100000023841858,72.509765625,76.00164794921875,64.53629302978516,71.642333984375,0.23000000417232513,70.6484375,77.693359375,14.445318222045898,74.443359375,-0.3700000047683716,0?,0?,0.0,18.420978546142578,18.13620376586914,348.4250793457031,359.78619384765625,345.2108459472656,359.43133544921875,1863.736083984375,1645.0751953125,19.503202438354492,21.021686553955078,505.48663330078125,518.0601196289062,530.5894775390625,512.8034057617188,485.8150329589844,526.0111694335938,533.2822875976562,534.3688354492188,523.8839721679688,536.9189453125,525.4558715820312,506.12554931640625,526.9613647460938,504.0050964355469,525.28369140625,527.1041870117188,516.6297607421875,497.64764404296875,523.2281494140625,515.5798950195312,529.497314453125,530.1768188476562,522.205078125,527.6234130859375,515.847900390625,491.35479736328125,506.58544921875,510.6371765136719,522.7721557617188,524.08056640625,517.9500122070312,518.35498046875,512.2989501953125,511.04986572265625,513.3101196289062,507.8911437988281,446.2370300292969,533.0657348632812,564.92626953125,506.0082092285156,562.2869262695312,550.2944946289062,573.9707641601562,561.1333618164062,573.5321044921875,546.2704467773438,547.5035400390625,550.3134155273438,546.0985717773438,522.7171630859375,537.6728515625,446.6905517578125,451.2694091796875,479.896240234375,441.7508239746094,487.46002197265625,281.31439208984375,392.60955810546875,360.55230712890625,484.2919616699219,496.5404357910156,509.5679016113281,436.57757568359375,461.62554931640625,496.9350891113281,494.9110412597656,480.6598815917969,489.6448974609375,509.1518859863281,498.874755859375,502.239501953125,500.59881591796875,504.23040771484375,460.62847900390625,495.890625,482.82257080078125,507.8044738769531,495.9212951660156,492.1504211425781,462.7450866699219,501.2831115722656,483.0852355957031,474.1788330078125,470.9998779296875,469.3180236816406,472.08953857421875,493.4786376953125,509.10089111328125,507.11334228515625,508.6796569824219,545.6004028320312,581.6265258789062,557.26220703125,577.12158203125,545.3875122070312,572.7452392578125,560.7749633789062,578.7528076171875,424.7935485839844,423.58721923828125,426.2240905761719,435.8548278808594,436.5582580566406,427.03057861328125,466.80224609375,493.51239013671875,459.2660217285156,287.32366943359375,473.6376953125,473.8081359863281,468.14984130859375,466.7845458984375,461.9576416015625,465.3511047363281
2024-12-13 00:00:00,2024-12-13 13:00:00.000,579.2398681640625,358.54840087890625,0.6183575391769409,1750.5435791015625,16.769386291503906,439.0112609863281,393.25732421875,478.16412353515625,464.283203125,542.03271484375,439.5261535644531,398.8558044433594,475.7118225097656,465.39105224609375,543.8748168945312,537.6558227539062,105.7068099975586,15.157172203063965,83.87277221679688,11.772148132324219,3.6813712120056152,327.399169921875,3.4287569522857666,250.4559783935547,544.2406005859375,253.77560424804688,538.8357543945312,541.5748901367188,38.48023223876953,34.09137725830078,272.2690734863281,326.2079162597656,298.19873046875,331.50146484375,300.35821533203125,107.74105072021484,7.318351745605469,268.8569030761719,73.5477294921875,45.258853912353516,110.0,0.0556640662252903,49.74354934692383,53.56283187866211,0,159.15072631835938,7.161778450012207,271.5776062011719,73.60678100585938,49.19464874267578,108.3648681640625,7.384887218475342,272.6541442871094,72.636474609375,52.7991943359375,159.15072631835938,7.027868270874023,273.2347106933594,72.636474609375,52.71774673461914,105.80355072021484,7.277412414550781,282.21441650390625,71.26276397705078,59.41257095336914,110.0,7.194593906402588,289.8813171386719,74.07695007324219,51.64610290527344,106.29336547851562,7.20145320892334,281.5259094238281,71.276611328125,47.48094940185547,1954.6002197265625,3.210236072540283,3.4417994022369385,-49.653419494628906,629.8765258789062,572.5549926757812,351.09228515625,407.4286193847656,308.447998046875,350.65380859375,328.5572204589844,293.60748291015625,312.5244140625,330.560302734375,311.7627868652344,-203.42770385742188,-126.715576171875,-0.34341961145401,-0.4745233952999115,-0.3012922704219818,-0.3025738596916199,-1.2828130722045898,-1.3478032350540161,-53.039939880371094,633.8618774414062,612.7449951171875,391.611328125,411.7254943847656,309.0911560058594,345.16802978515625,318.4364013671875,326.7636413574219,330.4842224121094,328.29486083984375,323.947265625,-211.1407012939453,-170.09619140625,-0.3397636413574219,-0.5038541555404663,-0.5341842770576477,-0.3845394253730774,-1.434641718864441,-1.4521855115890503,0.946645975112915,1.0413278341293335,0.5837101340293884,0.48915740847587585,0.5137834548950195,9.37167739868164,8.91529655456543,8.058141708374023,7.4496684074401855,135.23704528808594,131.45062255859375,115.45516967773438,144.73097229003906,155.2508087158203,153.72100830078125,0.9649860262870789,1.0312941074371338,0.5814008712768555,0.514573872089386,0.49406951665878296,9.283812522888184,8.974356651306152,8.073843002319336,-1.2828130722045898,-1.3478032350540161,-2.4431440830230713,-2.409729242324829,1095.3880615234375,-1.434641718864441,-1.4521855115890503,-2.7846219539642334,-2.7817485332489014,1332.2120361328125,-0.09501953423023224,0.28430697321891785,0.4400000274181366,0.5199999809265137,0.32815107703208923,0.39276671409606934,0.23353813588619232,0.3397568166255951,0.3844470679759979,0.3722667396068573,0.0,9.119756698608398,100.083251953125,99.580078125,10.0175199508667,99.779541015625,99.5821304321289,9.861366271972656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.779541015625,99.580078125,100.083251953125,9.861366271972656,10.0175199508667,9.119756698608398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1131.6866455078125,822.9068603515625,73.86167907714844,72.572265625,64.806640625,75.986328125,-0.23000000417232513,71.0703125,78.49609375,14.289835929870605,74.432373046875,-0.3100000023841858,72.509765625,76.00164794921875,64.53629302978516,71.642333984375,0.23000000417232513,70.6484375,77.693359375,14.445318222045898,74.34825134277344,-0.3700000047683716,0?,0?,0.0,12.661002159118652,18.028766632080078,348.5536193847656,360.1622619628906,346.1737365722656,359.8039245605469,1856.081787109375,1639.28662109375,19.421096801757812,21.927257537841797,507.56573486328125,520.4317016601562,531.07421875,511.4559326171875,484.43621826171875,523.7741088867188,532.2716674804688,534.1178588867188,522.8836669921875,536.9910888671875,525.7120361328125,505.76470947265625,526.7488403320312,503.947265625,524.8312377929688,527.033935546875,516.89013671875,498.70709228515625,520.8594360351562,513.1500244140625,526.9281005859375,527.799072265625,519.7938842773438,525.228515625,513.2333374023438,489.5762023925781,504.4228820800781,510.12103271484375,522.5884399414062,524.6143188476562,518.2894897460938,518.669677734375,511.72259521484375,510.1987609863281,512.711181640625,507.1523742675781,452.69769287109375,541.222412109375,568.770751953125,503.8058166503906,560.4593505859375,548.285400390625,570.700439453125,553.94677734375,573.1373901367188,549.4317626953125,546.5895385742188,547.5825805664062,547.0787353515625,524.4711303710938,536.9342651367188,443.5921630859375,451.5252685546875,480.7367858886719,442.409912109375,488.06427001953125,281.78863525390625,392.08013916015625,360.6963195800781,482.9522399902344,492.582763671875,513.8172607421875,434.3956298828125,459.7846984863281,501.67852783203125,492.9388427734375,481.55267333984375,486.3634948730469,515.8213500976562,497.8291320800781,502.71746826171875,500.3387145996094,511.52227783203125,459.0621337890625,501.7864990234375,477.4171447753906,506.11126708984375,494.5279846191406,491.3970642089844,463.0093688964844,502.4087219238281,489.4927978515625,481.73968505859375,477.1929931640625,474.7048645019531,477.17071533203125,494.6361389160156,510.93572998046875,507.8809509277344,509.5174255371094,543.6996459960938,580.3209838867188,555.2496337890625,575.9453735351562,540.2361450195312,565.4344482421875,555.1822509765625,573.2338256835938,428.03350830078125,424.6418151855469,427.8816833496094,435.35369873046875,433.6407165527344,426.1261291503906,467.4023132324219,493.54296875,459.587158203125,288.00982666015625,474.5015869140625,470.5558166503906,465.93475341796875,464.10247802734375,459.90789794921875,462.3001403808594
2024-12-13 00:00:00,2024-12-13 14:00:00.000,523.7019653320312,307.69989013671875,0.5854911804199219,1594.4481201171875,16.140512466430664,436.3348083496094,388.8872375488281,473.41949462890625,463.3374938964844,538.7135009765625,434.80828857421875,392.7086181640625,475.8576354980469,468.7658386230469,544.7694702148438,536.3504638671875,96.97753143310547,9.263679504394531,77.04350280761719,6.875392913818359,3.3315787315368652,324.78533935546875,3.0975570678710938,255.794921875,533.3055419921875,276.5616455078125,531.7905883789062,532.4588012695312,30.664249420166016,19.598337173461914,267.3138732910156,323.67547607421875,295.771728515625,328.4653015136719,297.83135986328125,105.21710968017578,6.847407341003418,266.67022705078125,74.94132232666016,40.40891647338867,110.0,0.0556640662252903,46.72651672363281,51.36953353881836,0,159.03028869628906,7.114439964294434,269.6285095214844,75.37907409667969,47.2100830078125,110.93379974365234,7.331746578216553,270.65887451171875,74.63534545898438,50.78865051269531,159.03028869628906,6.954750061035156,275.4216613769531,74.63534545898438,50.69786071777344,55.06932830810547,3.195269823074341,223.5185546875,77.1523208618164,23.450815200805664,110.0,7.0848388671875,288.17132568359375,75.65254974365234,49.63716125488281,107.41441345214844,7.101431846618652,280.0079345703125,72.04373168945312,45.47114181518555,1815.583740234375,3.6561543941497803,3.762539863586426,-74.1570816040039,599.4003295898438,559.774169921875,345.4400939941406,403.4522705078125,303.55987548828125,345.994873046875,324.0924072265625,291.50372314453125,309.9044189453125,324.81378173828125,307.0738830566406,-202.56680297851562,-130.39764404296875,-0.3349066376686096,-0.43357840180397034,-0.27554744482040405,-0.2928823232650757,-1.1525745391845703,-1.2110214233398438,-75.140380859375,591.1907348632812,582.5809936523438,385.51031494140625,405.7360534667969,305.9483337402344,339.2889099121094,314.8412780761719,324.0926208496094,327.19268798828125,323.6957702636719,319.5428466796875,-210.1100616455078,-168.29995727539062,-0.32747170329093933,-0.47198486328125,-0.4951532483100891,-0.37088286876678467,-1.2894765138626099,-1.3030940294265747,0.7414937019348145,0.8380605578422546,0.4432656466960907,0.37645408511161804,0.39060911536216736,9.034280776977539,8.597846031188965,7.910064220428467,7.3899006843566895,131.86624145507812,128.6185302734375,113.3966293334961,142.32339477539062,154.0127410888672,151.64834594726562,0.745266318321228,0.8330147862434387,0.44231635332107544,0.3957062065601349,0.37394461035728455,8.941291809082031,8.658858299255371,7.90433931350708,-1.1525745391845703,-1.2110214233398438,-2.164457082748413,-2.1306843757629395,953.4566040039062,-1.2894765138626099,-1.3030940294265747,-2.4775991439819336,-2.474611520767212,1173.3292236328125,-0.09501953423023224,0.19329199194908142,0.4400000274181366,0.5199999809265137,0.2266523241996765,0.2794591188430786,0.16004528105258942,0.11757291853427887,0.2796799838542938,0.25929972529411316,0.0,11.541552543640137,98.40397644042969,98.31417846679688,11.521320343017578,98.10655975341797,97.99286651611328,12.259546279907227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.10655975341797,98.31417846679688,98.40397644042969,12.259546279907227,11.521320343017578,11.541552543640137,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1041.470947265625,774.10302734375,72.36956787109375,72.572265625,62.83823776245117,38.029788970947266,-0.23000000417232513,69.18505859375,76.73372650146484,14.289835929870605,69.3834228515625,-0.3100000023841858,70.91442108154297,74.41426849365234,61.56882095336914,38.22236251831055,0.23000000417232513,68.57341766357422,76.60759735107422,14.445318222045898,68.85320281982422,-0.3700000047683716,0?,0?,0.0,16.543603897094727,17.235488891601562,348.4521484375,359.2620544433594,337.2117004394531,358.8349304199219,1687.028076171875,1496.6180419921875,18.48740005493164,22.73641586303711,497.9465026855469,510.22601318359375,524.479736328125,509.6158142089844,485.08221435546875,526.0345458984375,532.3634643554688,531.624755859375,519.3047485351562,536.7823486328125,524.6487426757812,503.6966247558594,524.6090698242188,503.52008056640625,526.83203125,530.1170654296875,521.1415405273438,502.3987731933594,523.9373779296875,515.9443359375,529.0211181640625,529.9456176757812,522.9124755859375,527.49560546875,515.213623046875,490.55419921875,506.3694152832031,508.36187744140625,520.04541015625,523.2281494140625,516.591064453125,516.6178588867188,510.96270751953125,509.559814453125,512.4938354492188,506.7693786621094,443.380126953125,520.201171875,554.8153686523438,504.2157897949219,557.3485717773438,554.7168579101562,566.7232055664062,547.9563598632812,564.1209716796875,544.8125610351562,546.0235595703125,545.3739624023438,539.6834106445312,526.5344848632812,531.4589233398438,437.3614501953125,453.2881164550781,478.75787353515625,443.4508361816406,501.1865539550781,282.1328125,389.7761535644531,359.0029296875,483.1169128417969,492.9826354980469,511.4786071777344,432.1526794433594,457.5286865234375,486.31976318359375,507.3844909667969,472.3861389160156,482.0512390136719,492.8934631347656,501.797119140625,487.593505859375,496.1023864746094,488.8359069824219,458.38031005859375,491.6404113769531,475.3734436035156,503.2221374511719,491.29779052734375,488.5852355957031,473.3938293457031,500.8993835449219,486.0401306152344,477.58416748046875,473.8157043457031,471.16180419921875,470.504638671875,487.10162353515625,502.01025390625,511.4671936035156,512.8958129882812,545.3175659179688,577.3340454101562,554.6200561523438,572.3035888671875,535.3657836914062,555.5189208984375,544.732421875,559.0517578125,419.2322998046875,422.87322998046875,430.8228454589844,429.38568115234375,427.0215759277344,423.5404357910156,478.1546325683594,489.73712158203125,469.2386474609375,288.5950012207031,487.4068298339844,468.37225341796875,463.7251281738281,461.7782287597656,457.08349609375,459.4967346191406
2024-12-13 00:00:00,2024-12-13 15:00:00.000,474.811279296875,303.9206848144531,0.6393609642982483,1459.7218017578125,15.587867736816406,437.01055908203125,372.1603088378906,463.9928283691406,455.5425720214844,532.9558715820312,446.6957092285156,381.9690856933594,468.0315246582031,455.6460876464844,541.3427734375,532.0241088867188,107.37702178955078,7.365137100219727,104.45838928222656,13.029047012329102,3.051140069961548,320.0296325683594,2.8297994136810303,249.8981170654297,534.8134765625,296.702880859375,537.3650512695312,536.1685791015625,42.606849670410156,9.608148574829102,261.83465576171875,317.81646728515625,290.1469421386719,322.5426025390625,292.9620666503906,52.57506561279297,3.1487483978271484,225.1903076171875,82.30931091308594,20.46137046813965,77.71468353271484,0.0556640662252903,44.402462005615234,49.817298889160156,0,164.0531005859375,7.305088520050049,262.04571533203125,76.01189422607422,47.410491943359375,111.84004211425781,7.525609970092773,262.8895263671875,73.20196533203125,50.99832534790039,164.0531005859375,7.1749372482299805,263.1314392089844,73.20196533203125,50.90391540527344,94.16128540039062,5.563795566558838,237.57289123535156,82.40264129638672,38.62417984008789,110.0,7.321534156799316,277.7554931640625,74.61967468261719,49.84294128417969,110.05672454833984,7.354968547821045,270.04095458984375,71.34507751464844,45.67399215698242,1744.621337890625,3.883176565170288,3.647510051727295,-24.681217193603516,581.2562255859375,556.8386840820312,333.0764465332031,397.8652648925781,292.95001220703125,337.9706726074219,309.8548889160156,283.3341064453125,296.33599853515625,314.2148742675781,298.3326416015625,-139.6358642578125,-94.33033752441406,-0.26948845386505127,-0.3593209981918335,-0.21935799717903137,-0.24246156215667725,-1.0021567344665527,-1.0542583465576172,-25.180355072021484,567.120361328125,557.2677612304688,383.5625915527344,394.8028564453125,300.527587890625,329.8385009765625,305.44384765625,302.8826904296875,312.0063171386719,319.1779479980469,308.37530517578125,-146.47889709472656,-110.2723159790039,-0.26023969054222107,-0.3825540542602539,-0.410195916891098,-0.306121826171875,-1.1049096584320068,-1.115699291229248,0.6623538136482239,0.7515501379966736,0.4124157726764679,0.3512645363807678,0.3726636469364166,9.305623054504395,8.853597640991211,8.177637100219727,7.6121826171875,129.10498046875,125.66377258300781,111.26464080810547,134.1323699951172,145.49253845214844,143.39239501953125,0.647122323513031,0.7540590167045593,0.4125468134880066,0.3772875964641571,0.3571203052997589,9.213730812072754,8.918965339660645,8.152952194213867,-1.0021567344665527,-1.0542583465576172,-1.935111403465271,-1.9016566276550293,880.7731323242188,-1.1049096584320068,-1.115699291229248,-2.159217119216919,-2.156233310699463,1041.8607177734375,-0.09687988460063934,0.20150594413280487,0.4400000274181366,0.5199999809265137,0.21699251234531403,0.266457736492157,0.14860975742340088,0.18293002247810364,0.2686990797519684,0.24900798499584198,0.0,23.644258499145508,93.7100601196289,92.91509246826172,23.3734073638916,97.00338745117188,96.87269592285156,23.578853607177734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.00338745117188,92.91509246826172,93.7100601196289,23.578853607177734,23.3734073638916,23.644258499145508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,975.0615234375,769.5918579101562,72.35559844970703,72.6015853881836,62.558349609375,63.31595230102539,-0.23000000417232513,68.8080062866211,76.14029693603516,9.721269607543945,43.9899787902832,-0.3100000023841858,69.77339172363281,74.49322509765625,61.455970764160156,64.2790756225586,0.23000000417232513,68.05241394042969,75.86763000488281,9.741307258605957,43.95092010498047,-0.3700000047683716,0?,0?,0.0,7.320518493652344,16.49259376525879,344.3033752441406,352.4588317871094,333.7823486328125,351.746337890625,1530.0218505859375,1298.2337646484375,17.51663589477539,22.989633560180664,491.3939514160156,504.3999328613281,520.6707153320312,508.8978576660156,482.19256591796875,521.112548828125,524.6755981445312,520.72509765625,511.72564697265625,526.6210327148438,516.8645629882812,498.32318115234375,523.5843505859375,503.46978759765625,524.5274658203125,527.052734375,515.2703247070312,493.1786804199219,520.85205078125,512.67822265625,526.3053588867188,526.5806884765625,519.4775390625,524.1578369140625,510.8475646972656,485.5053405761719,500.72564697265625,507.5105285644531,520.8339233398438,526.2012329101562,519.2970581054688,517.82177734375,512.9769287109375,510.0879821777344,513.5728759765625,506.1365661621094,445.5920104980469,517.0380859375,555.173583984375,501.7359313964844,555.0064697265625,558.2467041015625,572.814208984375,559.0146484375,557.9248657226562,546.024169921875,551.0574951171875,557.4785766601562,548.2626953125,524.1305541992188,518.3701171875,426.8008728027344,439.8616027832031,460.8351135253906,431.42083740234375,487.8894958496094,282.2051086425781,384.2520751953125,353.8339538574219,462.4263610839844,478.9339904785156,512.4247436523438,420.3268127441406,439.8818664550781,473.5481872558594,503.37860107421875,463.9125061035156,470.9144287109375,485.18798828125,501.7065734863281,483.8244934082031,494.1379699707031,488.3766174316406,458.09063720703125,485.6123352050781,467.0560302734375,522.4053955078125,506.9311218261719,503.3379821777344,462.2057800292969,510.61419677734375,495.5461730957031,485.9259948730469,480.96826171875,481.0177001953125,479.9140930175781,480.3244934082031,494.6419982910156,502.753173828125,504.1048583984375,544.9996948242188,570.1673583984375,551.4662475585938,566.8426513671875,548.1679077148438,571.69873046875,557.1129150390625,575.9573974609375,418.0675048828125,419.8174133300781,432.9281311035156,434.8639221191406,441.6481018066406,426.6085205078125,467.7668762207031,502.6803894042969,457.1838684082031,288.3546447753906,472.13787841796875,457.6373596191406,451.42523193359375,449.2454833984375,443.6268615722656,447.1188049316406
2024-12-13 00:00:00,2024-12-13 16:00:00.000,574.1557006835938,351.8949279785156,0.6127166152000427,1741.9544677734375,16.656835556030273,440.9409484863281,388.66192626953125,471.3047180175781,461.41143798828125,540.550048828125,437.6550598144531,394.3614196777344,471.8890075683594,461.3679504394531,540.194580078125,534.902587890625,109.75420379638672,10.406578063964844,97.21033477783203,11.59227466583252,3.661902666091919,325.5168762207031,3.4111990928649902,251.8289031982422,542.5701904296875,259.77606201171875,544.3651733398438,543.3934936523438,44.1728630065918,26.576108932495117,271.9653625488281,325.7392578125,299.6851806640625,331.0026550292969,302.0938415527344,117.64630889892578,7.851668357849121,267.826904296875,81.51616668701172,41.251869201660156,65.9583969116211,0.0556640662252903,42.78903579711914,48.7125358581543,0,166.19046020507812,7.704658031463623,271.0313415527344,77.52880859375,49.514137268066406,114.22262573242188,7.922460556030273,271.9162902832031,74.1698989868164,53.13319396972656,166.19046020507812,7.554044246673584,272.13720703125,74.1698989868164,53.032894134521484,116.4024887084961,7.820565700531006,280.0784912109375,81.06135559082031,55.16279983520508,110.0,7.74402379989624,288.37567138671875,75.65809631347656,51.9700927734375,113.2850341796875,7.790961742401123,279.81182861328125,72.3913803100586,47.79599380493164,1991.9188232421875,3.5353684425354004,3.5673656463623047,-37.72343826293945,640.9707641601562,573.5386352539062,351.7023620605469,407.40008544921875,311.122314453125,350.5850524902344,321.799560546875,292.2910461425781,309.4217224121094,329.83892822265625,314.7552490234375,-187.4829864501953,-122.11377716064453,-0.3351018726825714,-0.4506897032260895,-0.2868528366088867,-0.29809024930000305,-1.269113302230835,-1.3314176797866821,-38.04415512084961,628.9799194335938,611.430908203125,393.73541259765625,411.7023010253906,313.25531005859375,348.0798645019531,320.43292236328125,313.9512939453125,327.8241271972656,332.86199951171875,323.3738708496094,-194.40216064453125,-156.82069396972656,-0.3282214403152466,-0.479343980550766,-0.5125994682312012,-0.3766643702983856,-1.3908125162124634,-1.4078303575515747,0.9454312920570374,1.035722255706787,0.5902852416038513,0.5055796504020691,0.5263630747795105,10.187981605529785,9.684599876403809,8.699088096618652,8.019574165344238,135.42831420898438,131.26400756835938,115.4630355834961,140.3277587890625,152.76150512695312,150.2676239013672,0.9615141749382019,1.0305109024047852,0.5884672999382019,0.5217007398605347,0.5020626783370972,10.111680030822754,9.773571968078613,8.720097541809082,-1.269113302230835,-1.3314176797866821,-2.4447391033172607,-2.411378860473633,1113.3226318359375,-1.3908125162124634,-1.4078303575515747,-2.713822841644287,-2.7115960121154785,1306.0181884765625,-0.09755859524011612,0.2923145890235901,0.4400000274181366,0.5199999809265137,0.37122347950935364,0.3981291651725769,0.23592022061347961,0.34535637497901917,0.3967522978782654,0.3833998441696167,0.0,23.66996192932129,93.47383117675781,92.65706634521484,26.57453155517578,90.45826721191406,90.48551177978516,24.141586303710938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.45826721191406,92.65706634521484,93.47383117675781,24.141586303710938,26.57453155517578,23.66996192932129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1119.0660400390625,872.8523559570312,74.12972259521484,72.57421875,75.39698791503906,80.23722839355469,-0.23000000417232513,71.966796875,77.953125,9.720000267028809,70.87980651855469,-0.3100000023841858,71.365234375,76.2290267944336,74.6518783569336,78.44548797607422,0.23000000417232513,70.84246063232422,76.9375,9.739999771118164,70.72677612304688,-0.3700000047683716,0?,0?,0.0,37.234989166259766,17.883346557617188,345.2241516113281,357.2674255371094,335.7645568847656,356.63824462890625,1835.255126953125,1606.307373046875,19.213884353637695,23.00499153137207,501.66448974609375,512.5361328125,526.688232421875,513.8865356445312,488.36151123046875,529.2786254882812,531.6650390625,526.3729858398438,515.73486328125,528.568359375,516.8201904296875,497.73199462890625,520.5307006835938,501.228271484375,521.8864135742188,524.3920288085938,514.6393432617188,497.83740234375,528.0762939453125,519.6300048828125,531.328125,531.21630859375,526.1530151367188,531.9284057617188,517.5659790039062,491.69830322265625,507.6733093261719,504.6524963378906,515.88818359375,520.9263305664062,514.6557006835938,514.7785034179688,510.75372314453125,507.668701171875,509.9729309082031,503.9107971191406,455.67291259765625,537.6492919921875,570.2879638671875,508.8875427246094,565.7001953125,558.0233764648438,576.8128662109375,554.4244995117188,566.6461791992188,553.2020874023438,549.77294921875,554.4026489257812,549.9398193359375,526.0706787109375,536.6329956054688,447.6534118652344,454.0167236328125,483.95184326171875,443.87554931640625,498.4073181152344,282.45977783203125,388.3763122558594,358.4496765136719,469.55926513671875,486.5009460449219,510.0075988769531,436.8778076171875,464.21563720703125,501.3536682128906,493.9706726074219,464.1807556152344,492.7003173828125,507.4108581542969,495.2054138183594,477.81756591796875,502.62322998046875,499.97027587890625,454.209228515625,480.27130126953125,480.2800598144531,506.7651062011719,495.89910888671875,487.18316650390625,469.82379150390625,501.1315002441406,484.2729797363281,477.3427734375,472.489013671875,472.9302978515625,474.37005615234375,488.9836120605469,504.0160827636719,507.02642822265625,509.3066101074219,555.402587890625,588.9961547851562,565.3119506835938,583.8323974609375,540.399169921875,568.3687133789062,553.4256591796875,568.33349609375,427.7084655761719,426.39013671875,431.52392578125,427.5062255859375,432.3528747558594,428.8470764160156,474.6516418457031,488.45098876953125,465.4867248535156,288.87890625,483.34600830078125,471.260498046875,466.2699279785156,463.9095764160156,459.122802734375,462.3175354003906
