Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-13 00:00:00,2024-12-13 17:00:00.000,576.8265380859375,352.1274719238281,0.6100447773933411,1764.256103515625,16.887319564819336,428.6649475097656,381.066650390625,477.8499450683594,468.7149963378906,542.0823974609375,430.0554504394531,388.7054748535156,475.7431640625,463.7921142578125,542.5393676757812,536.7747802734375,114.20439147949219,8.902348518371582,112.1334228515625,15.492300987243652,3.6606533527374268,324.97998046875,3.4071621894836426,251.30636596679688,530.1649780273438,294.6348876953125,534.6698608398438,532.4304809570312,39.4712028503418,13.636250495910645,272.3163146972656,324.58087158203125,299.3852844238281,329.5306396484375,301.8105773925781,116.80168914794922,7.706876277923584,269.63214111328125,84.90972900390625,41.28349304199219,66.02427673339844,0.0556640662252903,41.83332824707031,47.28855514526367,0,164.51324462890625,7.574137210845947,271.8179016113281,77.91205596923828,49.54545974731445,110.8885269165039,7.786536693572998,273.13458251953125,73.57402038574219,53.16582489013672,164.51324462890625,7.419196128845215,273.1424865722656,73.57402038574219,53.063232421875,114.74896240234375,7.684017658233643,281.0819396972656,81.8941650390625,55.19358825683594,110.0,7.6041340827941895,288.95306396484375,74.6128158569336,52.01286315917969,111.13526153564453,7.656249046325684,280.64501953125,71.7643051147461,47.82500076293945,2003.9222412109375,3.982161045074463,3.5415594577789307,-51.74248123168945,621.7581176757812,557.9690551757812,352.5666809082031,405.4574279785156,311.7271728515625,349.6910095214844,322.2978515625,292.2525634765625,312.231689453125,329.9857482910156,314.8957214355469,-203.95428466796875,-126.17927551269531,-0.34702491760253906,-0.46601712703704834,-0.2937336266040802,-0.3076162338256836,-1.2929372787475586,-1.3569287061691284,-52.50919723510742,614.3897705078125,589.3189697265625,399.61346435546875,407.69970703125,316.96881103515625,348.1477355957031,325.35406494140625,310.6882019042969,330.48797607421875,336.3062438964844,323.3363342285156,-205.27639770507812,-164.12989807128906,-0.33963286876678467,-0.491820752620697,-0.522156298160553,-0.389734148979187,-1.4258887767791748,-1.4370023012161255,0.9808028936386108,1.0733243227005005,0.6118171215057373,0.5077608227729797,0.5406978130340576,9.99070930480957,9.494746208190918,8.54194450378418,7.877138614654541,136.53170776367188,132.46510314941406,116.41791534423828,141.5026397705078,154.18153381347656,152.0255126953125,0.9997122883796692,1.0674912929534912,0.6095660924911499,0.5384013056755066,0.5189233422279358,9.913381576538086,9.581528663635254,8.562049865722656,-1.2929372787475586,-1.3569287061691284,-2.489421844482422,-2.456124782562256,1132.5303955078125,-1.4258887767791748,-1.4370023012161255,-2.7955710887908936,-2.7933437824249268,1357.6221923828125,-0.09755859524011612,0.2993036210536957,0.4400000274181366,0.5199999809265137,0.3966335952281952,0.41195398569107056,0.24883504211902618,0.3547270596027374,0.4092535674571991,0.3970607817173004,0.0,31.09099769592285,89.57657623291016,88.79953002929688,28.207212448120117,88.1069107055664,88.12322998046875,30.043174743652344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.1069107055664,88.79953002929688,89.57657623291016,30.043174743652344,28.207212448120117,31.09099769592285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1143.3946533203125,860.526123046875,74.12972259521484,72.57421875,78.8515625,80.310546875,-0.23000000417232513,71.966796875,77.953125,9.720000267028809,72.42217254638672,-0.3100000023841858,71.365234375,76.24421691894531,78.50359344482422,77.44502258300781,0.23000000417232513,71.447265625,76.9375,9.739999771118164,71.54887390136719,-0.3700000047683716,0?,0?,0.0,35.69493103027344,18.124919891357422,347.5260925292969,359.86590576171875,335.0317687988281,359.2677917480469,1876.9761962890625,1626.18359375,19.49942398071289,22.576875686645508,504.24993896484375,515.2599487304688,530.22705078125,515.5381469726562,488.3171691894531,526.4740600585938,529.952392578125,526.62646484375,515.376708984375,527.5347290039062,518.1978759765625,500.5646057128906,524.8955688476562,504.28076171875,524.833740234375,526.8858032226562,515.10595703125,497.61376953125,527.0848999023438,519.3194580078125,531.8955688476562,533.008056640625,526.5851440429688,531.1085205078125,519.0181274414062,493.6102600097656,508.39453125,508.2873229980469,520.9094848632812,525.848388671875,520.3552856445312,517.55517578125,513.6285400390625,511.2271728515625,514.8533935546875,508.7690734863281,453.05487060546875,534.3359985351562,560.63916015625,504.05914306640625,552.872314453125,553.8345947265625,568.845947265625,550.2367553710938,549.6416015625,538.01171875,543.253173828125,548.660400390625,543.9267578125,526.3522338867188,525.37060546875,439.7579345703125,452.07318115234375,477.61334228515625,443.3377380371094,501.9238586425781,283.2061462402344,387.25152587890625,359.6805725097656,479.4966735839844,489.6347351074219,510.1634826660156,427.8283996582031,449.7938537597656,492.36907958984375,514.2918701171875,493.98248291015625,478.6431884765625,497.01947021484375,504.2066345214844,513.0035400390625,498.8164978027344,490.0100402832031,454.1976013183594,492.86614990234375,476.331298828125,504.1140441894531,490.5421142578125,486.3504943847656,474.6094665527344,492.3797912597656,506.8087463378906,496.7995300292969,490.1546325683594,489.690185546875,488.3955993652344,492.98248291015625,507.99908447265625,506.3618469238281,507.73211669921875,543.3504028320312,572.4684448242188,549.9821166992188,566.7210693359375,536.684814453125,560.8421630859375,546.7123413085938,562.0991821289062,417.51336669921875,414.0328674316406,423.96453857421875,420.76239013671875,426.2090148925781,419.9314880371094,478.92034912109375,484.4485778808594,469.5111999511719,289.5830993652344,481.7294921875,464.8616943359375,458.4980773925781,455.94451904296875,450.11737060546875,452.4627990722656
2024-12-13 00:00:00,2024-12-13 18:00:00.000,574.114013671875,351.6625061035156,0.6134147644042969,1774.8634033203125,16.99188804626465,423.2930908203125,378.744384765625,473.28411865234375,462.2498779296875,541.5364379882812,426.81292724609375,377.8408203125,466.40203857421875,456.2442932128906,541.9776000976562,536.8137817382812,135.35369873046875,12.004528999328613,112.4145278930664,14.753388404846191,3.6319522857666016,323.20904541015625,3.377368450164795,273.13812255859375,534.2265625,327.3341369628906,534.2394409179688,534.2628784179688,21.807575225830078,0.0,272.30938720703125,323.56915283203125,299.5826110839844,328.38189697265625,301.8882141113281,116.03226470947266,7.650793552398682,267.3026123046875,84.74363708496094,41.21632385253906,66.20459747314453,0.0556640662252903,40.61457061767578,46.41033172607422,0,164.2236785888672,7.521507740020752,269.2890625,77.83799743652344,49.47891616821289,108.98946380615234,7.727292060852051,270.6519775390625,72.91947937011719,53.100345611572266,164.2236785888672,7.36287260055542,271.2997741699219,72.91947937011719,52.99958038330078,114.19670867919922,7.624359607696533,279.9018249511719,82.7915267944336,55.13412094116211,110.0,7.542238712310791,287.76220703125,74.2670669555664,51.94301223754883,110.93143463134766,7.600499629974365,279.61676025390625,71.32763671875,47.76020431518555,1992.2701416015625,4.018070220947266,3.485720634460449,-53.94773864746094,596.3190307617188,550.8058471679688,356.8051452636719,403.502197265625,311.99749755859375,348.51092529296875,319.97344970703125,292.5805969238281,311.2652893066406,327.4425354003906,313.5924377441406,-200.71884155273438,-125.05418395996094,-0.3412126898765564,-0.45510947704315186,-0.2880874574184418,-0.30360177159309387,-1.2594232559204102,-1.3229819536209106,-55.430030822753906,592.4485473632812,576.508056640625,402.55853271484375,403.3290100097656,318.07080078125,346.18121337890625,325.8210144042969,307.15838623046875,329.537109375,335.4046325683594,322.5390625,-200.59597778320312,-160.5681915283203,-0.3345758318901062,-0.4809371829032898,-0.512972891330719,-0.3863169550895691,-1.4111807346343994,-1.4186584949493408,0.9523144960403442,1.0440820455551147,0.5922116637229919,0.5008214712142944,0.5254576802253723,9.903144836425781,9.409724235534668,8.473179817199707,7.814990520477295,132.68853759765625,128.978271484375,112.95205688476562,140.93606567382812,153.79901123046875,151.71971130371094,0.9684164524078369,1.0389386415481567,0.5890647172927856,0.5179477334022522,0.5003203749656677,9.822647094726562,9.498311996459961,8.492958068847656,-1.2594232559204102,-1.3229819536209106,-2.4083640575408936,-2.3755764961242676,1085.3702392578125,-1.4111807346343994,-1.4186584949493408,-2.776718854904175,-2.7743752002716064,1356.2305908203125,-0.09755859524011612,0.28504160046577454,0.4400000274181366,0.5199999809265137,0.37952056527137756,0.39612287282943726,0.23627707362174988,0.34165969491004944,0.3950780928134918,0.380437433719635,0.0,28.997262954711914,90.18678283691406,89.34247589111328,27.861045837402344,89.09283447265625,89.16584777832031,30.758502960205078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,89.09283447265625,89.34247589111328,90.18678283691406,30.758502960205078,27.861045837402344,28.997262954711914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.7154541015625,856.571533203125,74.21419525146484,72.56737518310547,78.8515625,80.310546875,-0.23000000417232513,71.966796875,77.953125,9.720000267028809,71.98303985595703,-0.3100000023841858,71.02497100830078,76.35813903808594,78.56768798828125,77.44502258300781,0.23000000417232513,71.0600814819336,76.9375,9.739999771118164,71.03507232666016,-0.3700000047683716,0?,0?,0.0,16.28030014038086,18.21160125732422,348.1030578613281,360.3362731933594,339.0853576660156,359.7735595703125,1887.118896484375,1612.7388916015625,19.55664825439453,20.391597747802734,495.0979309082031,508.7820739746094,528.70703125,516.1708984375,488.2654724121094,525.4218139648438,530.925537109375,535.1831665039062,519.3779907226562,529.5394287109375,522.0950927734375,502.03411865234375,526.5559692382812,507.3500671386719,525.8443603515625,525.6234130859375,511.6925964355469,488.8548889160156,528.7921142578125,520.2437133789062,531.0277709960938,531.1478271484375,525.5119018554688,528.4480590820312,518.3170166015625,493.1181945800781,508.7255554199219,514.4684448242188,525.6624755859375,529.099853515625,524.6766357421875,516.8983154296875,515.181884765625,514.5549926757812,518.019775390625,514.7296142578125,450.15838623046875,523.6280517578125,552.7896728515625,499.1853942871094,548.86181640625,550.9201049804688,564.1282958984375,552.4808959960938,551.2456665039062,541.529296875,550.3859252929688,555.6661987304688,545.9190673828125,524.828369140625,522.9395751953125,436.7283020019531,430.0373229980469,448.7352294921875,423.6817321777344,473.97705078125,283.45452880859375,385.00201416015625,359.2752990722656,462.42608642578125,467.13800048828125,514.5970458984375,415.0522155761719,431.6077575683594,465.2627868652344,502.9303894042969,485.4841003417969,458.3221435546875,479.8584289550781,506.9554138183594,529.9713134765625,489.7217712402344,478.11688232421875,474.8757629394531,520.7034912109375,455.0718688964844,506.97802734375,490.3753662109375,486.4217529296875,451.35955810546875,496.0376892089844,522.3128051757812,508.234130859375,500.15960693359375,497.1591491699219,500.33941650390625,486.6529541015625,502.0263671875,499.5411682128906,498.5490417480469,541.0947265625,565.5711059570312,546.4503173828125,559.765625,546.803466796875,564.7686157226562,550.7365112304688,564.0043334960938,410.39141845703125,408.8995361328125,420.0484924316406,417.1241149902344,423.3081359863281,416.4950866699219,454.7819519042969,482.83428955078125,446.7647399902344,289.66998291015625,455.8717041015625,445.1383056640625,439.8337097167969,437.303466796875,432.5796203613281,433.76904296875
2024-12-13 00:00:00,2024-12-13 19:00:00.000,543.0468139648438,328.5177917480469,0.6053287982940674,1671.9293212890625,16.49497413635254,423.4263610839844,381.6919860839844,478.6434326171875,461.1157531738281,541.2015991210938,425.1277770996094,383.1214599609375,470.6475830078125,460.1164245605469,543.2782592773438,537.0554809570312,110.18623352050781,18.280405044555664,82.59204864501953,14.400961875915527,3.4172844886779785,322.7681579589844,3.173863410949707,281.7873840332031,539.5438842773438,326.6910095214844,536.6182250976562,538.0855712890625,15.331778526306152,0.0,268.9728698730469,321.1044006347656,298.029541015625,325.7413330078125,300.1722106933594,114.04602813720703,7.649653911590576,264.7767333984375,80.59473419189453,44.860748291015625,66.3454818725586,0.0556640662252903,39.16266632080078,45.2752799987793,0,163.75816345214844,7.561593532562256,266.7197570800781,76.95293426513672,50.38338851928711,109.93584442138672,7.764462947845459,267.6615295410156,71.82524871826172,53.99955368041992,163.75816345214844,7.382126331329346,272.2743835449219,71.82524871826172,53.90234375,69.53055572509766,3.748631477355957,218.9298095703125,93.62706756591797,23.839231491088867,110.0,7.518739223480225,285.5874328613281,72.81283569335938,52.84365463256836,109.60052490234375,7.578391075134277,277.4520568847656,70.1842041015625,48.66188430786133,1897.427001953125,4.10945987701416,3.8272345066070557,-60.38908004760742,593.195068359375,558.5980834960938,357.4084777832031,401.7015380859375,310.4788818359375,345.72039794921875,317.2227478027344,292.7074279785156,309.8120422363281,323.45404052734375,310.96600341796875,-195.6403350830078,-120.29788208007812,-0.3332436680793762,-0.43308916687965393,-0.2715374529361725,-0.2962809205055237,-1.1744188070297241,-1.2355629205703735,-64.53826141357422,576.6925659179688,562.2276000976562,399.3406677246094,399.7586669921875,314.6629638671875,340.851318359375,322.61029052734375,305.71484375,327.3465270996094,331.38995361328125,318.9734191894531,-196.50662231445312,-157.18470764160156,-0.3278104066848755,-0.4628921449184418,-0.4852955639362335,-0.3785303831100464,-1.31600022315979,-1.323195219039917,0.8835532665252686,0.9786346554756165,0.5527212023735046,0.4575158953666687,0.49125033617019653,9.629287719726562,9.159289360046387,8.3974609375,7.8359246253967285,129.52696228027344,126.2333755493164,110.2984390258789,139.4979705810547,151.03541564941406,149.66078186035156,0.8949130773544312,0.9719355702400208,0.550484836101532,0.4899218678474426,0.4709588885307312,9.541537284851074,9.2356538772583,8.395203590393066,-1.1744188070297241,-1.2355629205703735,-2.245938539505005,-2.2132325172424316,1010.42138671875,-1.31600022315979,-1.323195219039917,-2.5894503593444824,-2.5863797664642334,1263.80078125,-0.09755859524011612,0.26090216636657715,0.4400000274181366,0.5199999809265137,0.36009204387664795,0.3694584369659424,0.21638712286949158,0.11984380334615707,0.3696534037590027,0.35463082790374756,0.0,23.512418746948242,89.89527130126953,89.1651611328125,25.14000701904297,91.21602630615234,91.15396118164062,26.51712989807129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.21602630615234,89.1651611328125,89.89527130126953,26.51712989807129,25.14000701904297,23.512418746948242,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1100.6610107421875,796.7182006835938,74.58698272705078,72.587890625,80.2615966796875,41.63655471801758,-0.23000000417232513,73.0112075805664,78.491943359375,9.720000267028809,75.88372039794922,-0.3100000023841858,71.18704223632812,76.63079071044922,78.89692687988281,43.14176940917969,0.23000000417232513,71.84534454345703,77.64967346191406,9.739999771118164,75.51321411132812,-0.3700000047683716,0?,0?,0.0,11.506196022033691,17.64567756652832,348.2010192871094,360.041748046875,338.2022705078125,359.462646484375,1773.2257080078125,1547.5211181640625,18.92108726501465,19.150941848754883,491.5694885253906,504.42572021484375,523.829345703125,512.7554931640625,486.3436279296875,528.0816040039062,533.94580078125,541.5944213867188,526.5197143554688,536.648681640625,525.8910522460938,502.4830017089844,523.7037963867188,505.440185546875,523.92041015625,524.5361938476562,512.46923828125,491.811767578125,528.647705078125,519.5625,530.2391967773438,530.369384765625,525.0953979492188,527.9457397460938,517.6831665039062,492.36492919921875,508.0783996582031,511.1725769042969,520.7239379882812,524.1885375976562,520.83642578125,514.2406616210938,512.9808959960938,512.8191528320312,516.0003051757812,513.0716552734375,444.314453125,516.1009521484375,547.36962890625,499.716552734375,552.325439453125,558.7894897460938,572.3330688476562,561.4562377929688,565.58251953125,552.4532470703125,552.60986328125,555.4054565429688,544.4503784179688,525.9557495117188,528.4617919921875,442.4720153808594,432.500732421875,449.71600341796875,425.19940185546875,477.2106628417969,283.45452880859375,385.2080078125,358.264892578125,462.4773254394531,468.2865295410156,522.3851928710938,419.3441467285156,440.2362365722656,462.4046325683594,504.517822265625,483.4302978515625,470.7338562011719,476.318115234375,514.1583251953125,529.85107421875,501.38946533203125,476.9801025390625,487.92352294921875,524.359375,456.07666015625,508.4734802246094,492.40936279296875,489.7894592285156,456.0587158203125,499.7074890136719,518.9390869140625,506.65472412109375,498.66168212890625,495.195556640625,496.3780822753906,483.72283935546875,497.8022155761719,502.703125,502.6871337890625,545.8836059570312,569.36767578125,551.8162841796875,564.5607299804688,546.4004516601562,562.9378662109375,550.6715087890625,562.21826171875,406.68988037109375,408.5306396484375,422.5120544433594,416.2379150390625,418.0950927734375,414.3362731933594,459.19354248046875,486.67657470703125,451.54620361328125,289.8744201660156,461.3797912597656,449.4750671386719,444.8624572753906,442.4090270996094,437.69439697265625,438.5713806152344
2024-12-13 00:00:00,2024-12-13 20:00:00.000,548.9886474609375,336.4815368652344,0.6131397485733032,1684.8367919921875,16.510679244995117,430.257568359375,378.3712158203125,474.98333740234375,457.63092041015625,539.290771484375,432.786865234375,378.12469482421875,470.5582580566406,455.86181640625,541.8719482421875,535.4119262695312,126.43848419189453,18.239538192749023,107.48082733154297,19.1008358001709,3.465785503387451,322.2172546386719,3.220416307449341,271.66888427734375,537.9917602539062,324.96240234375,539.95263671875,538.982177734375,23.18178939819336,0.39316242933273315,269.5388488769531,322.021240234375,297.48406982421875,326.9803161621094,299.90594482421875,107.27461242675781,7.400411128997803,263.02374267578125,69.2448501586914,46.335594177246094,66.46417236328125,0.0556640662252903,37.7921257019043,43.79050064086914,0,161.0706329345703,7.2577104568481445,265.38360595703125,77.17585754394531,48.21104431152344,106.70616149902344,7.459372043609619,266.4598693847656,71.95460510253906,51.80177307128906,161.0706329345703,7.102717399597168,269.4559326171875,71.95460510253906,51.71310043334961,106.82181549072266,5.861621856689453,219.32615661621094,85.62067413330078,41.28402328491211,110.0,7.254114627838135,284.2705078125,73.29593658447266,50.64299774169922,108.31685638427734,7.317017555236816,276.1241149902344,70.05949401855469,46.4600944519043,1904.2591552734375,3.639427900314331,3.643505573272705,-40.97042465209961,584.1181030273438,550.7376098632812,351.3186340332031,400.29864501953125,307.24566650390625,344.323974609375,316.5690612792969,290.0899353027344,306.4391174316406,323.3115234375,309.2925109863281,-176.66912841796875,-109.79307556152344,-0.31190019845962524,-0.4144299626350403,-0.2646523416042328,-0.27939561009407043,-1.1640853881835938,-1.2253998517990112,-44.19544219970703,577.0799560546875,566.3175048828125,398.8047180175781,400.5676574707031,311.6129455566406,338.73834228515625,317.7497863769531,309.391845703125,324.2530822753906,328.177978515625,317.70831298828125,-177.75344848632812,-137.5758056640625,-0.30764761567115784,-0.4456147849559784,-0.47201764583587646,-0.35745319724082947,-1.2979422807693481,-1.311231255531311,0.8341096043586731,0.9303896427154541,0.5170450210571289,0.4340225160121918,0.4606616497039795,9.425689697265625,8.957376480102539,8.13464069366455,7.536433696746826,128.78201293945312,125.10355377197266,109.67655181884766,137.8835906982422,149.6534881591797,147.80706787109375,0.8432531952857971,0.9270672798156738,0.5161119699478149,0.4600677490234375,0.4404202103614807,9.33912181854248,9.02935791015625,8.137285232543945,-1.1640853881835938,-1.2253998517990112,-2.2371020317077637,-2.204056739807129,1011.6409912109375,-1.2979422807693481,-1.311231255531311,-2.5556087493896484,-2.552743434906006,1243.5682373046875,-0.09755859524011612,0.24766336381435394,0.4400000274181366,0.5199999809265137,0.3343774974346161,0.34187233448028564,0.1985568404197693,0.22838200628757477,0.34053921699523926,0.3245658874511719,0.0,21.504411697387695,92.54293060302734,91.81798553466797,22.836061477661133,94.52949523925781,94.47534942626953,22.544584274291992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.52949523925781,91.81798553466797,92.54293060302734,22.544584274291992,22.836061477661133,21.504411697387695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1083.0736083984375,821.1588745117188,73.50230407714844,72.587890625,79.28145599365234,66.16936492919922,-0.23000000417232513,70.04167175292969,77.0933609008789,9.720000267028809,78.07319641113281,-0.3100000023841858,71.314453125,75.31868743896484,77.05790710449219,66.9688949584961,0.23000000417232513,69.6738052368164,76.86054229736328,9.739999771118164,77.54275512695312,-0.3700000047683716,0?,0?,0.0,10.119059562683105,17.641090393066406,346.2547912597656,356.90948486328125,337.63433837890625,356.2588195800781,1783.25927734375,1511.999755859375,18.871173858642578,17.864669799804688,488.89263916015625,501.7294616699219,522.1830444335938,511.9356994628906,486.6684265136719,527.4519653320312,532.699951171875,537.4489135742188,525.2836303710938,535.8924560546875,525.8099975585938,503.92022705078125,524.2064819335938,504.621337890625,520.699462890625,519.2615356445312,507.94024658203125,486.6466979980469,528.5774536132812,519.0509643554688,529.9598388671875,529.23095703125,524.6937255859375,528.3651123046875,516.9630737304688,491.2843017578125,506.5210266113281,511.6392822265625,521.2839965820312,524.3418579101562,520.822021484375,514.7249145507812,512.9664916992188,512.420654296875,515.7130126953125,512.4472045898438,443.98468017578125,515.8187866210938,550.2109375,501.4700927734375,557.6495971679688,562.5896606445312,576.8191528320312,564.2171630859375,568.3341064453125,556.9942626953125,556.1799926757812,556.79541015625,542.0444946289062,524.511962890625,520.5790405273438,432.87017822265625,431.726318359375,449.4305725097656,424.2785339355469,477.2240905761719,283.45452880859375,386.3917236328125,357.1374816894531,464.1673278808594,468.41851806640625,512.786865234375,414.2460632324219,432.1654357910156,463.30450439453125,505.7561340332031,486.865234375,458.6470642089844,477.5806884765625,512.4071655273438,535.4290161132812,488.46575927734375,477.752685546875,482.483154296875,525.9536743164062,453.0287170410156,513.8150024414062,497.5946044921875,494.1146545410156,456.307373046875,505.01849365234375,518.3649291992188,504.1994323730469,495.4972839355469,493.5551452636719,496.2749938964844,480.5411376953125,494.590087890625,497.56329345703125,497.48321533203125,551.7092895507812,575.4857788085938,557.9063720703125,570.7352294921875,547.3406982421875,565.1904907226562,551.8753051757812,565.3196411132812,411.67755126953125,415.2958068847656,429.56671142578125,426.2674865722656,426.3070983886719,417.9687194824219,459.3155517578125,491.5203552246094,451.11590576171875,289.9363708496094,460.7123107910156,445.0521545410156,440.3043212890625,437.70458984375,433.0632629394531,434.3275146484375
2024-12-13 00:00:00,2024-12-13 21:00:00.000,576.2877197265625,347.7520751953125,0.6037871241569519,1763.42138671875,16.870882034301758,430.4239807128906,384.1585693359375,481.04205322265625,461.305419921875,541.7990112304688,432.4277648925781,382.1092834472656,470.6234436035156,459.0171813964844,543.310546875,537.471923828125,127.12068939208984,22.473552703857422,96.58981323242188,16.818458557128906,3.647674083709717,324.4033203125,3.3941702842712402,258.42401123046875,541.9200439453125,318.4277648925781,541.5850830078125,541.758544921875,28.248735427856445,5.7838521003723145,272.35650634765625,324.9395446777344,300.5931701660156,329.8936462402344,302.8735656738281,110.31285858154297,7.39246129989624,266.722900390625,75.02865600585938,43.90378952026367,66.62616729736328,0.055953942239284515,36.56660079956055,42.45431900024414,0,161.09097290039062,7.252124309539795,269.035888671875,78.23954772949219,48.19411849975586,106.18745422363281,7.462523937225342,270.4039001464844,71.9463882446289,51.7741584777832,161.09097290039062,7.104087829589844,270.31634521484375,71.9463882446289,51.69587326049805,110.62068939208984,7.36145544052124,278.6969299316406,79.43352508544922,55.0980339050293,110.0,7.272395133972168,287.33099365234375,75.29241180419922,50.61001205444336,108.48248291015625,7.3380889892578125,278.8475646972656,70.8456802368164,46.439327239990234,1970.770263671875,3.883964776992798,3.5279219150543213,-45.521095275878906,610.4487915039062,563.105712890625,356.3565368652344,404.36224365234375,311.7995300292969,349.05633544921875,325.3326416015625,292.4815673828125,312.4151916503906,327.6877746582031,313.8957214355469,-191.9193115234375,-119.81617736816406,-0.33228448033332825,-0.44549480080604553,-0.2850801944732666,-0.29348090291023254,-1.243497610092163,-1.3076423406600952,-45.23328399658203,587.6188354492188,578.3604125976562,403.758056640625,405.1271667480469,315.4581604003906,343.8336486816406,322.7724914550781,313.9599304199219,329.1988525390625,333.7297058105469,320.5127868652344,-189.2611541748047,-146.8475799560547,-0.32486969232559204,-0.471627801656723,-0.5008378028869629,-0.3764532506465912,-1.382596731185913,-1.3982642889022827,0.9568162560462952,1.050034761428833,0.5966483354568481,0.5020635724067688,0.5313485860824585,9.525511741638184,9.0568208694458,8.16711139678955,7.538477420806885,130.66644287109375,126.35932922363281,110.68706512451172,137.6468505859375,150.39898681640625,147.90005493164062,0.9723007082939148,1.0437419414520264,0.5957410335540771,0.527894914150238,0.5081638693809509,9.444337844848633,9.128615379333496,8.18228530883789,-1.243497610092163,-1.3076423406600952,-2.388150691986084,-2.354968309402466,1080.5130615234375,-1.382596731185913,-1.3982642889022827,-2.714261054992676,-2.7122647762298584,1315.926513671875,-0.09755859524011612,0.2937808632850647,0.4400000274181366,0.5199999809265137,0.3880007863044739,0.4011930227279663,0.23496226966381073,0.34435737133026123,0.3957606256008148,0.38295334577560425,0.0,21.045888900756836,92.04840087890625,91.27400207519531,23.565753936767578,91.729736328125,91.80672454833984,22.744060516357422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.729736328125,91.27400207519531,92.04840087890625,22.744060516357422,23.565753936767578,21.045888900756836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1136.0609130859375,834.7230224609375,73.55964660644531,72.587890625,79.123046875,81.189453125,-0.23000000417232513,70.41539764404297,77.26953125,9.720000267028809,75.82865142822266,-0.3100000023841858,71.314453125,75.14388275146484,77.29035186767578,81.46453094482422,0.23000000417232513,70.20458984375,76.95703125,9.739999771118164,75.06640625,-0.3700000047683716,0?,0?,0.0,12.01662826538086,18.093303680419922,347.03912353515625,359.6279296875,336.62103271484375,359.12286376953125,1862.4190673828125,1599.2847900390625,19.427696228027344,16.9803524017334,490.95697021484375,503.0558776855469,524.283935546875,513.8159790039062,489.28997802734375,530.0540771484375,534.7073974609375,538.6304931640625,527.5562744140625,539.7215576171875,528.5872802734375,506.5448303222656,523.6424560546875,504.5560302734375,520.4702758789062,520.5346069335938,509.0408935546875,490.2707824707031,531.202880859375,522.2988891601562,533.0648193359375,531.7890014648438,528.1893310546875,532.2606811523438,520.532470703125,494.40118408203125,509.75421142578125,510.03765869140625,518.8699951171875,521.9591674804688,518.661376953125,514.3234252929688,514.5511474609375,513.6372680664062,516.41796875,512.6138305664062,443.2624206542969,515.3963012695312,551.963134765625,505.34283447265625,560.38427734375,563.2547607421875,578.4833984375,565.35400390625,571.4722900390625,560.766845703125,560.69140625,560.6912231445312,543.85791015625,523.9573364257812,526.4702758789062,439.2393493652344,436.3657531738281,455.4086608886719,428.4641418457031,479.72210693359375,283.45452880859375,392.0759582519531,359.3877868652344,480.49700927734375,483.72662353515625,512.1871337890625,425.316650390625,448.5852966308594,467.317138671875,506.5581359863281,494.79608154296875,474.50244140625,476.6559143066406,503.6264343261719,529.7576904296875,497.72784423828125,473.566650390625,476.1998291015625,517.75537109375,466.33502197265625,504.2119140625,489.27996826171875,486.0391845703125,458.34478759765625,498.2646179199219,505.5994567871094,492.9117736816406,486.143310546875,482.6269836425781,486.61016845703125,482.5711364746094,496.2877502441406,500.298828125,501.43634033203125,553.35498046875,578.5975341796875,560.9072265625,572.8642578125,549.5606079101562,566.2538452148438,553.2030639648438,565.4195556640625,412.3318176269531,416.45147705078125,429.531494140625,426.6689147949219,424.4104309082031,419.646484375,461.41986083984375,484.59027099609375,453.8468322753906,289.47149658203125,464.9283752441406,458.7945861816406,453.7596435546875,450.9858703613281,445.84844970703125,447.3249206542969
2024-12-13 00:00:00,2024-12-13 22:00:00.000,552.4505615234375,333.41851806640625,0.6031240820884705,1683.0980224609375,16.449220657348633,434.1807556152344,384.515380859375,480.8609924316406,460.0569152832031,543.0180053710938,438.2463073730469,384.7093200683594,472.85369873046875,458.8352966308594,545.5447387695312,539.2114868164062,118.85385131835938,22.65719985961914,91.01710510253906,17.41248321533203,3.500650405883789,326.24334716796875,3.2545008659362793,255.63192749023438,544.7850341796875,295.2784118652344,542.0067138671875,543.305419921875,28.861051559448242,12.547844886779785,270.19268798828125,324.7248229980469,298.8097229003906,329.7882995605469,301.0621643066406,109.26522064208984,7.120422840118408,266.1678161621094,77.57203674316406,42.30324935913086,66.74385070800781,0.06018579378724098,35.52320861816406,41.33142852783203,0,158.59292602539062,6.9827046394348145,268.27337646484375,79.66256713867188,46.58551788330078,104.8408432006836,7.194127559661865,269.6134033203125,73.60136413574219,50.1511116027832,158.59292602539062,6.8409247398376465,269.9826965332031,73.60136413574219,50.075958251953125,117.24528503417969,7.029383182525635,278.9885559082031,82.13105773925781,50.44428253173828,110.0,7.004538059234619,287.028076171875,80.32360076904297,48.994964599609375,107.43619537353516,7.071928977966309,278.51031494140625,72.10047149658203,44.824527740478516,1916.20263671875,3.901902198791504,3.6930222511291504,-59.168113708496094,603.3001098632812,561.7991333007812,353.1762390136719,404.3450012207031,308.93597412109375,348.004638671875,325.4418640136719,291.4453430175781,311.8123474121094,327.34417724609375,310.4905700683594,-199.842041015625,-126.73442840576172,-0.3317148685455322,-0.4475492238998413,-0.2825167775154114,-0.2887669503688812,-1.2060543298721313,-1.269361972808838,-56.377342224121094,607.5974731445312,590.857177734375,401.6417541503906,404.77783203125,312.4166259765625,343.6028137207031,320.050537109375,315.3609619140625,328.225830078125,329.4069519042969,320.7569580078125,-192.5717010498047,-150.75167846679688,-0.3205329179763794,-0.46866318583488464,-0.49619579315185547,-0.3700633943080902,-1.3473535776138306,-1.3632993698120117,0.8178025484085083,0.9146060347557068,0.49666526913642883,0.40860679745674133,0.43880292773246765,9.207205772399902,8.754305839538574,7.881433486938477,7.264014720916748,128.91091918945312,124.9983139038086,109.28791046142578,137.40367126464844,150.1064910888672,147.73333740234375,0.8216021656990051,0.9085800647735596,0.49616923928260803,0.4396412968635559,0.4206925928592682,9.12689208984375,8.817054748535156,7.894248008728027,-1.2060543298721313,-1.269361972808838,-2.2920587062835693,-2.2590885162353516,1022.6939697265625,-1.3473535776138306,-1.3632993698120117,-2.6209774017333984,-2.6189208030700684,1257.4766845703125,-0.09755859524011612,0.22920936346054077,0.4400000274181366,0.5199999809265137,0.3119764029979706,0.32072240114212036,0.1832382082939148,0.2828216552734375,0.31497690081596375,0.30054253339767456,0.0,14.640527725219727,92.66588592529297,91.9291000366211,17.216960906982422,92.95155334472656,92.853759765625,16.801464080810547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.95155334472656,91.9291000366211,92.66588592529297,16.801464080810547,17.216960906982422,14.640527725219727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1082.300537109375,833.8916015625,72.64678192138672,72.587890625,77.31318664550781,79.38343811035156,-0.23000000417232513,68.00847625732422,76.65811920166016,9.720000267028809,73.71492004394531,-0.3100000023841858,71.314453125,74.58894348144531,75.2942123413086,79.17115020751953,0.23000000417232513,68.0570068359375,76.95703125,9.739999771118164,73.16407775878906,-0.3700000047683716,0?,0?,0.0,12.128482818603516,17.595529556274414,347.4776611328125,358.7515563964844,336.3868103027344,358.2294616699219,1776.1998291015625,1526.0333251953125,18.837604522705078,16.064098358154297,496.97430419921875,508.2791442871094,525.7621459960938,512.6195068359375,486.8792419433594,528.7041625976562,534.92626953125,539.0711059570312,526.99072265625,538.590576171875,527.8424072265625,505.67767333984375,524.5338134765625,506.43914794921875,524.4988403320312,523.9822998046875,511.3051452636719,492.0365905761719,528.606201171875,520.250732421875,531.2606201171875,529.9892578125,526.5433959960938,530.2943725585938,518.88427734375,492.5569763183594,508.0120544433594,510.5465087890625,520.0263061523438,523.8657836914062,520.9961547851562,517.052978515625,516.2108154296875,515.566162109375,518.7499389648438,514.0009765625,453.4422302246094,529.00439453125,555.4205322265625,504.483154296875,557.15625,560.191650390625,582.017822265625,565.433349609375,575.25634765625,563.91943359375,565.43603515625,561.6151733398438,548.8677368164062,524.7015380859375,528.0855712890625,439.5374755859375,442.6243896484375,467.70574951171875,433.8252258300781,479.8083190917969,283.45452880859375,385.71759033203125,358.3976135253906,467.9510803222656,479.0904846191406,518.3738403320312,426.0665283203125,449.061279296875,484.0542297363281,489.2174987792969,488.2027893066406,477.14691162109375,498.0506286621094,497.8794250488281,526.9229736328125,501.09576416015625,495.9054260253906,478.5560607910156,518.7916259765625,467.9679870605469,508.43341064453125,493.603515625,491.25738525390625,459.6373291015625,502.9554748535156,513.0516357421875,501.39166259765625,494.8560791015625,491.3089294433594,494.8367004394531,487.5040283203125,501.6676025390625,502.58587646484375,503.7079162597656,548.1842041015625,572.0553588867188,555.291259765625,566.4218139648438,550.9525756835938,570.8291015625,555.5367431640625,569.2794799804688,418.85821533203125,416.4502258300781,431.86517333984375,430.9918518066406,431.2525939941406,424.6690673828125,462.6356506347656,490.12396240234375,455.3619079589844,289.3771057128906,465.69683837890625,460.8183898925781,456.0475769042969,453.10797119140625,447.9263610839844,449.4541931152344
2024-12-13 00:00:00,2024-12-13 23:00:00.000,490.9861145019531,292.240478515625,0.5944988131523132,1509.42626953125,16.258935928344727,427.5105895996094,379.82171630859375,478.9984436035156,461.3188171386719,540.58935546875,436.7750549316406,383.80609130859375,471.9407653808594,457.96044921875,544.0599365234375,537.37548828125,106.99401092529297,17.47295570373535,80.03231811523438,15.939830780029297,3.1424074172973633,322.407470703125,2.915067434310913,260.8463439941406,539.4515380859375,308.8282470703125,531.252197265625,535.2265014648438,24.414670944213867,6.117157459259033,264.53057861328125,321.5423889160156,295.2626953125,325.9882507324219,297.2847900390625,70.78026580810547,4.497079372406006,252.54615783691406,75.88693237304688,28.122631072998047,66.8271484375,0.05097835510969162,34.74320983886719,40.28866195678711,0,162.96661376953125,6.832218647003174,264.2660217285156,76.38468170166016,44.85198211669922,105.52052307128906,7.652489185333252,266.7961120605469,73.47577667236328,50.4749755859375,162.96661376953125,7.275074481964111,269.95843505859375,73.47577667236328,52.313228607177734,41.9093017578125,1.9256291389465332,216.1829071044922,84.486572265625,14.518349647521973,110.0,7.401434898376465,283.0303955078125,76.43305969238281,54.34831237792969,109.32911682128906,7.460339546203613,274.9950256347656,69.4991455078125,47.547515869140625,1744.6865234375,4.01722526550293,3.5609586238861084,-79.32646179199219,604.647705078125,574.9599609375,347.4010314941406,403.1722106933594,303.2105712890625,344.28741455078125,320.3572998046875,288.6815490722656,306.6952819824219,320.09918212890625,303.9355163574219,-204.14710998535156,-129.42233276367188,-0.3248736262321472,-0.4173325002193451,-0.2560504078865051,-0.2827509343624115,-1.0604751110076904,-1.1193971633911133,-76.1761703491211,577.3209228515625,561.8855590820312,396.7807312011719,398.41192626953125,306.52337646484375,338.6972961425781,313.18316650390625,313.9468688964844,322.20965576171875,320.7755126953125,313.6039733886719,-195.5691680908203,-150.0547637939453,-0.31423255801200867,-0.43514472246170044,-0.45514142513275146,-0.36181461811065674,-1.1857280731201172,-1.199394941329956,0.7292042374610901,0.8200988173484802,0.45355290174484253,0.3825432062149048,0.408020943403244,9.215429306030273,8.80156135559082,8.208620071411133,7.725930213928223,126.37606048583984,123.19572448730469,108.05213928222656,134.62646484375,146.7053985595703,144.2212371826172,0.7161591649055481,0.8198695778846741,0.454329252243042,0.412941038608551,0.39434218406677246,9.128600120544434,8.839356422424316,8.17954158782959,-1.0604751110076904,-1.1193971633911133,-2.001746654510498,-1.9689916372299194,882.4093627929688,-1.1857280731201172,-1.199394941329956,-2.2816407680511475,-2.279508352279663,1080.896240234375,-0.09755859524011612,0.20489881932735443,0.4400000274181366,0.5199999809265137,0.27290570735931396,0.29539749026298523,0.16625414788722992,0.01812698133289814,0.285612016916275,0.2779984474182129,0.0,19.50198745727539,91.25798034667969,90.60167694091797,19.41927146911621,93.61122131347656,93.53379821777344,21.77471351623535,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.61122131347656,90.60167694091797,91.25798034667969,21.77471351623535,19.41927146911621,19.50198745727539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1012.4159545898438,732.3101806640625,73.13348388671875,72.587890625,72.63397979736328,29.09408187866211,-0.23000000417232513,70.57876586914062,79.18721008300781,9.720000267028809,51.18351364135742,-0.3100000023841858,70.78713989257812,74.01041412353516,71.16825866699219,30.135536193847656,0.23000000417232513,70.45528411865234,78.96891784667969,9.739999771118164,51.371238708496094,-0.3700000047683716,0?,0?,0.0,9.689122200012207,17.205129623413086,346.4281921386719,356.8030700683594,332.4093017578125,356.2953186035156,1603.6160888671875,1383.09765625,18.290687561035156,15.81595230102539,494.8887023925781,505.70013427734375,523.0507202148438,510.6251220703125,484.8320617675781,528.0108032226562,533.051025390625,536.07080078125,522.8231201171875,532.381591796875,522.2610473632812,501.5073547363281,520.8888549804688,504.0436706542969,523.6693115234375,526.7486572265625,514.6605224609375,494.4127197265625,527.3038940429688,518.7930908203125,530.3228759765625,529.93603515625,525.0689697265625,528.2616577148438,517.1419067382812,491.06884765625,506.566162109375,506.7832336425781,516.4898071289062,520.9815673828125,518.12841796875,514.4774780273438,512.2807006835938,512.368896484375,515.6576538085938,510.7310791015625,445.5733337402344,518.5048828125,544.1629028320312,500.0947265625,550.4356079101562,557.2825927734375,578.8551635742188,560.3519287109375,563.8223266601562,553.1519775390625,556.7289428710938,556.9464111328125,546.7005004882812,525.728515625,534.9498291015625,448.87982177734375,442.0890808105469,463.6998596191406,434.32403564453125,484.2213439941406,283.45452880859375,381.4313049316406,356.7807312011719,459.51605224609375,471.3224182128906,536.2008056640625,425.0378723144531,450.12164306640625,476.5458068847656,489.9345397949219,479.616943359375,487.0765686035156,489.65936279296875,500.5101013183594,518.9127807617188,517.8486938476562,490.91473388671875,479.2401428222656,512.9833374023438,464.5955810546875,511.7820129394531,497.04888916015625,494.4049072265625,464.5494689941406,506.3492126464844,517.1083984375,506.0876159667969,499.0299072265625,494.5804138183594,497.4342346191406,486.0563049316406,499.5005798339844,505.2140197753906,507.06634521484375,541.7686157226562,563.5540771484375,548.5350341796875,559.2261962890625,545.1704711914062,563.5284423828125,548.8843994140625,563.3832397460938,412.01324462890625,412.1682434082031,427.0248107910156,425.5290222167969,429.00927734375,425.2116394042969,467.7646789550781,492.55859375,460.0621337890625,289.5957336425781,471.1777038574219,457.8092041015625,452.82220458984375,450.1918640136719,444.8687744140625,446.29974365234375
2024-12-13 00:00:00,2024-12-14 00:00:00.000,336.0986022949219,204.5535888671875,0.6090824007987976,1072.82177734375,14.410041809082031,398.2254333496094,353.8612060546875,477.4900817871094,468.1343688964844,541.16650390625,404.7443542480469,358.94439697265625,475.4324645996094,464.9821472167969,543.9007568359375,537.7210693359375,64.36367797851562,3.1716232299804688,54.47941589355469,7.547454357147217,2.1719508171081543,317.3335876464844,1.992216944694519,297.9084167480469,528.0825805664062,317.8689270019531,519.436767578125,523.926025390625,4.0442728996276855,0.24208562076091766,245.4719696044922,295.7744140625,291.8489074707031,299.6789245605469,294.4460754394531,0.0,-0.29999998211860657,164.1182403564453,76.99034118652344,0.01171875,66.87808227539062,0.05709725245833397,34.029354095458984,39.34089279174805,0,173.843505859375,-0.2733398675918579,180.95887756347656,85.87336730957031,0.01171875,0.0,7.9499287605285645,247.60317993164062,67.09194946289062,50.49367904663086,173.843505859375,7.597878456115723,246.3318634033203,67.09194946289062,52.922828674316406,0.0,-0.2803710997104645,148.06826782226562,78.78179931640625,-0.005859375,110.0,7.702098846435547,264.8048095703125,73.00724029541016,53.893394470214844,115.00930786132812,7.759269714355469,257.5079040527344,66.43260192871094,47.17892074584961,1331.9654541015625,4.16279411315918,4.267641067504883,-61.30070114135742,514.57421875,515.5178833007812,352.3876953125,370.5955505371094,302.3730163574219,308.7088623046875,307.5595703125,268.21380615234375,253.8602294921875,284.5440368652344,282.3209228515625,-141.69851684570312,-96.11957550048828,-0.2889755070209503,-0.2521361708641052,-0.1346195787191391,-0.26399388909339905,-0.6473193764686584,-0.6905211210250854,-56.315528869628906,533.7860107421875,490.55194091796875,409.0881042480469,366.71710205078125,307.34063720703125,303.3079528808594,302.8952331542969,296.67376708984375,313.9010314941406,302.63153076171875,291.81658935546875,-134.13426208496094,-92.92049407958984,-0.2768242657184601,-0.2706342041492462,-0.2676178514957428,-0.33717748522758484,-0.7170252799987793,-0.724586546421051,0.39928412437438965,0.4459933936595917,0.23294350504875183,0.20935626327991486,0.22291387617588043,8.906590461730957,8.544026374816895,8.367619514465332,8.062682151794434,114.04351806640625,112.60399627685547,99.71240234375,122.9444580078125,133.54063415527344,131.49029541015625,0.3544183373451233,0.4616239368915558,0.23652306199073792,0.2395477145910263,0.21831394731998444,8.812677383422852,8.556305885314941,8.322588920593262,-0.6473193764686584,-0.6905211210250854,-1.243660569190979,-1.2112843990325928,553.1205444335938,-0.7170252799987793,-0.724586546421051,-1.4040848016738892,-1.4031990766525269,677.7579345703125,-0.09755859524011612,0.08859847486019135,0.4400000274181366,0.5199999809265137,-0.09736328572034836,0.13781264424324036,0.06665505468845367,-0.09316406399011612,0.1364239603281021,0.12208791822195053,0.0,98.06784057617188,23.606191635131836,23.521820068359375,95.95463562011719,23.905345916748047,23.696386337280273,98.79354858398438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,23.905345916748047,23.521820068359375,23.606191635131836,98.79354858398438,95.95463562011719,98.06784057617188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,795.0033569335938,536.92333984375,74.40669250488281,72.587890625,9.55859375,8.138671875,-0.23000000417232513,71.24539947509766,79.48194885253906,9.720000267028809,9.616118431091309,-0.3100000023841858,71.953125,74.77901458740234,9.739999771118164,9.779999732971191,0.23000000417232513,70.01961517333984,80.38671875,9.739999771118164,10.445175170898438,-0.3700000047683716,0?,0?,0.0,2.5706162452697754,14.943113327026367,342.39300537109375,350.382080078125,328.9044494628906,349.5707702636719,1116.8033447265625,987.087890625,15.696431159973145,15.40192985534668,494.679931640625,504.34478759765625,524.3363037109375,512.2644653320312,484.29498291015625,525.1014404296875,528.1188354492188,534.59716796875,520.4331665039062,531.53515625,522.4569702148438,501.8150939941406,522.9063720703125,505.0150146484375,526.333984375,525.3137817382812,506.6534729003906,488.5181579589844,526.9821166992188,517.4724731445312,528.8934936523438,529.10791015625,524.3623046875,526.1441040039062,515.7915649414062,489.2417297363281,505.68450927734375,508.6766052246094,519.5858154296875,525.2174682617188,522.1786499023438,517.71337890625,514.323486328125,515.3638916015625,518.9368896484375,514.6073608398438,442.8622741699219,504.076904296875,527.907958984375,488.8454284667969,537.2803955078125,547.649658203125,560.0015258789062,552.301025390625,556.6217651367188,550.6375122070312,554.4658203125,553.8175659179688,532.920654296875,519.6102905273438,497.8877258300781,427.5509338378906,454.3526306152344,475.992919921875,442.0648498535156,521.1795043945312,283.1872253417969,376.2386779785156,348.5831298828125,486.1282043457031,499.5369567871094,477.1040344238281,419.8567810058594,441.2028503417969,468.99298095703125,521.3566284179688,496.5850524902344,453.901123046875,464.8575134277344,507.2813415527344,526.686279296875,466.2606506347656,459.28680419921875,462.3541259765625,505.1618347167969,483.0611877441406,502.7478942871094,485.81573486328125,479.2740173339844,494.95684814453125,489.5337829589844,522.0777587890625,505.5199890136719,494.5015563964844,495.0505065917969,494.02386474609375,486.1900634765625,499.4098205566406,495.9237365722656,498.0262451171875,530.965087890625,545.1057739257812,535.1904296875,544.6698608398438,550.7591552734375,567.300537109375,554.2677612304688,569.3679809570312,386.7116394042969,388.300048828125,395.8840026855469,398.54486083984375,403.2660217285156,390.0423278808594,499.25653076171875,476.4935302734375,487.7325134277344,290.004150390625,502.8051452636719,470.83135986328125,463.4810485839844,460.193359375,452.6548156738281,455.0303649902344
