Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-14 00:00:00,2024-12-14 01:00:00.000,367.2120056152344,236.63526916503906,0.6441563367843628,1161.8648681640625,14.073116302490234,415.2896728515625,348.7588806152344,481.1683044433594,463.74761962890625,543.977294921875,425.3699951171875,355.58465576171875,478.896484375,458.0089111328125,548.1345825195312,541.2630004882812,85.82608795166016,10.25574779510498,78.35030364990234,16.279630661010742,2.3758950233459473,324.2356872558594,2.1865792274475098,276.89794921875,536.3204345703125,302.4413146972656,530.230712890625,533.2401733398438,16.198535919189453,4.022096633911133,249.6238555908203,301.2453308105469,289.11468505859375,305.5852966308594,291.895751953125,0.0,-0.2908041179180145,115.95540618896484,67.33949279785156,0.01171875,67.10206604003906,0.2013128399848938,32.68152618408203,38.250022888183594,0,169.0144500732422,6.769881248474121,229.6978759765625,79.02934265136719,41.54280090332031,114.57444763183594,7.801578044891357,246.44879150390625,70.05168151855469,48.12010192871094,169.0144500732422,7.424348831176758,247.22186279296875,70.05168151855469,49.07023239135742,0.0,-0.28843677043914795,112.80207061767578,70.40745544433594,-0.005859375,110.0,7.531049728393555,260.572998046875,69.45982360839844,53.0167121887207,114.26307678222656,7.5800065994262695,253.08901977539062,66.80613708496094,44.8161735534668,1425.5556640625,4.208642959594727,3.6308298110961914,-38.05720901489258,536.1271362304688,541.0928955078125,343.8399658203125,379.02294921875,294.1982116699219,318.1576232910156,294.2637634277344,269.18096923828125,261.7601318359375,285.5815734863281,280.08038330078125,-132.71702575683594,-90.46428680419922,-0.25235092639923096,-0.2656859755516052,-0.15274839103221893,-0.22792066633701324,-0.6950455904006958,-0.7388973236083984,-32.73494338989258,546.979248046875,514.8556518554688,405.4949035644531,372.690185546875,299.6670837402344,312.56060791015625,302.8724060058594,291.72711181640625,311.076904296875,305.9071960449219,281.85821533203125,-124.72354125976562,-86.27922821044922,-0.24277816712856293,-0.28750166296958923,-0.29416951537132263,-0.29270368814468384,-0.7621883153915405,-0.7733902335166931,0.3463037610054016,0.36525577306747437,0.1656533181667328,0.15323811769485474,0.16054734587669373,9.048678398132324,8.666730880737305,8.285377502441406,7.882713794708252,119.01114654541016,116.11918640136719,103.78925323486328,118.3450927734375,129.4305419921875,126.76258850097656,0.26757121086120605,0.3953787386417389,0.17165671288967133,0.17389743030071259,0.15404628217220306,8.95837688446045,8.681018829345703,8.217538833618164,-0.6950455904006958,-0.7388973236083984,-1.3585699796676636,-1.3257204294204712,619.5725708007812,-0.7621883153915405,-0.7733902335166931,-1.4820270538330078,-1.485549807548523,710.212890625,-0.09979581087827682,0.05107391998171806,0.4400000274181366,0.5199999809265137,0.06168872117996216,0.08043912798166275,0.03503984957933426,-0.09244254976511002,0.07985235005617142,0.060232341289520264,0.0,42.662532806396484,68.70178985595703,68.20917510986328,42.65864562988281,71.07390594482422,70.9479751586914,48.213802337646484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,71.07390594482422,68.20917510986328,68.70178985595703,48.213802337646484,42.65864562988281,42.662532806396484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,781.1881713867188,644.3582763671875,71.48324584960938,72.60733795166016,64.86292266845703,8.138671875,-0.23000000417232513,67.52359771728516,76.34323120117188,9.720000267028809,9.707253456115723,-0.3100000023841858,68.46570587158203,70.3738784790039,64.39332580566406,9.779999732971191,0.23000000417232513,67.19756317138672,77.19408416748047,9.739999771118164,10.492948532104492,-0.3700000047683716,0?,0?,0.0,0.1845703125,14.69314193725586,336.55596923828125,343.43475341796875,329.1427307128906,342.5731506347656,1199.64501953125,1008.9161987304688,15.493082046508789,15.284322738647461,498.1051940917969,508.6219177246094,527.15234375,513.3607788085938,484.9857482910156,526.8739624023438,530.615234375,537.2608032226562,523.04248046875,532.4208374023438,523.9899291992188,501.6552429199219,524.8106079101562,507.5794982910156,530.5816650390625,532.1798095703125,512.1519775390625,489.4610290527344,528.7273559570312,518.803955078125,530.4169921875,530.47900390625,525.1498413085938,526.9171752929688,515.7129516601562,488.67828369140625,504.85528564453125,510.879638671875,523.4329833984375,528.6847534179688,525.0260009765625,520.1525268554688,515.8268432617188,516.2189331054688,520.258544921875,515.3453369140625,448.68414306640625,516.3248291015625,540.1412353515625,489.27008056640625,543.31201171875,554.356201171875,563.1964721679688,556.2964477539062,560.804443359375,552.8757934570312,558.7003784179688,559.5020751953125,542.0709228515625,513.452392578125,505.764404296875,434.404052734375,442.0254211425781,463.5497741699219,432.32806396484375,499.8703308105469,282.3155517578125,373.3458557128906,345.3090515136719,452.6978759765625,467.77618408203125,521.4072875976562,408.3264465332031,426.00616455078125,476.35418701171875,507.661865234375,481.0437316894531,458.88031005859375,489.9564208984375,521.9305419921875,542.8230590820312,500.863037109375,489.368896484375,489.3558349609375,529.8269653320312,460.9801940917969,524.1018676757812,504.5523376464844,499.8525390625,476.2228698730469,510.6549987792969,555.0045776367188,539.3809814453125,526.6248168945312,528.8572998046875,532.2459106445312,487.7022399902344,501.5384826660156,499.5950012207031,501.8137512207031,539.2658081054688,554.2623291015625,542.902099609375,553.388427734375,557.1422119140625,576.4754638671875,561.4202270507812,579.2672729492188,399.81475830078125,398.91912841796875,410.54315185546875,413.6961975097656,420.577392578125,404.6553649902344,480.5381164550781,496.25433349609375,469.8950500488281,289.0225524902344,481.1394958496094,449.8454284667969,442.7315979003906,440.06298828125,433.52142333984375,434.812255859375
2024-12-14 00:00:00,2024-12-14 02:00:00.000,339.5546875,217.81275939941406,0.6414896845817566,1088.17578125,14.800871849060059,407.6992492675781,353.4275817871094,479.02081298828125,467.9171142578125,544.4003295898438,415.79400634765625,357.6979064941406,473.5364990234375,462.56488037109375,543.368408203125,539.163818359375,80.82483673095703,4.476250171661377,65.04691314697266,7.710776329040527,2.2105751037597656,318.43536376953125,2.029371738433838,298.72039794921875,532.4234008789062,320.8168029785156,527.7647094726562,530.1238403320312,4.302670955657959,0.0,246.36827087402344,300.6562805175781,291.7194519042969,304.62603759765625,294.42376708984375,0.0,-0.29924851655960083,88.01817321777344,60.233642578125,0.01171875,67.09204864501953,-0.20868507027626038,31.955629348754883,36.40208435058594,0.154296875,173.48069763183594,1.880993127822876,202.11761474609375,79.8554458618164,12.008139610290527,34.8831672668457,8.02210807800293,248.1704864501953,69.50379180908203,50.856056213378906,173.48069763183594,7.655376434326172,246.58834838867188,69.50379180908203,51.80955505371094,0.0,-0.2906250059604645,89.65782165527344,63.57862854003906,-0.005859375,110.0,7.7719268798828125,261.45147705078125,66.6843490600586,55.71519470214844,116.23918151855469,7.8238325119018555,253.79727172851562,66.16558837890625,47.42130661010742,1363.400390625,4.258642673492432,3.9584288597106934,-59.301414489746094,524.0703125,527.130126953125,350.0653076171875,377.9124450683594,298.6607666015625,316.8527526855469,298.6961975097656,268.8426513671875,262.7627258300781,285.78106689453125,283.03955078125,-145.06724548339844,-95.68060302734375,-0.28191232681274414,-0.25404560565948486,-0.14662446081638336,-0.25920534133911133,-0.676125168800354,-0.7203408479690552,-56.27283477783203,539.9441528320312,504.1415100097656,409.9887390136719,372.71905517578125,303.5221252441406,310.03875732421875,301.4480895996094,289.8489990234375,308.9155578613281,302.92486572265625,287.3418884277344,-139.5781707763672,-96.10243225097656,-0.2762293219566345,-0.2845134139060974,-0.28468599915504456,-0.3328879773616791,-0.746245801448822,-0.7574304342269897,0.3838338553905487,0.4018111228942871,0.19757796823978424,0.19067475199699402,0.19315698742866516,9.082342147827148,8.724788665771484,8.465880393981934,8.128266334533691,119.41909790039062,117.35669708251953,104.99301147460938,118.61383056640625,129.7083740234375,126.98784637451172,0.2992490530014038,0.43293362855911255,0.20342372357845306,0.20646479725837708,0.18542082607746124,8.989270210266113,8.721753120422363,8.412727355957031,-0.676125168800354,-0.7203408479690552,-1.3133808374404907,-1.2807860374450684,592.9667358398438,-0.746245801448822,-0.7574304342269897,-1.4369350671768188,-1.4441803693771362,684.7243041992188,-0.09999999403953552,0.06549153476953506,0.4400000274181366,0.5199999809265137,-0.04947713017463684,0.10664068162441254,0.05239352956414223,-0.09316406399011612,0.10055452585220337,0.09234155714511871,0.0,79.6174545288086,38.21344757080078,38.05189895629883,79.7357177734375,36.23454284667969,36.060752868652344,82.41757202148438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,36.23454284667969,38.05189895629883,38.21344757080078,82.41757202148438,79.7357177734375,79.6174545288086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,789.2704467773438,574.1829833984375,73.17076873779297,72.611328125,26.677494049072266,8.138671875,-0.23000000417232513,71.630126953125,76.4211196899414,9.720000267028809,9.661856651306152,-0.3100000023841858,70.57907104492188,70.92293548583984,25.08070182800293,9.779999732971191,0.23000000417232513,70.37979125976562,76.81640625,9.739999771118164,10.584379196166992,-0.3700000047683716,0?,0?,0.0,-0.0409884974360466,15.310774803161621,336.0583801269531,345.8738708496094,328.6913757324219,345.1733093261719,1134.782958984375,976.6685180664062,16.08620262145996,14.423583030700684,496.3096008300781,506.1147766113281,526.1753540039062,514.2020263671875,486.2190246582031,528.1060791015625,532.18505859375,539.038818359375,523.1697387695312,530.8817138671875,522.1212768554688,499.69293212890625,521.2025146484375,504.76715087890625,526.580078125,525.3252563476562,506.4393310546875,486.4822692871094,530.28076171875,520.2325439453125,532.1072387695312,532.29150390625,527.2037353515625,529.1112670898438,518.3360595703125,490.6512145996094,507.36968994140625,507.79034423828125,519.0902099609375,524.1435546875,520.7301635742188,516.7518920898438,512.5601196289062,513.3643798828125,516.87548828125,512.5093994140625,446.39166259765625,511.35174560546875,534.043212890625,489.191650390625,544.3712768554688,554.314208984375,562.0011596679688,556.9089965820312,560.645751953125,553.0958251953125,557.672119140625,557.2095336914062,538.1735229492188,513.3034057617188,499.8426513671875,432.91949462890625,443.3388366699219,463.0526123046875,432.10906982421875,507.00164794921875,282.1655578613281,372.4037780761719,347.14080810546875,466.0506896972656,479.7647705078125,497.083251953125,412.0189514160156,430.8736877441406,466.044921875,514.445556640625,486.5845947265625,453.4582214355469,469.6876525878906,518.5108642578125,538.6912231445312,481.0463562011719,465.91082763671875,477.1732177734375,517.7112426757812,468.34588623046875,511.0207214355469,494.4063720703125,485.9457702636719,480.7115478515625,496.0843200683594,540.4019775390625,522.65380859375,510.6746826171875,511.5669250488281,513.8897094726562,487.1387023925781,500.5548400878906,495.2165222167969,497.3948059082031,540.95068359375,555.7598266601562,543.971435546875,554.5628662109375,555.1115112304688,573.2339477539062,559.0950927734375,576.3118896484375,393.49908447265625,394.51715087890625,404.9390563964844,408.0312194824219,412.8773193359375,397.40338134765625,484.49774169921875,482.1884460449219,473.54412841796875,288.8416442871094,486.53570556640625,456.89215087890625,450.1209411621094,446.87091064453125,440.4670104980469,441.8890075683594
2024-12-14 00:00:00,2024-12-14 03:00:00.000,315.47772216796875,202.69891357421875,0.6421582698822021,1011.8853759765625,13.867342948913574,404.62286376953125,346.91888427734375,482.2874755859375,467.8652648925781,545.7244262695312,409.7161865234375,350.4457702636719,476.88128662109375,467.3941345214844,547.5661010742188,541.9163818359375,71.55317687988281,6.608564376831055,56.63280487060547,6.3218817710876465,2.047914743423462,321.36474609375,1.8747482299804688,322.8017883300781,541.6331176757812,323.984130859375,533.52001953125,537.59326171875,0.0,0.0,242.35496520996094,294.25799560546875,294.36407470703125,298.4950866699219,296.8452453613281,0.0,-0.2999913692474365,70.71930694580078,54.70839309692383,0.01171875,67.02726745605469,-0.29662469029426575,31.802478790283203,35.05207061767578,0.154296875,176.97128295898438,-0.29267579317092896,127.87467956542969,72.61825561523438,0.130859375,0.0,8.098457336425781,243.17271423339844,67.65523529052734,50.04359817504883,176.97128295898438,7.736628532409668,241.0252227783203,67.65523529052734,50.987091064453125,0.0,-0.2906250059604645,75.05073547363281,57.959739685058594,-0.005859375,110.0,7.858443737030029,258.5739440917969,66.3763427734375,54.91410827636719,117.8706283569336,7.912289142608643,250.9611358642578,66.37010192871094,46.67149353027344,1341.2034912109375,4.3868560791015625,3.909036159515381,-48.233543395996094,519.6944580078125,517.8983154296875,360.9772644042969,368.9083251953125,304.2890319824219,308.9447021484375,309.8474426269531,264.2901611328125,239.44625854492188,280.80352783203125,281.5929260253906,-129.22552490234375,-85.21055603027344,-0.2788461744785309,-0.23300041258335114,-0.13060426712036133,-0.26094701886177063,-0.6465892195701599,-0.6917077302932739,-47.17252731323242,537.9723510742188,495.4347229003906,415.2542419433594,365.67901611328125,307.5174865722656,300.27239990234375,297.9441833496094,294.90460205078125,309.1540832519531,298.8858947753906,291.0731201171875,-126.8436279296875,-85.99026489257812,-0.274711549282074,-0.2618352174758911,-0.25812047719955444,-0.33555442094802856,-0.7157652378082275,-0.7266712784767151,0.41289377212524414,0.4300440847873688,0.2263680249452591,0.21047428250312805,0.22088569402694702,9.087122917175293,8.73023796081543,8.528133392333984,8.218794822692871,114.32450103759766,112.60619354248047,100.00385284423828,116.72386169433594,127.58389282226562,125.02239227294922,0.32609644532203674,0.4617176353931427,0.23292000591754913,0.23399728536605835,0.2144159972667694,8.990843772888184,8.727179527282715,8.482344627380371,-0.6465892195701599,-0.6917077302932739,-1.257523536682129,-1.2249256372451782,565.8280029296875,-0.7157652378082275,-0.7266712784767151,-1.3864942789077759,-1.3969777822494507,668.6001586914062,-0.09999999403953552,0.08928122371435165,0.4400000274181366,0.5199999809265137,-0.09042968600988388,0.13355302810668945,0.06883775442838669,-0.09316406399011612,0.12527479231357574,0.121132031083107,0.0,84.54273986816406,24.6900577545166,24.55263328552246,93.61302185058594,24.79340171813965,24.363819122314453,98.74351501464844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,24.79340171813965,24.55263328552246,24.6900577545166,98.74351501464844,93.61302185058594,84.54273986816406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,794.5803833007812,546.6417236328125,73.19254302978516,72.611328125,11.5078125,8.138671875,-0.23000000417232513,71.955078125,76.181640625,9.720000267028809,9.63606071472168,-0.3100000023841858,71.158203125,70.60783386230469,10.147527694702148,9.779999732971191,0.23000000417232513,70.607421875,76.81640625,9.739999771118164,10.473843574523926,-0.3700000047683716,0?,0?,0.0,-0.15705294907093048,14.349447250366211,335.649658203125,344.1036376953125,332.07379150390625,343.4562072753906,1047.49267578125,906.3124389648438,15.074211120605469,13.452336311340332,494.37347412109375,502.8802795410156,524.5047607421875,515.215087890625,488.9697570800781,531.3715209960938,533.968505859375,540.4351806640625,524.666748046875,535.768798828125,526.385498046875,503.47943115234375,525.6478271484375,508.2249755859375,530.073974609375,526.0289306640625,506.6195983886719,488.2541809082031,534.1765747070312,523.8782348632812,536.2099609375,536.5350952148438,531.4201049804688,533.4820556640625,522.12744140625,492.8967590332031,510.54095458984375,511.8664245605469,522.832763671875,528.0348510742188,524.7232666015625,521.0841064453125,517.3057250976562,518.4607543945312,521.6531372070312,517.412353515625,448.6324768066406,511.50946044921875,531.5186767578125,490.41571044921875,551.1036987304688,561.0323486328125,568.7208862304688,565.9999389648438,572.2395629882812,566.2260131835938,570.37060546875,565.3622436523438,537.6868896484375,507.488525390625,500.80126953125,434.77325439453125,451.03106689453125,471.122802734375,437.8085021972656,520.9349365234375,281.5482482910156,373.14300537109375,344.3919982910156,482.3023986816406,498.5590515136719,475.0733642578125,417.01092529296875,440.7416687011719,465.18310546875,524.3508911132812,495.06597900390625,453.67681884765625,459.1961364746094,519.16552734375,536.0540161132812,466.06494140625,449.497314453125,472.615234375,511.6727600097656,482.3951416015625,504.4059143066406,486.51531982421875,479.6864318847656,493.7187805175781,488.8164978027344,532.5645141601562,515.4361572265625,501.5896911621094,502.3160400390625,504.3602294921875,485.34051513671875,498.395751953125,496.2843933105469,498.96490478515625,550.1262817382812,564.0867919921875,551.6991577148438,561.57763671875,566.2876586914062,582.3062133789062,569.2413940429688,583.9559936523438,389.3948669433594,391.8358154296875,400.3735046386719,401.09100341796875,406.60943603515625,391.8161926269531,497.7807922363281,475.9282531738281,486.0292663574219,288.42681884765625,500.9238586425781,470.7267150878906,462.9670104980469,459.5703430175781,452.10113525390625,453.8634338378906
2024-12-14 00:00:00,2024-12-14 04:00:00.000,317.783203125,202.54776000976562,0.6375567317008972,1019.4640502929688,13.457977294921875,403.8351135253906,344.4388732910156,482.0245361328125,469.5455627441406,545.2481689453125,409.4118347167969,346.6789855957031,474.84112548828125,468.6624755859375,547.753662109375,541.7443237304688,73.55524444580078,5.080724716186523,57.62568664550781,2.9775052070617676,2.0574347972869873,323.05718994140625,1.8814537525177002,324.2676696777344,539.7888793945312,325.2601623535156,532.0311889648438,535.86328125,0.0,0.0,242.6124725341797,293.42694091796875,293.6123352050781,297.69000244140625,296.1793212890625,0.0,-0.2999899685382843,59.464019775390625,50.14337158203125,0.01171875,67.11856842041016,-0.2993530035018921,30.848804473876953,33.71617889404297,0.154296875,177.35585021972656,-0.29267579317092896,94.22608947753906,64.16831970214844,0.130859375,0.0,8.107712745666504,241.92642211914062,67.75458526611328,49.99253463745117,177.35585021972656,7.745494365692139,239.5944366455078,67.75458526611328,50.936973571777344,0.0,-0.2906250059604645,64.37496948242188,53.271263122558594,-0.005859375,110.0,7.871829986572266,257.9472961425781,67.88839721679688,54.86369323730469,118.21604919433594,7.926164150238037,250.39566040039062,67.79714965820312,46.66862106323242,1345.23486328125,4.358487606048584,3.487797260284424,-50.464698791503906,519.6707763671875,519.1356811523438,361.5695495605469,369.17999267578125,304.296875,309.96588134765625,309.71368408203125,263.9715576171875,237.1006317138672,280.5832824707031,281.0367126464844,-130.5384063720703,-84.36084747314453,-0.2825506031513214,-0.23618365824222565,-0.13288050889968872,-0.26408153772354126,-0.6523746848106384,-0.6977933645248413,-51.57666015625,539.6389770507812,493.3545227050781,416.1862487792969,365.7091064453125,307.7033996582031,298.502685546875,297.74267578125,295.0830078125,308.6393737792969,298.54986572265625,291.28997802734375,-131.32261657714844,-90.92224884033203,-0.28101640939712524,-0.2665686011314392,-0.26162850856781006,-0.3413239121437073,-0.7198866009712219,-0.7334135174751282,0.410346657037735,0.42712244391441345,0.22300076484680176,0.2088312804698944,0.21798749268054962,9.108972549438477,8.750906944274902,8.541543960571289,8.231880187988281,113.61774444580078,111.7195816040039,99.14350891113281,115.95771789550781,126.91765594482422,124.28272247314453,0.3240417540073395,0.45879489183425903,0.22970548272132874,0.22871728241443634,0.20997852087020874,9.009178161621094,8.746319770812988,8.496729850769043,-0.6523746848106384,-0.6977933645248413,-1.2693111896514893,-1.2364637851715088,571.5546264648438,-0.7198866009712219,-0.7334135174751282,-1.3924355506896973,-1.4043959379196167,669.677001953125,-0.09999999403953552,0.08536680787801743,0.4400000274181366,0.5199999809265137,-0.09042968600988388,0.1305266171693802,0.06677379459142685,-0.09316406399011612,0.12303531914949417,0.11737372726202011,0.0,84.6108169555664,27.164186477661133,27.018356323242188,89.69773864746094,27.67272186279297,27.25194549560547,99.25322723388672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,27.67272186279297,27.018356323242188,27.164186477661133,99.25322723388672,89.69773864746094,84.6108169555664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,796.686279296875,548.5452270507812,73.19254302978516,72.611328125,11.5078125,8.138671875,-0.23000000417232513,71.955078125,76.181640625,9.720000267028809,9.626594543457031,-0.3100000023841858,71.158203125,70.2529525756836,9.740225791931152,9.779999732971191,0.23000000417232513,70.607421875,76.81640625,9.739999771118164,10.46121597290039,-0.3700000047683716,0?,0?,0.0,0.07863498479127884,13.961435317993164,332.997802734375,340.2227783203125,331.8138732910156,339.6462707519531,1053.53515625,914.3330078125,14.669568061828613,12.733454704284668,495.33026123046875,503.21044921875,523.9329223632812,513.671142578125,487.07354736328125,529.872314453125,532.6239624023438,539.1405639648438,522.8239135742188,534.4899291992188,525.8848876953125,503.3171081542969,526.0944213867188,509.00042724609375,530.9773559570312,526.1082763671875,506.11639404296875,487.3809814453125,532.6568603515625,522.2026977539062,534.7584228515625,535.2738647460938,530.2404174804688,532.2171630859375,521.022216796875,491.41632080078125,509.45587158203125,512.9161987304688,523.658203125,528.7140502929688,525.3062744140625,521.6978149414062,517.991943359375,519.3419189453125,522.4225463867188,518.229248046875,449.5544738769531,513.47998046875,531.1691284179688,490.8771667480469,550.2216186523438,558.6150512695312,565.3909301757812,562.8078002929688,567.2645263671875,562.2062377929688,568.72705078125,565.461181640625,535.8644409179688,503.5357666015625,499.3435974121094,433.7909240722656,454.4293212890625,475.83837890625,440.5120544433594,526.5618286132812,280.46954345703125,371.5308532714844,342.45965576171875,489.0717468261719,505.7039489746094,469.8017578125,417.4866638183594,442.6076354980469,466.6658020019531,522.04736328125,497.9375305175781,452.7364501953125,457.9645690917969,510.83233642578125,533.9669799804688,462.6177062988281,446.19830322265625,462.3448791503906,507.07879638671875,487.3727111816406,496.7210998535156,480.1109619140625,472.22698974609375,498.6185302734375,480.6119689941406,532.1103515625,514.4002075195312,499.8287658691406,499.907958984375,502.06402587890625,486.4997863769531,499.44110107421875,495.53887939453125,498.32720947265625,548.9891357421875,562.923583984375,551.4603271484375,561.1519775390625,566.5521240234375,582.8589477539062,570.4067993164062,584.6204833984375,388.6919860839844,390.90045166015625,399.3689880371094,399.8248596191406,406.4587097167969,391.1310119628906,502.9291687011719,468.3503112792969,491.0483093261719,287.71905517578125,506.7664489746094,475.2170104980469,466.7459716796875,463.3974304199219,455.480224609375,457.46026611328125
2024-12-14 00:00:00,2024-12-14 05:00:00.000,362.7908935546875,237.0569610595703,0.652027428150177,1147.8804931640625,13.736705780029297,414.98760986328125,346.44464111328125,482.2124328613281,466.1947937011719,546.3244018554688,427.1705322265625,354.2204284667969,476.63104248046875,457.8911437988281,548.4508056640625,542.5322265625,86.3121109008789,9.289417266845703,78.4794921875,15.689154624938965,2.3525242805480957,326.747314453125,2.1623852252960205,274.7189025878906,541.6207275390625,300.8910217285156,532.0970458984375,536.8590698242188,20.093544006347656,5.729682445526123,248.5295867919922,300.31121826171875,291.0502014160156,304.8795471191406,293.83892822265625,0.0,-0.2855311632156372,52.149017333984375,46.402828216552734,0.01171875,74.2174301147461,1.865660309791565,99.65144348144531,48.1414794921875,9.858257293701172,171.7766876220703,4.282928943634033,170.4452362060547,68.70552825927734,26.47088050842285,78.78792572021484,7.931072235107422,245.7324676513672,68.22438049316406,50.30337142944336,171.7766876220703,7.551826000213623,245.8221435546875,68.22438049316406,51.258575439453125,9.767114639282227,-0.09985392540693283,65.77758026123047,50.22939682006836,0.7838704586029053,110.0,7.6737847328186035,259.8978576660156,66.94684600830078,51.823116302490234,114.49633026123047,7.73763370513916,252.29067993164062,67.64813232421875,46.647979736328125,1466.467529296875,4.249572277069092,3.2224295139312744,-21.544416427612305,538.1599731445312,543.0501708984375,348.5633850097656,382.4571228027344,296.8558654785156,322.8355407714844,304.5425720214844,268.686279296875,251.76498413085938,286.91845703125,284.37762451171875,-116.66108703613281,-77.14063262939453,-0.25051891803741455,-0.26150864362716675,-0.1534900665283203,-0.23159544169902802,-0.7387101054191589,-0.7880725264549255,-22.02587890625,548.332275390625,516.2384033203125,408.1329345703125,374.5616760253906,302.4007873535156,306.4345397949219,300.2429504394531,294.1442565917969,310.3607177734375,305.1053466796875,289.1971130371094,-117.98494720458984,-80.15796661376953,-0.24691230058670044,-0.2877105474472046,-0.29117563366889954,-0.29991668462753296,-0.8094256520271301,-0.8266208171844482,0.4352347254753113,0.45419538021087646,0.23470503091812134,0.2161586433649063,0.22680900990962982,9.256943702697754,8.870993614196777,8.42726993560791,8.024086952209473,117.9124755859375,114.8727798461914,102.03682708740234,116.77377319335938,128.1145477294922,125.29679107666016,0.35267961025238037,0.48766404390335083,0.24227848649024963,0.23763395845890045,0.21762911975383759,9.16206169128418,8.877092361450195,8.388847351074219,-0.7387101054191589,-0.7880725264549255,-1.4556467533111572,-1.423111915588379,667.5945434570312,-0.8094256520271301,-0.8266208171844482,-1.5755418539047241,-1.588183879852295,760.0077514648438,-0.09999999403953552,0.09864659607410431,0.4400000274181366,0.5199999809265137,0.0330335833132267,0.1351049244403839,0.07213034480810165,-0.08953464031219482,0.13085828721523285,0.12515929341316223,0.0,44.11613464355469,62.86893081665039,62.38945770263672,47.54663848876953,63.056495666503906,62.87958526611328,53.239479064941406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,63.056495666503906,62.38945770263672,62.86893081665039,53.239479064941406,47.54663848876953,44.11613464355469,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,821.1478271484375,645.3023071289062,72.8614730834961,72.611328125,43.17402648925781,9.355765342712402,-0.23000000417232513,70.3987808227539,73.96577453613281,23.456926345825195,9.69299602508545,-0.3100000023841858,69.98392486572266,69.79163360595703,42.2486686706543,11.024444580078125,0.23000000417232513,69.75623321533203,74.73981475830078,23.514415740966797,10.496882438659668,-0.3700000047683716,0?,0?,0.0,-0.2609212100505829,14.357664108276367,331.79315185546875,339.8948669433594,331.2076721191406,339.2632141113281,1177.753173828125,987.9451293945312,15.159887313842773,12.27959156036377,499.0154113769531,508.59912109375,528.2645874023438,515.036376953125,485.7302551269531,527.790283203125,532.2054443359375,539.9030151367188,525.6721801757812,533.3513793945312,525.1552124023438,502.7817077636719,526.4041748046875,509.3860778808594,530.5341186523438,529.0076904296875,509.1326904296875,487.45672607421875,530.4442749023438,520.1926879882812,532.48095703125,532.771240234375,527.4854125976562,529.63525390625,518.50732421875,489.4371032714844,507.0214538574219,513.99560546875,525.93017578125,530.4833984375,526.0276489257812,521.696044921875,517.4579467773438,518.3182373046875,521.837158203125,516.9501342773438,448.4469909667969,517.3973999023438,538.2699584960938,489.533447265625,547.8203125,555.6070556640625,563.4567260742188,560.8890991210938,565.5467529296875,560.1569213867188,569.6760864257812,566.6987915039062,542.3375854492188,502.1152038574219,504.6462707519531,435.5544738769531,440.1452331542969,459.4649353027344,429.20599365234375,499.07012939453125,279.215576171875,371.991455078125,343.02227783203125,467.555419921875,483.5597229003906,502.7767028808594,409.0277099609375,429.41693115234375,465.22265625,513.9446411132812,490.8591613769531,455.0712585449219,475.1125793457031,520.0836181640625,544.93603515625,486.53497314453125,472.79608154296875,479.40875244140625,522.4822998046875,470.1103820800781,511.2618713378906,492.5611267089844,487.6360168457031,476.32745361328125,496.0011901855469,548.4808349609375,532.6640625,517.4246215820312,517.9325561523438,522.4421997070312,488.7314758300781,502.3716735839844,497.1040954589844,499.67608642578125,544.4957885742188,559.4107055664062,547.4781494140625,557.9482421875,566.5961303710938,586.940673828125,571.3196411132812,588.4876708984375,399.188720703125,397.5210266113281,409.03070068359375,413.6311340332031,421.7586975097656,404.6786804199219,480.42291259765625,483.71893310546875,469.7021179199219,286.0703430175781,481.7508544921875,458.6151428222656,450.5059814453125,447.7209777832031,440.40899658203125,442.1670227050781
2024-12-14 00:00:00,2024-12-14 06:00:00.000,551.3519287109375,351.5615234375,0.6386467814445496,1709.1568603515625,16.303579330444336,441.50738525390625,377.8171081542969,474.5212097167969,461.85919189453125,545.2042236328125,447.92877197265625,374.116455078125,485.7058410644531,453.97442626953125,542.1190185546875,538.5474243164062,138.47610473632812,12.155858993530273,123.1372299194336,36.675209045410156,3.5245649814605713,327.3937683105469,3.2768852710723877,250.917236328125,536.3512573242188,274.44427490234375,534.7220458984375,535.6666870117188,37.744956970214844,17.29743766784668,270.2834777832031,326.46636962890625,297.073974609375,331.5072021484375,299.9854431152344,0.0,-0.2991384267807007,46.62245178222656,43.2602653503418,0.01171875,100.0,7.316047668457031,259.54119873046875,70.70909881591797,45.02287673950195,161.17312622070312,7.193104267120361,266.4080810546875,71.48094940185547,51.91814041137695,106.84243774414062,7.426785469055176,267.75177001953125,70.77205657958984,51.96861267089844,161.17312622070312,7.071302890777588,265.3243103027344,70.77205657958984,52.94770431518555,115.22920989990234,7.135438442230225,264.8974304199219,74.3307113647461,52.8569450378418,110.0,7.2570977210998535,279.1105041503906,71.6492919921875,50.43952941894531,108.55282592773438,7.33055305480957,270.692626953125,71.50438690185547,46.38232421875,1950.1197509765625,3.5193071365356445,3.3623313903808594,-33.65364456176758,605.2828369140625,566.02490234375,345.4124755859375,409.4869689941406,302.63836669921875,351.58001708984375,324.47479248046875,286.8594970703125,300.3709716796875,326.17523193359375,306.7522277832031,-185.85934448242188,-113.74003601074219,-0.3175641894340515,-0.4446227252483368,-0.2895238697528839,-0.2812294661998749,-1.2483035326004028,-1.3245402574539185,-33.86524963378906,614.508056640625,602.0731811523438,406.37127685546875,409.5761413574219,307.1922912597656,342.76336669921875,308.9657287597656,314.88275146484375,318.3593444824219,325.3338623046875,317.4930419921875,-183.0782012939453,-140.76333618164062,-0.31607785820961,-0.4690656363964081,-0.4996396601200104,-0.36447834968566895,-1.384851336479187,-1.4159469604492188,0.9464728832244873,0.9980667233467102,0.5798553824424744,0.4942885637283325,0.5210059881210327,9.514945983886719,9.073261260986328,8.135056495666504,7.505474090576172,132.6833038330078,128.26451110839844,112.20394897460938,129.2701873779297,142.0165557861328,138.7111053466797,0.9448098540306091,1.043105125427246,0.5890258550643921,0.5256986618041992,0.5072194337844849,9.42939567565918,9.104425430297852,8.161223411560059,-1.2483035326004028,-1.3245402574539185,-2.4333508014678955,-2.4014666080474854,1108.827880859375,-1.384851336479187,-1.4159469604492188,-2.681318998336792,-2.685751438140869,1270.1470947265625,-0.09999999403953552,0.2923734486103058,0.4400000274181366,0.5199999809265137,0.3880275785923004,0.3965150713920593,0.2369343638420105,0.3122854232788086,0.35857996344566345,0.38793081045150757,0.0,11.443405151367188,97.64917755126953,96.88802337646484,11.843226432800293,94.28665161132812,94.32452392578125,12.906996726989746,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.28665161132812,96.88802337646484,97.64917755126953,12.906996726989746,11.843226432800293,11.443405151367188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1116.7647705078125,833.3282470703125,78.2913818359375,75.2908935546875,78.84375,69.03564453125,-0.23000000417232513,74.08442687988281,77.02201080322266,71.80145263671875,9.629554748535156,-0.3100000023841858,74.7613525390625,77.73151397705078,78.05735778808594,69.65353393554688,0.23000000417232513,74.04786682128906,76.65125274658203,71.82140350341797,10.513583183288574,-0.3700000047683716,0?,0?,0.0,3.847607374191284,17.42867088317871,336.40118408203125,349.8086853027344,335.5207214355469,349.4863586425781,1780.352783203125,1470.0926513671875,18.769731521606445,11.598297119140625,504.0097351074219,514.3110961914062,530.7554321289062,513.354736328125,484.418212890625,523.7908935546875,532.034423828125,539.3284912109375,529.2442626953125,535.8046264648438,524.9349975585938,503.1494445800781,520.8223876953125,503.197509765625,520.5955200195312,519.8358154296875,506.0809326171875,486.6480407714844,525.2835693359375,515.3840942382812,526.7528076171875,527.4408569335938,521.6185913085938,524.9078369140625,513.45068359375,487.1943054199219,502.04327392578125,507.9023132324219,519.2522583007812,522.7382202148438,517.37548828125,514.6653442382812,511.1240234375,510.5440368652344,513.18408203125,508.43701171875,453.9353942871094,536.1785278320312,557.3971557617188,489.6107482910156,539.4674072265625,546.5541381835938,564.2176513671875,561.3344116210938,568.6541137695312,553.6071166992188,557.79248046875,554.6658935546875,549.2996826171875,508.5941467285156,514.9122314453125,431.8076477050781,445.7784729003906,470.646484375,436.4065856933594,490.948974609375,278.5472717285156,384.34002685546875,353.7491455078125,465.29730224609375,468.5343017578125,506.81622314453125,412.0693359375,432.0802001953125,492.3718566894531,514.5183715820312,488.1039123535156,461.0067138671875,511.9747009277344,523.9501342773438,535.8848876953125,491.1387939453125,512.0549926757812,486.1913146972656,514.6131591796875,451.57208251953125,521.0912475585938,504.76226806640625,499.26239013671875,468.5768737792969,505.36639404296875,515.73486328125,498.25177001953125,490.0790710449219,487.2847595214844,491.1810607910156,491.8585510253906,506.5142822265625,496.71826171875,498.5756530761719,531.19189453125,552.8652954101562,535.0191650390625,549.4107666015625,544.6769409179688,567.3239135742188,549.67626953125,566.6525268554688,427.8813781738281,418.7568359375,436.1343994140625,440.5154724121094,438.2681884765625,429.89453125,472.4161071777344,494.9367370605469,463.5062255859375,284.97119140625,475.2711486816406,442.7208557128906,437.77984619140625,434.8305358886719,430.2376708984375,431.32342529296875
2024-12-14 00:00:00,2024-12-14 07:00:00.000,576.8746948242188,353.2065124511719,0.6127895712852478,1796.8612060546875,17.032258987426758,425.2732238769531,384.2274169921875,479.2395324707031,469.4791259765625,544.6614379882812,431.7891845703125,387.8648376464844,473.81475830078125,464.18414306640625,544.7998046875,539.6299438476562,118.46786499023438,9.31474781036377,90.55855560302734,12.902921676635742,3.636918783187866,325.20794677734375,3.3802032470703125,275.7787780761719,542.9801635742188,316.8163146972656,533.3326416015625,538.208984375,20.93907356262207,4.094463348388672,272.14752197265625,325.2845153808594,298.2149353027344,330.3368225097656,300.4198913574219,0.0,-0.2999911904335022,42.26708984375,40.804752349853516,0.01171875,100.0,7.085738182067871,264.3238830566406,73.43075561523438,44.96956253051758,157.19631958007812,6.965440273284912,269.80633544921875,69.7679214477539,51.78882598876953,101.95101165771484,7.192821025848389,271.22039794921875,72.10380554199219,51.985572814941406,157.19631958007812,6.845094203948975,269.8359069824219,72.10380554199219,52.96708297729492,109.57673645019531,7.0838422775268555,275.9613037109375,74.68789672851562,53.9911003112793,110.0,7.025182723999023,284.1006164550781,70.610595703125,50.828887939453125,104.11270141601562,7.10078239440918,275.9127502441406,70.93250274658203,46.654441833496094,1993.5892333984375,3.4224348068237305,2.61822509765625,-45.62254333496094,596.1060180664062,553.7420654296875,357.4115295410156,407.668701171875,310.21014404296875,350.583984375,329.3946533203125,290.2862243652344,312.71405029296875,328.88909912109375,310.3682556152344,-199.00547790527344,-119.42987823486328,-0.3322393298149109,-0.46773362159729004,-0.3072560131549835,-0.2925213873386383,-1.2989619970321655,-1.3787140846252441,-48.028141021728516,605.9520263671875,592.3074340820312,414.4453125,407.5789489746094,312.5739440917969,343.30657958984375,316.1045227050781,323.4024963378906,328.2866516113281,327.1485290527344,322.1368408203125,-198.65768432617188,-154.1980743408203,-0.3318805992603302,-0.49694958329200745,-0.5294727087020874,-0.3795822858810425,-1.462558388710022,-1.4906721115112305,1.0845524072647095,1.1389521360397339,0.6781037449836731,0.5718337893486023,0.6073076725006104,9.164787292480469,8.73976993560791,7.8625288009643555,7.260901927947998,130.88792419433594,126.89283752441406,110.57235717773438,133.10450744628906,145.94061279296875,142.79969787597656,1.0983872413635254,1.1883376836776733,0.6871611475944519,0.6083455085754395,0.5913677215576172,9.078826904296875,8.771736145019531,7.88793420791626,-1.2989619970321655,-1.3787140846252441,-2.508633852005005,-2.4769961833953857,1129.7957763671875,-1.462558388710022,-1.4906721115112305,-2.8404834270477295,-2.8412437438964844,1351.3787841796875,-0.09999999403953552,0.34594157338142395,0.4400000274181366,0.5199999809265137,0.4627585709095001,0.4746677875518799,0.2838073670864105,0.38858458399772644,0.428045392036438,0.467570424079895,0.0,10.577987670898438,97.31028747558594,96.54867553710938,12.099827766418457,95.72945404052734,95.63475799560547,13.297467231750488,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.72945404052734,96.54867553710938,97.31028747558594,13.297467231750488,12.099827766418457,10.577987670898438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1182.8428955078125,810.7720947265625,80.12770080566406,75.900390625,80.681640625,76.64959716796875,-0.23000000417232513,76.978515625,79.609375,73.10671997070312,9.63280963897705,-0.3100000023841858,76.609375,79.86322021484375,79.95389556884766,75.9714584350586,0.23000000417232513,76.48515319824219,78.921875,73.12667083740234,10.4998779296875,-0.3700000047683716,0?,0?,0.0,8.470149993896484,18.285072326660156,344.3315734863281,359.3925476074219,342.6077880859375,359.27001953125,1882.0291748046875,1650.9193115234375,19.684494018554688,11.200545310974121,504.2960510253906,514.3436279296875,531.7596435546875,515.3759765625,488.0530700683594,526.1401977539062,532.2232055664062,536.3328247070312,524.1121215820312,533.4077758789062,524.1946411132812,504.3809509277344,524.7236938476562,508.0465087890625,525.0045776367188,523.3965454101562,510.1822814941406,494.3942565917969,527.7241821289062,518.9281005859375,529.8905639648438,530.5841674804688,524.9111328125,528.1248779296875,517.820556640625,492.1007385253906,506.7594299316406,511.69573974609375,523.903564453125,528.7371215820312,524.0187377929688,521.5242919921875,516.9536743164062,517.4888916015625,520.549560546875,514.7799072265625,452.3684997558594,531.8521118164062,555.3088989257812,493.38079833984375,540.8333740234375,543.775390625,557.7985229492188,553.6019287109375,562.32177734375,554.2246704101562,566.4269409179688,563.9296264648438,553.8482055664062,513.8338623046875,519.8356323242188,437.5715637207031,440.070068359375,461.3435974121094,432.0,479.3715515136719,279.09600830078125,389.1485900878906,359.0042419433594,482.89727783203125,489.9613037109375,500.40972900390625,422.4019775390625,443.0524597167969,477.06329345703125,498.3177185058594,497.1219787597656,464.68292236328125,492.3679504394531,503.6422119140625,523.1693115234375,486.0281982421875,491.7102355957031,474.738525390625,503.6604309082031,468.89996337890625,506.4520568847656,492.08929443359375,488.269287109375,459.347412109375,494.0654296875,504.1396484375,489.93115234375,484.54559326171875,482.9688415527344,483.5715637207031,493.950439453125,508.0257568359375,502.6479187011719,504.5459899902344,534.2870483398438,557.0035400390625,540.164794921875,553.37744140625,555.186767578125,579.8385620117188,561.042724609375,578.3848266601562,413.84344482421875,409.3989562988281,421.9606628417969,422.98760986328125,429.7673645019531,419.1459655761719,462.5896301269531,484.57684326171875,455.1706848144531,284.9775695800781,466.6227111816406,460.386962890625,455.5722961425781,452.7491455078125,447.5939636230469,449.33343505859375
2024-12-14 00:00:00,2024-12-14 08:00:00.000,577.4561157226562,352.1609802246094,0.6102002263069153,1789.3714599609375,16.966238021850586,426.312744140625,382.69268798828125,475.45098876953125,468.49957275390625,542.658203125,435.0018310546875,387.2665100097656,474.42169189453125,464.70989990234375,546.3377075195312,539.4957885742188,121.22942352294922,6.1024556159973145,98.28791809082031,12.366105079650879,3.6319470405578613,325.599609375,3.3761539459228516,260.74310302734375,539.9005737304688,329.24407958984375,537.3961181640625,538.5508422851562,27.447879791259766,0.0,272.0812683105469,325.4308776855469,298.0730285644531,330.57305908203125,300.4018859863281,0.0,-0.29999998211860657,38.89032745361328,38.69417953491211,0.01171875,100.0,7.243091583251953,264.5618896484375,71.7895278930664,46.50324249267578,158.439697265625,7.0647759437561035,268.9156188964844,71.4494400024414,49.81050491333008,105.68295288085938,7.298520565032959,270.44757080078125,74.18081665039062,51.863468170166016,158.439697265625,6.945416450500488,269.60943603515625,74.18081665039062,52.846920013427734,110.61283874511719,7.18959903717041,276.5921325683594,74.861083984375,53.87446212768555,110.0,7.126208782196045,284.1881408691406,71.66839599609375,50.7072639465332,105.95936584472656,7.204917907714844,276.0345458984375,72.34245300292969,46.536888122558594,1996.053955078125,3.487694025039673,3.4482357501983643,-49.41476058959961,597.0156860351562,556.5972900390625,354.0559997558594,407.89959716796875,308.8871765136719,350.95123291015625,329.4744873046875,290.17535400390625,313.4667053222656,329.13775634765625,310.59515380859375,-204.4237823486328,-121.16529846191406,-0.33680659532546997,-0.4730381369590759,-0.3102177083492279,-0.29618212580680847,-1.2977652549743652,-1.3769547939300537,-52.94975662231445,611.14306640625,595.1776123046875,420.488037109375,406.88958740234375,313.6062316894531,341.9178161621094,319.102294921875,324.49114990234375,330.1568603515625,327.0799865722656,322.5865783691406,-202.00489807128906,-157.86929321289062,-0.33732298016548157,-0.5041912198066711,-0.5338257551193237,-0.38438159227371216,-1.472241759300232,-1.4989145994186401,1.0605618953704834,1.1172698736190796,0.6601882576942444,0.5601734519004822,0.5903961062431335,9.320833206176758,8.88662338256836,7.9845123291015625,7.3698554039001465,129.43743896484375,125.79401397705078,109.548095703125,134.57713317871094,146.48265075683594,143.95570373535156,1.0740381479263306,1.162048101425171,0.6685196161270142,0.5935205221176147,0.5748002529144287,9.238003730773926,8.917765617370605,8.006782531738281,-1.2977652549743652,-1.3769547939300537,-2.4940199851989746,-2.462240219116211,1117.03515625,-1.472241759300232,-1.4989145994186401,-2.8666322231292725,-2.864542007446289,1367.940185546875,-0.09999999403953552,0.3327719271183014,0.4400000274181366,0.5199999809265137,0.4490007162094116,0.46196267008781433,0.27215999364852905,0.37650495767593384,0.4160309135913849,0.45128104090690613,0.0,9.184934616088867,98.74510955810547,97.96774291992188,10.04239559173584,99.30359649658203,99.16442108154297,9.718170166015625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.30359649658203,97.96774291992188,98.74510955810547,9.718170166015625,10.04239559173584,9.184934616088867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.8690185546875,820.1715698242188,80.12770080566406,75.900390625,80.681640625,76.734375,-0.23000000417232513,76.978515625,80.1189193725586,74.33866119384766,9.601217269897461,-0.3100000023841858,76.609375,79.86322021484375,79.60477447509766,76.08538055419922,0.23000000417232513,75.912109375,79.61170196533203,74.35861206054688,10.536772727966309,-0.3700000047683716,0?,0?,0.0,10.548356056213379,18.20915412902832,347.1492614746094,360.15081787109375,348.6054992675781,359.74957275390625,1878.5845947265625,1640.5963134765625,19.579587936401367,11.779932975769043,505.9338684082031,516.5442504882812,532.8543090820312,515.1060180664062,486.23828125,522.3311157226562,528.269775390625,533.7342529296875,523.5265502929688,535.2527465820312,526.3640747070312,506.7347412109375,527.7116088867188,509.46343994140625,526.1849365234375,525.3995361328125,511.9710388183594,495.6407165527344,524.5726928710938,516.3978881835938,526.9444580078125,527.2962036132812,521.8683471679688,525.0477905273438,515.18359375,490.01617431640625,504.20159912109375,513.0335083007812,525.798095703125,531.9912719726562,526.2747192382812,522.7063598632812,518.3359985351562,518.8121948242188,522.2528686523438,516.1436157226562,458.3935241699219,541.1605224609375,563.5917358398438,496.60919189453125,541.8108520507812,541.8671264648438,555.0167236328125,551.2588500976562,556.766357421875,550.4317626953125,564.8671875,564.3717041015625,554.3641967773438,518.0337524414062,519.9622802734375,434.5790100097656,439.1875305175781,459.9520568847656,431.2060546875,476.17620849609375,279.81170654296875,391.2151794433594,359.53045654296875,482.72845458984375,485.5070495605469,496.6030578613281,419.116943359375,438.2682800292969,476.53765869140625,497.60614013671875,494.2708740234375,461.3465576171875,494.47357177734375,503.385009765625,520.7023315429688,483.4395751953125,496.912353515625,472.9715270996094,503.3571472167969,462.5103454589844,507.84417724609375,493.6762390136719,489.5045471191406,457.8594970703125,494.5653381347656,497.7095642089844,484.26727294921875,479.1908264160156,477.3736877441406,478.0527038574219,495.17657470703125,509.5992126464844,504.3766174316406,505.9487609863281,535.2608032226562,556.9542236328125,541.2294921875,553.63623046875,553.6302490234375,579.0240478515625,561.5097045898438,578.1068725585938,417.6073303222656,409.2122802734375,421.0717468261719,426.3902282714844,432.60699462890625,421.69842529296875,460.8240051269531,485.42181396484375,453.1955871582031,285.660400390625,463.67138671875,454.2670593261719,449.2239685058594,446.81182861328125,441.6763000488281,443.3553466796875
