Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-14 00:00:00,2024-12-14 09:00:00.000,577.352294921875,355.1260681152344,0.6156319975852966,1782.9715576171875,16.939956665039062,431.0579833984375,382.7151794433594,475.5817565917969,466.577392578125,542.9300537109375,438.5101623535156,381.6703796386719,473.6499938964844,460.93218994140625,544.6116943359375,539.0121459960938,134.90133666992188,8.741459846496582,106.27471923828125,17.34842872619629,3.6523971557617188,325.6888427734375,3.3968639373779297,258.8149108886719,543.3741455078125,326.62152099609375,539.463134765625,541.4490356445312,29.243309020996094,1.8593370914459229,272.5246887207031,326.49700927734375,299.12969970703125,331.5503845214844,301.4817199707031,0.0,-0.299990713596344,36.78506851196289,36.99384689331055,0.01171875,100.0,7.143103122711182,264.70806884765625,70.568115234375,46.841766357421875,157.10353088378906,6.961683750152588,269.3514099121094,71.16411590576172,50.0522346496582,104.43870544433594,7.191481113433838,270.6673583984375,73.90885162353516,52.123802185058594,157.10353088378906,6.848991394042969,270.2608947753906,73.90885162353516,54.18532943725586,108.7507553100586,7.08673095703125,278.010986328125,73.11141967773438,54.124114990234375,110.0,7.023466110229492,285.5444641113281,72.09965515136719,50.98529052734375,105.23737335205078,7.086286544799805,277.42755126953125,72.33212280273438,46.80113220214844,1954.0504150390625,3.3063201904296875,3.5330634117126465,-56.48193359375,606.1190185546875,560.2470703125,353.27593994140625,407.8242492675781,308.1949462890625,350.5711669921875,328.9555358886719,290.3773498535156,312.6949768066406,328.6475524902344,309.9433288574219,-209.91807556152344,-123.08319091796875,-0.34343594312667847,-0.4679698050022125,-0.30742347240448,-0.29969602823257446,-1.2697553634643555,-1.3462731838226318,-59.55460739135742,613.8120727539062,600.0992431640625,416.2501220703125,407.58758544921875,312.9598083496094,337.4980773925781,319.3784484863281,324.9100036621094,329.9458312988281,327.6221008300781,322.9139099121094,-203.6925811767578,-161.02577209472656,-0.33830639719963074,-0.4967880845069885,-0.529129683971405,-0.3845581114292145,-1.4352182149887085,-1.4608206748962402,0.9731113314628601,1.0313706398010254,0.5957245826721191,0.5053533315658569,0.5314145088195801,9.171053886413574,8.740906715393066,7.860483646392822,7.262257099151611,130.11585998535156,126.29031372070312,110.35462951660156,135.52493286132812,148.36241149902344,145.4530487060547,0.9839886426925659,1.0767730474472046,0.6044305562973022,0.5409106016159058,0.5189773440361023,9.088542938232422,8.774598121643066,7.883838176727295,-1.2697553634643555,-1.3462731838226318,-2.419752836227417,-2.387803792953491,1073.4033203125,-1.4352182149887085,-1.4608206748962402,-2.782808303833008,-2.781071186065674,1322.0120849609375,-0.09999999403953552,0.2917531132698059,0.4400000274181366,0.5199999809265137,0.3986303508281708,0.4084036648273468,0.24108760058879852,0.3354398310184479,0.3707575500011444,0.3966834247112274,0.0,9.183717727661133,99.05198669433594,98.26803588867188,10.043106079101562,98.42803955078125,98.32781219482422,9.73886489868164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.42803955078125,98.26803588867188,99.05198669433594,9.73886489868164,10.043106079101562,9.183717727661133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1140.247802734375,813.812744140625,80.12770080566406,75.900390625,80.681640625,76.734375,-0.23000000417232513,75.6905288696289,80.22265625,74.91036224365234,9.602632522583008,-0.3100000023841858,76.609375,79.86322021484375,79.60477447509766,76.08538055419922,0.23000000417232513,75.97821807861328,79.693359375,74.93031311035156,10.4921875,-0.3700000047683716,0?,0?,0.0,9.948567390441895,18.162979125976562,348.5928955078125,360.2714538574219,350.18121337890625,359.9490051269531,1869.2567138671875,1602.1939697265625,19.493349075317383,14.62641429901123,504.8568115234375,514.9963989257812,531.8328857421875,514.4259643554688,486.7634582519531,524.7325439453125,530.1504516601562,535.7887573242188,524.2823486328125,535.7037353515625,526.6446533203125,506.48541259765625,526.6103515625,507.1908874511719,522.6367797851562,522.884521484375,510.0565490722656,493.8517150878906,526.0370483398438,517.2077026367188,528.0208129882812,528.5694580078125,523.10546875,526.4982299804688,516.2445068359375,490.75250244140625,505.2884521484375,511.3822937011719,523.7032470703125,528.9296264648438,523.0048828125,520.6486206054688,516.2682495117188,516.6212768554688,520.1754150390625,514.2044677734375,460.2642517089844,542.66162109375,563.8860473632812,497.34405517578125,543.326416015625,547.4486694335938,560.7906494140625,558.5328979492188,565.8951416015625,557.0174560546875,564.629638671875,562.4509887695312,551.0390625,521.50390625,525.5360107421875,437.41009521484375,439.8776550292969,462.2389831542969,432.02410888671875,479.4417724609375,280.1822814941406,387.4820251464844,359.65716552734375,476.10400390625,481.9727478027344,499.0801086425781,420.4518737792969,439.8827209472656,479.06878662109375,490.9996032714844,489.0413513183594,464.7906494140625,495.62646484375,502.6578674316406,521.5012817382812,487.91650390625,495.954833984375,476.8067932128906,507.0600891113281,463.1689758300781,507.3786926269531,493.3909606933594,489.9114685058594,459.6932373046875,495.25457763671875,496.0394592285156,483.22772216796875,478.5103454589844,476.3136901855469,478.07537841796875,494.0137023925781,508.2409362792969,502.8362731933594,504.4284362792969,536.5943603515625,558.93115234375,542.3117065429688,555.6259155273438,551.0305786132812,578.067626953125,559.7291259765625,575.7294921875,419.3724365234375,412.76959228515625,426.56378173828125,431.60302734375,434.5880126953125,423.0106201171875,463.21331787109375,485.8973693847656,455.2828369140625,286.3206481933594,467.2099609375,454.6680603027344,449.55499267578125,446.9696350097656,441.9136962890625,443.7799377441406
2024-12-14 00:00:00,2024-12-14 10:00:00.000,578.2273559570312,353.0187683105469,0.6102555394172668,1782.1375732421875,16.94884490966797,431.6902160644531,383.1414489746094,475.06072998046875,464.5881652832031,541.5408935546875,437.4270935058594,379.9208984375,473.4635314941406,461.7247314453125,544.572265625,538.0140380859375,137.85443115234375,10.342008590698242,106.64956665039062,16.226848602294922,3.6545238494873047,324.9416198730469,3.3993980884552,256.3201599121094,540.4025268554688,328.7026672363281,539.835205078125,540.14599609375,30.364824295043945,0.07071433216333389,272.590576171875,326.27288818359375,299.1532287597656,331.3697509765625,301.5676574707031,0.0,-0.29999038577079773,35.56460952758789,35.882911682128906,0.01171875,100.0,7.039859771728516,264.4522705078125,70.60023498535156,46.40418243408203,155.5788116455078,6.872742176055908,269.6798400878906,70.46837615966797,49.61497497558594,103.33563995361328,7.100866794586182,271.02685546875,72.01102447509766,51.69197463989258,155.5788116455078,6.768453598022461,270.7991638183594,72.01102447509766,54.65889358520508,107.51223754882812,6.997496604919434,278.9672546386719,71.4346923828125,53.706382751464844,110.0,6.936224460601807,286.472900390625,72.19318389892578,50.54771041870117,103.94607543945312,6.97568941116333,278.2704162597656,71.69502258300781,46.381473541259766,1939.2322998046875,3.2023582458496094,3.4874680042266846,-52.21424102783203,600.1510009765625,557.6128540039062,351.8880920410156,407.0769958496094,307.6577453613281,350.46624755859375,328.4758605957031,291.1175842285156,312.1731262207031,328.52874755859375,309.708251953125,-202.76693725585938,-121.33789825439453,-0.33112064003944397,-0.46431830525398254,-0.2997344434261322,-0.2924008369445801,-1.2448334693908691,-1.31797194480896,-54.54895782470703,610.86083984375,600.1849975585938,412.2756652832031,407.44464111328125,312.81549072265625,339.2263488769531,320.0445556640625,325.7806396484375,330.34869384765625,327.778076171875,323.1459045410156,-199.6092987060547,-157.24038696289062,-0.32851651310920715,-0.48692387342453003,-0.520395815372467,-0.37345293164253235,-1.4109774827957153,-1.4340523481369019,0.9631308913230896,1.0207105875015259,0.5897071957588196,0.5034979581832886,0.525375485420227,9.042620658874512,8.620989799499512,7.7591447830200195,7.170973777770996,130.99876403808594,127.29108428955078,111.43358612060547,137.7749481201172,150.34133911132812,147.48394775390625,0.9746191501617432,1.0655431747436523,0.598122239112854,0.5359557271003723,0.5141463875770569,8.954399108886719,8.651148796081543,7.781309127807617,-1.2448334693908691,-1.31797194480896,-2.3717498779296875,-2.339592218399048,1053.7100830078125,-1.4109774827957153,-1.4340523481369019,-2.7448160648345947,-2.74255108833313,1310.5440673828125,-0.09999999403953552,0.2896941006183624,0.4400000274181366,0.5199999809265137,0.3945988416671753,0.4037211835384369,0.24017882347106934,0.3341302275657654,0.366184800863266,0.3935759663581848,0.0,9.173779487609863,99.78448486328125,99.01301574707031,10.041146278381348,99.6272201538086,99.4688949584961,9.825550079345703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6272201538086,99.01301574707031,99.78448486328125,9.825550079345703,10.041146278381348,9.173779487609863,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1131.2576904296875,807.947509765625,80.12770080566406,75.900390625,80.681640625,76.734375,-0.23000000417232513,75.802734375,80.22265625,74.57032775878906,9.541335105895996,-0.3100000023841858,76.609375,79.86322021484375,79.60477447509766,76.08538055419922,0.23000000417232513,76.2734375,79.693359375,74.59027862548828,10.4921875,-0.3700000047683716,0?,0?,0.0,9.264127731323242,18.17658805847168,349.2122802734375,360.7882080078125,350.03759765625,360.31268310546875,1871.5657958984375,1600.329833984375,19.512914657592773,17.37828826904297,503.3421936035156,513.5439453125,529.806640625,512.1703491210938,485.4222106933594,523.1596069335938,529.56005859375,535.1995849609375,524.1064453125,536.9642944335938,527.5517578125,506.7951354980469,525.6268920898438,505.7514343261719,520.901611328125,522.0870971679688,509.58758544921875,493.0461120605469,523.8197021484375,515.3231201171875,526.0394287109375,526.206787109375,521.0968017578125,524.645751953125,514.42822265625,489.3672180175781,503.69354248046875,510.4549255371094,522.181884765625,526.8009033203125,521.0172119140625,519.3004760742188,515.1220092773438,515.5286254882812,518.9112548828125,513.0592651367188,459.9819641113281,541.6557006835938,562.9736328125,497.3695983886719,544.3873291015625,549.3726806640625,562.6409301757812,560.01953125,566.8209838867188,557.4392700195312,564.4683227539062,557.6343994140625,546.7809448242188,522.278076171875,521.0521850585938,434.28912353515625,441.4888000488281,463.85015869140625,433.4618225097656,483.708740234375,280.78948974609375,391.1654968261719,360.22003173828125,486.10040283203125,488.93780517578125,494.4657897949219,421.76519775390625,442.36737060546875,477.6678161621094,493.9158630371094,492.07940673828125,465.6965637207031,491.8298034667969,501.7330017089844,517.99267578125,486.0946350097656,492.7615966796875,475.9754333496094,502.908447265625,465.4623107910156,502.9039611816406,489.486572265625,485.7764587402344,462.5112609863281,491.0482177734375,487.2131042480469,474.6604919433594,470.75872802734375,469.33984375,471.4261474609375,492.3393859863281,506.59881591796875,502.060546875,503.5545959472656,537.1936645507812,560.6976318359375,543.228515625,557.405517578125,547.1616821289062,574.2168579101562,555.2059326171875,570.1615600585938,418.8141784667969,414.0244445800781,428.4058532714844,432.8278503417969,432.9742126464844,421.014404296875,466.39996337890625,481.846923828125,458.6597900390625,286.74395751953125,471.8405456542969,456.79644775390625,451.5054016113281,448.94012451171875,443.67620849609375,445.6767883300781
2024-12-14 00:00:00,2024-12-14 11:00:00.000,575.0993041992188,348.55828857421875,0.6058477759361267,1756.5643310546875,16.763973236083984,435.504150390625,382.62689208984375,474.7414245605469,462.6219787597656,541.2567749023438,443.3662109375,381.0870666503906,476.3878479003906,460.3065185546875,545.4527587890625,538.2710571289062,137.26185607910156,12.770546913146973,110.43911743164062,21.749650955200195,3.6298325061798096,326.54559326171875,3.376619815826416,253.27230834960938,542.98828125,320.3655090332031,540.3644409179688,541.6448364257812,32.74009323120117,6.17428731918335,272.3190612792969,327.2631530761719,299.5469970703125,332.1163330078125,301.8261413574219,0.0,-0.2997826933860779,35.229305267333984,35.217769622802734,0.01171875,100.0,7.095424175262451,266.7401123046875,71.8557357788086,45.83644104003906,155.6729736328125,6.874157905578613,270.37481689453125,71.03018951416016,49.05986022949219,103.52981567382812,7.101824760437012,271.6875915527344,71.14738464355469,51.132347106933594,155.6729736328125,6.768270015716553,271.8543395996094,71.14738464355469,54.09063720703125,109.29132843017578,6.991742134094238,280.26885986328125,70.50861358642578,52.61008071899414,110.0,6.938481330871582,287.7792663574219,72.12544250488281,49.985023498535156,104.29676818847656,6.955512046813965,279.2506408691406,71.63496398925781,45.821842193603516,1922.2813720703125,3.305295705795288,3.431234121322632,-49.60887145996094,597.152099609375,565.9119262695312,350.7615661621094,409.4830017089844,307.1714782714844,351.7928161621094,329.45379638671875,292.7811584472656,312.3294677734375,329.0497131347656,310.54193115234375,-201.72903442382812,-123.35163116455078,-0.32669350504875183,-0.44761598110198975,-0.29348236322402954,-0.2886653542518616,-1.2248159646987915,-1.294201374053955,-51.37272262573242,600.3970336914062,595.3095703125,405.5406799316406,407.26617431640625,311.978515625,343.85601806640625,319.9111633300781,326.27886962890625,330.3022766113281,327.4368591308594,323.7668762207031,-194.59164428710938,-157.23863220214844,-0.324294775724411,-0.4823208749294281,-0.514854907989502,-0.3681587874889374,-1.3912601470947266,-1.4121603965759277,0.925448477268219,0.9859520792961121,0.5653247833251953,0.48876702785491943,0.5053694248199463,9.054121971130371,8.627217292785645,7.769442558288574,7.174802303314209,132.28936767578125,128.53460693359375,112.77812957763672,139.8057098388672,152.2751922607422,149.5252227783203,0.9338653087615967,1.0260090827941895,0.5726589560508728,0.5100191235542297,0.4927294850349426,8.966486930847168,8.666625022888184,7.787353515625,-1.2248159646987915,-1.294201374053955,-2.3329572677612305,-2.3002538681030273,1038.8389892578125,-1.3912601470947266,-1.4121603965759277,-2.7112607955932617,-2.7084767818450928,1298.889892578125,-0.09999999403953552,0.27914008498191833,0.4400000274181366,0.5199999809265137,0.3733716607093811,0.3832133710384369,0.22617770731449127,0.317033588886261,0.3553607165813446,0.3753718435764313,0.0,9.156561851501465,97.88038635253906,97.11083984375,10.036016464233398,99.70527648925781,99.52424621582031,9.751509666442871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.70527648925781,97.11083984375,97.88038635253906,9.751509666442871,10.036016464233398,9.156561851501465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1111.599609375,810.6594848632812,80.0419692993164,75.900390625,80.12327575683594,76.32907104492188,-0.23000000417232513,75.58468627929688,79.78466033935547,73.92288970947266,9.540350914001465,-0.3100000023841858,76.609375,79.38422393798828,78.77591705322266,75.47022247314453,0.23000000417232513,75.73783874511719,79.53903198242188,73.94284057617188,10.4921875,-0.3700000047683716,0?,0?,0.0,10.395296096801758,17.967479705810547,349.3695983886719,360.2541809082031,345.9212341308594,359.8971862792969,1846.1611328125,1563.749755859375,19.261247634887695,19.393280029296875,500.3939208984375,510.82110595703125,527.408203125,511.01141357421875,485.1344299316406,524.30322265625,532.5556030273438,536.879638671875,526.2803344726562,539.2233276367188,529.5660400390625,508.2370910644531,527.6603393554688,506.7548828125,522.5747680664062,523.37158203125,510.7008361816406,492.4481506347656,523.7396850585938,515.4525146484375,526.2252807617188,526.5531616210938,521.3547973632812,525.0794067382812,514.6934204101562,489.352294921875,504.05413818359375,511.6416015625,523.260009765625,527.3626098632812,521.7164916992188,520.5521850585938,516.4579467773438,516.751708984375,520.1638793945312,514.229736328125,454.1921081542969,534.8795776367188,561.1293334960938,498.82269287109375,545.5537719726562,555.3441162109375,570.3676147460938,565.0994262695312,572.2988891601562,558.978271484375,559.93017578125,556.4722900390625,549.7760009765625,524.1685180664062,522.8856811523438,433.8699645996094,441.98480224609375,462.7796325683594,433.9173278808594,485.23992919921875,280.9556884765625,390.3039245605469,359.8387451171875,482.0810241699219,486.66058349609375,495.34320068359375,420.796875,440.378173828125,474.04052734375,501.4189453125,491.0468444824219,465.11810302734375,487.9781799316406,507.5269775390625,519.7339477539062,486.3995361328125,493.0597229003906,484.0885314941406,507.9892883300781,465.7926330566406,509.1207275390625,495.51824951171875,491.5389709472656,464.9686584472656,496.5456237792969,488.1030578613281,476.28778076171875,473.0245361328125,471.7208557128906,474.3983459472656,489.66571044921875,503.91448974609375,501.8890380859375,503.2579345703125,538.5494384765625,563.1817626953125,545.11376953125,560.2960815429688,546.2986450195312,575.0043334960938,555.980712890625,574.1912231445312,419.45770263671875,417.9870910644531,434.0657958984375,438.8943176269531,438.3739929199219,425.7316589355469,468.4757995605469,487.8279724121094,461.0916748046875,286.9870300292969,474.4440002441406,457.2892761230469,451.8927307128906,449.4833984375,444.1145935058594,446.42926025390625
2024-12-14 00:00:00,2024-12-14 12:00:00.000,509.91412353515625,314.7528076171875,0.6170754432678223,1549.92431640625,15.832682609558105,441.48004150390625,379.96331787109375,475.84765625,461.1608581542969,544.950439453125,443.3248596191406,373.1642150878906,486.86151123046875,462.99359130859375,549.5632934570312,541.9918212890625,124.71513366699219,13.335576057434082,98.28532409667969,25.98219871520996,3.2057130336761475,327.9418640136719,2.973769187927246,258.1054382324219,540.7583618164062,307.12969970703125,538.4384155273438,539.6439208984375,23.907743453979492,7.525874137878418,266.0339050292969,324.0470275878906,296.0345764160156,329.2078552246094,298.88714599609375,5.1699323654174805,-0.23362410068511963,90.36427307128906,43.62356185913086,0.01171875,100.0,7.497648239135742,264.7226867675781,72.77323150634766,48.04465103149414,159.9783172607422,7.366851806640625,267.90179443359375,71.84974670410156,51.258705139160156,112.84609985351562,7.589969635009766,268.72137451171875,70.937255859375,53.35224533081055,159.9783172607422,7.213624477386475,274.8903503417969,70.937255859375,56.3013916015625,29.892120361328125,1.087701678276062,188.53860473632812,83.43359375,5.587448596954346,110.0,7.326748371124268,285.01116943359375,71.39555358886719,52.20341110229492,107.73355102539062,7.331141471862793,276.91357421875,71.51435852050781,48.03178024291992,1771.1275634765625,3.3856041431427,3.763298511505127,-63.60161209106445,549.9973754882812,554.129638671875,344.671875,403.6323547363281,300.4298095703125,345.25689697265625,322.5952453613281,289.6937255859375,306.0343017578125,321.24285888671875,303.5445556640625,-191.22042846679688,-118.51887512207031,-0.30981671810150146,-0.4093150198459625,-0.26076042652130127,-0.27363041043281555,-1.0772322416305542,-1.1372276544570923,-66.24653625488281,586.9595336914062,580.45458984375,395.6406555175781,404.3391418457031,305.5721435546875,339.6135559082031,314.1108093261719,321.79400634765625,324.1440734863281,320.92572021484375,316.9340515136719,-191.63592529296875,-150.08078002929688,-0.30528518557548523,-0.44034332036972046,-0.4668768644332886,-0.34669730067253113,-1.2217432260513306,-1.238231897354126,0.7058431506156921,0.7556742429733276,0.41090965270996094,0.3609897196292877,0.3680691719055176,9.23480224609375,8.816207885742188,8.142375946044922,7.652836322784424,131.3242950439453,128.5121612548828,113.11105346679688,139.22958374023438,150.8919677734375,148.64695739746094,0.6915138959884644,0.7961919903755188,0.41724249720573425,0.3825376629829407,0.36162039637565613,9.1411714553833,8.854684829711914,8.125808715820312,-1.0772322416305542,-1.1372276544570923,-2.035809278488159,-2.0028231143951416,898.5833740234375,-1.2217432260513306,-1.238231897354126,-2.3650922775268555,-2.3621208667755127,1125.782470703125,-0.09999999403953552,0.18403559923171997,0.4400000274181366,0.5199999809265137,0.26733437180519104,0.2685651183128357,0.15417097508907318,-0.02144482359290123,0.25310570001602173,0.25750699639320374,0.0,9.165462493896484,96.9981460571289,96.1661605834961,10.037298202514648,96.95409393310547,96.90815734863281,9.773845672607422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.95409393310547,96.1661605834961,96.9981460571289,9.773845672607422,10.037298202514648,9.165462493896484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1018.3621826171875,752.7548828125,81.17591857910156,75.900390625,80.0179214477539,21.22713851928711,-0.23000000417232513,77.23234558105469,79.82124328613281,76.40216064453125,9.568155288696289,-0.3100000023841858,78.26866149902344,80.16461944580078,78.77983093261719,23.492359161376953,0.23000000417232513,76.86280822753906,78.93657684326172,76.42211151123047,10.4921875,-0.3700000047683716,-3.825914?,0?,0.0,9.608013153076172,16.836349487304688,347.87237548828125,357.15423583984375,342.9272155761719,356.7208557128906,1625.0867919921875,1362.5521240234375,17.982223510742188,20.5856876373291,502.3869934082031,513.88232421875,532.5091552734375,516.7321166992188,487.1291198730469,526.6769409179688,532.7911376953125,535.2925415039062,524.5621337890625,540.6846923828125,531.2631225585938,510.26702880859375,530.9437255859375,510.0206298828125,526.3919067382812,528.3582153320312,512.1574096679688,491.8664245605469,527.6559448242188,518.8721313476562,530.045166015625,530.1639404296875,524.9690551757812,528.5673828125,517.1319580078125,490.81005859375,506.5749206542969,514.7078247070312,527.657470703125,533.3143310546875,526.3654174804688,522.8970336914062,519.7520141601562,519.9664306640625,524.0082397460938,517.5438842773438,456.3406982421875,533.0486450195312,565.0088500976562,499.4065246582031,544.8728637695312,550.9500122070312,564.5947875976562,563.2196655273438,571.1273193359375,564.4547119140625,574.5970458984375,567.4691772460938,553.8390502929688,524.7493286132812,503.5305480957031,424.4622802734375,446.6088562011719,464.5317077636719,437.3229675292969,501.5501708984375,281.3247375488281,386.3680725097656,356.97930908203125,481.1075439453125,487.1396484375,498.2995910644531,417.8454284667969,437.40716552734375,480.10076904296875,512.5056762695312,484.7934265136719,456.7555236816406,498.1257629394531,517.3255004882812,514.7109985351562,481.91253662109375,502.7480163574219,490.2352294921875,512.4945678710938,464.73516845703125,528.5277099609375,513.6671142578125,510.3686218261719,478.7259216308594,517.68212890625,497.7856750488281,485.51348876953125,480.5206604003906,479.9296875,483.1889343261719,491.0491027832031,505.65521240234375,500.3940124511719,502.1962890625,536.9224853515625,560.5477905273438,543.3971557617188,559.344970703125,558.0917358398438,583.3255615234375,564.494384765625,584.1619262695312,424.241943359375,421.713134765625,436.4249572753906,437.765625,441.9353942871094,419.8479309082031,482.6872253417969,507.1609191894531,473.8036193847656,287.7452087402344,489.6049499511719,456.33294677734375,451.5669250488281,448.8463134765625,443.59820556640625,445.0472717285156
2024-12-14 00:00:00,2024-12-14 13:00:00.000,510.6285095214844,321.7444763183594,0.6300662159919739,1553.4248046875,15.629412651062012,447.8636779785156,378.3358154296875,475.32232666015625,457.0581970214844,541.6113891601562,451.36590576171875,365.1226806640625,489.74176025390625,458.4716491699219,548.2550048828125,539.5838012695312,133.41302490234375,17.031959533691406,104.60856628417969,34.226226806640625,3.234473943710327,328.24603271484375,3.002298355102539,247.91317749023438,541.58544921875,295.93707275390625,538.6322631835938,540.1216430664062,30.127031326293945,10.859820365905762,266.2701110839844,324.6278991699219,295.4339904785156,329.7509765625,298.4176330566406,3.4745278358459473,-0.22735710442066193,101.51531982421875,51.307193756103516,0.01171875,100.0,7.887066841125488,263.40472412109375,71.38121032714844,50.15171432495117,164.8323516845703,7.81747579574585,267.5855407714844,71.32963562011719,53.66194534301758,117.54947662353516,8.04518985748291,267.5345764160156,69.5451431274414,56.34794998168945,164.8323516845703,7.645269393920898,275.0389099121094,69.5451431274414,58.42097473144531,0.0,-0.2956526577472687,136.34031677246094,76.99988555908203,0.046875,110.0,7.746975421905518,283.3294372558594,70.4661865234375,53.00788879394531,110.66021728515625,7.752683162689209,275.2800598144531,69.6661376953125,50.15330123901367,1795.001953125,3.6727118492126465,3.747089385986328,-41.77394104003906,554.1513061523438,555.96435546875,342.1612548828125,403.9953918457031,298.87786865234375,346.1393737792969,322.22052001953125,289.5298156738281,303.9143371582031,322.3454895019531,303.4471740722656,-173.99256896972656,-107.59324645996094,-0.29508161544799805,-0.4036770462989807,-0.25878649950027466,-0.2631247341632843,-1.1116225719451904,-1.1696345806121826,-45.67786407470703,585.7019653320312,579.232177734375,391.7577209472656,404.18463134765625,304.0836181640625,339.2383728027344,311.5043640136719,320.19915771484375,321.5879211425781,321.6198425292969,317.7851867675781,-177.0663604736328,-135.8565673828125,-0.29142969846725464,-0.4352400004863739,-0.465299516916275,-0.3336330056190491,-1.2470269203186035,-1.265316128730774,0.8931797742843628,0.9423994421958923,0.5592710375785828,0.48156318068504333,0.5018459558486938,9.678488731384277,9.251687049865723,8.595721244812012,8.110994338989258,132.1433868408203,128.61927795410156,113.47406768798828,136.30152893066406,148.05596923828125,145.62217712402344,0.8917109966278076,0.9882899522781372,0.5658097863197327,0.5151515007019043,0.4984057545661926,9.595993041992188,9.299922943115234,8.568364143371582,-1.1116225719451904,-1.1696345806121826,-2.1267035007476807,-2.0935938358306885,957.021484375,-1.2470269203186035,-1.265316128730774,-2.425356149673462,-2.4224462509155273,1160.006591796875,-0.09510386735200882,0.28314724564552307,0.4400000274181366,0.5199999809265137,0.352075457572937,0.39367756247520447,0.23394986987113953,-0.0353112518787384,0.373337060213089,0.38549166917800903,0.0,11.448519706726074,93.81559753417969,93.06063079833984,12.961755752563477,97.78058624267578,97.6846694946289,13.180411338806152,-0.041111111640930176,0.4188888967037201,-0.12111110985279083,-0.18111112713813782,97.78058624267578,93.06063079833984,93.81559753417969,13.180411338806152,12.961755752563477,11.448519706726074,-0.041111111640930176,0.4188888967037201,-0.12111110985279083,-0.18111112713813782,1055.904052734375,739.0823974609375,81.68730163574219,75.900390625,61.63373565673828,11.775390625,-0.041111111640930176,78.58049774169922,80.099609375,69.2122573852539,9.57242202758789,-0.12111110985279083,78.70703125,80.9206771850586,61.64823532104492,14.779999732971191,0.4188888967037201,78.65605926513672,79.201171875,69.23220825195312,10.462051391601562,-0.18111112713813782,81.06818389892578,0?,0.0,9.67697525024414,16.63515853881836,345.515869140625,353.4443054199219,342.77679443359375,352.9896240234375,1628.9771728515625,1339.5335693359375,17.90164566040039,21.323532104492188,496.75262451171875,508.1110534667969,524.5921020507812,510.09942626953125,483.7860107421875,525.296142578125,534.6641235351562,538.447998046875,528.037353515625,543.7765502929688,530.7003784179688,509.1167907714844,527.5010375976562,507.5043640136719,523.2166137695312,527.1505126953125,511.01104736328125,489.2776184082031,524.5941772460938,516.084228515625,527.0565185546875,527.1156005859375,521.7052612304688,525.2767944335938,513.7958374023438,487.636474609375,502.9072570800781,510.4887390136719,523.0114135742188,530.1156616210938,523.3927001953125,519.2601318359375,517.4494018554688,517.0379028320312,520.186767578125,513.4805297851562,452.69189453125,529.2808837890625,558.5414428710938,498.269775390625,547.3585815429688,556.8657836914062,570.9708862304688,571.0792236328125,579.505126953125,569.2847290039062,573.8665771484375,570.472900390625,557.711669921875,522.4578857421875,502.1374206542969,423.6842346191406,447.5451965332031,465.9677734375,437.4085998535156,503.9176330566406,281.3807067871094,387.5289306640625,355.66082763671875,477.3096008300781,480.3184509277344,505.95513916015625,415.4603576660156,435.28656005859375,483.3932800292969,525.725341796875,484.9684753417969,457.6603698730469,498.3017272949219,530.4739990234375,520.460693359375,488.1955871582031,499.777099609375,498.6495056152344,514.3286743164062,459.0849914550781,523.5606079101562,510.367431640625,504.21807861328125,479.3360900878906,512.1746215820312,503.609130859375,489.3111267089844,481.5296325683594,479.1618347167969,483.42462158203125,485.86480712890625,500.2235107421875,498.9174499511719,500.13360595703125,539.350830078125,563.1856689453125,545.1817626953125,561.2911376953125,559.0753784179688,580.0925903320312,563.840576171875,581.442626953125,427.1082763671875,425.7357482910156,446.10467529296875,445.8321533203125,445.878173828125,426.2279052734375,484.0840148925781,500.5658264160156,474.4208984375,288.0227966308594,489.8660888671875,451.22314453125,446.0450439453125,443.41546630859375,438.1228332519531,439.23681640625
2024-12-14 00:00:00,2024-12-14 14:00:00.000,526.353515625,329.4574890136719,0.6259975433349609,1607.0108642578125,15.916288375854492,440.9980163574219,383.2645568847656,476.7996826171875,461.6087951660156,542.092041015625,444.1372985839844,368.39739990234375,478.91815185546875,459.7499694824219,544.2281494140625,537.7208862304688,138.30955505371094,14.123445510864258,92.13915252685547,23.101707458496094,3.322988986968994,325.7699279785156,3.085141897201538,252.27789306640625,541.5841674804688,310.18402099609375,537.697021484375,539.663818359375,26.995094299316406,6.331852912902832,267.6551513671875,324.8675537109375,296.6322937011719,330.09771728515625,299.48150634765625,0.0,-0.29963329434394836,75.44944763183594,47.02662658691406,0.01171875,100.0,8.22872543334961,265.4574890136719,71.451416015625,52.3748664855957,168.45474243164062,8.154537200927734,270.06805419921875,71.62419891357422,55.30916976928711,119.97752380371094,8.384676933288574,269.8310546875,70.08645629882812,56.947242736816406,168.45474243164062,7.968547821044922,276.93939208984375,70.08645629882812,58.87967300415039,0.0,-0.19016781449317932,107.78901672363281,72.4424057006836,0.0098876953125,112.38207244873047,8.080464363098145,285.33038330078125,71.20994567871094,55.3478889465332,114.93687438964844,8.097854614257812,277.26141357421875,70.83586883544922,50.602272033691406,1863.9248046875,3.7494425773620605,3.877896785736084,-50.904441833496094,574.228515625,554.1881103515625,347.78985595703125,403.6737976074219,303.2068176269531,347.6227111816406,325.0470275878906,292.5467529296875,308.4874267578125,325.84930419921875,307.448486328125,-189.41964721679688,-115.16950225830078,-0.3139595091342926,-0.4231918156147003,-0.2774251103401184,-0.27857571840286255,-1.1783933639526367,-1.2392175197601318,-55.54659652709961,599.2708129882812,585.334716796875,393.74078369140625,404.6958923339844,307.77001953125,342.318115234375,316.75054931640625,323.3261413574219,326.28887939453125,324.5026550292969,321.75445556640625,-191.32858276367188,-150.82901000976562,-0.3103558421134949,-0.46026238799095154,-0.49511826038360596,-0.35260510444641113,-1.3285754919052124,-1.3472117185592651,1.0224627256393433,1.0744907855987549,0.6544929146766663,0.5688275098800659,0.5886501669883728,10.08932876586914,9.647388458251953,8.963370323181152,8.46005630493164,133.29345703125,129.74505615234375,114.49122619628906,137.43344116210938,149.44447326660156,146.9462432861328,1.032019019126892,1.1207473278045654,0.6604691743850708,0.5990526676177979,0.5817010402679443,10.01143741607666,9.702094078063965,8.932390213012695,-1.1783933639526367,-1.2392175197601318,-2.245321273803711,-2.21211314201355,1006.1239013671875,-1.3285754919052124,-1.3472117185592651,-2.5860445499420166,-2.5833632946014404,1238.55517578125,-0.09462890774011612,0.3369963765144348,0.4400000274181366,0.5199999809265137,0.41437438130378723,0.46766701340675354,0.28024524450302124,-0.026744060218334198,0.4550553858280182,0.461329847574234,0.0,9.129415512084961,99.04594421386719,98.30219268798828,10.022444725036621,98.9193344116211,98.84661102294922,9.794966697692871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.9193344116211,98.30219268798828,99.04594421386719,9.794966697692871,10.022444725036621,9.129415512084961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1109.29736328125,754.578125,81.707275390625,75.900390625,60.05859375,11.775390625,-0.23000000417232513,78.626953125,81.09510040283203,69.25394439697266,9.529292106628418,-0.3100000023841858,78.70703125,81.08650207519531,60.746986389160156,14.779999732971191,0.23000000417232513,79.1484375,79.94114685058594,69.27389526367188,9.873540878295898,-0.3700000047683716,131.0729522705078,0?,0.0,12.305496215820312,16.98460578918457,345.28204345703125,354.6802062988281,341.3907470703125,354.3053894042969,1689.177490234375,1421.2454833984375,18.26481056213379,22.171531677246094,501.4079284667969,510.7323913574219,524.3704833984375,507.47821044921875,481.68597412109375,522.6988525390625,534.94384765625,541.0383911132812,529.6642456054688,542.3054809570312,528.4156494140625,505.072021484375,520.773681640625,502.2242126464844,519.6461791992188,523.2551879882812,509.4427490234375,488.91064453125,521.08740234375,512.5210571289062,523.4906005859375,524.1732177734375,518.7608642578125,522.0919799804688,511.7265930175781,486.3839111328125,500.93353271484375,504.060791015625,514.270263671875,520.4822387695312,514.7532958984375,511.8462829589844,511.7371826171875,510.9261779785156,513.5423583984375,507.3922119140625,457.1441345214844,533.5973510742188,553.8746948242188,494.92242431640625,544.7532958984375,556.1195068359375,576.9061889648438,578.458251953125,584.5419921875,574.4813842773438,572.8477783203125,563.9220581054688,550.809326171875,523.2982177734375,511.5714111328125,430.75360107421875,452.409912109375,475.26202392578125,441.5410461425781,508.1354064941406,281.6562805175781,389.07464599609375,356.6139221191406,482.36102294921875,483.7401428222656,508.1899108886719,422.90264892578125,447.8747863769531,484.08563232421875,508.9651794433594,483.6307067871094,471.08905029296875,491.2721862792969,506.71746826171875,512.2449951171875,495.7452087402344,489.8160095214844,475.4008483886719,500.2627258300781,462.6697082519531,497.7971496582031,484.3087463378906,478.2919616699219,482.1327209472656,484.0409240722656,493.970947265625,481.8122863769531,475.4189758300781,474.4239501953125,475.9432067871094,490.2225341796875,504.2096862792969,498.8905944824219,500.7159729003906,535.3561401367188,558.9150390625,540.5979614257812,555.1334838867188,549.7881469726562,565.210693359375,549.749755859375,564.4212036132812,424.46844482421875,418.5069885253906,439.9493103027344,440.2672424316406,433.128173828125,426.1563415527344,486.6995849609375,474.70843505859375,477.5141906738281,288.27685546875,493.9168395996094,455.84893798828125,451.4065246582031,448.5855712890625,443.6641540527344,444.1305847167969
2024-12-14 00:00:00,2024-12-14 15:00:00.000,532.1326904296875,329.44671630859375,0.6189122796058655,1616.727783203125,16.02981185913086,441.89349365234375,383.37841796875,476.2887878417969,461.6412658691406,542.03125,447.72760009765625,374.16876220703125,475.94097900390625,456.3692321777344,543.273681640625,537.2296142578125,135.36154174804688,13.760370254516602,96.4722900390625,24.020183563232422,3.3581955432891846,325.8468933105469,3.120274782180786,248.07049560546875,546.7640380859375,305.8813171386719,540.0421752929688,543.4149169921875,31.359846115112305,8.708282470703125,268.1610107421875,325.9571838378906,297.49969482421875,331.1252136230469,300.33392333984375,14.011373519897461,0.2527715265750885,72.91704559326172,44.34942626953125,0.9295144081115723,100.0,8.151656150817871,266.0969543457031,69.97067260742188,52.33782958984375,166.8809051513672,8.064824104309082,270.53826904296875,71.4959945678711,55.04523468017578,119.79955291748047,8.29188346862793,270.6894836425781,69.70610809326172,56.6844482421875,166.8809051513672,7.882152557373047,278.1933898925781,69.70610809326172,58.61049270629883,0.0,-0.1339593082666397,89.77931213378906,68.31793975830078,-0.001953125,112.16755676269531,7.997549533843994,286.3868408203125,69.61186981201172,55.51912307739258,113.96979522705078,8.02366828918457,278.22705078125,70.07908630371094,50.334747314453125,1905.7528076171875,4.030359268188477,3.8516602516174316,-36.19124221801758,589.6278686523438,563.5042724609375,348.6044616699219,405.06463623046875,304.35601806640625,348.44781494140625,326.56134033203125,293.7535095214844,310.2047119140625,327.2392272949219,308.88446044921875,-179.19346618652344,-109.88563537597656,-0.30755043029785156,-0.4348776042461395,-0.278082013130188,-0.27386149764060974,-1.205355167388916,-1.266213059425354,-40.22233200073242,602.7021484375,587.2173461914062,392.92230224609375,405.685791015625,308.69012451171875,343.7687683105469,318.3841552734375,324.3334655761719,327.9221496582031,326.48052978515625,322.9994201660156,-179.80123901367188,-143.23167419433594,-0.3022678792476654,-0.46070796251296997,-0.49662697315216064,-0.3455342948436737,-1.355325698852539,-1.3742862939834595,1.1387044191360474,1.1857904195785522,0.7381424307823181,0.637534499168396,0.6619060635566711,9.998405456542969,9.548277854919434,8.866347312927246,8.362990379333496,133.6526336669922,129.67636108398438,114.64170837402344,138.00559997558594,150.10081481933594,147.48451232910156,1.1545072793960571,1.2341411113739014,0.7440357208251953,0.6737576723098755,0.6561588644981384,9.918889999389648,9.613515853881836,8.84121322631836,-1.205355167388916,-1.266213059425354,-2.305211067199707,-2.271667718887329,1039.054443359375,-1.355325698852539,-1.3742862939834595,-2.649749994277954,-2.6475298404693604,1275.310546875,-0.09462890774011612,0.3921290338039398,0.4400000274181366,0.5199999809265137,0.4811607003211975,0.5368972420692444,0.3217926025390625,-0.0019151747692376375,0.5298475027084351,0.5310171246528625,0.0,9.734075546264648,99.79251098632812,99.06575775146484,10.965283393859863,98.9272232055664,98.7489013671875,10.910911560058594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.9272232055664,99.06575775146484,99.79251098632812,10.910911560058594,10.965283393859863,9.734075546264648,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.536865234375,755.2034301757812,81.70178985595703,75.900390625,62.97578048706055,11.775390625,-0.23000000417232513,78.626953125,81.484375,70.66251373291016,14.31029224395752,-0.3100000023841858,78.70703125,81.0816879272461,63.6397705078125,14.779999732971191,0.23000000417232513,79.1018295288086,80.228515625,70.68246459960938,14.531740188598633,-0.3700000047683716,190.6151580810547,996.5469970703125,0.0,13.75428581237793,17.09910774230957,345.7474060058594,355.5124206542969,340.2438049316406,355.1944274902344,1695.2333984375,1425.6614990234375,18.338098526000977,22.55539894104004,501.4267883300781,510.70703125,523.7343139648438,506.752197265625,481.3188781738281,522.4091796875,535.1669921875,541.1925659179688,529.5885620117188,540.6221313476562,527.3526000976562,504.67559814453125,520.5907592773438,501.122314453125,518.682373046875,523.2047729492188,509.5840759277344,488.10882568359375,520.3682861328125,511.8427734375,523.00341796875,523.9083251953125,518.3174438476562,521.9126586914062,511.290283203125,486.1371765136719,500.4597473144531,503.0174865722656,513.4192504882812,519.75146484375,514.9821166992188,511.18707275390625,512.0427856445312,510.10211181640625,513.156982421875,506.4966125488281,456.84759521484375,536.5287475585938,555.7835693359375,496.14288330078125,544.705322265625,558.3035888671875,582.5145874023438,580.90673828125,588.0037841796875,574.7031860351562,572.4931030273438,564.5659790039062,551.4082641601562,524.1160278320312,520.2477416992188,435.06951904296875,445.0073547363281,466.4622497558594,436.0711364746094,491.8265075683594,281.78863525390625,388.9373779296875,356.8294372558594,472.2501220703125,474.49072265625,515.7413940429688,421.0277404785156,444.1300964355469,478.35992431640625,501.699462890625,480.19183349609375,473.9037170410156,489.8252868652344,509.3899841308594,514.197998046875,502.23748779296875,491.5939636230469,479.6240234375,500.53338623046875,457.70257568359375,501.9056701660156,487.71673583984375,482.52783203125,470.1641845703125,486.8577880859375,494.76275634765625,484.86529541015625,477.3277587890625,476.97076416015625,477.9510803222656,490.4943542480469,504.43768310546875,498.6311950683594,499.9241943359375,535.0953979492188,558.583740234375,539.9656982421875,555.0271606445312,551.35302734375,568.1261596679688,551.3118896484375,565.9237670898438,426.348388671875,418.6852722167969,440.7289733886719,441.67236328125,435.9569396972656,429.61004638671875,474.08392333984375,478.94537353515625,465.6864013671875,288.3058776855469,479.8945617675781,450.89251708984375,446.550537109375,443.8313903808594,439.0751953125,439.6957092285156
2024-12-14 00:00:00,2024-12-14 16:00:00.000,575.2022705078125,355.24176025390625,0.6175612807273865,1751.001708984375,16.71141242980957,443.9300842285156,385.9105224609375,470.6119384765625,459.0160217285156,541.4964599609375,436.65289306640625,373.9388427734375,476.5226745605469,465.3425598144531,544.65771484375,537.4652709960938,146.74000549316406,11.967010498046875,111.81266784667969,14.228121757507324,3.6422970294952393,326.57757568359375,3.3896734714508057,261.5891418457031,538.3248901367188,279.6116638183594,543.611572265625,540.988037109375,31.77642822265625,19.400066375732422,272.22381591796875,327.0345153808594,301.47796630859375,331.92242431640625,303.99267578125,118.2801284790039,7.736378192901611,261.8292541503906,72.46000671386719,44.463314056396484,100.0,7.914916515350342,270.3807678222656,74.52359771728516,49.38650131225586,164.3001708984375,7.818115711212158,271.5422058105469,76.6459732055664,52.09553909301758,121.96199798583984,8.025172233581543,275.4445495605469,73.82574462890625,53.717041015625,164.3001708984375,7.604188442230225,282.7598571777344,73.82574462890625,55.6368293762207,0.0,-0.01728515699505806,78.28868865966797,63.056800842285156,-0.001953125,112.15465545654297,7.743714809417725,289.7994384765625,73.84054565429688,52.56612777709961,113.71186828613281,7.780906677246094,281.6676330566406,73.22080993652344,47.37873458862305,2006.585205078125,3.5755398273468018,3.8503801822662354,-50.84236526489258,625.8919677734375,583.3532104492188,360.8687744140625,409.1789245605469,317.7500915527344,352.0180969238281,322.1233825683594,296.95233154296875,313.9975280761719,329.9181823730469,317.7234802246094,-202.06028747558594,-122.82892608642578,-0.34581896662712097,-0.45960476994514465,-0.2952623665332794,-0.30926430225372314,-1.2717199325561523,-1.3373019695281982,-55.05107498168945,612.38037109375,607.2708129882812,399.4818420410156,412.3196716308594,315.9190673828125,350.9062194824219,325.2215270996094,319.5677795410156,331.2899475097656,336.1146545410156,326.0037536621094,-203.60101318359375,-163.29641723632812,-0.34124115109443665,-0.48854339122772217,-0.5220351219177246,-0.38818082213401794,-1.430842399597168,-1.4483065605163574,0.9606449007987976,1.0150099992752075,0.5675432085990906,0.4677290916442871,0.4887666702270508,10.135385513305664,9.63127613067627,8.675976753234863,8.09244441986084,134.66168212890625,130.67164611816406,115.13908386230469,140.9988555908203,153.40867614746094,151.0636749267578,0.9733179807662964,1.062120795249939,0.5731212496757507,0.5071043372154236,0.48837587237358093,10.054360389709473,9.726933479309082,8.69804573059082,-1.2717199325561523,-1.3373019695281982,-2.4423017501831055,-2.4088828563690186,1105.0712890625,-1.430842399597168,-1.4483065605163574,-2.8304505348205566,-2.8283607959747314,1381.7293701171875,-0.09462890774011612,0.2670292854309082,0.4400000274181366,0.5199999809265137,0.3761714994907379,0.3860969841480255,0.22322668135166168,-0.05414634943008423,0.3836915194988251,0.37370097637176514,0.0,29.81268882751465,83.16388702392578,82.51797485351562,30.884634017944336,86.76300048828125,86.86885070800781,28.194467544555664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.76300048828125,82.51797485351562,83.16388702392578,28.194467544555664,30.884634017944336,29.81268882751465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1141.721923828125,864.865966796875,81.42547607421875,75.900390625,80.99130249023438,11.775390625,-0.23000000417232513,77.8344497680664,79.70946502685547,77.98361206054688,72.7560806274414,-0.3100000023841858,78.70703125,80.56302642822266,79.43984985351562,14.779999732971191,0.23000000417232513,76.0555648803711,80.228515625,78.0035629272461,72.3494644165039,-0.3700000047683716,124.11937713623047,473.2991943359375,0.0,13.71316146850586,17.914756774902344,346.85723876953125,357.82574462890625,337.2157897949219,357.31121826171875,1843.5106201171875,1558.840087890625,19.336708068847656,22.414579391479492,500.3207092285156,510.5227966308594,526.857666015625,510.4158020019531,484.0439147949219,523.1697998046875,532.6378784179688,535.0255126953125,524.626953125,539.3660278320312,524.7455444335938,501.72882080078125,516.9002685546875,500.9653015136719,521.8294067382812,527.3568725585938,516.6318359375,497.6875,522.1264038085938,513.855712890625,525.1172485351562,525.6937255859375,520.6842041015625,524.888916015625,513.7479858398438,488.2344665527344,503.26959228515625,501.9114990234375,511.0989685058594,518.1630249023438,514.9429321289062,508.6795959472656,509.02978515625,508.9700927734375,511.3839416503906,505.749267578125,457.9488525390625,536.9186401367188,569.0467529296875,498.8795166015625,548.7598266601562,559.80029296875,576.434814453125,566.20751953125,574.2697143554688,560.1248779296875,551.7342529296875,548.4371337890625,545.6612548828125,525.9035034179688,533.3807983398438,448.0185852050781,449.2463684082031,470.7860107421875,439.4977111816406,504.59942626953125,281.92840576171875,392.9554443359375,358.97100830078125,472.9775085449219,475.9693908691406,508.04705810546875,429.029541015625,457.1510314941406,477.27899169921875,506.5155944824219,471.8897399902344,489.8786315917969,486.04443359375,508.0984191894531,493.5564270019531,503.72113037109375,483.6202392578125,471.7186279296875,472.5770568847656,462.4091796875,499.8055419921875,486.4197692871094,482.8890075683594,477.1179504394531,487.0973205566406,475.9384765625,466.6806640625,461.32562255859375,460.8209533691406,458.183837890625,488.597412109375,503.1999816894531,508.2785339355469,511.23651123046875,539.6881103515625,565.5119018554688,545.0983276367188,561.4588012695312,533.8133544921875,547.334228515625,534.823486328125,544.1366577148438,426.63153076171875,423.64129638671875,441.4244384765625,430.5188903808594,421.7616882324219,427.983154296875,481.4254455566406,479.7869873046875,472.95489501953125,288.6578063964844,490.8047790527344,455.38397216796875,450.4994201660156,447.91351318359375,442.908203125,443.87554931640625
