Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-14 00:00:00,2024-12-14 17:00:00.000,585.4144287109375,358.59002685546875,0.6130053997039795,1757.909423828125,16.812517166137695,448.0806884765625,389.5601806640625,479.662353515625,456.2161865234375,542.427978515625,440.7764892578125,378.86578369140625,475.955810546875,459.5161437988281,542.419677734375,536.9020385742188,142.42025756835938,27.59592628479004,106.73715209960938,22.341293334960938,3.7177975177764893,327.968994140625,3.463487386703491,251.28085327148438,546.7311401367188,257.4478759765625,542.4818115234375,544.4758911132812,39.5028190612793,31.24442481994629,273.2798156738281,328.8056640625,303.494873046875,334.1617736816406,306.04248046875,116.27458953857422,7.519289016723633,269.5970458984375,76.42156219482422,43.029502868652344,100.0,7.69382905960083,271.8907165527344,71.70063018798828,50.184059143066406,161.19715881347656,7.592774868011475,272.7751159667969,74.86247253417969,52.89064025878906,117.88102722167969,7.796608924865723,277.30291748046875,73.00080108642578,54.516448974609375,161.19715881347656,7.388646125793457,284.6896057128906,73.00080108642578,56.4332275390625,0.0,-0.051228027790784836,70.11856079101562,58.48796081542969,-0.001953125,109.22496795654297,7.525534629821777,291.5279846191406,72.22193908691406,53.36034393310547,109.99388885498047,7.565248012542725,283.45892333984375,70.87596893310547,48.174495697021484,1998.46484375,3.593822479248047,3.717224359512329,-45.69313049316406,632.5926513671875,582.8807983398438,360.6205139160156,408.68780517578125,318.6934814453125,352.2874450683594,323.617919921875,298.1300354003906,315.8091125488281,332.12298583984375,319.078369140625,-213.49139404296875,-130.16175842285156,-0.36096465587615967,-0.473928838968277,-0.3023563325405121,-0.31856054067611694,-1.285657525062561,-1.3518590927124023,-47.874446868896484,623.1151123046875,617.2916870117188,394.3074951171875,415.3988952636719,315.4517517089844,352.5579833984375,325.64837646484375,315.6197204589844,332.02154541015625,,327.6188049316406,-213.73611450195312,-173.49899291992188,-0.35347920656204224,-0.5007010102272034,-0.5311560034751892,-0.3999539613723755,-1.4426957368850708,-1.4587607383728027,0.998764157295227,1.0510495901107788,0.5962531566619873,0.48268112540245056,0.5133530497550964,9.80012035369873,9.314481735229492,8.415549278259277,7.856229305267334,134.92726135253906,131.07179260253906,115.29885864257812,141.70599365234375,154.25543212890625,152.030029296875,1.014783501625061,1.1038497686386108,0.6028662919998169,0.5324068665504456,0.5151777267456055,9.720381736755371,9.40261173248291,8.437161445617676,-1.285657525062561,-1.3518590927124023,-2.451653003692627,-2.418414831161499,1099.7799072265625,-1.4426957368850708,-1.4587607383728027,-2.8382580280303955,-2.836531162261963,1379.04345703125,-0.09462890774011612,0.2874171733856201,0.4400000274181366,0.5199999809265137,0.4019615650177002,0.4107157588005066,0.23958665132522583,-0.040871068835258484,0.40788447856903076,0.39844462275505066,0.0,23.148941040039062,89.80319213867188,88.99618530273438,28.41973876953125,87.2508316040039,87.28047943115234,26.72427749633789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.2508316040039,88.99618530273438,89.80319213867188,26.72427749633789,28.41973876953125,23.148941040039062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1153.1864013671875,845.2865600585938,81.73942565917969,75.900390625,81.1015625,11.775390625,-0.23000000417232513,78.59375,79.623046875,78.60449981689453,70.93962097167969,-0.3100000023841858,78.70703125,80.73824310302734,79.55370330810547,14.779999732971191,0.23000000417232513,77.052734375,80.228515625,78.62445068359375,71.45514678955078,-0.3700000047683716,613.9461059570312,442.2591552734375,0.0,9.818532943725586,18.012556076049805,348.4498596191406,359.46453857421875,330.5774230957031,358.9233703613281,1857.115966796875,1558.001708984375,19.3509521484375,21.80523681640625,499.6821594238281,510.91680908203125,526.0586547851562,510.2771911621094,486.29193115234375,528.9957275390625,537.733154296875,536.4882202148438,523.8721313476562,538.4216918945312,525.3573608398438,503.6512756347656,519.7937622070312,500.649658203125,518.8838500976562,522.5941772460938,512.4808959960938,493.6529541015625,526.7317504882812,518.70263671875,529.9692993164062,530.037353515625,524.67041015625,529.3305053710938,516.888671875,490.6904296875,506.3269348144531,503.0708312988281,513.5538330078125,520.34716796875,517.6539306640625,511.2623596191406,510.3575439453125,510.0127258300781,512.7262573242188,506.7578430175781,453.04217529296875,538.78173828125,572.9990234375,502.328369140625,555.1405029296875,565.8231201171875,573.3005981445312,555.7564086914062,568.11865234375,557.1427612304688,562.4041748046875,556.3978271484375,550.7947998046875,527.7664184570312,538.0361938476562,446.73345947265625,445.4637756347656,469.07611083984375,436.7179260253906,490.63262939453125,282.19671630859375,392.2816162109375,360.2002868652344,474.81134033203125,480.2241516113281,515.574951171875,430.0271301269531,457.3304748535156,482.6863708496094,494.70538330078125,480.9794006347656,491.15673828125,494.9459533691406,507.1501159667969,510.360107421875,508.0414123535156,493.8066711425781,476.61846923828125,490.2140197753906,465.36663818359375,508.54388427734375,496.8433837890625,494.9352111816406,467.46923828125,500.93231201171875,487.1000671386719,478.6642150878906,473.22283935546875,473.0285949707031,471.5002746582031,487.8045654296875,502.9622802734375,503.8249206542969,506.0850830078125,546.9522094726562,575.7352294921875,553.8367919921875,570.7286376953125,543.885009765625,563.277587890625,545.4921264648438,558.6539306640625,431.8774108886719,429.6651611328125,442.23333740234375,433.74871826171875,429.2520751953125,430.5904846191406,471.5184020996094,492.9136657714844,464.024169921875,288.71990966796875,480.6907958984375,459.0856018066406,454.5941162109375,451.7438659667969,446.9361572265625,448.09600830078125
2024-12-14 00:00:00,2024-12-14 18:00:00.000,586.1900024414062,359.30462646484375,0.6135368347167969,1762.802001953125,16.87470817565918,446.9924621582031,389.1609191894531,479.4815673828125,457.4831848144531,542.2457885742188,441.96563720703125,379.27447509765625,469.1678466796875,460.8841247558594,542.9388427734375,537.3936157226562,145.05361938476562,26.008108139038086,107.58904266357422,9.638900756835938,3.724386692047119,327.35699462890625,3.469693422317505,252.14212036132812,547.4584350585938,256.68292236328125,542.1530151367188,544.7822875976562,36.712310791015625,31.71005630493164,273.32464599609375,328.9222412109375,302.8493347167969,334.3952331542969,305.086669921875,113.12893676757812,7.55263090133667,270.3773193359375,73.32958221435547,46.44160079956055,100.0,7.709773540496826,272.3188781738281,70.35086059570312,50.29875183105469,161.27232360839844,7.607513904571533,272.9723205566406,74.2737808227539,52.998802185058594,116.66651153564453,7.802842140197754,277.7618713378906,73.3878173828125,51.28173065185547,161.27232360839844,7.4003987312316895,285.2154541015625,73.3878173828125,56.534488677978516,0.0,-0.18216454982757568,63.34504318237305,56.41464614868164,-0.001953125,109.38660430908203,7.536820888519287,291.9253234863281,72.5903091430664,53.470375061035156,110.30320739746094,7.581290245056152,283.87066650390625,70.5279769897461,48.280860900878906,2003.27490234375,3.2958414554595947,3.701277732849121,-45.30292892456055,641.9288940429688,582.1038818359375,360.4864196777344,409.2189025878906,315.9128723144531,352.4268493652344,328.7784423828125,296.4400329589844,316.7110900878906,332.4736328125,317.15423583984375,-215.474853515625,-132.2895965576172,-0.3598337471485138,-0.48385438323020935,-0.3096048831939697,-0.31607142090797424,-1.3095946311950684,-1.375307321548462,-46.47669219970703,637.4760131835938,622.9100341796875,394.1681213378906,416.53173828125,314.406005859375,353.7041015625,323.450439453125,319.9345703125,331.7731018066406,,326.5783386230469,-214.60643005371094,-176.28237915039062,-0.35300061106681824,-0.5104115009307861,-0.539334237575531,-0.3983016610145569,-1.466692328453064,-1.4857548475265503,1.007362723350525,1.0611287355422974,0.6022924184799194,0.48377111554145813,0.5180169343948364,9.814804077148438,9.331585884094238,8.430771827697754,7.870569229125977,134.70611572265625,130.67515563964844,114.70890808105469,141.55328369140625,153.9794158935547,151.50650024414062,1.0252137184143066,1.1131726503372192,0.6090542674064636,0.5379246473312378,0.5209688544273376,9.737652778625488,9.416122436523438,8.446237564086914,-1.3095946311950684,-1.375307321548462,-2.481973648071289,-2.448909044265747,1106.689453125,-1.466692328453064,-1.4857548475265503,-2.870055913925171,-2.8681204319000244,1384.177978515625,-0.09462890774011612,0.29139450192451477,0.4400000274181366,0.5199999809265137,0.40805551409721375,0.4169217646121979,0.2473711520433426,-0.039606254547834396,0.41121748089790344,0.4034019708633423,0.0,16.66364860534668,92.48966979980469,91.77811431884766,20.65701675415039,94.6219482421875,94.64692687988281,19.875938415527344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.6219482421875,91.77811431884766,92.48966979980469,19.875938415527344,20.65701675415039,16.66364860534668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1158.878662109375,844.3648071289062,81.65972137451172,75.900390625,81.1015625,11.775390625,-0.23000000417232513,78.59375,79.623046875,78.60449981689453,75.0661392211914,-0.3100000023841858,78.66940307617188,80.12628173828125,79.55370330810547,14.779999732971191,0.23000000417232513,77.052734375,80.228515625,78.62445068359375,74.56964111328125,-0.3700000047683716,829.13037109375,182.73941040039062,0.0,10.373242378234863,18.087261199951172,349.16302490234375,359.7794189453125,330.6463928222656,359.1163024902344,1861.45166015625,1573.1998291015625,19.45720863342285,20.472240447998047,503.7110595703125,515.3265380859375,528.5055541992188,511.2702941894531,486.4758605957031,527.9191284179688,533.8834228515625,530.8768920898438,519.396484375,535.2443237304688,525.3212280273438,503.791259765625,521.5313720703125,501.9255065917969,519.8262329101562,523.3936157226562,515.3167114257812,497.8362731933594,526.5425415039062,518.9544067382812,530.16015625,529.7926635742188,525.4074096679688,530.0562133789062,516.9939575195312,490.7251281738281,506.56781005859375,505.3428039550781,515.2935180664062,521.1071166992188,518.11328125,512.4896240234375,511.66510009765625,510.7412414550781,514.082763671875,508.07843017578125,458.53228759765625,550.034912109375,579.0643920898438,507.21881103515625,561.2069091796875,556.3667602539062,561.5043334960938,543.3117065429688,559.231201171875,548.8875122070312,553.1004028320312,552.2230224609375,553.2943115234375,530.87890625,544.875244140625,452.2301940917969,446.36944580078125,472.9207763671875,438.02490234375,487.0342102050781,282.3645935058594,391.7703552246094,360.5508728027344,483.26934814453125,491.15728759765625,514.0820922851562,431.1973571777344,456.9414978027344,487.4535827636719,479.5382385253906,488.781005859375,488.4094543457031,499.5690612792969,484.8023376464844,507.59149169921875,504.68634033203125,501.41015625,458.4570617675781,486.65948486328125,472.86474609375,503.0679626464844,491.23895263671875,487.99517822265625,465.6786193847656,497.9315490722656,486.55059814453125,476.5622253417969,472.049560546875,471.05401611328125,468.5442199707031,491.09228515625,506.96844482421875,507.8840637207031,509.8326416015625,553.3003540039062,581.3229370117188,562.7689819335938,577.2115478515625,544.7635498046875,570.4146118164062,551.28515625,567.1694946289062,436.3258056640625,429.5196838378906,435.8872985839844,433.54534912109375,432.98236083984375,431.84783935546875,469.4716491699219,487.23577880859375,462.56451416015625,288.71990966796875,478.2799987792969,465.2076416015625,460.6321105957031,457.8934020996094,452.6426696777344,454.3590087890625
2024-12-14 00:00:00,2024-12-14 19:00:00.000,589.1795043945312,359.0799255371094,0.6101852059364319,1764.70654296875,16.898502349853516,450.9069519042969,388.8166809082031,475.8392028808594,455.6318054199219,541.8280639648438,448.3724365234375,383.3642883300781,470.7901916503906,458.7056884765625,541.93408203125,536.7267456054688,143.09332275390625,24.557191848754883,117.97370147705078,15.23877239227295,3.7489349842071533,327.41802978515625,3.4937665462493896,251.72283935546875,549.4639892578125,254.44895935058594,541.9353637695312,545.5903930664062,40.3105354309082,35.2869873046875,273.6067810058594,330.804443359375,302.5450134277344,336.1285705566406,304.505615234375,111.58281707763672,7.5751519203186035,271.1493835449219,71.021728515625,47.08873748779297,100.0,7.720208644866943,273.03790283203125,69.9882583618164,50.262237548828125,161.138916015625,7.618399143218994,273.8301086425781,74.04825592041016,52.96870040893555,116.22124481201172,7.80741548538208,278.0803527832031,72.75218200683594,50.56523895263672,161.138916015625,7.410101890563965,285.2154541015625,72.75218200683594,56.50874710083008,0.0,-0.19047005474567413,57.397335052490234,54.54135513305664,-0.001953125,109.7096176147461,7.544516086578369,292.2662048339844,72.76099395751953,53.43855667114258,110.50789642333984,7.592309474945068,284.20172119140625,70.88121795654297,48.24586868286133,2019.4404296875,3.074111223220825,3.667649984359741,-51.80934143066406,688.5180053710938,601.43701171875,362.82562255859375,414.44921875,315.81103515625,355.4561767578125,334.12408447265625,296.4897766113281,319.0310363769531,334.03021240234375,315.98406982421875,-223.25901794433594,-134.91078186035156,-0.36321544647216797,-0.5023592114448547,-0.324352890253067,-0.3171042203903198,-1.3512319326400757,-1.4182525873184204,-55.434017181396484,639.256103515625,626.9988403320312,392.60052490234375,417.8764953613281,312.3133544921875,353.335205078125,322.19171142578125,327.4183654785156,332.5231628417969,,328.4249572753906,-222.05987548828125,-182.46127319335938,-0.3590914011001587,-0.5280159115791321,-0.5609492659568787,-0.40381741523742676,-1.517572045326233,-1.539635181427002,1.0480172634124756,1.1002990007400513,0.6303474307060242,0.5244033336639404,0.5461083650588989,9.835318565368652,9.352484703063965,8.444605827331543,7.880630970001221,134.25062561035156,129.94195556640625,113.95443725585938,140.70030212402344,153.58079528808594,150.51702880859375,1.0671974420547485,1.1530356407165527,0.6370809674263,0.5623128414154053,0.5452178120613098,9.75797176361084,9.435721397399902,8.452099800109863,-1.3512319326400757,-1.4182525873184204,-2.5472142696380615,-2.5142629146575928,1128.98681640625,-1.517572045326233,-1.539635181427002,-2.946568489074707,-2.945216417312622,1406.97412109375,-0.09462890774011612,0.3061465322971344,0.4400000274181366,0.5199999809265137,0.4269711971282959,0.43863359093666077,0.25550299882888794,-0.07455460727214813,0.4309941232204437,0.425057977437973,0.0,13.573078155517578,94.9576187133789,94.23290252685547,16.72186279296875,96.84829711914062,96.78242492675781,16.454811096191406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.84829711914062,94.23290252685547,94.9576187133789,16.454811096191406,16.72186279296875,13.573078155517578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.620361328125,844.8199462890625,81.77085876464844,75.900390625,81.1015625,11.775390625,-0.23000000417232513,78.59375,79.623046875,78.60449981689453,75.9569320678711,-0.3100000023841858,78.765625,79.9753646850586,79.55370330810547,9.782777786254883,0.23000000417232513,77.052734375,80.228515625,78.62445068359375,75.376953125,-0.3700000047683716,992.7134399414062,191.44107055664062,0.0,9.546126365661621,18.103702545166016,349.4119567871094,360.05316162109375,338.7918395996094,359.4072570800781,1868.0343017578125,1567.187255859375,19.46757698059082,18.625669479370117,503.5957946777344,516.1273193359375,530.5781860351562,512.525390625,486.42926025390625,527.5223388671875,532.2319946289062,528.6355590820312,518.2943115234375,533.9948120117188,523.960205078125,502.86529541015625,520.105224609375,499.74188232421875,516.5451049804688,522.7559814453125,517.885986328125,502.28759765625,526.8223266601562,519.2601928710938,530.5389404296875,529.8473510742188,526.091064453125,530.8934936523438,517.4334716796875,490.66876220703125,506.6615295410156,503.31536865234375,512.8716430664062,519.0635986328125,515.2427368164062,508.4253234863281,508.82232666015625,507.4813232421875,511.02142333984375,505.5458068847656,456.9012451171875,551.5321655273438,581.2220458984375,506.0656433105469,559.0230102539062,559.9948120117188,565.4517211914062,540.7060546875,556.3150024414062,545.0913696289062,553.453125,554.0960693359375,549.9201049804688,533.2122802734375,563.719482421875,471.3365173339844,445.92718505859375,471.54852294921875,437.85968017578125,484.1415100097656,282.81640625,389.579833984375,360.632568359375,475.9739990234375,483.6689147949219,518.0029907226562,431.5407409667969,459.6329345703125,489.936767578125,475.0179748535156,482.1730651855469,497.1260070800781,505.8642578125,480.1520690917969,500.8915710449219,511.1925048828125,509.9565124511719,459.8589782714844,485.9158935546875,468.6672668457031,511.89251708984375,499.2882385253906,497.101806640625,463.9181823730469,509.5626525878906,485.04510498046875,473.3031921386719,469.52996826171875,467.3840026855469,463.8868713378906,490.4407958984375,506.6445007324219,512.5538940429688,516.6785278320312,549.65185546875,575.8035888671875,558.8421020507812,570.4000854492188,545.6389770507812,567.2178344726562,548.9805908203125,564.3252563476562,440.7727355957031,431.73736572265625,439.9771423339844,439.3306884765625,434.7462158203125,436.0742492675781,467.8694152832031,497.9549865722656,460.9283447265625,289.124267578125,475.7790832519531,461.72454833984375,456.9041748046875,454.32977294921875,449.13714599609375,450.9057312011719
2024-12-14 00:00:00,2024-12-14 20:00:00.000,584.1187744140625,349.7616882324219,0.5984340310096741,1768.171875,16.93962287902832,438.7635803222656,389.11383056640625,473.3394775390625,460.13336181640625,540.63134765625,436.6867980957031,388.70745849609375,469.44970703125,462.12469482421875,540.519775390625,535.05419921875,121.31421661376953,14.958648681640625,97.9955062866211,7.681921482086182,3.6996593475341797,324.3874816894531,3.4451591968536377,256.9842224121094,543.6051025390625,268.7697448730469,539.8849487304688,541.80419921875,31.38910484313965,22.35627555847168,272.75299072265625,327.2882385253906,300.9357604980469,332.685791015625,303.2521057128906,112.61012268066406,7.550688743591309,270.1142272949219,72.45403289794922,45.7558479309082,100.0,7.693972110748291,271.65069580078125,70.85820007324219,48.95151901245117,161.70062255859375,7.5952677726745605,272.4562683105469,75.16881561279297,51.644405364990234,116.68364715576172,7.789355754852295,277.11517333984375,72.7348403930664,49.224884033203125,161.70062255859375,7.3864216804504395,284.08868408203125,72.7348403930664,55.184505462646484,0.0,-0.1726553589105606,53.248207092285156,51.80659103393555,-0.001953125,111.14524841308594,7.517305850982666,291.26019287109375,74.13818359375,52.09285354614258,111.36288452148438,7.571881294250488,283.18011474609375,72.72563171386719,46.90864944458008,2025.3336181640625,3.223524570465088,3.8023455142974854,-50.59428787231445,650.2468872070312,577.9149780273438,363.4980163574219,409.272216796875,317.0441589355469,351.6069030761719,330.6496276855469,295.73992919921875,318.2586975097656,332.13946533203125,316.27239990234375,-206.49517822265625,-123.52040100097656,-0.3496486246585846,-0.4737682640552521,-0.3090878427028656,-0.30830076336860657,-1.3155219554901123,-1.382183313369751,-54.80134963989258,631.4484252929688,618.8384399414062,401.24908447265625,414.9526062011719,315.5068359375,350.8374938964844,324.8973693847656,318.3483581542969,331.6011657714844,,325.93475341796875,-208.46820068359375,-166.69577026367188,-0.34735119342803955,-0.5080513954162598,-0.5369588136672974,-0.395481675863266,-1.483586311340332,-1.5013033151626587,1.0372750759124756,1.0933287143707275,0.6252173185348511,0.5096585750579834,0.5412521958351135,9.842560768127441,9.3540678024292,8.43232250213623,7.8621134757995605,132.0154266357422,127.95867156982422,111.7684555053711,140.12472534179688,153.10450744628906,150.165771484375,1.0559803247451782,1.1428812742233276,0.6322208046913147,0.5579434037208557,0.5406546592712402,9.762850761413574,9.437803268432617,8.433684349060059,-1.3155219554901123,-1.382183313369751,-2.497401475906372,-2.4643821716308594,1115.1883544921875,-1.483586311340332,-1.5013033151626587,-2.9140360355377197,-2.912588357925415,1412.4996337890625,-0.09462890774011612,0.301520973443985,0.4400000274181366,0.5199999809265137,0.421024888753891,0.4327850937843323,0.24806185066699982,-0.07444480061531067,0.42697909474372864,0.4210265278816223,0.0,22.754987716674805,92.38296508789062,91.65734100341797,26.319726943969727,90.64405059814453,90.70043182373047,25.914630889892578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.64405059814453,91.65734100341797,92.38296508789062,25.914630889892578,26.319726943969727,22.754987716674805,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.9183349609375,849.4427490234375,81.77085876464844,75.900390625,81.1331787109375,11.647199630737305,-0.23000000417232513,78.59375,80.26477813720703,77.78925323486328,75.90433502197266,-0.3100000023841858,78.765625,78.367919921875,79.55370330810547,9.779999732971191,0.23000000417232513,76.18965148925781,79.54784393310547,77.8092041015625,75.376953125,-0.3700000047683716,965.0281982421875,188.86473083496094,0.0,10.932812690734863,18.18525505065918,349.3764343261719,360.3629455566406,331.9742126464844,359.73114013671875,1877.590576171875,1635.682373046875,19.612512588500977,18.455036163330078,506.4669189453125,518.9234619140625,534.2277221679688,515.2033081054688,485.7196960449219,521.5441284179688,523.8468627929688,520.4268798828125,510.61358642578125,527.516357421875,519.9973754882812,501.6204833984375,520.2612915039062,501.2700500488281,517.2042846679688,522.2301025390625,515.4686889648438,499.4688415527344,523.4708862304688,516.3568115234375,527.3870239257812,526.9835205078125,523.5238037109375,528.048583984375,515.05859375,489.4309387207031,504.8501281738281,504.41314697265625,514.2352905273438,520.9293212890625,516.7700805664062,509.83197021484375,509.8039855957031,509.24652099609375,512.9303588867188,507.2971496582031,460.6501159667969,553.400390625,588.116455078125,506.83197021484375,551.2794189453125,551.8241577148438,558.8246459960938,541.5582885742188,558.0357666015625,550.2666625976562,556.5994873046875,556.6360473632812,548.3895263671875,533.3361206054688,551.6491088867188,458.0184020996094,449.0243225097656,474.3719482421875,440.561279296875,489.54779052734375,283.0041198730469,389.5904846191406,360.5276184082031,481.1705322265625,488.6429748535156,506.44439697265625,429.3829040527344,454.9031677246094,489.54229736328125,475.9667663574219,482.12213134765625,484.9384765625,502.7489318847656,474.35198974609375,493.4566345214844,497.20257568359375,509.57672119140625,451.58587646484375,478.900634765625,470.0296325683594,505.77691650390625,493.38720703125,488.9288024902344,469.2095947265625,504.30718994140625,484.6656799316406,473.2515869140625,469.2049560546875,467.4570617675781,465.2679443359375,493.38623046875,509.3796081542969,508.6434020996094,512.4409790039062,539.131591796875,563.7880859375,547.7682495117188,560.5195922851562,546.8389282226562,567.1898193359375,550.1575317382812,565.4451904296875,433.5793762207031,421.5152282714844,428.263916015625,428.9862976074219,429.47137451171875,426.2985534667969,472.4481506347656,490.1136474609375,465.498291015625,289.7961120605469,480.4467468261719,462.74102783203125,458.3462829589844,455.6835632324219,450.6011657714844,452.1849060058594
2024-12-14 00:00:00,2024-12-14 21:00:00.000,579.5473022460938,348.83203125,0.6012195944786072,1760.03173828125,16.87356185913086,432.85162353515625,388.9798583984375,476.8625183105469,459.2223815917969,540.243896484375,430.5669250488281,394.7371826171875,476.01947021484375,463.8288269042969,542.3200073242188,535.9241333007812,102.77001953125,20.997419357299805,88.45416259765625,14.70804500579834,3.6603658199310303,324.4438781738281,3.407449960708618,257.7611389160156,539.7788696289062,270.77447509765625,541.1830444335938,540.3753662109375,28.342973709106445,19.25918960571289,272.1698913574219,324.1507568359375,299.3323059082031,329.7918701171875,302.1739196777344,113.01091003417969,7.52811861038208,267.3118896484375,72.84622955322266,45.62641906738281,100.0,7.672556400299072,268.7336120605469,70.65485382080078,48.82597351074219,161.7945556640625,7.575563430786133,269.43170166015625,75.010986328125,51.50984573364258,117.20720672607422,7.768312454223633,274.49896240234375,72.66485595703125,49.08562088012695,161.7945556640625,7.368394374847412,281.73419189453125,72.66485595703125,55.059818267822266,0.0,-0.298828125,50.727359771728516,48.43244552612305,-0.001953125,110.6782455444336,7.499799728393555,288.9786376953125,75.55783081054688,51.95505905151367,111.88092041015625,7.556754112243652,280.9405822753906,73.21080017089844,46.768157958984375,1988.33447265625,3.135390281677246,3.8272125720977783,-54.60826873779297,601.0578002929688,546.4945678710938,358.48095703125,403.3794250488281,314.3646240234375,347.1593017578125,323.37994384765625,294.12469482421875,313.8548583984375,329.2275085449219,314.4164733886719,-199.35824584960938,-122.95856475830078,-0.3423427641391754,-0.4593402147293091,-0.2967403531074524,-0.30285143852233887,-1.2643914222717285,-1.3312983512878418,-55.01145935058594,620.3997192382812,612.7713012695312,403.9011535644531,410.87481689453125,315.1562194824219,349.1393737792969,325.0292663574219,312.720947265625,329.86517333984375,,323.38397216796875,-200.01158142089844,-158.00994873046875,-0.33704596757888794,-0.4887222647666931,-0.5146934390068054,-0.3860487937927246,-1.4234344959259033,-1.437334656715393,0.9273927807807922,0.9910866022109985,0.550632894039154,0.4418488144874573,0.4756198823451996,9.826757431030273,9.338314056396484,8.409350395202637,7.841958045959473,131.1223602294922,127.52232360839844,110.95630645751953,140.43930053710938,151.82583618164062,150.13919067382812,0.9402583837509155,1.0325722694396973,0.5568713545799255,0.4922458529472351,0.4749428629875183,9.745185852050781,9.417952537536621,8.404335975646973,-1.2643914222717285,-1.3312983512878418,-2.418205976486206,-2.3852481842041016,1086.8717041015625,-1.4234344959259033,-1.437334656715393,-2.8145554065704346,-2.8115031719207764,1376.6536865234375,-0.09462890774011612,0.256162166595459,0.4400000274181366,0.5199999809265137,0.3676106035709381,0.37409719824790955,0.2172011435031891,-0.08542230725288391,0.36967167258262634,0.3556619882583618,0.0,23.76262664794922,92.96961212158203,92.18003845214844,25.512624740600586,93.20331573486328,93.1511001586914,24.58204460144043,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.20331573486328,92.18003845214844,92.96961212158203,24.58204460144043,25.512624740600586,23.76262664794922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1137.1468505859375,851.1897583007812,81.77085876464844,75.9192123413086,81.306640625,11.57421875,-0.23000000417232513,75.67745971679688,80.373046875,77.47991943359375,75.91024780273438,-0.3100000023841858,78.765625,78.11221313476562,79.55370330810547,9.779999732971191,0.23000000417232513,75.2605209350586,79.626953125,77.49987030029297,75.376953125,-0.3700000047683716,965.4561767578125,156.01527404785156,0.0,8.313101768493652,18.124319076538086,348.9992980957031,360.3345947265625,326.859130859375,359.61053466796875,1872.2286376953125,1645.2872314453125,19.57728385925293,17.392507553100586,505.69354248046875,518.9878540039062,533.849853515625,515.193603515625,486.6366271972656,520.11962890625,521.322021484375,518.9490356445312,509.9516296386719,529.5499267578125,522.8399658203125,504.6819152832031,523.81201171875,504.3817443847656,519.7186889648438,521.9754028320312,512.3204345703125,496.4283447265625,523.3778686523438,516.45751953125,527.6636352539062,527.413818359375,522.82763671875,527.4854125976562,514.9882202148438,489.6235046386719,504.6434326171875,508.1755065917969,518.68603515625,526.0503540039062,521.5310668945312,514.6585693359375,513.7315063476562,513.6145629882812,517.4805297851562,511.6527404785156,460.3741455078125,551.3538818359375,592.8955078125,507.5536804199219,544.4066772460938,542.9901123046875,557.861083984375,547.5142211914062,559.1099853515625,557.9158325195312,563.1843872070312,563.0637817382812,550.6295776367188,530.7835083007812,526.5704345703125,438.1296081542969,453.98724365234375,478.16265869140625,445.7142333984375,496.455322265625,283.0041198730469,389.710693359375,360.5916442871094,492.2373046875,502.13531494140625,498.19940185546875,426.3994445800781,447.9140625,493.4601745605469,486.3658142089844,494.1017150878906,468.70806884765625,506.0665283203125,483.6200866699219,505.2584228515625,483.40130615234375,515.8300170898438,467.44873046875,489.4376525878906,475.9695739746094,512.5631103515625,500.56304931640625,496.4225158691406,476.5393981933594,512.7238159179688,491.88433837890625,478.9211730957031,474.4142761230469,472.3874206542969,470.2751770019531,492.89117431640625,509.4937744140625,504.1117858886719,506.4053039550781,532.3643798828125,555.3572998046875,538.2379150390625,553.6415405273438,553.9326782226562,575.8466186523438,557.882080078125,575.6392822265625,427.96417236328125,415.2226257324219,422.72943115234375,425.4046325683594,428.33544921875,415.53350830078125,480.0548095703125,499.2081298828125,472.7077331542969,289.8378601074219,488.1210632324219,468.19677734375,463.62677001953125,461.1717529296875,455.9744873046875,457.52581787109375
2024-12-14 00:00:00,2024-12-14 22:00:00.000,530.46044921875,315.577392578125,0.5956405997276306,1618.3934326171875,16.114124298095703,430.9233093261719,382.17706298828125,473.1396789550781,462.1111755371094,539.761962890625,435.6068115234375,391.8077087402344,477.4271545410156,461.7933044433594,543.7056274414062,536.642578125,99.3607406616211,10.778261184692383,87.07789611816406,18.374277114868164,3.3490381240844727,323.36865234375,3.1098198890686035,256.9450378417969,541.1558837890625,312.31951904296875,538.4159545898438,539.6715698242188,23.89861488342285,5.716725826263428,267.8635559082031,322.4202880859375,297.9469299316406,327.60687255859375,300.7227478027344,20.78795051574707,1.0260062217712402,213.07235717773438,78.21928405761719,6.705146789550781,100.0,7.882490158081055,264.45574951171875,68.81201171875,49.693058013916016,164.13478088378906,7.729172706604004,267.02166748046875,72.2520523071289,52.487491607666016,117.41853332519531,7.944833755493164,268.8872985839844,72.06354522705078,50.06192398071289,164.13478088378906,7.548873424530029,277.700927734375,72.06354522705078,56.04267120361328,0.0,-0.298828125,48.2867431640625,45.82588577270508,-0.001953125,111.27693939208984,7.660414695739746,285.46002197265625,76.94123840332031,52.92716598510742,113.10832214355469,7.716419219970703,277.60247802734375,71.92926788330078,47.746585845947266,1881.5196533203125,3.9269330501556396,3.9851300716400146,-66.70915985107422,565.1922607421875,543.1741333007812,351.7477111816406,401.43072509765625,308.3868713378906,344.3935852050781,318.6719055175781,291.0380554199219,309.3861083984375,323.7877502441406,309.125,-198.85084533691406,-124.19719696044922,-0.335323303937912,-0.4354383945465088,-0.2787834107875824,-0.2952738404273987,-1.1687167882919312,-1.2315003871917725,-66.97805786132812,587.75830078125,573.9677734375,404.1097106933594,402.4222717285156,312.7343444824219,341.62078857421875,323.4876708984375,309.493408203125,327.1058654785156,,318.7728271484375,-199.93357849121094,-155.69773864746094,-0.33110514283180237,-0.46582069993019104,-0.4884657859802246,-0.3793799579143524,-1.3151986598968506,-1.3302420377731323,0.9434723854064941,1.0017775297164917,0.5836261510848999,0.48514676094055176,0.5165965557098389,9.673992156982422,9.232915878295898,8.528155326843262,8.024138450622559,127.29247283935547,123.7763900756836,108.14969635009766,134.64633178710938,147.44483947753906,144.62802124023438,0.9508470296859741,1.0467877388000488,0.5905323624610901,0.5300531387329102,0.5136319398880005,9.59227466583252,9.289219856262207,8.48087215423584,-1.1687167882919312,-1.2315003871917725,-2.2155137062072754,-2.182698965072632,984.0278930664062,-1.3151986598968506,-1.3302420377731323,-2.571807622909546,-2.569925308227539,1241.0355224609375,-0.09462890774011612,0.28383105993270874,0.4400000274181366,0.5199999809265137,0.3972310423851013,0.40513765811920166,0.23677124083042145,-0.08697507530450821,0.3990364670753479,0.392619788646698,0.0,19.78486442565918,91.77665710449219,91.0646743774414,21.866947174072266,94.26051330566406,94.22681427001953,22.51488494873047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.26051330566406,91.0646743774414,91.77665710449219,22.51488494873047,21.866947174072266,19.78486442565918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1116.349609375,765.1838989257812,81.39623260498047,75.908203125,81.306640625,11.57421875,-0.23000000417232513,77.30335998535156,80.373046875,78.15042114257812,24.61698341369629,-0.3100000023841858,78.765625,78.31378173828125,80.1975326538086,9.779999732971191,0.23000000417232513,77.2084732055664,79.626953125,78.17037200927734,25.428237915039062,-0.3700000047683716,936.208984375,107.0634765625,0.0,10.701844215393066,17.224140167236328,348.1175842285156,358.0495300292969,327.0919189453125,357.111572265625,1709.930419921875,1494.248291015625,18.497915267944336,15.7205810546875,500.4141845703125,512.2420654296875,525.1156616210938,508.5600280761719,483.6926574707031,521.6392822265625,525.7449951171875,526.4196166992188,515.63623046875,532.64697265625,523.6764526367188,504.4159851074219,525.2621459960938,506.4794616699219,522.10498046875,524.3236083984375,511.8420104980469,494.0146484375,522.1626586914062,515.0734252929688,526.9970092773438,527.6267700195312,521.4307861328125,525.4578247070312,513.74267578125,488.827392578125,503.4111633300781,509.58953857421875,520.854248046875,529.470703125,524.7916259765625,516.41064453125,515.2537231445312,514.931640625,518.6889038085938,512.5524291992188,452.29144287109375,536.28271484375,575.1173706054688,504.44085693359375,545.7145385742188,550.3554077148438,564.8235473632812,557.5829467773438,566.2661743164062,559.7195434570312,566.7630004882812,569.302978515625,556.0146484375,528.6124267578125,513.4420166015625,429.6411437988281,450.3114318847656,470.568359375,441.5115661621094,497.1338195800781,282.896484375,385.4524841308594,358.0325622558594,483.91583251953125,492.340087890625,495.18658447265625,420.04766845703125,439.5757141113281,480.8947448730469,498.3573913574219,484.9290466308594,457.68212890625,492.0573425292969,495.948974609375,502.9078063964844,475.14276123046875,499.4171142578125,485.94732666015625,493.7679443359375,468.6356201171875,513.88232421875,501.44207763671875,497.9070739746094,476.549560546875,509.5788269042969,499.52801513671875,485.3990478515625,478.0284118652344,476.4917297363281,474.3101501464844,489.42120361328125,504.58544921875,501.04815673828125,503.3682556152344,534.7743530273438,555.5498657226562,539.2215576171875,554.1687622070312,560.0868530273438,581.748779296875,562.5552978515625,581.6436157226562,419.9590759277344,412.2370910644531,426.7768249511719,428.72979736328125,433.85028076171875,417.50079345703125,480.2286071777344,498.5315856933594,472.1819763183594,289.51092529296875,486.9481506347656,461.0711364746094,456.0987243652344,453.59698486328125,448.1847229003906,449.67791748046875
2024-12-14 00:00:00,2024-12-14 23:00:00.000,521.928466796875,315.9175720214844,0.6050606369972229,1603.0472412109375,16.440189361572266,432.1734619140625,382.2928771972656,476.51788330078125,463.7135314941406,540.08935546875,439.3813781738281,385.6744384765625,479.2346496582031,458.6808776855469,542.035400390625,535.9375,111.49988555908203,12.172465324401855,89.49163818359375,25.398143768310547,3.3052175045013428,321.4161071777344,3.0672287940979004,261.7102966308594,538.9652709960938,324.5177917480469,535.5036010742188,537.0772094726562,21.284793853759766,0.19234345853328705,267.18170166015625,322.9160461425781,294.5948791503906,327.94000244140625,297.371337890625,0.0,-0.29999998211860657,137.8345489501953,71.60272216796875,0.09765625,100.0,8.133052825927734,264.4620361328125,71.15145111083984,47.9803581237793,165.93580627441406,7.889754772186279,265.7230529785156,69.61322021484375,53.921234130859375,117.91605377197266,8.11207103729248,266.136962890625,70.3835220336914,52.98701095581055,165.93580627441406,7.709736347198486,274.26416015625,70.3835220336914,57.48435974121094,0.0,-0.298828125,46.23759460449219,43.611534118652344,-0.001953125,111.4703369140625,7.823112964630127,282.1966857910156,74.83409881591797,54.361331939697266,113.9273452758789,7.880346775054932,274.4477844238281,69.45232391357422,49.17668151855469,1858.3087158203125,3.767904281616211,3.5701286792755127,-51.36298751831055,555.0505981445312,543.4931640625,345.29949951171875,402.67108154296875,301.24017333984375,345.4369201660156,322.6886901855469,288.3603515625,305.8691711425781,322.803955078125,303.0121154785156,-184.10292053222656,-115.52433013916016,-0.3093991279602051,-0.4270848333835602,-0.2762726843357086,-0.27337339520454407,-1.1660115718841553,-1.2284876108169556,-53.82734298706055,578.6231689453125,565.4480590820312,398.91607666015625,401.033935546875,306.4473876953125,337.8535461425781,314.4286193847656,318.352783203125,323.1669616699219,,317.8110046386719,-185.20521545410156,-141.63107299804688,-0.3071097731590271,-0.4574798047542572,-0.4854784309864044,-0.35130760073661804,-1.305161714553833,-1.3241937160491943,0.9735180735588074,1.0283979177474976,0.6178168058395386,0.5299975872039795,0.5557668209075928,9.789851188659668,9.356497764587402,8.68250846862793,8.188167572021484,127.19667053222656,123.20687103271484,107.83544158935547,131.16336059570312,143.62062072753906,140.3096466064453,0.9803069233894348,1.076321005821228,0.6255785822868347,0.5636203289031982,0.5478758215904236,9.711360931396484,9.405494689941406,8.620609283447266,-1.1660115718841553,-1.2284876108169556,-2.2146942615509033,-2.181856632232666,986.2319946289062,-1.305161714553833,-1.3241937160491943,-2.5214619636535645,-2.520014762878418,1197.289794921875,-0.09462890774011612,0.31187567114830017,0.4400000274181366,0.5199999809265137,0.42901408672332764,0.43708300590515137,0.25774142146110535,-0.07530251890420914,0.42887285351753235,0.42887258529663086,0.0,9.155920028686523,100.30587005615234,99.560546875,10.031652450561523,99.76940155029297,99.58000946044922,9.682820320129395,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76940155029297,99.560546875,100.30587005615234,9.682820320129395,10.031652450561523,9.155920028686523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1109.57080078125,748.7442626953125,81.4864730834961,75.908203125,81.306640625,11.57421875,-0.23000000417232513,79.02714538574219,81.16734313964844,76.56119537353516,10.827411651611328,-0.3100000023841858,78.765625,79.55812072753906,80.34099578857422,9.779999732971191,0.23000000417232513,77.98252868652344,80.32117462158203,76.58114624023438,11.985556602478027,-0.3700000047683716,923.85302734375,22.90131378173828,0.0,8.866856575012207,17.48641014099121,346.2207336425781,356.2816467285156,330.2339172363281,355.45263671875,1698.03857421875,1459.4869384765625,18.710844039916992,15.186867713928223,498.6768493652344,509.5549621582031,522.7719116210938,507.0346984863281,483.77301025390625,523.3021850585938,530.5531005859375,531.6802368164062,521.6394653320312,533.335205078125,523.201171875,504.128662109375,524.5532836914062,505.3111572265625,519.4825439453125,520.472900390625,507.58514404296875,488.8603820800781,522.6428833007812,515.14599609375,526.5592041015625,527.576904296875,520.7755126953125,524.0112915039062,512.864013671875,488.3590393066406,502.7867431640625,508.742919921875,520.4769287109375,528.8770751953125,523.5450439453125,517.3489379882812,514.6848754882812,513.2763061523438,517.3252563476562,510.74993896484375,450.5760498046875,525.27685546875,557.7937622070312,498.8211364746094,543.2525024414062,555.2803955078125,572.00390625,566.402099609375,571.7094116210938,563.486328125,567.9379272460938,572.029296875,556.0736083984375,526.0437622070312,501.98114013671875,425.7110900878906,450.8739929199219,469.2966003417969,441.51763916015625,502.28009033203125,282.57269287109375,387.8831787109375,357.9794616699219,485.7489013671875,492.3020324707031,497.2447814941406,419.3932800292969,439.24468994140625,477.2564392089844,509.9391784667969,487.6731872558594,456.444580078125,484.60821533203125,506.45318603515625,510.2257080078125,477.1842956542969,489.15765380859375,489.38690185546875,502.57659912109375,467.7771301269531,516.0471801757812,502.92547607421875,497.5758972167969,480.8409729003906,503.0928039550781,509.69866943359375,494.7046813964844,485.66949462890625,484.82672119140625,481.3427734375,488.4386291503906,502.77789306640625,495.62493896484375,497.8721618652344,534.1180419921875,553.113525390625,538.2274780273438,552.8349609375,562.2191162109375,583.980224609375,563.989501953125,583.9156494140625,416.4013671875,412.9064636230469,431.6185302734375,434.82159423828125,438.3434753417969,417.2320861816406,485.15087890625,494.2163391113281,476.01177978515625,289.31494140625,491.2806091308594,459.995361328125,455.0848083496094,452.2822265625,446.9322509765625,448.2448425292969
2024-12-14 00:00:00,2024-12-15 00:00:00.000,482.11175537109375,282.9560546875,0.5854400992393494,1477.25048828125,16.433732986450195,423.157958984375,379.5506896972656,476.6322021484375,466.7117614746094,539.56103515625,437.2164001464844,386.5186767578125,476.7381591796875,458.51055908203125,544.2047729492188,537.1220703125,99.63298034667969,8.59751033782959,76.42090606689453,20.945343017578125,3.0697391033172607,320.70068359375,2.8458917140960693,251.71945190429688,543.7760620117188,324.0733337402344,529.4016723632812,536.55029296875,24.729820251464844,0.0,263.2580871582031,320.4583740234375,295.14556884765625,324.9649963378906,297.6678466796875,0.0,-0.29997026920318604,102.47975158691406,63.974544525146484,0.09765625,100.0,4.032400131225586,225.52334594726562,76.85236358642578,23.23423194885254,165.6800079345703,6.706191062927246,259.5387878417969,72.48521423339844,43.20189666748047,107.65933227539062,8.044914245605469,266.08642578125,68.58021545410156,53.998050689697266,165.6800079345703,7.6630330085754395,270.4639892578125,68.58021545410156,57.97087097167969,0.0,-0.298828125,44.68871307373047,41.6939697265625,-0.001953125,110.08522033691406,7.768150806427002,280.46173095703125,73.11165618896484,54.84928894042969,112.57081604003906,7.823335647583008,272.5998229980469,68.01395416259766,49.664154052734375,1706.0828857421875,4.009730815887451,3.5222370624542236,-76.46409606933594,583.3619384765625,566.1969604492188,345.7824401855469,402.9366455078125,301.124267578125,342.8711242675781,320.9572448730469,287.96978759765625,302.1942443847656,318.3095397949219,300.78265380859375,-195.8467254638672,-121.69634246826172,-0.3270322382450104,-0.39762553572654724,-0.2509794235229492,-0.2888905704021454,-1.040360450744629,-1.0985732078552246,-79.44631958007812,565.9457397460938,548.8966674804688,401.40655517578125,396.5992736816406,306.9775390625,332.6619567871094,313.5635986328125,317.5509338378906,322.92254638671875,,314.25616455078125,-197.80918884277344,-149.54171752929688,-0.3249482214450836,-0.43063220381736755,-0.4470005929470062,-0.3712613880634308,-1.1585572957992554,-1.1753425598144531,0.7958179116249084,0.8425532579421997,0.48892712593078613,0.42290228605270386,0.4436136484146118,9.483682632446289,9.073525428771973,8.567770957946777,8.12684154510498,127.40056610107422,124.06806182861328,109.13396453857422,129.4844970703125,141.63160705566406,138.428955078125,0.7762579321861267,0.8844439387321472,0.4961971342563629,0.4542289078235626,0.4352323114871979,9.397759437561035,9.108393669128418,8.496862411499023,-1.040360450744629,-1.0985732078552246,-1.9714478254318237,-1.9389662742614746,873.1390991210938,-1.1585572957992554,-1.1753425598144531,-2.2226598262786865,-2.221177816390991,1046.7178955078125,-0.09462890774011612,0.23027019202709198,0.4400000274181366,0.5199999809265137,0.30274689197540283,0.33423200249671936,0.19344837963581085,-0.07694870233535767,0.32884979248046875,0.325749933719635,0.0,29.57620620727539,82.30564880371094,81.72970581054688,29.472259521484375,82.79618072509766,82.70135498046875,30.569360733032227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,82.79618072509766,81.72970581054688,82.30564880371094,30.569360733032227,29.472259521484375,29.57620620727539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1017.49755859375,688.6898193359375,81.7127685546875,76.72786712646484,69.00162506103516,11.57421875,-0.23000000417232513,79.31929016113281,81.580078125,42.733707427978516,9.19130802154541,-0.3100000023841858,78.765625,80.33983612060547,68.10942077636719,9.779999732971191,0.23000000417232513,78.80768585205078,80.6796875,42.801998138427734,10.38206672668457,-0.3700000047683716,918.4768676757812,4.940451622009277,0.0,7.151405334472656,17.335567474365234,346.0486145019531,357.5112609863281,331.9642333984375,356.7418212890625,1570.8465576171875,1365.1483154296875,18.45945167541504,14.805233001708984,498.5423278808594,508.88519287109375,522.7407836914062,507.6453552246094,481.9756164550781,522.205322265625,530.335205078125,533.3787231445312,524.0005493164062,533.1781616210938,522.6583862304688,502.06640625,521.64697265625,504.5330505371094,520.377197265625,525.7720947265625,514.4249267578125,493.5245361328125,521.672607421875,513.913330078125,524.775146484375,525.7730102539062,519.4154663085938,522.0485229492188,511.5435485839844,487.32769775390625,502.036865234375,506.76898193359375,517.6762084960938,525.8711547851562,519.6764526367188,514.6012573242188,511.9642639160156,510.6002502441406,514.8925170898438,508.6305236816406,446.59375,517.503173828125,548.6015014648438,494.6280212402344,536.8009033203125,551.1051025390625,571.573486328125,566.8517456054688,571.0109252929688,563.7020874023438,564.3848266601562,564.7030639648438,553.9773559570312,527.4306030273438,527.69873046875,442.9513244628906,447.7165832519531,465.82818603515625,438.4271545410156,496.0819091796875,282.1881408691406,385.1236267089844,357.8467102050781,472.17303466796875,479.0503845214844,519.4220581054688,422.78631591796875,443.9273986816406,471.9093933105469,505.0415344238281,475.74371337890625,478.4329528808594,480.2017822265625,506.2308349609375,501.951904296875,508.08746337890625,485.0402526855469,487.291748046875,497.4517517089844,464.29986572265625,512.4796752929688,499.68603515625,494.05523681640625,476.00286865234375,499.3501281738281,512.1377563476562,498.45635986328125,489.3268127441406,488.690185546875,486.8429260253906,488.94622802734375,502.4381103515625,502.9997863769531,504.5328369140625,527.4520263671875,544.5560913085938,531.181396484375,544.8555297851562,551.3619384765625,572.1260986328125,553.8779907226562,571.5462646484375,408.8908386230469,406.9583740234375,424.3473205566406,430.7237854003906,430.1638488769531,421.48681640625,479.4609069824219,490.4674377441406,470.818115234375,288.7489929199219,484.6853332519531,456.54010009765625,451.5194091796875,448.79656982421875,443.5826416015625,444.8929443359375
