Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-15 00:00:00,2024-12-15 01:00:00.000,342.1711730957031,205.7692413330078,0.601714551448822,1093.302490234375,14.862212181091309,398.12030029296875,362.4343566894531,481.44140625,471.2851257324219,542.7945556640625,403.4212646484375,365.21075439453125,476.8760986328125,468.5210876464844,545.3271484375,539.2254028320312,60.86386489868164,5.336982250213623,43.16497039794922,5.61279821395874,2.2068352699279785,317.1182861328125,2.0247409343719482,318.4151916503906,537.1038818359375,319.4250793457031,526.7190551757812,531.9435424804688,0.0,0.0,246.1142120361328,294.6608581542969,293.41015625,299.2426452636719,296.27862548828125,0.0,-0.29999998211860657,81.62853240966797,57.90468215942383,0.09765625,100.0,-0.29999998211860657,123.21145629882812,77.08341979980469,0.041015625,175.71730041503906,-0.27861329913139343,170.35638427734375,86.41474151611328,0.015625,0.0,8.165372848510742,247.82078552246094,66.2016372680664,51.303768157958984,175.71730041503906,7.811636924743652,246.42974853515625,66.2016372680664,53.87963104248047,0.0,-0.298828125,42.98676300048828,39.98472213745117,-0.001953125,114.68854522705078,7.926120758056641,264.5011901855469,70.5990219116211,53.54448699951172,117.67121887207031,7.977088451385498,257.27606201171875,67.35963439941406,46.980812072753906,1355.6822509765625,4.043501377105713,4.283558368682861,-52.86707305908203,514.72216796875,515.2184448242188,356.8842468261719,369.00567626953125,304.1727294921875,308.18267822265625,311.6271057128906,268.6209716796875,250.32337951660156,283.9823913574219,283.4150695800781,-133.37318420410156,-85.63834381103516,-0.2918889820575714,-0.24528978765010834,-0.13853634893894196,-0.27120107412338257,-0.669670045375824,-0.7147476673126221,-56.928157806396484,540.445068359375,496.69110107421875,412.92034912109375,366.4806213378906,308.99462890625,297.95556640625,302.88128662109375,299.8338317871094,315.6202392578125,,293.85296630859375,-139.42039489746094,-98.47423553466797,-0.28960567712783813,-0.27596601843833923,-0.2740224599838257,-0.34839680790901184,-0.739466667175293,-0.7507117986679077,0.39978107810020447,0.41785597801208496,0.2088712602853775,0.18605217337608337,0.1998647004365921,9.173200607299805,8.800013542175293,8.600092887878418,8.28998851776123,115.30496978759766,114.18448638916016,100.85852813720703,120.63572692871094,131.33937072753906,128.9790802001953,0.3135927617549896,0.4520469605922699,0.2149210423231125,0.21475374698638916,0.1967700570821762,9.072047233581543,8.81387996673584,8.535144805908203,-0.669670045375824,-0.7147476673126221,-1.2830963134765625,-1.2510219812393188,568.3135375976562,-0.739466667175293,-0.7507117986679077,-1.4404648542404175,-1.4404182434082031,689.5543212890625,-0.09462890774011612,0.07346020638942719,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.1258651316165924,0.05830327793955803,-0.09130859375,0.12345057725906372,0.10961859673261642,0.0,91.29273223876953,21.99746322631836,21.906177520751953,97.70003509521484,22.143545150756836,21.85177230834961,99.27243041992188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,22.143545150756836,21.906177520751953,21.99746322631836,99.27243041992188,97.70003509521484,91.29273223876953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,805.7036743164062,549.9692993164062,80.67626953125,77.763671875,9.7109375,11.57421875,-0.23000000417232513,77.13803100585938,81.580078125,9.720000267028809,9.218947410583496,-0.3100000023841858,78.765625,79.10199737548828,9.739999771118164,9.779999732971191,0.23000000417232513,76.8387222290039,80.91188049316406,9.739999771118164,10.44910717010498,-0.3700000047683716,862.9199829101562,-2.65625,0.0,0.8245605230331421,15.39676284790039,342.55865478515625,351.1269836425781,337.130859375,350.3798522949219,1139.32275390625,1024.302001953125,16.15740966796875,13.492692947387695,501.7117004394531,511.4658203125,527.7495727539062,512.4442749023438,482.49566650390625,523.040771484375,527.7886962890625,532.8558349609375,520.7891235351562,534.6067504882812,524.3283081054688,504.15777587890625,525.8618774414062,507.83160400390625,525.4668579101562,523.7424926757812,506.0086975097656,489.7162170410156,523.6411743164062,514.574462890625,525.9762573242188,527.0532836914062,522.0289306640625,523.9912719726562,513.6448364257812,487.9518127441406,503.779296875,511.4336242675781,522.6752319335938,529.3252563476562,525.1741333007812,518.8460083007812,516.1622314453125,516.0870971679688,520.6234130859375,515.3933715820312,448.1676025390625,513.4636840820312,542.0646362304688,493.7650451660156,537.0704345703125,542.028076171875,560.0362548828125,561.86865234375,569.1878051757812,564.2490234375,568.7649536132812,564.462158203125,537.6973266601562,520.2702026367188,496.27239990234375,430.49163818359375,460.059814453125,483.1221618652344,447.16815185546875,527.9262084960938,281.44757080078125,379.4795227050781,350.3960266113281,504.0440368652344,519.5011596679688,467.2394104003906,429.3455505371094,454.83831787109375,472.4539794921875,518.1629638671875,499.3165283203125,462.4974365234375,467.0320739746094,502.1723327636719,508.7626647949219,465.9502868652344,466.68768310546875,467.1882019042969,486.8243713378906,497.4811706542969,500.7987365722656,487.8480224609375,479.5906982421875,500.9102783203125,486.27490234375,509.6180725097656,494.4217834472656,482.639892578125,483.1361083984375,483.2455139160156,491.4498596191406,505.2979736328125,496.3707580566406,498.8608703613281,528.65673828125,542.5802612304688,530.1104736328125,541.9989624023438,561.343017578125,580.4369506835938,564.2572631835938,581.3179931640625,387.1003112792969,388.15826416015625,394.566650390625,397.83941650390625,402.27728271484375,387.4248962402344,505.4117431640625,476.0802917480469,493.4081115722656,288.55169677734375,511.1249084472656,486.0212707519531,478.43170166015625,475.0147705078125,466.9415283203125,469.3319396972656
2024-12-15 00:00:00,2024-12-15 02:00:00.000,328.16192626953125,201.50076293945312,0.6142370104789734,1047.9130859375,14.625151634216309,399.5079345703125,354.0307922363281,481.2215270996094,473.46875,543.5067138671875,408.68341064453125,364.9573974609375,477.2610168457031,467.3611755371094,546.5852661132812,540.0958251953125,61.036399841308594,0.566717267036438,49.93557357788086,7.2162628173828125,2.1254050731658936,318.1450500488281,1.9470295906066895,319.263427734375,546.1354370117188,320.2532653808594,528.1561279296875,537.0738525390625,0.0,0.0,244.06747436523438,293.50390625,292.8762512207031,297.9124755859375,295.54925537109375,0.0,-0.29999998211860657,67.68159484863281,52.65903854370117,0.09765625,100.0,-0.29999998211860657,85.86920928955078,67.22119903564453,0.041015625,176.95309448242188,-0.27861329913139343,116.224609375,72.56510925292969,0.015625,0.0,8.124011039733887,243.33718872070312,66.49651336669922,50.23414611816406,176.95309448242188,7.767290115356445,241.22903442382812,66.49651336669922,52.19427490234375,0.0,-0.298828125,40.764102935791016,38.25596237182617,-0.001953125,114.92607116699219,7.8886213302612305,259.1736145019531,68.8062744140625,53.10494613647461,119.2578353881836,7.938116550445557,251.75039672851562,67.78958892822266,45.90597152709961,1356.9200439453125,4.3728861808776855,4.3876237869262695,-53.57889175415039,521.5838623046875,521.7426147460938,359.5902404785156,368.27496337890625,303.65557861328125,307.6990051269531,306.4517517089844,260.51104736328125,236.97642517089844,281.12255859375,281.8128967285156,-134.63389587402344,-85.63273620605469,-0.2924278676509857,-0.24829865992069244,-0.1399855613708496,-0.2700319290161133,-0.6705785989761353,-0.7138558030128479,-57.446598052978516,538.3983764648438,493.8532409667969,414.4975891113281,363.70550537109375,307.1246643066406,293.15850830078125,298.880126953125,295.670166015625,310.5947265625,,293.2642517089844,-139.40487670898438,-98.79862976074219,-0.28971514105796814,-0.2782360911369324,-0.2744681239128113,-0.34818750619888306,-0.7276105880737305,-0.7412765026092529,0.3822404444217682,0.40180739760398865,0.19562458992004395,0.17595645785331726,0.18782566487789154,9.136704444885254,8.77382755279541,8.561379432678223,8.252420425415039,113.50336456298828,111.79198455810547,98.86551666259766,115.56963348388672,126.49959564208984,123.75837707519531,0.29840996861457825,0.4326421320438385,0.2022041380405426,0.20212164521217346,0.1845170110464096,9.042794227600098,8.777836799621582,8.488430976867676,-0.6705785989761353,-0.7138558030128479,-1.288193941116333,-1.2555387020111084,574.2937622070312,-0.7276105880737305,-0.7412765026092529,-1.4042372703552246,-1.4078450202941895,665.759521484375,-0.09462890774011612,0.06362182646989822,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.11485156416893005,0.053252171725034714,-0.09130859375,0.11106114834547043,0.09811019152402878,0.0,68.3418197631836,33.07212829589844,32.92596435546875,83.60295867919922,34.2063102722168,33.77107620239258,97.37821197509766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,34.2063102722168,32.92596435546875,33.07212829589844,97.37821197509766,83.60295867919922,68.3418197631836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,802.4581298828125,554.4417724609375,80.3506851196289,77.763671875,9.7109375,11.57421875,-0.23000000417232513,76.810546875,81.580078125,9.720000267028809,9.254016876220703,-0.3100000023841858,78.765625,78.90979766845703,9.739999771118164,9.779999732971191,0.23000000417232513,76.02555084228516,80.935546875,9.739999771118164,10.39243221282959,-0.3700000047683716,824.9281005859375,-2.65625,0.0,-0.08728298544883728,15.116639137268066,338.5335693359375,346.92822265625,338.263427734375,346.13934326171875,1088.0670166015625,969.1285400390625,15.854286193847656,11.969086647033691,501.4309997558594,510.6232604980469,526.5409545898438,510.85736083984375,480.9417724609375,522.47509765625,528.7056884765625,535.5570678710938,522.3432006835938,535.572998046875,524.4672241210938,503.7206115722656,526.4424438476562,508.9100341796875,527.6161499023438,524.8948974609375,506.1605224609375,489.1085205078125,522.6771240234375,513.2780151367188,524.9093017578125,526.3355712890625,521.2385864257812,523.1515502929688,513.0851440429688,487.1945495605469,503.4176025390625,513.2559204101562,525.7303466796875,531.1221923828125,526.5114135742188,520.5939331054688,516.8162231445312,516.7855834960938,521.5789794921875,516.1702270507812,448.9074401855469,515.4515380859375,540.7258911132812,494.454833984375,536.6630859375,541.781982421875,561.79345703125,566.351806640625,576.1921997070312,571.55126953125,576.7820434570312,571.49169921875,540.2357177734375,512.671875,502.2417297363281,436.9654846191406,458.59002685546875,482.56658935546875,445.5827941894531,523.3702392578125,280.4754638671875,376.1513366699219,348.26361083984375,499.0930480957031,516.0292358398438,466.742919921875,425.9406433105469,450.7300720214844,472.44012451171875,520.7335205078125,501.372802734375,461.6700744628906,466.21044921875,502.8587951660156,518.8778686523438,466.600341796875,464.3526611328125,468.2999572753906,492.3738098144531,495.7361145019531,495.1719055175781,481.7861022949219,474.9983825683594,497.2944030761719,480.6916198730469,517.5227661132812,502.0438537597656,488.50469970703125,488.0621643066406,491.8504943847656,491.89361572265625,505.1324462890625,496.6634521484375,499.0981750488281,529.3724975585938,542.6688232421875,530.4517211914062,541.5720825195312,571.898681640625,590.75,575.4649658203125,592.4935302734375,387.5302429199219,387.763671875,395.12921142578125,400.693359375,406.19854736328125,390.2764892578125,501.1669616699219,471.7103271484375,489.9031066894531,287.6748962402344,506.64532470703125,483.2453918457031,474.8367004394531,471.6021423339844,463.3317565917969,465.7544250488281
2024-12-15 00:00:00,2024-12-15 03:00:00.000,321.6676330566406,200.0827178955078,0.6220554709434509,1030.01416015625,14.433040618896484,402.3321533203125,352.8091125488281,481.1653137207031,469.8253479003906,540.4703369140625,411.6651916503906,362.39459228515625,476.8705749511719,466.9903564453125,546.182861328125,538.5829467773438,63.7197380065918,4.509186744689941,51.37553787231445,6.792474746704102,2.0892574787139893,318.2755432128906,1.91280996799469,319.0861511230469,543.874267578125,319.9382019042969,527.835693359375,535.7427978515625,0.0,0.0,243.11212158203125,294.35711669921875,291.5963439941406,298.7838439941406,294.2850341796875,0.0,-0.29999998211860657,58.01601791381836,48.2215690612793,0.09765625,100.0,-0.29999998211860657,65.40097045898438,58.91395568847656,0.041015625,176.7989959716797,-0.27861329913139343,88.02861022949219,63.82157516479492,0.015625,0.0,8.094414710998535,242.5511474609375,66.64486694335938,49.87557601928711,176.7989959716797,7.738045692443848,240.2106475830078,66.64486694335938,51.832176208496094,0.0,-0.298828125,39.10645294189453,36.57112121582031,-0.001953125,115.1199722290039,7.85994291305542,257.7869873046875,69.08600616455078,52.74303436279297,119.6507568359375,7.910360336303711,250.28932189941406,68.37139892578125,45.55118942260742,1357.603271484375,4.485039710998535,4.436975002288818,-53.06287384033203,522.9855346679688,524.2216186523438,357.78118896484375,371.0531311035156,301.203369140625,310.315673828125,288.4213562011719,264.5735778808594,249.24246215820312,280.83245849609375,271.7795104980469,-134.3064422607422,-85.86311340332031,-0.28403720259666443,-0.2512872815132141,-0.14266717433929443,-0.2609579861164093,-0.6592687964439392,-0.7006484866142273,-56.212337493896484,537.7727661132812,494.7196960449219,412.5232238769531,365.38427734375,305.03338623046875,294.4688720703125,301.57855224609375,292.54644775390625,310.54193115234375,,292.88433837890625,-139.59494018554688,-97.8460693359375,-0.28235548734664917,-0.2803403437137604,-0.2776879668235779,-0.3391432464122772,-0.7136391401290894,-0.727753221988678,0.38131392002105713,0.4013153612613678,0.19494859874248505,0.17802119255065918,0.1875002533197403,9.110505104064941,8.753702163696289,8.532455444335938,8.224629402160645,114.0323715209961,111.57169342041016,99.34423828125,113.57311248779297,124.48098754882812,121.88439178466797,0.29597800970077515,0.43110695481300354,0.20199444890022278,0.20288872718811035,0.18427148461341858,9.017796516418457,8.749985694885254,8.452596664428711,-0.6592687964439392,-0.7006484866142273,-1.278471827507019,-1.2446703910827637,577.7410278320312,-0.7136391401290894,-0.727753221988678,-1.3793991804122925,-1.3847914934158325,656.348388671875,-0.09462890774011612,0.06356922537088394,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.11342762410640717,0.05309440195560455,-0.09130859375,0.10885484516620636,0.09748008847236633,0.0,57.32125473022461,48.748722076416016,48.432823181152344,66.45667266845703,53.14247131347656,52.788204193115234,79.69039916992188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,53.14247131347656,48.432823181152344,48.748722076416016,79.69039916992188,66.45667266845703,57.32125473022461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,802.2930297851562,555.3069458007812,80.3506851196289,77.77251434326172,9.7109375,11.57421875,-0.23000000417232513,76.810546875,81.580078125,9.720000267028809,9.278692245483398,-0.3100000023841858,78.765625,78.90979766845703,9.739999771118164,9.779999732971191,0.23000000417232513,75.767578125,80.935546875,9.739999771118164,10.383829116821289,-0.3700000047683716,807.3465576171875,-2.65625,0.0,0.1805826872587204,14.911738395690918,336.7626037597656,345.45111083984375,337.06597900390625,344.8807678222656,1072.5103759765625,945.9252319335938,15.614214897155762,12.005509376525879,499.11712646484375,508.6808776855469,524.6558837890625,508.9053649902344,478.8496398925781,520.4747924804688,526.0760498046875,533.0259399414062,519.7403564453125,534.131103515625,523.9766235351562,503.1501770019531,526.4202880859375,509.2982177734375,527.5601806640625,523.8941650390625,505.1142272949219,488.0483703613281,520.9633178710938,511.6546325683594,523.0943603515625,524.3197021484375,519.2440795898438,521.17626953125,511.06085205078125,485.010498046875,501.4621276855469,514.0750732421875,526.7348022460938,531.7268676757812,526.8582153320312,522.0559692382812,517.5119018554688,517.5189208984375,522.2269287109375,516.6063842773438,449.02288818359375,516.407958984375,541.397705078125,493.0198059082031,536.3981323242188,540.4330444335938,559.4683227539062,563.2108154296875,571.7752075195312,567.5714111328125,574.1082153320312,570.034912109375,538.7012939453125,508.9668273925781,501.9877014160156,437.07220458984375,456.6944885253906,480.5609436035156,443.8076171875,520.22509765625,279.3892822265625,373.8683166503906,346.9244384765625,487.19378662109375,505.23992919921875,468.20391845703125,424.0390625,448.5359191894531,472.2414855957031,518.8717651367188,495.363037109375,461.81488037109375,467.16845703125,503.51239013671875,522.6524658203125,467.98345947265625,465.716552734375,467.8651428222656,496.9506530761719,490.3592529296875,495.9504089355469,482.6522216796875,476.1946105957031,495.3763122558594,481.66943359375,524.613525390625,510.9921569824219,498.2988586425781,497.2113037109375,501.0868835449219,489.65826416015625,503.1805725097656,496.08355712890625,498.7760314941406,529.8687744140625,542.9602661132812,530.498779296875,541.4427490234375,570.8193359375,589.6205444335938,575.5773315429688,592.1729736328125,389.8046875,389.2893981933594,397.0077209472656,402.5674133300781,408.8805847167969,392.45025634765625,499.2635803222656,472.8440246582031,488.18487548828125,286.5729064941406,503.8336486816406,478.7481994628906,470.73553466796875,467.5935363769531,460.1073303222656,461.9831237792969
2024-12-15 00:00:00,2024-12-15 04:00:00.000,317.8459167480469,200.763916015625,0.6316137313842773,1027.5177001953125,14.3075532913208,401.2760925292969,350.1679382324219,481.3166809082031,470.6872253417969,539.0362548828125,411.6142883300781,360.7057189941406,476.7403259277344,468.23895263671875,546.7388916015625,537.982421875,62.88827896118164,4.652526378631592,54.9157829284668,5.7621989250183105,2.071817636489868,316.9041748046875,1.8970487117767334,317.7848205566406,538.3335571289062,318.6746826171875,520.0039672851562,529.2198486328125,0.0,0.0,242.77244567871094,294.55609130859375,290.05291748046875,298.84552001953125,292.76641845703125,0.0,-0.29999998211860657,50.83987808227539,44.582244873046875,0.09765625,100.0,-0.29999998211860657,52.48783874511719,52.51301956176758,0.041015625,176.26756286621094,-0.27861329913139343,71.37926483154297,57.52330017089844,0.015625,0.0,8.075226783752441,242.39608764648438,66.4572982788086,50.043888092041016,176.26756286621094,7.718958854675293,239.72683715820312,66.4572982788086,52.00485610961914,0.0,-0.298828125,37.887725830078125,35.14503479003906,-0.001953125,114.76390838623047,7.840396404266357,256.74542236328125,69.33200073242188,52.90407180786133,119.1961441040039,7.8933634757995605,249.2611846923828,68.87105560302734,45.71537780761719,1355.20361328125,4.445841312408447,4.374650001525879,-44.23871994018555,524.750244140625,525.1029052734375,356.10919189453125,373.2641906738281,300.072265625,312.25555419921875,286.66229248046875,264.4729919433594,251.62576293945312,281.30621337890625,273.8201599121094,-124.23939514160156,-81.46855926513672,-0.2708962559700012,-0.2411644011735916,-0.13711930811405182,-0.2509869933128357,-0.6397385001182556,-0.6802487969398499,-45.993797302246094,536.1844482421875,494.26947021484375,410.32977294921875,366.35980224609375,302.81402587890625,296.3183288574219,303.3074951171875,288.37005615234375,312.92340087890625,,290.44610595703125,-128.61868286132812,-88.38330841064453,-0.2695632874965668,-0.2704014778137207,-0.2675478756427765,-0.32591405510902405,-0.6936594247817993,-0.7091604471206665,0.3881494700908661,0.4083036482334137,0.20166870951652527,0.18502894043922424,0.19415193796157837,9.085118293762207,8.734066009521484,8.509037971496582,8.203511238098145,114.05400085449219,111.54863739013672,99.4690933227539,112.32144165039062,123.10321807861328,120.658447265625,0.3030371069908142,0.4377119243144989,0.2091432809829712,0.21034076809883118,0.19113637506961823,8.990883827209473,8.722604751586914,8.40412712097168,-0.6397385001182556,-0.6802487969398499,-1.2572845220565796,-1.217827558517456,576.8815307617188,-0.6936594247817993,-0.7091604471206665,-1.3505343198776245,-1.3578290939331055,647.954833984375,-0.09462890774011612,0.07102259993553162,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.11965766549110413,0.05837565287947655,-0.09130859375,0.11384033411741257,0.1046021357178688,0.0,72.7535400390625,40.67967987060547,40.51420211791992,75.05843353271484,46.11115264892578,45.83854675292969,90.29596710205078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,46.11115264892578,40.51420211791992,40.67967987060547,90.29596710205078,75.05843353271484,72.7535400390625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,801.8201293945312,553.40673828125,80.3506851196289,77.767578125,9.7109375,11.57421875,-0.23000000417232513,76.810546875,81.580078125,9.720000267028809,9.28367805480957,-0.3100000023841858,78.765625,78.90979766845703,9.739999771118164,9.779999732971191,0.23000000417232513,75.767578125,80.935546875,9.739999771118164,10.420073509216309,-0.3700000047683716,802.4259033203125,-2.65625,0.0,0.06695421040058136,14.786966323852539,335.60693359375,344.6127624511719,336.18756103515625,344.236572265625,1068.449462890625,939.9937133789062,15.500353813171387,11.732391357421875,498.741455078125,507.77880859375,523.7980346679688,507.8576354980469,478.84893798828125,518.46044921875,523.3458862304688,529.754150390625,516.7970581054688,530.8009643554688,522.3831176757812,501.62603759765625,525.5474853515625,509.6551513671875,529.4198608398438,526.8346557617188,508.1767578125,490.3385009765625,519.6171875,510.1662292480469,521.5734252929688,523.0407104492188,518.1181640625,520.0413818359375,509.65338134765625,483.9458312988281,500.06207275390625,514.1514282226562,526.638427734375,531.2360229492188,526.623779296875,522.2872924804688,517.5435791015625,517.985595703125,522.3872680664062,516.8323974609375,447.26025390625,511.9463806152344,535.718505859375,488.95501708984375,530.2613525390625,532.59326171875,549.7127685546875,552.8358764648438,559.3153076171875,555.0742797851562,563.9579467773438,565.5556030273438,538.4360961914062,505.7535095214844,502.24700927734375,437.779541015625,458.1416931152344,482.8858947753906,444.7400817871094,522.5374145507812,278.376953125,373.8294372558594,346.041259765625,489.49566650390625,511.3975524902344,470.79644775390625,425.63629150390625,449.77618408203125,473.0808410644531,518.5629272460938,494.40118408203125,462.6708679199219,466.8973388671875,499.1011962890625,518.4432983398438,470.1820373535156,464.5055847167969,461.5751953125,485.9959411621094,497.2778625488281,495.1049499511719,481.932373046875,475.4654541015625,497.0530700683594,480.8161926269531,523.500244140625,509.8107604980469,497.931640625,498.3826904296875,501.2994689941406,489.0014343261719,502.249267578125,498.6426086425781,501.32781982421875,523.1219482421875,536.1272583007812,524.1152954101562,535.0935668945312,565.5355224609375,584.4080200195312,570.9578857421875,587.2868041992188,389.46514892578125,388.54150390625,395.4931945800781,401.1128234863281,409.0549011230469,393.4405212402344,500.9703063964844,472.1338806152344,489.8754577636719,285.52557373046875,505.2499084472656,484.53369140625,475.9611511230469,472.5983581542969,464.1735534667969,466.9324645996094
2024-12-15 00:00:00,2024-12-15 05:00:00.000,349.35662841796875,226.31532287597656,0.6475988030433655,1118.527587890625,14.266852378845215,413.3858337402344,349.9814758300781,479.9726257324219,462.8019714355469,540.3324584960938,420.4963684082031,357.07830810546875,481.97161865234375,465.24273681640625,547.2706298828125,538.95849609375,80.20957946777344,10.388875007629395,71.58895111083984,13.107938766479492,2.276486396789551,320.42291259765625,2.0910234451293945,289.3966064453125,537.3438720703125,302.590576171875,528.250244140625,532.8536987304688,12.572977066040039,4.832047462463379,246.81484985351562,298.8337707519531,289.8226318359375,303.4422607421875,292.716552734375,0.0,-0.2889562249183655,45.40703201293945,41.627994537353516,0.09765625,100.0,0.4282824993133545,61.34238815307617,50.37318420410156,2.4633986949920654,171.15625,3.5273168087005615,150.8101348876953,64.53789520263672,20.911996841430664,69.8104019165039,7.896050930023193,244.23037719726562,66.31526947021484,50.59391403198242,171.15625,7.531962871551514,243.38909912109375,66.31526947021484,52.57106018066406,0.0,-0.2905100882053375,36.99726486206055,33.918643951416016,-0.001953125,111.0825424194336,7.648399829864502,258.12908935546875,68.78836059570312,53.460845947265625,115.34402465820312,7.702394008636475,250.62423706054688,68.15547943115234,46.270057678222656,1424.846923828125,4.371490955352783,3.265960693359375,-28.522722244262695,525.7420654296875,533.4852905273438,349.3227844238281,379.7378845214844,296.626708984375,319.09765625,292.97314453125,265.7637023925781,253.36929321289062,283.7105407714844,279.77960205078125,-118.48783111572266,-77.79039764404297,-0.2551456689834595,-0.25243762135505676,-0.14923502504825592,-0.23502328991889954,-0.6930525898933411,-0.7374609112739563,-30.625226974487305,544.6674194335938,513.9743041992188,407.5663757324219,373.6217041015625,299.9948425292969,303.0865478515625,298.68658447265625,290.31024169921875,307.54736328125,,286.0740966796875,-123.03766632080078,-83.91997528076172,-0.2541906535625458,-0.28326988220214844,-0.28557178378105164,-0.3062202036380768,-0.7520368695259094,-0.77097487449646,0.39479902386665344,0.4162840247154236,0.20187364518642426,0.184061199426651,0.19453629851341248,9.076510429382324,8.710528373718262,8.357905387878418,7.995028495788574,116.5606918334961,113.81869506835938,101.39176940917969,113.54396057128906,124.72583770751953,121.91840362548828,0.31132107973098755,0.44683837890625,0.209726944565773,0.20815682411193848,0.18906022608280182,8.983637809753418,8.70612621307373,8.263794898986816,-0.6930525898933411,-0.7374609112739563,-1.3719171285629272,-1.3269931077957153,634.3485717773438,-0.7520368695259094,-0.77097487449646,-1.4667996168136597,-1.4767249822616577,704.3998413085938,-0.09462890774011612,0.07563720643520355,0.4400000274181366,0.5199999809265137,-0.008323347195982933,0.1187596321105957,0.057183485478162766,-0.09090890735387802,0.11226988583803177,0.10366086661815643,0.0,51.91934585571289,59.4055290222168,59.02171325683594,53.43375778198242,65.36781311035156,65.22164916992188,61.44953918457031,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,65.36781311035156,59.02171325683594,59.4055290222168,61.44953918457031,53.43375778198242,51.91934585571289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,810.9922485351562,613.8590087890625,79.84760284423828,77.767578125,37.87814712524414,11.57421875,-0.23000000417232513,75.98418426513672,81.23733520507812,13.688772201538086,9.33145809173584,-0.3100000023841858,77.50979614257812,78.30023956298828,37.64541244506836,9.779999732971191,0.23000000417232513,75.40084838867188,80.935546875,13.754602432250977,10.446724891662598,-0.3700000047683716,824.671630859375,-2.65625,0.0,0.7170030474662781,14.824690818786621,334.69384765625,343.6592712402344,335.3883056640625,343.28662109375,1153.3868408203125,978.3067016601562,15.610316276550293,11.398832321166992,495.6204528808594,506.2256774902344,523.3139038085938,509.01025390625,480.9200439453125,523.0338134765625,526.9664306640625,531.2527465820312,518.89599609375,533.9967651367188,524.4962768554688,502.737548828125,525.6017456054688,509.12457275390625,528.9041748046875,527.5466918945312,508.9055480957031,489.7297668457031,523.962158203125,514.2407836914062,525.9050903320312,526.8228149414062,521.21875,523.4769287109375,512.046630859375,485.67547607421875,501.8110046386719,514.0518798828125,526.688720703125,531.264404296875,526.5120849609375,522.067626953125,517.0093994140625,517.0875244140625,521.5936279296875,515.7071533203125,448.19378662109375,515.0184936523438,539.951416015625,490.93182373046875,538.6346435546875,541.8880004882812,555.3279418945312,557.2965698242188,564.0303955078125,557.4859008789062,564.015380859375,563.9349365234375,540.6791381835938,504.9361877441406,500.2389221191406,434.2386474609375,447.7279052734375,468.3915710449219,435.84136962890625,510.85833740234375,277.5011291503906,375.0830993652344,345.55712890625,474.08544921875,490.9078369140625,483.8084716796875,414.323486328125,434.93768310546875,471.5172119140625,522.7247924804688,492.6063537597656,454.1866455078125,474.6921081542969,519.9806518554688,532.0049438476562,475.3581848144531,474.8134765625,482.9603271484375,499.56915283203125,476.8638610839844,512.173583984375,496.8988037109375,491.8970642089844,485.8902587890625,498.5052490234375,529.4712524414062,515.5127563476562,504.30279541015625,505.870361328125,508.6083679199219,485.4792785644531,499.19683837890625,498.47357177734375,501.58612060546875,533.3680419921875,548.322509765625,534.0366821289062,546.6859130859375,563.0008544921875,582.9880981445312,568.962646484375,585.7662963867188,397.4664306640625,397.5810546875,406.8553466796875,409.8367919921875,416.5465393066406,399.1376647949219,489.9572448730469,488.3489074707031,479.0484924316406,284.25421142578125,493.1222839355469,465.778564453125,457.8458251953125,455.1824951171875,447.7928466796875,449.73480224609375
2024-12-15 00:00:00,2024-12-15 06:00:00.000,484.2559814453125,297.46490478515625,0.6152163743972778,1514.0902099609375,15.767743110656738,432.4895935058594,371.0352783203125,478.3085632324219,461.0466613769531,540.8402709960938,436.6590270996094,370.3091125488281,486.98211669921875,461.2061462402344,546.0718383789062,538.3251953125,116.15721130371094,15.144085884094238,106.89183044433594,27.341842651367188,3.0744121074676514,323.4469299316406,2.8482232093811035,280.49072265625,535.9705810546875,298.3911437988281,528.7733764648438,532.3507690429688,15.706379890441895,7.233104228973389,263.4609375,318.65728759765625,293.5711364746094,323.543701171875,296.4637451171875,0.0,-0.2894282937049866,41.34269714355469,39.16834259033203,0.09765625,100.0,7.793553829193115,254.64642333984375,72.28002166748047,45.53422164916992,164.68899536132812,7.546315670013428,259.8118591308594,72.45329284667969,48.69894027709961,121.70697021484375,7.7832207679748535,259.5347900390625,70.01514434814453,50.84135818481445,164.68899536132812,7.381617069244385,264.5860290527344,70.01514434814453,52.81488037109375,0.0,-0.2745117247104645,36.775211334228516,32.88179397583008,-0.001953125,108.43980407714844,7.5116400718688965,272.8810729980469,70.86365509033203,52.26689529418945,111.05458068847656,7.576074123382568,264.90576171875,68.4885482788086,47.27642059326172,1733.9398193359375,3.7046968936920166,3.030716896057129,-45.60203552246094,552.26708984375,551.43896484375,346.4703674316406,401.9110412597656,299.9056396484375,344.4088439941406,309.2177734375,282.1246337890625,290.9561767578125,310.8155212402344,300.4589538574219,-169.0193328857422,-103.74349212646484,-0.29834577441215515,-0.37696146965026855,-0.23854698240756989,-0.2645859122276306,-1.0216463804244995,-1.0851861238479614,-48.54163360595703,569.536376953125,562.2840576171875,403.5915222167969,400.7354736328125,302.0897521972656,329.5980224609375,306.085693359375,294.403076171875,309.6966552734375,,304.076171875,-172.2301483154297,-127.74455261230469,-0.29898279905319214,-0.4053589701652527,-0.4213241636753082,-0.3452727198600769,-1.1146405935287476,-1.1414903402328491,0.6945499181747437,0.740902304649353,0.4079373776912689,0.35383129119873047,0.36951255798339844,9.412654876708984,9.014599800109863,8.325044631958008,7.850395679473877,127.56002044677734,123.73454284667969,109.03474426269531,123.36016845703125,135.66921997070312,132.3727264404297,0.6664441823959351,0.7802913188934326,0.4170575439929962,0.38120290637016296,0.3640371561050415,9.33000373840332,9.024088859558105,8.312034606933594,-1.0216463804244995,-1.0851861238479614,-2.0009708404541016,-1.9687532186508179,915.7111206054688,-1.1146405935287476,-1.1414903402328491,-2.154466390609741,-2.16052508354187,1018.8878784179688,-0.09462890774011612,0.18639735877513885,0.4400000274181366,0.5199999809265137,0.2727736234664917,0.2747844159603119,0.15558849275112152,-0.09021969884634018,0.2485707551240921,0.259817510843277,0.0,19.438404083251953,90.9782485961914,90.31392669677734,19.679134368896484,94.61595916748047,94.59137725830078,22.759319305419922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.61595916748047,90.31392669677734,90.9782485961914,22.759319305419922,19.679134368896484,19.438404083251953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,990.11572265625,743.7891235351562,79.85013580322266,77.767578125,78.30951690673828,11.57421875,-0.23000000417232513,77.09334564208984,80.04591369628906,65.66303253173828,9.28890323638916,-0.3100000023841858,77.57906341552734,78.19168090820312,77.42222595214844,9.779999732971191,0.23000000417232513,76.6351547241211,80.30111694335938,65.6829833984375,10.42988395690918,-0.3700000047683716,918.9432373046875,-2.65625,0.0,0.04301215335726738,16.683353424072266,337.2420959472656,349.397705078125,337.1514892578125,349.0515441894531,1575.2952880859375,1309.8323974609375,17.76747703552246,11.93489933013916,496.93817138671875,509.1374206542969,528.1212768554688,514.6195678710938,485.10308837890625,523.7694091796875,525.6890258789062,527.0643310546875,517.907470703125,533.1233520507812,524.8394165039062,504.9373474121094,527.160400390625,508.8301696777344,526.4358520507812,525.1732177734375,509.6494445800781,488.4541931152344,526.8893432617188,517.6876831054688,529.615234375,529.5850830078125,523.17431640625,526.7691040039062,513.9244995117188,487.8591003417969,502.91705322265625,515.4586181640625,528.2763671875,533.0281372070312,527.05419921875,521.7431030273438,516.7587280273438,515.58740234375,520.1702270507812,514.242919921875,444.3439636230469,516.7010498046875,556.1238403320312,495.51959228515625,540.9321899414062,538.1075439453125,549.1851196289062,549.6932373046875,557.8792114257812,554.1275634765625,564.5985107421875,565.597900390625,548.5447387695312,505.70751953125,497.0741271972656,428.21954345703125,444.1966857910156,460.5810241699219,432.5809020996094,505.4316711425781,277.2236633300781,384.53778076171875,352.314453125,482.5443115234375,486.6364440917969,492.8833312988281,410.1121520996094,428.9483947753906,468.809326171875,537.0523681640625,499.4403991699219,451.3936462402344,482.9486083984375,528.3599243164062,536.9520874023438,479.96087646484375,490.2215881347656,482.7809143066406,502.34332275390625,460.4099426269531,528.62158203125,514.9924926757812,508.6567687988281,480.0926818847656,517.0158081054688,518.33447265625,503.9378967285156,495.6908264160156,495.1551513671875,497.6884765625,485.0675964355469,499.987060546875,497.4712219238281,499.30987548828125,532.1290283203125,553.150634765625,536.5048217773438,552.700439453125,560.9567260742188,583.4446411132812,565.021240234375,584.0501708984375,414.7948303222656,415.2903747558594,425.6780700683594,428.6751708984375,433.8752746582031,413.7372131347656,484.42254638671875,505.3032531738281,473.83563232421875,283.6259460449219,488.14056396484375,450.026611328125,443.9182434082031,441.2081604003906,435.5722351074219,437.11407470703125
2024-12-15 00:00:00,2024-12-15 07:00:00.000,521.4188232421875,318.1692199707031,0.6107954978942871,1615.976318359375,16.556303024291992,424.6076354980469,376.3401184082031,477.7555847167969,465.2633056640625,543.61572265625,436.6840515136719,386.2479248046875,477.07806396484375,458.5004577636719,545.3804931640625,539.510498046875,108.06642150878906,11.714323043823242,100.03012084960938,23.246315002441406,3.2723710536956787,323.54803466796875,3.0359089374542236,271.8345031738281,540.7899169921875,317.49127197265625,531.0664672851562,536.0004272460938,21.39293670654297,2.9888832569122314,266.4530334472656,320.0111999511719,293.54736328125,324.893798828125,296.2713928222656,0.0,-0.28340160846710205,38.44658279418945,37.25005340576172,0.09765625,100.0,7.460195541381836,261.04571533203125,69.01686096191406,47.17219543457031,160.3226776123047,7.139293193817139,263.7754211425781,71.84252166748047,49.04879379272461,111.49431610107422,7.373669147491455,264.3005065917969,72.86382293701172,49.09360122680664,160.3226776123047,7.010547637939453,264.3002014160156,72.86382293701172,50.6638298034668,84.42020416259766,4.137317657470703,204.6404266357422,62.76822280883789,26.263742446899414,107.99929809570312,7.175087928771973,275.3740539550781,73.74967193603516,49.54087448120117,107.07683563232422,7.252832889556885,267.42620849609375,69.46559143066406,46.37006759643555,1804.463134765625,3.4685845375061035,2.529212713241577,-41.86113357543945,572.3745727539062,561.6828002929688,344.94427490234375,405.610595703125,299.1798095703125,346.01617431640625,316.43310546875,284.9241027832031,300.36370849609375,316.4024658203125,301.49273681640625,-173.42095947265625,-107.97418975830078,-0.30062559247016907,-0.40389370918273926,-0.2596185505390167,-0.26500406861305237,-1.106076717376709,-1.172361969947815,-42.905418395996094,578.3042602539062,569.5548095703125,407.56829833984375,399.9635009765625,303.7406311035156,330.7291259765625,307.0678405761719,303.4627380371094,312.411865234375,,308.5150146484375,-173.97235107421875,-130.62046813964844,-0.30007022619247437,-0.4322548508644104,-0.45149466395378113,-0.3451576232910156,-1.209518551826477,-1.2415680885314941,0.7120878100395203,0.7580077052116394,0.40983790159225464,0.34630733728408813,0.368906170129776,9.272038459777832,8.850157737731934,8.014189720153809,7.44738245010376,130.16567993164062,126.63984680175781,110.97972106933594,126.73693084716797,137.83030700683594,135.36660766601562,0.6869275569915771,0.8012824058532715,0.4193222224712372,0.37855634093284607,0.36064228415489197,9.185093879699707,8.8715181350708,8.030197143554688,-1.106076717376709,-1.172361969947815,-2.162898540496826,-2.1312103271484375,990.4434814453125,-1.209518551826477,-1.2415680885314941,-2.339763641357422,-2.340381622314453,1100.2205810546875,-0.09462890774011612,0.18783998489379883,0.4400000274181366,0.5199999809265137,0.2651466429233551,0.2710530161857605,0.15260286629199982,0.1200764998793602,0.24653741717338562,0.2578626871109009,0.0,12.387981414794922,95.94136810302734,95.21992492675781,13.165233612060547,94.04914855957031,94.02991485595703,14.916816711425781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.04914855957031,95.21992492675781,95.94136810302734,14.916816711425781,13.165233612060547,12.387981414794922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1009.8063354492188,794.6737670898438,78.34722137451172,77.767578125,78.67440032958984,44.735740661621094,-0.23000000417232513,76.06849670410156,78.0527114868164,72.94670867919922,9.265110969543457,-0.3100000023841858,76.5390625,76.94244384765625,77.12413024902344,45.60453414916992,0.23000000417232513,75.7386245727539,78.70137786865234,72.96665954589844,10.419475555419922,-0.3700000047683716,957.6209716796875,-2.65625,0.0,0.15543077886104584,17.5787410736084,342.26318359375,355.78717041015625,340.2808532714844,355.6024169921875,1681.6259765625,1438.585693359375,18.767362594604492,11.502069473266602,502.6935119628906,515.5391235351562,532.3067016601562,516.2371215820312,485.4834899902344,524.0113525390625,528.6470336914062,532.507080078125,523.3870239257812,532.369873046875,523.6725463867188,505.5413513183594,527.4659423828125,510.53314208984375,527.1052856445312,525.2841796875,509.8175354003906,489.6564025878906,526.1739501953125,517.8140258789062,529.1563110351562,529.086669921875,523.0845947265625,526.8230590820312,514.9647827148438,489.4556884765625,503.917724609375,516.7239990234375,529.9979858398438,534.1752319335938,527.33056640625,525.109619140625,518.7055053710938,517.826171875,521.8167114257812,515.1213989257812,447.8690185546875,525.3088989257812,562.5951538085938,495.0495300292969,539.8604125976562,536.628173828125,550.5249633789062,551.1898803710938,556.7243041992188,553.5645751953125,563.7333374023438,565.0361938476562,554.7123413085938,511.4125671386719,511.5251159667969,431.5663757324219,432.91656494140625,450.1646728515625,424.6564025878906,471.55157470703125,277.2952575683594,385.8358154296875,356.2605895996094,471.15447998046875,478.2348937988281,501.25921630859375,413.0170593261719,428.8565673828125,466.5813293457031,510.3804626464844,493.9915771484375,457.50146484375,487.63153076171875,517.5455932617188,533.8153076171875,486.97625732421875,498.9694519042969,484.42974853515625,503.1488952636719,459.635986328125,520.701904296875,506.87518310546875,501.44000244140625,454.4463195800781,509.5670471191406,518.393798828125,505.803466796875,499.4735107421875,498.6122131347656,502.31170654296875,490.87030029296875,506.1493835449219,499.01715087890625,499.9110107421875,528.4617919921875,548.8242797851562,533.8464965820312,548.1697998046875,559.6624145507812,586.1605834960938,565.8114013671875,585.6195678710938,413.7821044921875,408.32342529296875,418.8325500488281,428.1807556152344,434.544677734375,417.3401794433594,457.2845458984375,497.79168701171875,449.195068359375,283.08074951171875,458.3024597167969,450.20745849609375,444.68414306640625,442.11505126953125,436.8878479003906,438.6573181152344
2024-12-15 00:00:00,2024-12-15 08:00:00.000,517.4072265625,311.202880859375,0.6020545959472656,1605.443359375,16.418367385864258,431.823486328125,377.9916076660156,475.19378662109375,464.87030029296875,539.6537475585938,444.40960693359375,386.1939392089844,472.87493896484375,460.1452331542969,542.421875,536.2160034179688,115.4167709350586,9.07663631439209,101.55635070800781,14.696478843688965,3.261479139328003,321.6062927246094,3.025843858718872,253.53128051757812,540.6232299804688,324.85028076171875,532.62744140625,536.6131591796875,23.93527603149414,0.0,266.17779541015625,324.2368469238281,294.97772216796875,328.7966613769531,297.138427734375,0.0,-0.27077776193618774,36.515323638916016,35.656131744384766,0.09765625,100.0,7.843441486358643,264.45245361328125,70.63398742675781,47.19871139526367,163.4802703857422,7.553479194641113,266.29718017578125,72.90259552001953,49.95369338989258,117.91279602050781,7.793622970581055,266.37158203125,74.48709869384766,51.60175704956055,163.4802703857422,7.402343273162842,269.362060546875,74.48709869384766,51.569847106933594,44.270503997802734,1.9182233810424805,195.98013305664062,75.22528076171875,12.43233585357666,111.28749084472656,7.538254737854004,278.7287292480469,73.51887512207031,51.24413299560547,110.07356262207031,7.621013641357422,270.8218688964844,70.33056640625,47.277469635009766,1959.093505859375,4.109424114227295,2.2605645656585693,-32.43046951293945,612.748291015625,570.9428100585938,350.798583984375,408.2563781738281,303.8259582519531,348.27362060546875,323.7011413574219,286.8428649902344,306.7730407714844,323.4696350097656,304.8779296875,-176.86907958984375,-109.39239501953125,-0.3072860538959503,-0.435724139213562,-0.2873292565345764,-0.27082696557044983,-1.2335929870605469,-1.3057388067245483,-33.279964447021484,570.7113037109375,563.62841796875,409.42431640625,402.0950012207031,306.0055236816406,333.0870056152344,311.2975769042969,317.9449768066406,320.3095703125,,316.06646728515625,-173.29934692382812,-132.4429473876953,-0.3054333031177521,-0.4633600115776062,-0.4936559200286865,-0.35196197032928467,-1.3679397106170654,-1.4004082679748535,1.1564586162567139,1.2091064453125,0.7503201961517334,0.6398510932922363,0.6765691041946411,9.588635444641113,9.165214538574219,8.3978910446167,7.86664342880249,128.23385620117188,124.13298034667969,108.80599975585938,127.32072448730469,139.87229919433594,136.1961212158203,1.1713793277740479,1.252345323562622,0.7597023844718933,0.6832298040390015,0.6674110889434814,9.501086235046387,9.187122344970703,8.3945951461792,-1.2335929870605469,-1.3057388067245483,-2.392564058303833,-2.360731601715088,1086.7310791015625,-1.3679397106170654,-1.4004082679748535,-2.65971302986145,-2.6576292514801025,1259.356689453125,-0.09462890774011612,0.3979730010032654,0.4400000274181366,0.5199999809265137,0.5314568877220154,0.5478378534317017,0.3295753300189972,0.1197080910205841,0.4882960021495819,0.5398028492927551,0.0,14.110977172851562,99.01354217529297,98.243896484375,10.14299201965332,99.64166259765625,99.46715545654297,10.14285659790039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.64166259765625,98.243896484375,99.01354217529297,10.14285659790039,10.14299201965332,14.110977172851562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1179.7261962890625,779.3052368164062,78.95591735839844,77.767578125,80.22525787353516,25.846595764160156,-0.23000000417232513,77.27315521240234,79.41279602050781,75.3650894165039,9.178272247314453,-0.3100000023841858,76.5390625,79.1727523803711,78.0465316772461,27.295421600341797,0.23000000417232513,76.4753646850586,79.08656311035156,75.38504028320312,10.308295249938965,-0.3700000047683716,899.2799072265625,5.927810192108154,0.0,6.841227054595947,17.438222885131836,344.4147033691406,356.0213317871094,341.5866394042969,355.760986328125,1674.4412841796875,1433.9312744140625,18.565954208374023,12.152108192443848,496.720458984375,508.11859130859375,525.3168334960938,512.506103515625,484.43927001953125,522.7228393554688,528.4757690429688,530.853515625,520.6582641601562,529.4926147460938,520.3818359375,501.8598327636719,521.318603515625,504.7772521972656,519.5110473632812,521.7752075195312,512.0658569335938,495.3506164550781,524.6360473632812,516.3477172851562,527.622314453125,527.7296752929688,522.0656127929688,526.0865478515625,514.155029296875,488.72979736328125,502.9289245605469,508.96240234375,521.1216430664062,527.1273193359375,521.2123413085938,518.6240234375,512.2709350585938,512.7643432617188,516.4341430664062,509.66851806640625,445.37567138671875,520.3558349609375,558.1163940429688,498.1167297363281,544.2304077148438,541.6473999023438,553.3330688476562,550.6192016601562,551.5873413085938,546.535888671875,557.123291015625,559.3882446289062,547.7026977539062,518.2261962890625,532.7948608398438,450.9246520996094,430.83056640625,446.1539001464844,422.7771301269531,467.7051086425781,277.937744140625,390.5056457519531,356.7257080078125,467.3968505859375,472.2723693847656,502.3536071777344,414.20977783203125,434.15704345703125,458.4345397949219,506.9665832519531,484.81231689453125,464.88909912109375,473.32366943359375,517.2216796875,524.7542724609375,490.9627380371094,484.1827697753906,486.2559814453125,500.63641357421875,454.23760986328125,517.9622802734375,505.07122802734375,499.3544006347656,452.7026062011719,506.5985412597656,506.6513366699219,493.04449462890625,486.40704345703125,485.2708740234375,483.98046875,486.71173095703125,500.57598876953125,505.7210998535156,508.1614990234375,534.9586791992188,556.5660400390625,540.3732299804688,555.2716674804688,552.483642578125,574.6903076171875,557.2144775390625,574.4717407226562,417.0108642578125,415.3709716796875,427.9901123046875,433.89447021484375,436.8470153808594,426.8018798828125,455.3959655761719,495.6803283691406,447.6487731933594,283.5232238769531,456.0179138183594,447.0150146484375,442.219970703125,439.945556640625,435.2141418457031,436.46893310546875
