Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-15 00:00:00,2024-12-15 09:00:00.000,573.5339965820312,343.79461669921875,0.5982227325439453,1779.8978271484375,16.866609573364258,432.2949523925781,383.6459655761719,478.82000732421875,469.29791259765625,543.1290283203125,438.9884033203125,392.4838562011719,476.1863708496094,468.3182678222656,545.646728515625,539.4766235351562,114.94581604003906,9.381241798400879,103.22018432617188,10.459495544433594,3.610727310180664,325.4698486328125,3.3556571006774902,264.8601989746094,537.9992065429688,325.82623291015625,538.6177368164062,538.4879150390625,24.80654525756836,1.901187777519226,271.7720642089844,328.0913391113281,299.37109375,332.9872741699219,301.39044189453125,0.0,-0.27363282442092896,35.45174789428711,34.44313049316406,0.09765625,100.0,7.655023097991943,267.5165100097656,76.22796630859375,45.618778228759766,162.1281280517578,7.296052932739258,269.6344299316406,75.09329986572266,49.22687530517578,112.74921417236328,7.543988227844238,270.43609619140625,75.8550033569336,50.87398147583008,162.1281280517578,7.185199737548828,270.22808837890625,75.8550033569336,50.849945068359375,116.77989196777344,7.413140773773193,275.7731018066406,78.20980834960938,49.88162612915039,109.86434936523438,7.375269889831543,285.0506591796875,76.36878204345703,50.747283935546875,109.79983520507812,7.447210311889648,276.84478759765625,74.53318786621094,46.571475982666016,2119.8125,3.8850066661834717,2.5798134803771973,-53.08557891845703,618.3843383789062,565.0821533203125,360.81121826171875,409.1791076660156,313.86328125,351.8940734863281,331.0759582519531,290.3096008300781,315.44317626953125,331.6522216796875,313.2012634277344,-216.5443878173828,-130.5928497314453,-0.35564902424812317,-0.5116514563560486,-0.341557115316391,-0.31202927231788635,-1.4268438816070557,-1.5060349702835083,-52.69884490966797,600.73583984375,590.9351806640625,418.3809509277344,410.92767333984375,314.8293151855469,341.2364501953125,321.4102478027344,327.08953857421875,332.2073974609375,,324.934326171875,-211.96917724609375,-168.30789184570312,-0.35349977016448975,-0.5363817811012268,-0.5748237371444702,-0.40095585584640503,-1.5933634042739868,-1.6292251348495483,1.346596121788025,1.3925042152404785,0.8631998300552368,0.7300976514816284,0.77043217420578,9.719355583190918,9.257725715637207,8.282044410705566,7.630220413208008,130.31141662597656,125.39322662353516,109.80223846435547,132.96746826171875,146.51959228515625,142.6477508544922,1.3778305053710938,1.4437358379364014,0.8724850416183472,0.7756538391113281,0.7574991583824158,9.632781982421875,9.300941467285156,8.312599182128906,-1.4268438816070557,-1.5060349702835083,-2.7324931621551514,-2.700366258621216,1226.4459228515625,-1.5933634042739868,-1.6292251348495483,-3.1021363735198975,-3.100860118865967,1473.0279541015625,-0.09462890774011612,0.45482155680656433,0.4400000274181366,0.5199999809265137,0.5979796051979065,0.6234003901481628,0.3778921365737915,0.5125805139541626,0.5597665309906006,0.6083597540855408,0.0,18.339313507080078,95.95895385742188,95.21190643310547,12.446507453918457,95.03315734863281,94.93202209472656,12.721673011779785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.03315734863281,95.21190643310547,95.95895385742188,12.721673011779785,12.446507453918457,18.339313507080078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1275.3221435546875,844.529052734375,77.19992065429688,77.767578125,79.955078125,77.30078125,-0.23000000417232513,74.64337921142578,80.931640625,73.71702575683594,9.276541709899902,-0.3100000023841858,76.5390625,78.98677062988281,78.01214599609375,78.19266510009766,0.23000000417232513,73.86461639404297,79.970703125,73.73697662353516,10.046473503112793,-0.3700000047683716,905.3715209960938,93.87004089355469,0.0,12.661664962768555,18.104942321777344,346.61163330078125,358.9249267578125,342.7126159667969,358.6520690917969,1859.744140625,1621.806396484375,19.468490600585938,14.554301261901855,504.1172790527344,515.969482421875,532.613525390625,516.7826538085938,487.9465637207031,523.3186645507812,528.71337890625,531.3607788085938,521.8316650390625,533.3717041015625,525.2606201171875,505.4693603515625,524.7052612304688,508.1595764160156,522.4078979492188,524.5377807617188,513.302734375,498.5356750488281,525.99951171875,517.7753295898438,529.1869506835938,528.7462768554688,523.956787109375,528.201171875,516.6643676757812,491.5521545410156,505.52984619140625,511.1097106933594,523.3739624023438,530.2147827148438,524.134033203125,521.6148681640625,515.6023559570312,516.9744262695312,520.4171142578125,513.9842529296875,454.895263671875,537.7745971679688,573.5546264648438,503.2281494140625,543.8147583007812,538.382080078125,551.1322631835938,547.9632568359375,550.1619262695312,545.6151123046875,552.3460083007812,555.1925048828125,544.594482421875,519.62646484375,530.8654174804688,445.24237060546875,437.954833984375,457.9788513183594,429.2977294921875,473.3652648925781,278.9996337890625,394.5345764160156,359.660400390625,486.8313903808594,489.5058898925781,489.6686096191406,421.727294921875,443.8955383300781,471.7921447753906,503.1404113769531,492.42559814453125,466.6120910644531,485.7643737792969,504.2165832519531,519.7135620117188,481.92767333984375,493.0478210449219,476.63946533203125,496.6280212402344,465.66943359375,511.55548095703125,499.2738342285156,495.00616455078125,457.1058349609375,501.0750427246094,500.03985595703125,487.58123779296875,482.8601989746094,482.78887939453125,481.62652587890625,493.4648742675781,508.5304260253906,508.0018615722656,510.90557861328125,533.242919921875,555.7890625,539.0047607421875,553.1510620117188,547.1632690429688,570.7239379882812,553.35986328125,568.4989624023438,424.489990234375,415.18121337890625,425.3965148925781,430.3526916503906,433.216064453125,424.6071472167969,459.404052734375,491.8426818847656,452.09967041015625,284.4913635253906,460.0912780761719,458.57916259765625,453.7596740722656,451.4278564453125,446.37518310546875,448.06439208984375
2024-12-15 00:00:00,2024-12-15 10:00:00.000,581.0262451171875,345.021728515625,0.5938094854354858,1795.1319580078125,17.044849395751953,426.56060791015625,385.45587158203125,478.6648864746094,469.7405700683594,543.6250610351562,436.0938720703125,396.210205078125,477.2779541015625,464.4461975097656,545.4652709960938,539.5156860351562,108.2337417602539,8.722710609436035,90.8219223022461,17.172765731811523,3.6595654487609863,325.66510009765625,3.403719425201416,254.71908569335938,540.698974609375,329.5661315917969,538.50732421875,539.5308837890625,32.473045349121094,0.0,272.404296875,326.5279846191406,298.8067626953125,331.5921630859375,301.18695068359375,0.0,-0.27363282442092896,34.681243896484375,33.70613479614258,0.09765625,100.0,7.540072917938232,268.3692626953125,74.96124267578125,45.788856506347656,160.82667541503906,7.189384937286377,270.11541748046875,73.5367431640625,49.39262771606445,110.0614013671875,7.430967807769775,271.4860534667969,74.61084747314453,51.05079650878906,160.82667541503906,7.075773239135742,271.2055358886719,74.61084747314453,51.006980895996094,114.505126953125,7.305450916290283,278.3336181640625,81.92808532714844,50.09823989868164,108.51225280761719,7.263805866241455,286.02716064453125,75.53909301757812,50.927734375,108.05990600585938,7.314140319824219,277.9105529785156,74.07180786132812,46.7500114440918,2022.76611328125,3.619650363922119,3.8071563243865967,-58.520408630371094,625.52783203125,570.0519409179688,356.8934326171875,408.7572937011719,311.73406982421875,351.1575622558594,330.3106994628906,291.8577880859375,316.10650634765625,330.7715148925781,311.9746398925781,-215.94737243652344,-127.37975311279297,-0.34772124886512756,-0.48526278138160706,-0.32525181770324707,-0.3076406419277191,-1.3438520431518555,-1.4155460596084595,-61.69776916503906,618.4317626953125,598.8135375976562,416.334228515625,410.25128173828125,315.2316589355469,341.70037841796875,323.4477844238281,327.6101989746094,333.2281188964844,,323.92095947265625,-215.3893280029297,-171.21482849121094,-0.3479105830192566,-0.5161243677139282,-0.5549148917198181,-0.39244288206100464,-1.5055177211761475,-1.5360709428787231,1.1237859725952148,1.17923104763031,0.7034214735031128,0.6055006384849548,0.6272127628326416,9.559317588806152,9.100031852722168,8.15003776550293,7.510152339935303,131.17041015625,126.62120056152344,111.07266235351562,136.07557678222656,148.83624267578125,145.6430206298828,1.1447482109069824,1.2210369110107422,0.7104544639587402,0.6321808099746704,0.6142609715461731,9.469535827636719,9.146685600280762,8.179080963134766,-1.3438520431518555,-1.4155460596084595,-2.558730363845825,-2.52620792388916,1143.2384033203125,-1.5055177211761475,-1.5360709428787231,-2.9248929023742676,-2.9230687618255615,1388.7193603515625,-0.09462890774011612,0.3552323877811432,0.4400000274181366,0.5199999809265137,0.4783189296722412,0.49794697761535645,0.29488882422447205,0.40858426690101624,0.4503137171268463,0.4805428683757782,0.0,9.137195587158203,100.20723724365234,99.43890380859375,10.037301063537598,99.5055923461914,99.3432388305664,9.830267906188965,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.5055923461914,99.43890380859375,100.20723724365234,9.830267906188965,10.037301063537598,9.137195587158203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1189.399658203125,833.3604125976562,77.19992065429688,77.767578125,79.955078125,77.30078125,-0.23000000417232513,75.302734375,80.931640625,73.51217651367188,9.19101619720459,-0.3100000023841858,76.5390625,78.98677062988281,78.16805267333984,78.41560363769531,0.23000000417232513,74.212890625,79.970703125,73.5321273803711,9.998291015625,-0.3700000047683716,943.1689453125,103.85482788085938,0.0,10.871994018554688,18.300474166870117,348.0855407714844,360.54815673828125,348.6654357910156,360.2057800292969,1877.9959716796875,1653.0009765625,19.712480545043945,17.372966766357422,510.3830871582031,521.4442138671875,534.4491577148438,516.1139526367188,485.6935729980469,519.8142700195312,525.4098510742188,531.7166137695312,523.7828979492188,535.3099365234375,526.909912109375,507.1125793457031,525.47509765625,508.121826171875,520.5383911132812,522.52001953125,511.721923828125,497.4618835449219,522.0191650390625,514.072998046875,525.1450805664062,525.1854248046875,519.8148193359375,523.5567626953125,513.116455078125,488.99896240234375,502.771484375,511.271240234375,523.6472778320312,530.5763549804688,523.2091674804688,521.437744140625,515.3475341796875,516.8048095703125,520.11279296875,513.2171020507812,463.7892150878906,552.3106689453125,581.3165283203125,501.5313415527344,536.3754272460938,532.0279541015625,549.7271728515625,551.9053344726562,558.7423706054688,554.3670043945312,556.6563110351562,554.716064453125,543.611328125,520.6801147460938,531.309814453125,445.72186279296875,443.4912109375,465.9556579589844,435.6046447753906,476.7753601074219,280.1520690917969,390.34991455078125,360.5448303222656,476.70361328125,482.91064453125,496.0482177734375,423.1630859375,444.16552734375,482.84490966796875,495.0589904785156,486.9006042480469,468.5671691894531,497.5336608886719,500.7519226074219,520.49169921875,485.3707275390625,506.130126953125,474.3331298828125,505.0076904296875,464.6318664550781,509.31414794921875,497.89178466796875,494.0495300292969,461.2500305175781,498.5396423339844,502.23931884765625,491.2792663574219,486.7528991699219,486.1630859375,486.78485107421875,498.10223388671875,513.3740234375,506.5076904296875,509.3752746582031,524.2494506835938,545.3285522460938,529.7354736328125,543.1961669921875,545.366943359375,571.0535278320312,554.253662109375,568.2376708984375,423.00445556640625,408.1481628417969,418.9144287109375,429.41015625,431.01239013671875,421.1685791015625,463.2885437011719,490.59503173828125,456.7449035644531,285.8768310546875,466.2276611328125,457.8956298828125,453.13629150390625,450.8460998535156,445.88739013671875,447.51397705078125
2024-12-15 00:00:00,2024-12-15 11:00:00.000,576.3278198242188,344.26544189453125,0.5976438522338867,1777.942138671875,16.892080307006836,427.809814453125,383.13970947265625,478.8021240234375,466.5160217285156,543.617919921875,437.9371337890625,388.0672607421875,477.01556396484375,460.5701904296875,544.9894409179688,539.0220336914062,119.1204605102539,12.71539306640625,97.79407501220703,22.833717346191406,3.6390368938446045,326.0059509277344,3.3852145671844482,252.875,540.3252563476562,329.7622375488281,539.920654296875,540.2160034179688,33.279720306396484,0.0,272.2916564941406,325.60296630859375,298.4622802734375,330.6939392089844,301.04815673828125,0.0,-0.27363282442092896,34.976863861083984,33.54483413696289,0.09765625,100.0,7.3360276222229,268.95135498046875,74.46939086914062,45.6722297668457,158.76023864746094,7.000009059906006,270.5457763671875,73.86858367919922,49.27527618408203,106.96509552001953,7.2356977462768555,271.52166748046875,74.24015045166016,50.95615005493164,158.76023864746094,6.889133453369141,271.2055358886719,74.24015045166016,50.89229202270508,111.63384246826172,7.113648891448975,278.9020690917969,83.68112182617188,49.9965934753418,106.0182876586914,7.0725297927856445,286.5036315917969,75.21060943603516,50.81712341308594,105.53911590576172,7.091922283172607,278.364013671875,74.12167358398438,46.64985275268555,1912.10302734375,3.323573112487793,3.4704816341400146,-55.26871871948242,596.8411865234375,559.7265625,349.7429504394531,406.9625549316406,306.5918884277344,349.244140625,328.3868103027344,292.9851989746094,313.22430419921875,328.60137939453125,309.2095642089844,-204.9627227783203,-122.53089904785156,-0.3331811726093292,-0.455856055021286,-0.29902663826942444,-0.29521968960762024,-1.2408665418624878,-1.305692434310913,-58.70486831665039,608.7039794921875,594.2587890625,408.4344177246094,406.5965270996094,312.705078125,339.9695129394531,321.126708984375,325.7033386230469,330.20404052734375,,322.4591979980469,-202.90072631835938,-163.06832885742188,-0.3316658139228821,-0.48980197310447693,-0.5202977061271667,-0.37369590997695923,-1.3933509588241577,-1.4180048704147339,0.8951451778411865,0.9568226933479309,0.5423480868339539,0.46219179034233093,0.4823111593723297,9.27874755859375,8.830371856689453,7.927676677703857,7.311028003692627,132.45309448242188,128.5713348388672,113.01727294921875,138.0714874267578,150.3191680908203,147.6009979248047,0.9040344953536987,0.9951207041740417,0.5486361384391785,0.4892783761024475,0.4720112681388855,9.189916610717773,8.88156795501709,7.955198764801025,-1.2408665418624878,-1.305692434310913,-2.3549861907958984,-2.3219709396362305,1049.3123779296875,-1.3933509588241577,-1.4180048704147339,-2.705240488052368,-2.7027223110198975,1287.229248046875,-0.09462890774011612,0.26032766699790955,0.4400000274181366,0.5199999809265137,0.35698288679122925,0.36886730790138245,0.21500162780284882,0.30732348561286926,0.3462093472480774,0.3521806597709656,0.0,9.080398559570312,100.31027221679688,99.56195068359375,10.03061580657959,99.44486999511719,99.28345489501953,9.841659545898438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.44486999511719,99.56195068359375,100.31027221679688,9.841659545898438,10.03061580657959,9.080398559570312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1094.701171875,817.400390625,77.19992065429688,77.767578125,79.955078125,77.30078125,-0.23000000417232513,72.76168823242188,80.931640625,73.39799499511719,9.214653968811035,-0.3100000023841858,76.5390625,78.98677062988281,78.16805267333984,78.41560363769531,0.23000000417232513,73.05166625976562,79.970703125,73.4179458618164,9.955628395080566,-0.3700000047683716,985.1305541992188,101.49983978271484,0.0,11.517626762390137,18.121963500976562,348.85546875,360.6748352050781,347.82305908203125,360.3488464355469,1861.9833984375,1609.35107421875,19.472332000732422,19.51784896850586,507.8609619140625,519.8653564453125,532.6646118164062,514.751708984375,484.9715270996094,520.5797729492188,527.07421875,533.9088134765625,526.2308349609375,536.3933715820312,527.0048217773438,507.2532958984375,526.5601806640625,508.7494201660156,520.3056030273438,521.0157470703125,509.08294677734375,492.151611328125,521.7962036132812,513.7780151367188,524.989501953125,524.8844604492188,519.4695434570312,523.2435913085938,512.3993530273438,488.43115234375,502.0465087890625,512.9995727539062,525.5773315429688,530.636962890625,522.992919921875,522.6651000976562,516.51611328125,517.7327270507812,521.1045532226562,513.3436889648438,460.13262939453125,548.6231689453125,580.41748046875,500.46612548828125,539.7886352539062,538.5300903320312,557.4848022460938,559.94580078125,564.9318237304688,555.0289916992188,555.8467407226562,552.6187133789062,546.3621826171875,522.42333984375,523.9927978515625,433.1802673339844,439.1958312988281,460.5280456542969,431.8198547363281,474.4560546875,280.5180358886719,389.8576965332031,360.2574157714844,483.9892578125,488.1656188964844,495.0387878417969,421.86944580078125,440.4060974121094,476.6477966308594,498.86798095703125,490.7666015625,463.83935546875,492.3785095214844,505.9824523925781,522.8692016601562,483.1748046875,502.4989318847656,479.54571533203125,507.8185119628906,466.8022155761719,510.5863037109375,498.2218017578125,493.307373046875,458.98834228515625,498.8083801269531,500.62847900390625,489.44903564453125,485.3018493652344,484.18524169921875,488.1003723144531,495.5273742675781,511.2539367675781,501.27899169921875,502.5589599609375,526.8583374023438,548.0753173828125,531.6839599609375,546.2459106445312,544.2487182617188,574.1030883789062,554.7258911132812,570.6981201171875,421.73541259765625,409.3153991699219,421.5639343261719,432.5364074707031,434.30419921875,421.2298583984375,461.2351989746094,489.978271484375,454.32952880859375,286.39117431640625,464.4007873535156,458.5782165527344,453.4190673828125,451.0624694824219,445.888916015625,447.97869873046875
2024-12-15 00:00:00,2024-12-15 12:00:00.000,580.0606079101562,344.4065856933594,0.5940864086151123,1781.432861328125,16.972177505493164,431.8505859375,384.760498046875,478.6392517089844,464.2074890136719,541.9862060546875,435.7429504394531,381.5130310058594,476.0975036621094,461.13916015625,543.0933227539062,537.2598266601562,133.63082885742188,15.508176803588867,99.75489807128906,20.820068359375,3.6454806327819824,324.7459716796875,3.3909316062927246,259.50982666015625,540.397216796875,324.9908142089844,540.5709228515625,540.529052734375,27.91669273376465,1.9544880390167236,272.42767333984375,325.66357421875,298.436767578125,330.7796630859375,301.1092224121094,0.0,-0.27363282442092896,35.41053771972656,33.54483413696289,0.09765625,100.0,7.2423295974731445,269.40478515625,74.24706268310547,45.5507698059082,157.3119659423828,6.91505765914917,271.0230712890625,74.35358428955078,49.16891860961914,105.34640502929688,7.146504878997803,271.9987487792969,73.81036376953125,50.852684020996094,157.3119659423828,6.806062698364258,272.21771240234375,73.81036376953125,50.77615737915039,109.16436767578125,7.030207633972168,279.5410461425781,82.42805480957031,50.801395416259766,104.14178466796875,6.987488269805908,287.08697509765625,75.49984741210938,50.71086120605469,103.85033416748047,6.982968330383301,278.87939453125,73.4685287475586,46.5396728515625,1908.2364501953125,3.064565420150757,3.3943963050842285,-48.025569915771484,591.5740356445312,557.0276489257812,350.59661865234375,407.1412048339844,306.2487487792969,350.1222839355469,328.0180358886719,293.74267578125,312.2839660644531,328.42486572265625,309.0129089355469,-197.11488342285156,-118.21864318847656,-0.32569974660873413,-0.4494931399822235,-0.29375341534614563,-0.2900168001651764,-1.2375335693359375,-1.299078345298767,-52.53081130981445,607.3378295898438,599.8323364257812,403.5262145996094,408.64849853515625,311.7481689453125,342.12689208984375,320.77001953125,326.3201599121094,329.7618713378906,,322.4944152832031,-199.39183044433594,-158.54722595214844,-0.32418712973594666,-0.48162680864334106,-0.5149619579315186,-0.36627158522605896,-1.383756160736084,-1.4063695669174194,0.923159122467041,0.9772129654884338,0.5606539249420166,0.49214082956314087,0.5000741481781006,9.133960723876953,8.688756942749023,7.821518421173096,7.215721607208252,134.0329132080078,130.1689910888672,114.45560455322266,138.92601013183594,151.19985961914062,148.4326171875,0.931016743183136,1.022948980331421,0.5668759346008301,0.5042112469673157,0.4879956543445587,9.049261093139648,8.746236801147461,7.846883773803711,-1.2375335693359375,-1.299078345298767,-2.3544583320617676,-2.321000337600708,1055.3782958984375,-1.383756160736084,-1.4063695669174194,-2.6867294311523438,-2.684424877166748,1280.4857177734375,-0.09462890774011612,0.273235023021698,0.4400000274181366,0.5199999809265137,0.3714737296104431,0.3860928416252136,0.22482196986675262,0.32062551379203796,0.36810609698295593,0.3672952651977539,0.0,9.154031753540039,99.98209381103516,99.2495346069336,10.025457382202148,98.98595428466797,98.85344696044922,9.849559783935547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.98595428466797,99.2495346069336,99.98209381103516,9.849559783935547,10.025457382202148,9.154031753540039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1101.1734619140625,807.062255859375,77.19992065429688,77.767578125,79.955078125,77.30078125,-0.23000000417232513,72.35546875,80.931640625,73.43540954589844,9.122964859008789,-0.3100000023841858,76.5390625,78.98677062988281,78.16805267333984,78.41560363769531,0.23000000417232513,72.869140625,79.970703125,73.45536041259766,9.626075744628906,-0.3700000047683716,996.4144287109375,121.86439514160156,0.0,7.696695804595947,18.194833755493164,349.0928649902344,360.3773498535156,349.02215576171875,360.13787841796875,1877.009033203125,1607.421875,19.523672103881836,20.49079132080078,504.7611083984375,517.2039184570312,530.9548950195312,513.749267578125,485.2218017578125,521.013671875,527.6693725585938,533.1057739257812,525.0642700195312,535.9891967773438,525.2442016601562,504.9429626464844,524.1181640625,506.3625793457031,519.6975708007812,520.4874877929688,509.4667663574219,492.5038146972656,522.04345703125,514.1173095703125,525.2755126953125,525.1190185546875,519.6825561523438,523.4518432617188,512.2525024414062,488.36199951171875,501.976806640625,510.52734375,522.8912963867188,525.7984619140625,519.0322875976562,519.4072875976562,514.0825805664062,515.3338623046875,518.3152465820312,511.3722839355469,459.5303039550781,546.3184814453125,581.2598266601562,500.5520935058594,542.3910522460938,540.9749145507812,558.4673461914062,560.73193359375,567.0006103515625,556.9906616210938,559.1932373046875,553.0621948242188,545.5548706054688,524.6790771484375,522.203857421875,433.5090026855469,440.37249755859375,462.204833984375,432.0022277832031,482.0572814941406,280.5180358886719,396.403564453125,360.4493103027344,491.7372741699219,494.9826354980469,495.62017822265625,425.8310546875,446.8517761230469,476.3303527832031,504.80303955078125,488.642578125,468.5169982910156,489.10662841796875,503.4865417480469,511.8933410644531,485.4527893066406,494.614990234375,474.3663330078125,501.8537902832031,471.26348876953125,506.5298767089844,494.4392395019531,489.12860107421875,462.365234375,495.5716247558594,492.925537109375,482.2935791015625,478.5318298339844,477.5043029785156,480.9018859863281,492.8271484375,508.687255859375,501.2776184082031,502.4678649902344,529.27001953125,552.046875,534.6470336914062,550.5770263671875,544.1249389648438,572.3316040039062,552.8103637695312,567.3136596679688,422.8779296875,413.3304138183594,425.8418273925781,431.4871520996094,431.3440856933594,420.0314636230469,465.5428466796875,486.0806884765625,458.2093200683594,286.4594421386719,470.5146179199219,462.3081970214844,457.4154052734375,454.9215087890625,449.5057678222656,451.5211486816406
2024-12-15 00:00:00,2024-12-15 13:00:00.000,582.0022583007812,342.8705749511719,0.5903762578964233,1771.816162109375,16.908403396606445,432.0457763671875,385.5023193359375,479.422119140625,464.04864501953125,544.1688842773438,435.7606506347656,384.4282531738281,477.1073303222656,462.5088195800781,545.8474731445312,539.5952758789062,124.1956558227539,16.716184616088867,96.99400329589844,19.94468116760254,3.639418601989746,326.5349426269531,3.386805534362793,257.76654052734375,542.5911865234375,310.58966064453125,543.0712890625,542.791259765625,29.844083786010742,7.9492363929748535,272.3433532714844,325.2323303222656,298.3415222167969,330.5980529785156,301.2186584472656,0.0,-0.27363282442092896,36.11506271362305,33.54483413696289,0.09765625,100.0,7.258586406707764,269.5640563964844,74.90473937988281,45.30084991455078,157.7207489013672,6.931232929229736,271.1877136230469,75.9128189086914,48.92538833618164,105.50626373291016,7.159926414489746,272.16510009765625,74.46693420410156,50.616310119628906,157.7207489013672,6.817965030670166,272.41510009765625,74.46693420410156,50.52291488647461,108.81490325927734,7.048166751861572,279.9778137207031,80.50347900390625,50.744258880615234,104.90019989013672,6.995228290557861,287.3774719238281,75.5394058227539,50.462039947509766,104.46378326416016,6.988033294677734,278.97271728515625,74.63221740722656,46.29927062988281,1881.437255859375,2.9221065044403076,3.3389978408813477,-51.699283599853516,588.3120727539062,556.8792114257812,349.96319580078125,406.65130615234375,305.6815490722656,350.1328430175781,327.4153137207031,294.1246643066406,311.90679931640625,328.1428527832031,308.58367919921875,-199.7327117919922,-121.03343963623047,-0.33060526847839355,-0.45580342411994934,-0.291705459356308,-0.2932490408420563,-1.2272791862487793,-1.2873992919921875,-55.80501174926758,617.979248046875,605.0758056640625,400.79644775390625,408.7133483886719,311.410400390625,340.6282653808594,321.0329284667969,326.2699279785156,329.80938720703125,,322.4787902832031,-205.78224182128906,-161.68539428710938,-0.3260659873485565,-0.4838048219680786,-0.5113115906715393,-0.36741921305656433,-1.3636451959609985,-1.3859901428222656,0.8509125709533691,0.9100914001464844,0.5096938610076904,0.42924681305885315,0.45109543204307556,9.158160209655762,8.705708503723145,7.8378586769104,7.229031085968018,134.4580535888672,130.7321014404297,114.89918518066406,139.6259307861328,151.45338439941406,148.88031005859375,0.8580399751663208,0.9504711031913757,0.5149854421615601,0.4617123305797577,0.4422740340232849,9.07327651977539,8.771720886230469,7.86406946182251,-1.2272791862487793,-1.2873992919921875,-2.3250274658203125,-2.291609525680542,1037.5220947265625,-1.3636451959609985,-1.3859901428222656,-2.6410608291625977,-2.6384384632110596,1255.092529296875,-0.09462890774011612,0.2414717674255371,0.4400000274181366,0.5199999809265137,0.3330453634262085,0.34731292724609375,0.19760607182979584,0.2889694571495056,0.33392372727394104,0.32549604773521423,0.0,9.006538391113281,98.43272399902344,97.6661376953125,10.025090217590332,98.43902587890625,98.34732818603516,9.839290618896484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.43902587890625,97.6661376953125,98.43272399902344,9.839290618896484,10.025090217590332,9.006538391113281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1072.4600830078125,808.975341796875,77.19992065429688,77.767578125,79.955078125,77.30078125,-0.23000000417232513,72.35546875,80.931640625,73.43540954589844,9.171130180358887,-0.3100000023841858,76.5390625,78.98677062988281,78.16805267333984,78.41560363769531,0.23000000417232513,72.869140625,79.970703125,73.45536041259766,9.51171875,-0.3700000047683716,1004.1118774414062,127.64250946044922,0.0,6.077121257781982,18.133943557739258,349.5276184082031,360.78399658203125,350.2286071777344,360.44757080078125,1862.82958984375,1604.7379150390625,19.477678298950195,21.10607147216797,507.91363525390625,520.0348510742188,532.9995727539062,515.6070556640625,486.3365173339844,521.6747436523438,528.4600830078125,534.0531616210938,526.3689575195312,538.6426391601562,528.4853515625,507.8570556640625,527.3305053710938,508.22503662109375,521.5399780273438,521.9614868164062,510.8511962890625,494.02862548828125,523.05810546875,515.0203247070312,526.24853515625,525.7218017578125,520.640380859375,524.6420288085938,513.173828125,489.0523376464844,502.65032958984375,512.7221069335938,525.1528930664062,528.58056640625,521.9530639648438,521.9612426757812,516.7310180664062,518.0276489257812,520.5655517578125,514.0126342773438,462.8153991699219,553.5384521484375,586.5244750976562,502.0935974121094,543.570556640625,541.0723266601562,559.0894165039062,560.9364624023438,568.9622802734375,560.99072265625,562.0811767578125,554.1577758789062,547.8756103515625,526.2881469726562,519.9762573242188,432.4187927246094,443.86785888671875,467.71600341796875,435.55084228515625,481.5455322265625,280.5180358886719,395.13482666015625,360.55908203125,492.029296875,496.2975158691406,495.2686767578125,426.58953857421875,446.9567565917969,483.8724365234375,493.12408447265625,490.0982666015625,468.66949462890625,495.730224609375,502.4488525390625,517.2887573242188,485.23187255859375,502.2307434082031,477.9432373046875,505.0021057128906,472.7976989746094,510.0096130371094,497.3432312011719,493.24530029296875,463.1961364746094,499.35528564453125,491.76788330078125,481.7209777832031,478.26025390625,477.4865417480469,480.7601013183594,495.12347412109375,511.31451416015625,502.5469055175781,503.5919494628906,528.8297119140625,552.15234375,534.6837768554688,551.1043701171875,546.2920532226562,574.4324951171875,553.502197265625,568.7300415039062,425.5751953125,412.9207458496094,424.57415771484375,432.1908264160156,432.149658203125,417.9846496582031,466.4100646972656,490.7817687988281,459.443603515625,286.8076477050781,472.55218505859375,463.9549560546875,459.17974853515625,456.6629943847656,451.1999816894531,453.37890625
2024-12-15 00:00:00,2024-12-15 14:00:00.000,576.0828857421875,343.19805908203125,0.5956035256385803,1763.6705322265625,16.841259002685547,432.01470947265625,385.8263244628906,477.4819641113281,461.0466613769531,540.6864013671875,435.2057800292969,385.81365966796875,476.23291015625,461.67169189453125,542.4879760742188,536.0759887695312,120.70470428466797,18.43447494506836,94.67996215820312,19.70444679260254,3.6023142337799072,323.4660339355469,3.3522205352783203,260.50018310546875,539.7037963867188,294.3380432128906,536.9063720703125,538.2642822265625,25.756425857543945,10.683101654052734,271.8666687011719,325.0122375488281,297.5510559082031,330.3488464355469,300.1366271972656,0.0,-0.2802933156490326,36.46342468261719,33.54483413696289,0.09765625,100.0,7.16178035736084,269.58050537109375,75.24435424804688,45.222503662109375,156.62767028808594,6.843184947967529,271.2002868652344,76.04051208496094,49.663944244384766,103.23605346679688,7.06453275680542,272.45233154296875,74.40550231933594,50.554622650146484,156.62767028808594,6.728280067443848,272.50634765625,74.40550231933594,50.46034240722656,107.4753646850586,6.956064224243164,279.555419921875,79.02176666259766,50.67940902709961,104.57894134521484,6.901205539703369,287.2160339355469,74.37969970703125,50.40237045288086,103.86298370361328,6.912238121032715,278.8852233886719,75.09336853027344,46.23007583618164,1872.7855224609375,2.817904233932495,3.483415126800537,-52.94632339477539,585.7691650390625,552.0094604492188,348.5057678222656,405.4542541503906,304.7197570800781,349.7096862792969,326.6216735839844,293.1541748046875,311.0085144042969,327.5544738769531,307.4239196777344,-197.26646423339844,-120.53516387939453,-0.32638752460479736,-0.4450473487377167,-0.28870829939842224,-0.2904312312602997,-1.217896580696106,-1.2760578393936157,-57.79837417602539,606.7739868164062,592.4067993164062,391.6481628417969,406.7309875488281,308.58990478515625,339.6491394042969,318.8121643066406,325.4277038574219,327.84906005859375,,321.7464294433594,-203.1144256591797,-161.57167053222656,-0.32341575622558594,-0.4795193374156952,-0.5082627534866333,-0.3639647662639618,-1.3541200160980225,-1.3753762245178223,0.8460769653320312,0.9021642208099365,0.5054271221160889,0.430717408657074,0.44821128249168396,9.029643058776855,8.576311111450195,7.7314605712890625,7.133110523223877,135.09426879882812,131.63876342773438,115.66761779785156,139.81224060058594,151.53453063964844,149.20343017578125,0.8515205383300781,0.9480597376823425,0.5113845467567444,0.4573309123516083,0.43891578912734985,8.940936088562012,8.646797180175781,7.757811069488525,-1.217896580696106,-1.2760578393936157,-2.3071231842041016,-2.273738384246826,1031.0272216796875,-1.3541200160980225,-1.3753762245178223,-2.6230475902557373,-2.620128870010376,1247.3472900390625,-0.09462890774011612,0.23820100724697113,0.4400000274181366,0.5199999809265137,0.3295404314994812,0.3439231514930725,0.1962822526693344,0.28662776947021484,0.3343556523323059,0.3221263885498047,0.0,9.004838943481445,100.30178833007812,99.59375,10.021924018859863,99.06107330322266,98.91259002685547,9.806228637695312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.06107330322266,99.59375,100.30178833007812,9.806228637695312,10.021924018859863,9.004838943481445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1070.482666015625,802.2986450195312,77.19992065429688,77.767578125,79.955078125,77.30078125,-0.23000000417232513,72.35546875,80.931640625,73.43540954589844,9.155644416809082,-0.3100000023841858,76.5390625,78.98677062988281,78.16805267333984,78.41560363769531,0.23000000417232513,72.869140625,79.970703125,73.45536041259766,9.53272533416748,-0.3700000047683716,992.4379272460938,137.79269409179688,0.0,4.5102105140686035,18.07400894165039,349.69281005859375,360.2691345214844,350.724609375,359.7357177734375,1865.2691650390625,1611.8804931640625,19.413976669311523,21.479042053222656,501.1037902832031,513.7437744140625,527.9063720703125,512.1447143554688,484.713134765625,522.529052734375,530.0269165039062,533.6317138671875,523.5560913085938,535.4342651367188,525.49560546875,506.02911376953125,525.7025146484375,506.3212890625,518.3530883789062,517.889404296875,508.00927734375,491.2584228515625,522.43212890625,514.5861206054688,525.845703125,525.1885375976562,519.9951171875,523.8413696289062,511.91558837890625,487.86651611328125,501.5679626464844,510.89544677734375,523.1383666992188,527.0089111328125,520.0031127929688,519.8999633789062,514.816650390625,516.031982421875,519.0490112304688,512.5170288085938,452.8398132324219,540.4561767578125,574.8775634765625,501.9430236816406,543.7666625976562,546.3010864257812,564.18505859375,556.1632080078125,567.3995361328125,557.9247436523438,559.1890258789062,555.681640625,549.3999633789062,526.74609375,513.86376953125,430.06195068359375,441.7966613769531,464.030517578125,433.5169677734375,479.2189025878906,280.9109191894531,390.8905944824219,360.1850891113281,488.82733154296875,494.7206115722656,492.92291259765625,425.3376770019531,445.80487060546875,480.1606750488281,493.06024169921875,490.5868835449219,466.5662536621094,492.6345520019531,504.3928527832031,518.1417236328125,482.1904602050781,498.7616882324219,482.8470764160156,504.7501220703125,471.53436279296875,513.1026000976562,502.5992736816406,498.2525634765625,461.8122253417969,506.1607971191406,491.62457275390625,481.1810607910156,477.45220947265625,476.17608642578125,477.8148193359375,489.35711669921875,504.7947998046875,499.6092834472656,500.9983825683594,528.3211059570312,552.7451171875,535.4115600585938,551.9885864257812,549.0775756835938,576.7234497070312,556.223388671875,574.5123291015625,421.2758483886719,414.5692443847656,428.5068054199219,432.1720275878906,433.8531799316406,416.2694396972656,464.6938781738281,496.84027099609375,457.91571044921875,287.0394592285156,471.15936279296875,462.9656677246094,458.3531494140625,455.9344177246094,450.58673095703125,452.7130432128906
2024-12-15 00:00:00,2024-12-15 15:00:00.000,571.8692016601562,348.98291015625,0.6110837459564209,1748.9945068359375,16.72092628479004,432.54937744140625,384.6006164550781,477.2713928222656,463.97833251953125,545.387939453125,439.9640808105469,385.8424072265625,476.4292907714844,460.6131286621094,546.2821655273438,540.250244140625,124.16001892089844,14.243592262268066,95.66769409179688,21.362119674682617,3.5625429153442383,326.2119445800781,3.31508207321167,252.54727172851562,546.7493896484375,289.24798583984375,542.0926513671875,544.4736938476562,31.074094772338867,13.373377799987793,271.39495849609375,324.8807373046875,297.362060546875,330.01483154296875,299.9813232421875,0.0,-0.29057788848876953,36.46342468261719,33.54483413696289,0.09765625,100.0,7.107406139373779,269.5067443847656,73.45169067382812,46.00717544555664,155.57418823242188,6.795657157897949,271.1678466796875,74.16246032714844,50.73201370239258,101.72091674804688,7.01353120803833,272.2208251953125,72.96797943115234,51.349647521972656,155.57418823242188,6.6813530921936035,271.75640869140625,72.96797943115234,51.24366760253906,105.87297058105469,6.908640384674072,278.1102294921875,75.31145477294922,51.46773910522461,103.53607177734375,6.853098392486572,285.7118225097656,72.23368072509766,51.194034576416016,102.1404037475586,6.881192207336426,277.5361022949219,72.73905181884766,47.01276397705078,1870.1527099609375,2.974510669708252,3.2679312229156494,-48.06339645385742,586.6253051757812,562.822021484375,346.5173645019531,407.7485046386719,303.1012878417969,351.175048828125,326.1452331542969,292.724853515625,310.1402893066406,327.34283447265625,306.6460876464844,-195.03440856933594,-118.35782623291016,-0.3248767852783203,-0.44654354453086853,-0.2876244783401489,-0.2895619869232178,-1.2196851968765259,-1.2761225700378418,-52.77347183227539,598.4425048828125,589.4536743164062,389.73114013671875,404.7943115234375,308.2255859375,339.3838195800781,317.6307067871094,324.0307312011719,326.4975891113281,,320.9140319824219,-195.0620574951172,-157.33935546875,-0.32133105397224426,-0.4750713109970093,-0.5065955519676208,-0.36183011531829834,-1.344627857208252,-1.3672475814819336,0.8739509582519531,0.929587185382843,0.5289005041122437,0.4550803005695343,0.4715486764907837,8.932820320129395,8.482414245605469,7.6656389236450195,7.079846382141113,137.20513916015625,133.8300323486328,117.64936828613281,140.51914978027344,150.61610412597656,149.33482360839844,0.8821723461151123,0.975050151348114,0.5344445109367371,0.4782925844192505,0.4599089026451111,8.844165802001953,8.554244995117188,7.690882682800293,-1.2196851968765259,-1.2761225700378418,-2.3291478157043457,-2.295879364013672,1053.0213623046875,-1.344627857208252,-1.3672475814819336,-2.6141984462738037,-2.6096079349517822,1246.47119140625,-0.09462890774011612,0.25466179847717285,0.4400000274181366,0.5199999809265137,0.33637261390686035,0.36357250809669495,0.2087419182062149,0.30189570784568787,0.3571803867816925,0.3430955410003662,0.0,9.094667434692383,98.62510681152344,97.8161392211914,10.030259132385254,97.54165649414062,97.5524673461914,9.771605491638184,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.54165649414062,97.8161392211914,98.62510681152344,9.771605491638184,10.030259132385254,9.094667434692383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1075.962890625,794.1821899414062,77.19992065429688,77.767578125,70.62049102783203,71.88116455078125,-0.23000000417232513,73.46137237548828,80.931640625,66.95348358154297,9.16994857788086,-0.3100000023841858,76.5390625,78.98677062988281,69.04862976074219,69.2789535522461,0.23000000417232513,73.55447387695312,79.970703125,66.97343444824219,9.52734375,-0.3700000047683716,501.8680114746094,80.25287628173828,0.0,2.423290967941284,17.94550132751465,349.3398742675781,359.98638916015625,350.62945556640625,359.48992919921875,1850.603759765625,1594.973876953125,19.27139663696289,21.792123794555664,502.47491455078125,514.9930419921875,529.8832397460938,513.6439208984375,487.1072998046875,527.5182495117188,536.9786376953125,540.610107421875,529.0018920898438,538.406494140625,528.5653686523438,508.78485107421875,529.0780639648438,509.36260986328125,521.545166015625,522.68310546875,510.52276611328125,491.7328186035156,525.9390258789062,517.5957641601562,529.2547607421875,529.4732055664062,523.3462524414062,527.2252197265625,515.134521484375,491.00750732421875,504.6225891113281,513.5845947265625,526.1622314453125,529.589599609375,522.57666015625,523.52197265625,518.8479614257812,519.222900390625,522.3319091796875,515.390380859375,451.7833557128906,535.42529296875,570.4637451171875,500.1203918457031,547.2589721679688,556.7059936523438,573.7797241210938,567.278564453125,579.3193969726562,563.2357177734375,561.6010131835938,554.5518188476562,556.5532836914062,526.574462890625,517.0348510742188,431.4277038574219,440.7135925292969,461.2088928222656,432.87799072265625,477.264892578125,281.0908508300781,391.0133361816406,359.85302734375,475.9129943847656,486.1882019042969,498.51385498046875,424.91290283203125,443.34002685546875,477.0974426269531,492.7120056152344,484.0069885253906,469.0747375488281,489.6985168457031,508.8006896972656,520.1827392578125,487.0609436035156,498.225341796875,488.96514892578125,508.0203552246094,469.4134826660156,512.3035888671875,501.9495544433594,498.8648376464844,461.4218444824219,504.8890075683594,494.6733093261719,483.79876708984375,479.8077392578125,478.88922119140625,480.9397277832031,490.92132568359375,506.3198547363281,500.6434326171875,501.4126281738281,533.145263671875,556.8778686523438,540.3204345703125,556.0469970703125,551.0822143554688,581.1612548828125,560.6453247070312,582.0514526367188,418.5559387207031,414.59197998046875,430.7843933105469,436.7206115722656,437.621337890625,418.19146728515625,464.3919372558594,496.36962890625,457.4858703613281,287.2955322265625,470.295654296875,460.9984436035156,456.0869140625,453.6253356933594,448.39080810546875,450.5682678222656
2024-12-15 00:00:00,2024-12-15 16:00:00.000,565.6705932617188,334.4201965332031,0.591620147228241,1738.6641845703125,16.74894905090332,436.4071044921875,388.1763610839844,474.5327453613281,462.2961730957031,545.3908081054688,437.79254150390625,385.6393737792969,475.3283386230469,464.8131408691406,548.2852172851562,540.8721923828125,124.32048034667969,12.7269287109375,90.83028411865234,12.69273853302002,3.5281858444213867,326.3425598144531,3.2833328247070312,251.51431274414062,546.5997924804688,268.6731262207031,540.211669921875,543.4580078125,31.179216384887695,20.00531578063965,271.0371398925781,325.76104736328125,297.6934814453125,331.0279541015625,300.1775207519531,0.0,-0.2951478660106659,36.46342468261719,33.54483413696289,0.09765625,100.0,7.140698432922363,270.8938903808594,73.08512115478516,45.79804229736328,155.62188720703125,6.847284317016602,272.47802734375,73.8267593383789,50.4787483215332,102.69908905029297,7.065798759460449,273.4728088378906,72.94448852539062,51.133705139160156,155.62188720703125,6.721920490264893,273.9680480957031,72.94448852539062,51.02920913696289,102.81688690185547,5.87009334564209,252.6904754638672,77.99153900146484,38.20793151855469,102.91852569580078,6.890204906463623,287.2942199707031,71.85787963867188,50.971290588378906,101.66488647460938,6.926207542419434,278.9996337890625,70.86497497558594,46.79679489135742,1897.621337890625,2.916821002960205,3.530103921890259,-58.688377380371094,598.7490234375,561.8219604492188,349.1663818359375,407.8301086425781,305.08270263671875,351.6632080078125,327.8518371582031,294.27850341796875,312.1990051269531,328.79840087890625,308.4354248046875,-205.10218811035156,-124.90727996826172,-0.33370062708854675,-0.4549262821674347,-0.2958332896232605,-0.29819682240486145,-1.241322636604309,-1.298949956893921,-62.401710510253906,611.8556518554688,604.3506469726562,388.5091857910156,409.27691650390625,308.0304260253906,344.43914794921875,318.8125915527344,326.0425109863281,328.0516357421875,,322.63201904296875,-206.26254272460938,-165.86062622070312,-0.331182599067688,-0.4876020550727844,-0.5184088945388794,-0.37149059772491455,-1.3750579357147217,-1.3963589668273926,0.9649951457977295,1.0163904428482056,0.5943872332572937,0.5110819339752197,0.5307134985923767,8.904495239257812,8.45549488067627,7.692496299743652,7.132884502410889,136.49859619140625,132.76327514648438,117.19159698486328,139.78196716308594,151.4757843017578,148.9098358154297,0.9755626916885376,1.0642907619476318,0.5988389849662781,0.536754846572876,0.516928493976593,8.811271667480469,8.525558471679688,7.7091169357299805,-1.241322636604309,-1.298949956893921,-2.3515641689300537,-2.3180480003356934,1052.5927734375,-1.3750579357147217,-1.3963589668273926,-2.6617658138275146,-2.657968759536743,1265.03173828125,-0.09462890774011612,0.2933407425880432,0.4400000274181366,0.5199999809265137,0.3540908694267273,0.41236066818237305,0.23961976170539856,0.2986001670360565,0.40871933102607727,0.39564549922943115,0.0,9.153046607971191,97.41569519042969,96.59088134765625,10.027169227600098,97.16954803466797,97.164794921875,9.792619705200195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.16954803466797,96.59088134765625,97.41569519042969,9.792619705200195,10.027169227600098,9.153046607971191,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1108.082275390625,789.553955078125,77.11695098876953,77.767578125,66.02690124511719,55.96440887451172,-0.23000000417232513,74.18659973144531,80.61563873291016,63.85581588745117,9.216340065002441,-0.3100000023841858,76.5390625,79.03866577148438,64.65572357177734,53.23381423950195,0.23000000417232513,73.5963134765625,79.970703125,63.87576675415039,9.575017929077148,-0.3700000047683716,969.3434448242188,164.99349975585938,0.0,5.406038284301758,17.96388816833496,349.2677307128906,360.6450500488281,344.568115234375,360.3231506347656,1832.270263671875,1591.3331298828125,19.301870346069336,22.750755310058594,503.78668212890625,516.4852905273438,532.2265014648438,516.7801513671875,488.8766174316406,528.832763671875,535.332763671875,534.987548828125,523.385986328125,537.2852783203125,530.0784912109375,509.6101989746094,528.9403076171875,508.8850402832031,522.578369140625,524.0352783203125,514.7696533203125,496.14508056640625,528.7886962890625,520.743896484375,532.45166015625,531.3267822265625,526.509033203125,530.7420654296875,518.2623291015625,492.8057556152344,507.48382568359375,513.435546875,525.6931762695312,529.1622924804688,522.10400390625,523.1065673828125,518.6773071289062,518.9940185546875,521.8873291015625,515.5899047851562,454.4107360839844,538.9645385742188,574.1565551757812,502.1192321777344,549.7060546875,553.9251708984375,565.525390625,560.8604125976562,574.7313842773438,561.3993530273438,562.1530151367188,557.5098266601562,554.5452880859375,531.0042114257812,528.1961669921875,437.4394836425781,441.8223876953125,464.5799865722656,433.5745849609375,478.0557861328125,281.359375,389.5631408691406,360.22833251953125,473.7015686035156,482.00787353515625,504.6186218261719,426.8002624511719,448.031982421875,485.27984619140625,485.9981384277344,477.8177490234375,475.21954345703125,499.8345031738281,498.2669982910156,504.8157653808594,493.2578430175781,504.3409423828125,477.0946350097656,501.36383056640625,466.8222351074219,517.7267456054688,506.6219482421875,504.427734375,461.6930847167969,512.5889892578125,490.3841857910156,479.5841064453125,475.31707763671875,474.5340576171875,474.9671936035156,492.1072692871094,507.7769775390625,505.3817443847656,506.8693542480469,534.6127319335938,560.954833984375,543.275146484375,559.8969116210938,552.110595703125,579.84521484375,559.8375854492188,580.0020751953125,424.38372802734375,419.03411865234375,430.9298400878906,434.1466064453125,434.4842834472656,420.0973205566406,464.2378234863281,503.7740783691406,457.383056640625,287.711181640625,470.3374328613281,460.1026611328125,455.5714111328125,453.1245422363281,448.17919921875,449.9090270996094
