Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-15 00:00:00,2024-12-15 17:00:00.000,433.4954528808594,263.3011779785156,0.6087866425514221,1371.90087890625,14.64102554321289,432.5018310546875,369.6299743652344,474.9201965332031,461.8289794921875,543.2666015625,433.2945556640625,364.98150634765625,482.480712890625,470.02099609375,551.6414184570312,541.8931884765625,104.12826538085938,10.061881065368652,80.161865234375,11.047101974487305,2.6611804962158203,321.2803955078125,2.4586474895477295,288.97918701171875,536.4099731445312,313.7938537597656,534.8231811523438,535.7232666015625,11.803166389465332,2.844428777694702,257.24945068359375,314.4372863769531,287.4046325683594,319.5368347167969,290.1687316894531,0.0,-0.29782429337501526,37.05821990966797,33.54483413696289,0.09765625,100.0,7.00297737121582,261.4159240722656,77.393310546875,42.71876525878906,157.0132598876953,4.733197212219238,230.74972534179688,76.72984313964844,32.590354919433594,106.0416259765625,7.017658710479736,262.94720458984375,75.7000961303711,48.38900375366211,157.0132598876953,6.6594438552856445,268.447021484375,75.7000961303711,48.688568115234375,0.0,-0.29925698041915894,154.7689208984375,89.38924407958984,0.013671875,105.95509338378906,6.744591236114502,277.4985656738281,74.33651733398438,47.5600700378418,103.71502685546875,6.784832000732422,269.7395935058594,73.67591094970703,43.381343841552734,1603.0108642578125,3.4660942554473877,4.026634693145752,-55.856998443603516,528.1921997070312,536.609619140625,339.9252624511719,392.4641418457031,292.686279296875,334.83392333984375,312.2984313964844,283.87078857421875,298.1778564453125,309.4945373535156,292.9740295410156,-158.512939453125,-102.29108428955078,-0.27360600233078003,-0.3504931926727295,-0.21694590151309967,-0.24497640132904053,-0.9247527122497559,-0.9712280631065369,-58.177001953125,568.283935546875,553.5545654296875,378.11029052734375,392.6065673828125,296.319580078125,330.4800109863281,305.9588623046875,312.1521301269531,313.739501953125,,304.9194030761719,-166.65127563476562,-126.32215881347656,-0.26709532737731934,-0.3838551342487335,-0.40004223585128784,-0.3052509129047394,-1.0179539918899536,-1.0300178527832031,0.5336281061172485,0.574341356754303,0.29330405592918396,0.24131187796592712,0.26390501856803894,8.364520072937012,7.95371150970459,7.475019931793213,7.072431564331055,129.16799926757812,126.8806381225586,112.5125503540039,133.41334533691406,144.1303253173828,141.9808349609375,0.4942130744457245,0.6121445894241333,0.29795312881469727,0.27696171402931213,0.2585435211658478,8.265560150146484,8.015288352966309,7.462830543518066,-0.9247527122497559,-0.9712280631065369,-1.7416423559188843,-1.708321213722229,770.4703979492188,-1.0179539918899536,-1.0300178527832031,-1.9487817287445068,-1.9448543787002563,917.4788208007812,-0.09462890774011612,0.11302810162305832,0.4400000274181366,0.5199999809265137,0.054764486849308014,0.1824370175600052,0.09780444204807281,-0.08743631094694138,0.17846788465976715,0.15781782567501068,0.0,11.097917556762695,93.20329284667969,92.3756332397461,11.157190322875977,94.80004119873047,94.70914459228516,11.93856430053711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.80004119873047,92.3756332397461,93.20329284667969,11.93856430053711,11.157190322875977,11.097917556762695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,901.969970703125,701.0157470703125,74.6996841430664,77.767578125,45.5391960144043,12.65625,-0.23000000417232513,70.56366729736328,76.32585144042969,60.283302307128906,9.163492202758789,-0.3100000023841858,73.53038024902344,76.11380767822266,44.58353042602539,14.779999732971191,0.23000000417232513,70.0837631225586,77.47654724121094,60.30325698852539,9.528538703918457,-0.3700000047683716,916.9642944335938,111.80347442626953,0.0,3.080213785171509,15.522223472595215,345.48504638671875,352.9994812011719,336.013916015625,352.3916931152344,1444.2344970703125,1238.7252197265625,16.484439849853516,22.481304168701172,503.8338317871094,515.3638305664062,530.3434448242188,514.9354248046875,485.218505859375,524.8124389648438,528.2373657226562,528.6771850585938,517.9923095703125,537.2474975585938,530.421142578125,509.53668212890625,529.8016967773438,511.5141296386719,527.6682739257812,530.9617919921875,514.7194213867188,495.97979736328125,525.4010009765625,516.659423828125,528.6287841796875,528.9151000976562,523.4094848632812,526.6444091796875,514.5562744140625,489.1591491699219,504.31097412109375,514.1036376953125,527.707275390625,534.8529052734375,527.9200439453125,525.4848022460938,521.4183349609375,523.0709228515625,526.2667236328125,519.899169921875,458.37567138671875,536.450927734375,566.7631225585938,500.6942138671875,545.5645751953125,545.4813842773438,554.8239135742188,556.3258666992188,562.991943359375,560.4138793945312,566.7589721679688,565.4437866210938,549.9334716796875,527.4370727539062,500.52020263671875,427.015380859375,461.56634521484375,485.2232360839844,449.8308410644531,525.5647583007812,281.359375,382.3370361328125,352.4294738769531,489.7950134277344,502.02374267578125,488.1856384277344,423.6221923828125,447.32000732421875,488.6652526855469,493.4409484863281,477.80975341796875,460.0052185058594,490.9363708496094,495.210693359375,497.4320373535156,475.6975402832031,492.67529296875,472.48004150390625,493.8458557128906,479.8341064453125,513.27001953125,502.9919738769531,498.3395080566406,499.758056640625,506.82208251953125,496.1257019042969,482.80548095703125,476.1846618652344,477.249755859375,474.92852783203125,491.8663330078125,507.18609619140625,504.0809020996094,506.6141662597656,531.7738037109375,553.2979125976562,538.0413818359375,553.5828247070312,562.5331420898438,582.5816650390625,563.4913330078125,583.361572265625,418.27899169921875,413.9251403808594,425.4767150878906,426.6380920410156,431.82611083984375,410.072265625,503.38800048828125,497.08154296875,494.4464111328125,288.5672607421875,514.130126953125,470.1616516113281,464.5462951660156,461.7434997558594,455.420166015625,457.01531982421875
2024-12-15 00:00:00,2024-12-15 18:00:00.000,547.984130859375,334.36956787109375,0.6115230917930603,1696.9736328125,17.09657096862793,435.75494384765625,385.968017578125,470.91064453125,462.3546447753906,542.060546875,439.2402648925781,386.9018249511719,474.1583251953125,462.67669677734375,546.3118286132812,538.9295043945312,118.9710922241211,8.301881790161133,100.88372039794922,13.582916259765625,3.4018869400024414,321.3547058105469,3.1635427474975586,254.24742126464844,547.53857421875,273.1112365722656,542.7318725585938,545.2127685546875,29.26163101196289,16.481002807617188,268.67315673828125,323.53436279296875,293.91131591796875,328.9345397949219,296.7232666015625,0.0,-0.2782862186431885,37.07399368286133,33.54483413696289,0.09765625,100.0,7.662897109985352,265.7444152832031,72.93679809570312,47.28968811035156,163.26519775390625,7.478547096252441,265.0232849121094,73.9505386352539,50.43669509887695,114.0029296875,7.71218204498291,269.00250244140625,70.7592544555664,53.0944709777832,163.26519775390625,7.340970993041992,271.1095886230469,70.7592544555664,54.648780822753906,99.15645599365234,5.017938137054443,202.54336547851562,82.68201446533203,27.949281692504883,110.32109832763672,7.501495838165283,282.425048828125,71.68138122558594,52.58391189575195,109.03734588623047,7.548125743865967,274.1202392578125,69.73649597167969,48.398773193359375,1958.61962890625,3.536813974380493,3.7319304943084717,-24.70670509338379,596.3550415039062,556.1018676757812,345.8847961425781,405.2086181640625,301.721435546875,349.1048889160156,323.0184631347656,289.1865539550781,305.45745849609375,326.59619140625,305.63092041015625,-171.3521270751953,-106.66609954833984,-0.30344662070274353,-0.44050848484039307,-0.2861555814743042,-0.2726139426231384,-1.2618099451065063,-1.3192085027694702,-29.088573455810547,613.077880859375,592.2565307617188,386.67572021484375,406.4275207519531,304.48870849609375,348.0852966308594,314.311279296875,320.7050476074219,321.069091796875,,319.8876953125,-174.90821838378906,-137.87396240234375,-0.2990557849407196,-0.4659975469112396,-0.5017253160476685,-0.3416160047054291,-1.3748959302902222,-1.395963191986084,1.077848196029663,1.1310582160949707,0.6923611760139465,0.5985503196716309,0.623134195804596,9.652406692504883,9.167180061340332,8.368721961975098,7.788501739501953,135.90194702148438,131.53958129882812,116.0746841430664,134.59825134277344,146.6959991455078,143.6116180419922,1.0925438404083252,1.174582600593567,0.6969121098518372,0.6255525946617126,0.6094682812690735,9.555593490600586,9.247722625732422,8.376913070678711,-1.2618099451065063,-1.3192085027694702,-2.426940679550171,-2.393170118331909,1107.67431640625,-1.3748959302902222,-1.395963191986084,-2.668731451034546,-2.6662092208862305,1272.2454833984375,-0.09462890774011612,0.36458921432495117,0.4400000274181366,0.5199999809265137,0.4251921474933624,0.5101895332336426,0.30557936429977417,0.19718614220619202,0.49654123187065125,0.490321546792984,0.0,9.13644027709961,93.61005401611328,92.78695678710938,10.014781951904297,92.52536010742188,92.50293731689453,9.800176620483398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.52536010742188,92.78695678710938,93.61005401611328,9.800176620483398,10.014781951904297,9.13644027709961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1139.0869140625,819.5213012695312,82.15347290039062,81.42823028564453,66.04413604736328,36.002647399902344,-0.23000000417232513,79.9865951538086,83.91803741455078,66.1766357421875,9.116409301757812,-0.3100000023841858,79.3580551147461,83.4959945678711,64.71089172363281,37.786014556884766,0.23000000417232513,79.31098175048828,83.67964935302734,66.19658660888672,9.5234375,-0.3700000047683716,915.90087890625,102.88053131103516,0.0,4.020925521850586,18.223352432250977,343.7467346191406,355.73291015625,337.2141418457031,355.1396179199219,1794.561279296875,1553.0814208984375,19.398700714111328,21.27606773376465,502.8538513183594,513.4349365234375,526.4344482421875,511.96270751953125,485.22125244140625,524.8721313476562,532.0191650390625,531.0775146484375,522.8507690429688,535.9561767578125,526.7269287109375,507.5248718261719,525.5305786132812,507.1950988769531,522.6568603515625,524.4155883789062,513.0055541992188,495.11334228515625,524.0226440429688,516.268310546875,527.92333984375,527.6055908203125,522.1077270507812,526.2626953125,513.764404296875,489.2705383300781,502.9346008300781,509.6281433105469,522.63427734375,529.5619506835938,522.3399658203125,520.548828125,517.2763061523438,517.631591796875,520.3449096679688,513.7831420898438,457.5060119628906,543.9556884765625,572.6666870117188,503.7633056640625,551.1061401367188,554.3479614257812,566.4646606445312,564.2114868164062,577.4010009765625,568.3953857421875,570.8550415039062,567.4139404296875,559.7099609375,523.84716796875,520.4342041015625,435.99200439453125,445.39019775390625,467.2431945800781,437.2060852050781,481.6285705566406,281.0774841308594,390.3626708984375,359.02288818359375,478.0852355957031,485.6324157714844,497.4324035644531,421.621337890625,441.4405212402344,482.1975402832031,486.51239013671875,476.45660400390625,464.9773254394531,494.0201721191406,500.49725341796875,498.8470153808594,485.4284973144531,498.86102294921875,484.14227294921875,494.31903076171875,466.4736328125,514.6555786132812,504.89404296875,500.2843322753906,466.25994873046875,507.8294677734375,495.88336181640625,481.17193603515625,475.2504577636719,475.35382080078125,475.60186767578125,490.802490234375,505.35693359375,504.2998046875,506.126953125,536.3173828125,561.3397827148438,543.9223022460938,560.1165161132812,561.8057250976562,586.0556030273438,566.1557006835938,584.6508178710938,424.2798156738281,416.6780090332031,432.1126403808594,434.4820861816406,435.31744384765625,420.2010192871094,469.77886962890625,498.8049011230469,462.6306457519531,287.6676940917969,475.1112976074219,458.3348388671875,453.4255065917969,450.9251403808594,445.7432861328125,447.4786071777344
2024-12-15 00:00:00,2024-12-15 19:00:00.000,582.5689697265625,343.35009765625,0.5891231894493103,1776.8046875,17.027633666992188,433.0423889160156,386.6850280761719,473.5609130859375,464.544921875,543.6756591796875,437.617919921875,390.3125915527344,473.61846923828125,464.5091247558594,549.58740234375,541.0853881835938,119.01593780517578,9.20832347869873,97.04817199707031,10.48835563659668,3.657207489013672,327.4302673339844,3.404268503189087,256.0829772949219,553.8604736328125,314.8520812988281,549.1181640625,551.456298828125,31.70539093017578,6.911960601806641,272.4493103027344,326.2734680175781,298.8231201171875,331.6127624511719,301.35601806640625,0.0,-0.2966713011264801,37.07399368286133,33.54483413696289,0.09765625,100.0,7.540040969848633,268.359375,77.963134765625,45.41425704956055,162.50209045410156,7.426918983459473,273.8634338378906,77.2568588256836,50.08039474487305,111.74661254882812,7.667573928833008,274.49566650390625,72.03910064697266,52.376068115234375,162.50209045410156,7.311996936798096,274.44189453125,72.03910064697266,54.30512237548828,130.20326232910156,7.006208896636963,257.0525207519531,84.59989166259766,40.915279388427734,111.29804229736328,7.4807915687561035,288.03662109375,74.47144317626953,52.232051849365234,110.05628204345703,7.53460693359375,279.33612060546875,71.65621948242188,48.03408432006836,1979.947509765625,3.66280460357666,3.4528048038482666,-51.10475158691406,629.5476684570312,568.8088989257812,355.63177490234375,409.393310546875,308.9051208496094,351.8206787109375,328.8391418457031,293.32305908203125,314.1875915527344,331.45904541015625,310.65887451171875,-208.47500610351562,-126.90284729003906,-0.3448229432106018,-0.4806627035140991,-0.3133617043495178,-0.3051914870738983,-1.3241267204284668,-1.3850898742675781,-55.58781051635742,624.9765625,602.1248779296875,402.61053466796875,409.98199462890625,313.9349365234375,354.0652160644531,324.0733642578125,327.3327941894531,332.1129455566406,,324.8595275878906,-212.7952423095703,-168.46543884277344,-0.3411019444465637,-0.5108373165130615,-0.5408833026885986,-0.38307058811187744,-1.447668433189392,-1.470948576927185,0.9836165904998779,1.0410945415496826,0.6071565747261047,0.5116068720817566,0.5406607389450073,9.790342330932617,9.293689727783203,8.39015007019043,7.750897407531738,137.78683471679688,133.56015014648438,117.36207580566406,137.6476593017578,150.18496704101562,147.30657958984375,0.9958873391151428,1.084944248199463,0.6121666431427002,0.5453592538833618,0.5287235379219055,9.70081615447998,9.380002975463867,8.410786628723145,-1.3241267204284668,-1.3850898742675781,-2.5190553665161133,-2.485596179962158,1133.8953857421875,-1.447668433189392,-1.470948576927185,-2.7877769470214844,-2.7853145599365234,1316.638671875,-0.09462890774011612,0.30018892884254456,0.4400000274181366,0.5199999809265137,0.353413462638855,0.45584651827812195,0.25158441066741943,0.3031032085418701,0.4446429908275604,0.4304731488227844,0.0,9.157485961914062,95.16578674316406,94.38633728027344,10.016426086425781,93.35096740722656,93.349365234375,9.78607177734375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.35096740722656,94.38633728027344,95.16578674316406,9.78607177734375,10.016426086425781,9.157485961914062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1123.182373046875,856.7877197265625,98.72685241699219,98.54296875,65.240234375,53.53362274169922,-0.23000000417232513,98.31828308105469,100.765625,67.17984008789062,9.138209342956543,-0.3100000023841858,94.82472229003906,99.39830780029297,64.37360382080078,53.79372024536133,0.23000000417232513,97.38760375976562,99.95703125,67.19979095458984,9.5234375,-0.3700000047683716,944.367431640625,179.2356414794922,0.0,7.704692840576172,18.274818420410156,347.2306823730469,360.70806884765625,330.38507080078125,360.13128662109375,1874.387451171875,1638.4986572265625,19.55928611755371,20.058290481567383,504.2032775878906,514.344970703125,526.5498046875,511.71844482421875,486.1480712890625,526.0018920898438,535.3162231445312,537.5062866210938,527.6854858398438,540.91796875,530.2626342773438,508.3392639160156,526.2320556640625,507.9963073730469,523.953125,525.1664428710938,517.9078979492188,500.19146728515625,524.4862670898438,516.8822021484375,528.462890625,528.5447387695312,523.0624389648438,527.0792236328125,515.4559326171875,491.0257568359375,504.899169921875,510.4380187988281,522.1585693359375,526.2273559570312,520.2537231445312,521.020263671875,517.894775390625,518.0218505859375,520.3245849609375,514.1473999023438,464.1978454589844,550.333251953125,571.3970336914062,505.9826965332031,553.0013427734375,566.3187255859375,581.3019409179688,573.7039184570312,584.494873046875,565.9436645507812,564.6082763671875,560.7438354492188,556.2670288085938,531.3031005859375,546.2481079101562,452.202880859375,449.2642517089844,473.8089294433594,440.1985168457031,485.036376953125,281.39752197265625,390.5086364746094,360.6471252441406,482.7063293457031,491.35467529296875,502.5830078125,431.8210144042969,454.64007568359375,484.30169677734375,483.3003845214844,478.85736083984375,480.17205810546875,492.5242614746094,493.8893737792969,495.4300537109375,494.411865234375,495.00494384765625,477.3177490234375,494.6063232421875,477.3141174316406,506.9189453125,497.1728515625,494.31817626953125,467.6594543457031,499.73468017578125,491.3939514160156,479.64947509765625,475.4212646484375,474.49639892578125,474.4280090332031,493.05133056640625,507.7928771972656,509.9197692871094,511.8524475097656,539.1697387695312,563.04345703125,546.0859985351562,561.4039306640625,553.423828125,580.4811401367188,561.6275634765625,577.308349609375,422.7769775390625,414.50396728515625,430.30828857421875,433.215576171875,430.9878234863281,422.3944396972656,470.2313232421875,492.2268981933594,464.2160339355469,287.905517578125,478.16900634765625,468.41729736328125,463.29791259765625,460.947021484375,455.4478454589844,457.8580017089844
2024-12-15 00:00:00,2024-12-15 20:00:00.000,549.154052734375,319.9139709472656,0.5824579000473022,1658.3404541015625,16.298059463500977,436.08154296875,385.292724609375,476.5811767578125,465.046142578125,546.9583129882812,441.8002014160156,386.3623352050781,479.6695556640625,462.18438720703125,548.7813720703125,542.4249267578125,117.02702331542969,10.850685119628906,90.32550811767578,21.281232833862305,3.46570086479187,329.88726806640625,3.2231838703155518,251.55503845214844,547.8991088867188,288.7347106933594,537.6426391601562,542.6640014648438,31.96383285522461,15.099574089050293,269.8067321777344,325.28448486328125,297.5069580078125,330.6685791015625,300.2087707519531,0.0,-0.2999383807182312,37.32076644897461,33.1690788269043,0.09765625,100.0,7.635953903198242,269.9460754394531,76.85310363769531,47.80674362182617,162.1409912109375,7.432358741760254,272.4954833984375,76.92609405517578,50.57798767089844,113.93224334716797,7.666504383087158,272.9226379394531,72.8226547241211,52.44195556640625,162.1409912109375,7.286591053009033,275.972412109375,72.8226547241211,54.37046432495117,67.22437286376953,3.2684271335601807,163.31076049804688,80.66929626464844,14.755082130432129,110.76203155517578,7.412858963012695,286.7787780761719,74.99309539794922,52.28638458251953,109.32886505126953,7.471197128295898,278.52459716796875,71.61710357666016,47.66593933105469,1855.7425537109375,3.625617504119873,3.650542974472046,-67.8826675415039,593.8360595703125,555.0829467773438,350.0377502441406,404.8550109863281,305.04876708984375,347.5803527832031,325.7824401855469,291.3984680175781,310.947021484375,326.8930358886719,306.5120849609375,-203.8359375,-125.71013641357422,-0.3331688642501831,-0.4522049129009247,-0.291646271944046,-0.29451748728752136,-1.2133617401123047,-1.2708501815795898,-70.17845153808594,608.1611328125,590.0325927734375,396.5595703125,405.8332214355469,309.7665100097656,350.1548156738281,321.1946716308594,324.20794677734375,328.54681396484375,,320.5106506347656,-207.6870574951172,-163.67349243164062,-0.32939472794532776,-0.48339661955833435,-0.5066985487937927,-0.3700765073299408,-1.3318021297454834,-1.3530219793319702,0.8427446484565735,0.9009016156196594,0.5107285380363464,0.43235114216804504,0.4548419713973999,9.472285270690918,9.011622428894043,8.274633407592773,7.736100196838379,135.6163787841797,131.99118041992188,115.93992614746094,137.11334228515625,149.34707641601562,146.7930908203125,0.8452540040016174,0.9436370730400085,0.5163036584854126,0.46467509865760803,0.4474239647388458,9.377494812011719,9.07701587677002,8.26807689666748,-1.2133617401123047,-1.2708501815795898,-2.2937841415405273,-2.260698080062866,1023.0209350585938,-1.3318021297454834,-1.3530219793319702,-2.557588815689087,-2.555110454559326,1204.2498779296875,-0.09462890774011612,0.23896893858909607,0.4400000274181366,0.5199999809265137,0.2909546196460724,0.37909021973609924,0.201549232006073,0.0696936845779419,0.3694816529750824,0.3527715504169464,0.0,9.158968925476074,96.82441711425781,96.02450561523438,10.021886825561523,96.5456771850586,96.62586975097656,9.784760475158691,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.5456771850586,96.02450561523438,96.82441711425781,9.784760475158691,10.021886825561523,9.158968925476074,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1061.8565673828125,793.8622436523438,98.45974731445312,99.3603515625,65.240234375,26.85296058654785,-0.23000000417232513,98.27691650390625,100.64712524414062,69.837646484375,9.147991180419922,-0.3100000023841858,95.166015625,99.50000762939453,64.51795959472656,28.957670211791992,0.23000000417232513,97.29203033447266,100.2254409790039,69.85759735107422,9.5234375,-0.3700000047683716,937.7825317382812,168.04652404785156,0.0,6.584765434265137,17.445775985717773,347.8794860839844,358.81439208984375,324.53656005859375,358.0434265136719,1749.216552734375,1509.4267578125,18.653987884521484,18.98403549194336,506.04766845703125,516.7288208007812,530.742431640625,515.5413818359375,487.7578430175781,529.0407104492188,536.566650390625,537.7909545898438,526.1616821289062,538.9790649414062,529.697265625,508.4275817871094,528.0407104492188,507.98870849609375,522.6555786132812,523.8917236328125,514.2571411132812,496.29644775390625,528.3547973632812,520.2298583984375,532.5360107421875,532.3919067382812,526.4808959960938,530.3834228515625,518.1011352539062,492.7783508300781,507.5166320800781,511.87823486328125,524.7337646484375,528.0712280273438,522.6395874023438,521.5900268554688,518.3038330078125,518.6774291992188,521.1497802734375,514.5142822265625,457.2400817871094,541.63134765625,564.7830200195312,503.8390808105469,547.3152465820312,552.9517822265625,572.3823852539062,567.9451904296875,577.4962768554688,566.6026611328125,570.254150390625,562.0621948242188,553.7299194335938,531.0236206054688,530.9490356445312,437.84283447265625,450.7758483886719,474.7991638183594,441.781494140625,490.9765930175781,281.39788818359375,387.2981262207031,358.7231750488281,484.80328369140625,492.5599365234375,499.720947265625,425.5581970214844,447.2569274902344,484.8025207519531,491.573974609375,485.5509033203125,471.6847839355469,496.1933898925781,503.29449462890625,503.1365661621094,490.820068359375,500.5804748535156,486.54766845703125,503.66278076171875,472.7148132324219,517.3992919921875,507.65203857421875,504.6726989746094,472.926025390625,510.2220458984375,496.801513671875,484.9159240722656,480.28033447265625,479.9599609375,480.059326171875,494.5951843261719,509.7288818359375,506.1651611328125,507.71282958984375,531.5586547851562,556.0055541992188,538.8681640625,555.0806274414062,555.8638916015625,581.7437133789062,562.5798950195312,579.44677734375,423.8943786621094,416.0768127441406,432.3751525878906,436.37835693359375,436.6496276855469,423.0027770996094,476.4993591308594,502.0339660644531,469.2073974609375,287.9891662597656,484.57440185546875,464.9158935546875,460.0003967285156,457.4626770019531,452.0861511230469,453.9952697753906
2024-12-15 00:00:00,2024-12-15 21:00:00.000,554.8555908203125,324.86724853515625,0.5854829549789429,1668.7550048828125,16.548738479614258,438.93853759765625,385.58184814453125,477.81781005859375,462.1305236816406,545.6040649414062,445.6731872558594,380.6354064941406,476.5528564453125,459.7339782714844,548.3869018554688,541.5133056640625,134.51089477539062,16.147411346435547,94.10595703125,20.943317413330078,3.5042266845703125,329.1373291015625,3.2593398094177246,249.0554962158203,546.910888671875,302.6543884277344,540.8709106445312,543.9368896484375,38.743770599365234,11.702733993530273,270.26251220703125,325.8651428222656,297.6160888671875,330.96331787109375,299.9461364746094,0.0,-0.29837295413017273,37.68456268310547,32.766117095947266,0.09765625,100.0,8.14267349243164,269.2520751953125,70.73692321777344,52.0549430847168,166.66342163085938,7.939433574676514,270.85693359375,71.40803527832031,55.040489196777344,117.65619659423828,8.170520782470703,270.9098815917969,71.69756317138672,55.80818176269531,166.66342163085938,7.759849548339844,276.2657775878906,71.69756317138672,56.92879104614258,0.0,-0.29999998211860657,115.223876953125,72.77294158935547,0.001953125,112.67913055419922,7.86881160736084,284.3260498046875,71.63188934326172,55.41047286987305,112.64016723632812,7.927081108093262,276.2901611328125,70.54290771484375,49.63002395629883,1868.7908935546875,3.5575616359710693,3.451139450073242,-41.08582305908203,625.36962890625,584.5425415039062,348.4410400390625,408.3172607421875,303.9714050292969,349.5536193847656,324.82891845703125,291.43621826171875,309.2520446777344,326.57421875,306.763916015625,-179.84902954101562,-111.20083618164062,-0.30959612131118774,-0.43248802423477173,-0.28108474612236023,-0.2761878967285156,-1.2063816785812378,-1.2643842697143555,-43.37128829956055,590.14892578125,581.9343872070312,395.00042724609375,403.5707092285156,308.0473937988281,347.24603271484375,318.97314453125,322.63067626953125,325.2664794921875,,320.4808654785156,-183.45672607421875,-141.93055725097656,-0.3058648705482483,-0.46142151951789856,-0.489533931016922,-0.34787824749946594,-1.3166834115982056,-1.3394534587860107,1.0374855995178223,1.093744158744812,0.6681570410728455,0.5693135857582092,0.6005821824073792,9.834511756896973,9.398246765136719,8.731202125549316,8.239253997802734,133.61669921875,129.39588928222656,113.7381820678711,132.7631072998047,145.06723022460938,141.9707794189453,1.050997257232666,1.1397627592086792,0.6751239895820618,0.6097389459609985,0.595469057559967,9.757611274719238,9.454185485839844,8.706273078918457,-1.2063816785812378,-1.2643842697143555,-2.3037540912628174,-2.2707324028015137,1039.3955078125,-1.3166834115982056,-1.3394534587860107,-2.5402615070343018,-2.5386252403259277,1200.8759765625,-0.09462890774011612,0.3456209897994995,0.4400000274181366,0.5199999809265137,0.41905733942985535,0.5200007557868958,0.2879963219165802,-0.027041558176279068,0.5017774701118469,0.4910796284675598,0.0,9.131214141845703,96.9410629272461,96.13661193847656,10.032116889953613,97.34320068359375,97.3223876953125,9.726223945617676,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.34320068359375,96.13661193847656,96.9410629272461,9.726223945617676,10.032116889953613,9.131214141845703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1123.9029541015625,744.8822631835938,99.32975769042969,100.216796875,66.37086486816406,10.779296875,-0.23000000417232513,99.26641845703125,100.755859375,73.28104400634766,9.184226989746094,-0.3100000023841858,95.166015625,99.60609436035156,66.66242980957031,14.250090599060059,0.23000000417232513,98.0349349975586,100.306640625,73.30099487304688,9.5234375,-0.3700000047683716,944.789306640625,58.98222732543945,0.0,1.5843641757965088,17.674219131469727,346.79400634765625,357.26312255859375,329.1490173339844,356.2690734863281,1764.5650634765625,1498.5682373046875,18.89052391052246,18.219196319580078,497.9298095703125,508.7415466308594,524.89453125,512.5230712890625,488.1419982910156,533.5890502929688,542.6507568359375,541.9584350585938,529.124267578125,540.7323608398438,527.9765625,505.6268310546875,524.3895874023438,504.615234375,521.7015380859375,529.0765380859375,520.3033447265625,499.70294189453125,530.5670166015625,522.2572631835938,534.6751098632812,534.382080078125,528.1862182617188,532.3760986328125,519.344970703125,493.8345642089844,508.42144775390625,508.2344970703125,520.8284301757812,524.6556396484375,519.6598510742188,515.4290161132812,513.2265014648438,513.97216796875,516.2678833007812,510.0230407714844,450.2183837890625,526.3945922851562,551.8003540039062,501.7535705566406,557.6452026367188,568.0131225585938,583.8059692382812,575.333740234375,578.3078002929688,565.6389770507812,564.0478515625,560.6054077148438,554.3993530273438,532.836669921875,544.438720703125,450.4039001464844,446.193359375,466.83770751953125,437.4762878417969,491.9469909667969,281.1700744628906,390.132080078125,358.88330078125,473.3473205566406,480.58563232421875,521.3411865234375,429.37152099609375,454.78094482421875,476.4528503417969,496.3031921386719,475.306640625,494.4954833984375,485.61309814453125,513.47705078125,497.8620300292969,515.8544311523438,486.1033020019531,491.27069091796875,503.32537841796875,467.12066650390625,511.0115051269531,500.8370056152344,496.91424560546875,472.1827087402344,503.5330810546875,498.6571350097656,486.33709716796875,480.2764587402344,480.0801086425781,478.3796691894531,487.593505859375,501.769287109375,511.13665771484375,512.6261596679688,542.8751831054688,568.7781982421875,548.9387817382812,566.7507934570312,547.297119140625,566.8386840820312,551.8795776367188,566.5845947265625,418.3172607421875,420.6119384765625,441.8174133300781,439.0487976074219,434.3501892089844,429.6477966308594,476.3243103027344,494.4354248046875,467.8716735839844,287.6722717285156,483.14288330078125,459.9541931152344,455.4401550292969,452.5999755859375,447.59429931640625,448.9719543457031
2024-12-15 00:00:00,2024-12-15 22:00:00.000,496.1510009765625,289.6123962402344,0.5844959020614624,1496.721923828125,15.01352596282959,435.8217468261719,377.1880187988281,479.0523681640625,460.1098937988281,542.07861328125,451.6628112792969,376.569091796875,474.3276062011719,455.439697265625,548.4242553710938,539.7640380859375,119.68433380126953,16.890172958374023,83.08170318603516,19.30445671081543,3.1207170486450195,328.3419494628906,2.894164562225342,243.7353515625,550.0164184570312,329.0813903808594,536.623291015625,543.3490600585938,30.638996124267578,1.2221487760543823,264.3978576660156,322.3936462402344,294.7704162597656,327.1752624511719,297.02593994140625,0.0,-0.2891809940338135,37.254451751708984,32.219573974609375,0.09765625,100.0,7.710381031036377,266.9263916015625,77.17245483398438,45.45941925048828,163.98367309570312,7.472170829772949,268.26904296875,74.83584594726562,49.188720703125,116.42377471923828,7.701273441314697,268.3175964355469,77.04562377929688,50.2582893371582,163.98367309570312,7.298915863037109,272.6905822753906,77.04562377929688,50.68223190307617,0.0,-0.29999998211860657,96.13336181640625,66.67105102539062,0.001953125,112.50658416748047,7.398746967315674,280.4915466308594,75.42427062988281,50.607791900634766,113.5463638305664,7.45559024810791,272.767822265625,76.986083984375,43.402591705322266,1726.1728515625,3.8352692127227783,3.6947875022888184,-62.72679138183594,600.3765258789062,579.2850341796875,345.7832946777344,404.968994140625,300.4266357421875,343.84375,320.5572509765625,288.813720703125,306.2826843261719,320.1553649902344,302.26416015625,-182.88673400878906,-113.03163146972656,-0.3046398162841797,-0.4077223837375641,-0.25879937410354614,-0.27035507559776306,-1.0796180963516235,-1.132820725440979,-67.55735778808594,569.9210205078125,554.5138549804688,394.93988037109375,396.0245361328125,304.9628601074219,337.5768127441406,315.5420227050781,318.035888671875,321.83538818359375,,313.82745361328125,-187.44569396972656,-144.6905517578125,-0.30283936858177185,-0.43652796745300293,-0.45591187477111816,-0.34270358085632324,-1.174666404724121,-1.1934581995010376,0.6830630302429199,0.7319032549858093,0.3964047431945801,0.33931803703308105,0.355457067489624,9.349831581115723,8.921630859375,8.254402160644531,7.766340255737305,132.03395080566406,129.05931091308594,113.28140258789062,132.70033264160156,142.71246337890625,140.95054626464844,0.6617177128791809,0.7692587375640869,0.4024883210659027,0.3683212697505951,0.34995168447494507,9.26181697845459,8.973551750183105,8.22888469696045,-1.0796180963516235,-1.132820725440979,-2.0515546798706055,-2.0188162326812744,918.7488403320312,-1.174666404724121,-1.1934581995010376,-2.2470459938049316,-2.243162155151367,1052.7669677734375,-0.09462890774011612,0.17179088294506073,0.4400000274181366,0.5199999809265137,0.22247233986854553,0.2895321249961853,0.1507313996553421,-0.08445154875516891,0.2805047333240509,0.26120224595069885,0.0,9.158869743347168,96.6709976196289,95.8807373046875,10.028421401977539,99.68070220947266,99.50619506835938,9.77806282043457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.68070220947266,95.8807373046875,96.6709976196289,9.77806282043457,10.028421401977539,9.158869743347168,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,985.0142211914062,741.21630859375,96.98086547851562,100.216796875,65.9619369506836,10.789196014404297,-0.23000000417232513,94.32928466796875,100.755859375,67.12773895263672,9.119202613830566,-0.3100000023841858,95.166015625,98.79876708984375,64.1435317993164,14.250090599060059,0.23000000417232513,92.55186462402344,100.306640625,67.14768981933594,9.5234375,-0.3700000047683716,926.182861328125,36.61686325073242,0.0,1.3583170175552368,16.037582397460938,345.2592468261719,354.3702087402344,330.71197509765625,353.4423828125,1590.236083984375,1351.068359375,17.124454498291016,17.693668365478516,496.6048583984375,507.763916015625,524.19677734375,510.6334228515625,483.12591552734375,527.2616577148438,535.7080078125,536.1979370117188,522.9830322265625,533.3672485351562,524.0206298828125,502.9173278808594,524.2019653320312,506.5625915527344,522.4646606445312,527.498046875,517.4851684570312,496.1588439941406,525.5415649414062,517.2041625976562,529.3362426757812,529.2826538085938,523.1956176757812,526.77880859375,514.4219360351562,488.7051086425781,503.8564147949219,509.2175598144531,523.1755981445312,528.9158325195312,523.55517578125,516.7969360351562,515.6060791015625,516.39697265625,518.9382934570312,511.915283203125,448.9813537597656,522.9967041015625,548.0528564453125,501.446044921875,553.7429809570312,563.46875,579.9798583984375,571.4903564453125,570.990234375,566.0882568359375,569.9500732421875,565.0858154296875,556.3439331054688,534.5780029296875,545.1934204101562,451.4968566894531,442.44793701171875,461.3204345703125,433.20294189453125,489.294677734375,280.9684753417969,381.5780334472656,354.2596130371094,470.8275451660156,482.64984130859375,522.0685424804688,429.10906982421875,455.7549743652344,469.02618408203125,488.73541259765625,473.4314880371094,494.8640441894531,479.1492614746094,501.28179931640625,498.4793701171875,514.4158935546875,485.8305969238281,482.00714111328125,498.37249755859375,472.826171875,514.6705322265625,501.4864501953125,498.076904296875,471.34222412109375,504.3050842285156,510.1197204589844,497.9197692871094,491.4724426269531,490.2346496582031,489.8340148925781,485.8899841308594,500.2041320800781,508.1156311035156,509.7675476074219,539.5974731445312,562.4498291015625,545.9464721679688,561.8790283203125,553.8103637695312,575.258544921875,557.8928833007812,575.1249389648438,416.4841003417969,416.96307373046875,436.8046875,439.18267822265625,442.4292907714844,432.6500549316406,474.4011535644531,495.44793701171875,466.09857177734375,287.5263366699219,480.3371276855469,464.94818115234375,459.485107421875,456.8851013183594,451.1598815917969,452.69818115234375
2024-12-15 00:00:00,2024-12-15 23:00:00.000,410.5570068359375,242.02450561523438,0.5911491513252258,1279.157470703125,15.718871116638184,422.2805480957031,376.9263916015625,472.0636291503906,463.05303955078125,535.7435302734375,433.1158447265625,378.6253662109375,474.9147644042969,460.86614990234375,539.2406005859375,532.5391235351562,89.3253402709961,6.633364677429199,63.59762954711914,12.637153625488281,2.617694139480591,315.3490905761719,2.4169116020202637,298.3728332519531,532.6708374023438,317.30963134765625,520.190673828125,526.2656860351562,6.552064895629883,0.0,254.8494873046875,314.3853759765625,287.5792236328125,318.9071044921875,290.023681640625,0.0,-0.2811521291732788,36.58536911010742,31.639129638671875,0.09765625,100.0,2.2387328147888184,209.33995056152344,81.87367248535156,13.716137886047363,162.5805206298828,5.664539337158203,255.8341827392578,76.847900390625,36.666831970214844,94.75855255126953,7.382474422454834,261.3662109375,74.32079315185547,49.42854690551758,162.5805206298828,7.015624523162842,262.17041015625,74.32079315185547,49.86988067626953,0.0,-0.29996922612190247,81.50589752197266,60.94508361816406,0.001953125,110.5022201538086,7.101054668426514,271.9677734375,73.0472412109375,49.78205490112305,111.87788391113281,7.1547532081604,264.4495544433594,76.07808685302734,42.583038330078125,1551.77880859375,4.513498306274414,4.284877300262451,-75.79373168945312,535.5864868164062,542.004150390625,340.3164978027344,393.1817626953125,292.7837219238281,332.7242736816406,309.9584045410156,280.90789794921875,294.987548828125,307.4808044433594,292.0192565917969,-177.15972900390625,-111.43189239501953,-0.2959497272968292,-0.3601143956184387,-0.22302678227424622,-0.2627139091491699,-0.9121461510658264,-0.9595443606376648,-80.515869140625,548.3444213867188,529.1490478515625,387.453857421875,387.31658935546875,296.43994140625,324.37628173828125,304.9737243652344,299.6231994628906,309.1572570800781,,301.13238525390625,-187.1570281982422,-138.63726806640625,-0.29332488775253296,-0.3926144540309906,-0.40193498134613037,-0.33321741223335266,-0.989682674407959,-1.0048068761825562,0.53151535987854,0.565032422542572,0.2892267405986786,0.24091680347919464,0.263467937707901,8.661307334899902,8.265955924987793,7.856847763061523,7.452993869781494,127.6567153930664,125.78040313720703,111.00764465332031,126.52487182617188,136.17422485351562,134.53482055664062,0.48108169436454773,0.6038494110107422,0.29579460620880127,0.276578426361084,0.2584383189678192,8.564384460449219,8.299103736877441,7.807188034057617,-0.9121461510658264,-0.9595443606376648,-1.7210586071014404,-1.6887143850326538,761.5511474609375,-0.989682674407959,-1.0048068761825562,-1.8725684881210327,-1.8684905767440796,866.0840454101562,-0.09462890774011612,0.10760628432035446,0.4400000274181366,0.5199999809265137,0.10670697689056396,0.202898308634758,0.0974397286772728,-0.09463804960250854,0.18980970978736877,0.1683914214372635,0.0,25.08053207397461,92.23904418945312,91.56547546386719,23.076738357543945,91.78711700439453,90.46783447265625,29.054100036621094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.78711700439453,91.56547546386719,92.23904418945312,29.054100036621094,23.076738357543945,25.08053207397461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,903.2650756835938,648.516357421875,88.99054718017578,96.35138702392578,52.25131607055664,10.828125,-0.23000000417232513,84.54096984863281,91.31987762451172,28.11914825439453,9.187515258789062,-0.3100000023841858,87.65171813964844,89.8346939086914,51.01301193237305,14.250090599060059,0.23000000417232513,83.58706665039062,91.76536560058594,28.084447860717773,9.518196105957031,-0.3700000047683716,874.2508544921875,0.8852213621139526,0.0,0.02532551996409893,16.42681884765625,342.20068359375,351.5310974121094,334.18487548828125,350.7855224609375,1369.1492919921875,1197.0755615234375,17.396865844726562,16.558744430541992,494.0877380371094,504.04046630859375,519.07763671875,505.5048828125,477.5845031738281,519.9210815429688,527.8203735351562,530.753173828125,516.5838012695312,528.464599609375,520.0426025390625,499.4564208984375,517.4711303710938,500.8288879394531,516.7249755859375,517.1600341796875,503.47540283203125,485.35809326171875,518.86572265625,510.6244812011719,521.8553466796875,522.2221069335938,516.810546875,519.3533935546875,508.70751953125,484.1307678222656,498.9853210449219,502.2801513671875,515.5679931640625,521.7118530273438,517.34228515625,512.048583984375,511.2156677246094,511.4059143066406,513.7857666015625,507.69970703125,444.2097473144531,512.3993530273438,535.771240234375,495.6402893066406,538.0963745117188,544.8084716796875,561.6097412109375,559.9895629882812,564.1788330078125,559.8563842773438,562.1305541992188,559.4588012695312,545.2005615234375,532.1593627929688,507.5210876464844,431.0696716308594,447.8786926269531,466.5026550292969,437.8683776855469,498.3548889160156,280.4430236816406,379.26885986328125,353.5621337890625,470.150146484375,479.8681945800781,495.2607421875,422.2891845703125,444.5783996582031,471.3200378417969,502.6980895996094,479.6614074707031,468.2572021484375,476.46026611328125,501.8967590332031,497.84954833984375,484.11572265625,479.8305969238281,480.5438232421875,496.9753112792969,468.2138366699219,508.69122314453125,496.8677978515625,490.554443359375,479.0135803222656,496.5415344238281,507.4320983886719,494.0697021484375,486.3207092285156,484.73583984375,485.611083984375,485.0653076171875,498.2796936035156,495.3189392089844,497.4296569824219,523.5046997070312,543.3601684570312,529.8577270507812,545.0343627929688,551.8532104492188,570.9283447265625,556.1405029296875,572.9921875,406.16070556640625,406.4648132324219,422.3658447265625,427.6655578613281,429.1119689941406,412.3949279785156,481.7171630859375,487.4959716796875,473.64068603515625,287.2630310058594,487.4798889160156,460.5928649902344,455.74560546875,453.1395263671875,447.7997131347656,448.57757568359375
2024-12-15 00:00:00,2024-12-16 00:00:00.000,324.52459716796875,201.4873809814453,0.620824933052063,1059.1824951171875,14.880971908569336,398.7637023925781,365.4463806152344,481.03350830078125,470.3163757324219,539.8142700195312,405.2596740722656,368.9078063964844,479.7251892089844,469.24456787109375,541.3662719726562,535.6361694335938,54.24177932739258,5.797356605529785,38.67925262451172,7.4272308349609375,2.109351873397827,312.2173767089844,1.9322649240493774,309.87725830078125,531.5567626953125,312.4289855957031,518.259765625,525.1790771484375,0.6907474398612976,0.24829353392124176,243.58062744140625,293.7326354980469,289.21917724609375,298.20172119140625,292.0306701660156,0.0,-0.29685506224632263,35.59523391723633,30.88231658935547,0.09765625,100.0,-0.29999998211860657,118.62885284423828,77.4301528930664,0.072265625,173.76402282714844,-0.29999998211860657,167.34925842285156,80.59265899658203,0.12109375,0.0,7.862529754638672,245.85232543945312,68.3773422241211,51.93065643310547,173.76402282714844,7.5076518058776855,243.81951904296875,68.3773422241211,50.846317291259766,0.0,-0.29999998211860657,69.85398864746094,55.99180603027344,0.001953125,117.31754302978516,7.608229160308838,259.0918884277344,67.94615173339844,52.291343688964844,116.85590362548828,7.668503761291504,251.75625610351562,68.20333099365234,46.37312316894531,1359.811279296875,4.346345901489258,4.463926792144775,-84.1002426147461,517.1088256835938,514.9046630859375,354.0150451660156,369.080810546875,300.9317932128906,307.64630126953125,306.06585693359375,264.8800048828125,245.6814422607422,281.6622314453125,279.5981750488281,-163.1925506591797,-103.11763000488281,-0.3196480870246887,-0.2768859267234802,-0.15772263705730438,-0.2938134968280792,-0.7020450234413147,-0.7443239092826843,-87.85591125488281,534.2568359375,492.64703369140625,405.7363586425781,366.1632080078125,303.47222900390625,296.89385986328125,294.2386169433594,290.5265197753906,305.7969970703125,,292.5535888671875,-168.66891479492188,-125.43608856201172,-0.316551148891449,-0.30689340829849243,-0.30171844363212585,-0.37067025899887085,-0.7538835406303406,-0.7673650979995728,0.3718611001968384,0.3912762403488159,0.18029063940048218,0.1592017114162445,0.1690598726272583,8.8431396484375,8.478649139404297,8.284070014953613,7.978855133056641,117.83102416992188,116.93175506591797,103.672119140625,117.37702178955078,127.58052825927734,125.65880584716797,0.28790876269340515,0.42519915103912354,0.18639616668224335,0.18652386963367462,0.1674969643354416,8.744743347167969,8.489679336547852,8.228084564208984,-0.7020450234413147,-0.7443239092826843,-1.3380420207977295,-1.305657982826233,593.7168579101562,-0.7538835406303406,-0.7673650979995728,-1.442430019378662,-1.4402613639831543,674.31689453125,-0.09462890774011612,0.04398955777287483,0.4400000274181366,0.5199999809265137,-0.09453125298023224,0.11615823209285736,0.046722929924726486,-0.09394531697034836,0.09737765789031982,0.07793419063091278,0.0,97.61019897460938,25.83930206298828,25.751888275146484,95.43507385253906,26.080123901367188,25.764114379882812,99.11869812011719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,26.080123901367188,25.751888275146484,25.83930206298828,99.11869812011719,95.43507385253906,97.61019897460938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,812.9255981445312,546.88818359375,78.90101623535156,89.955078125,10.078125,10.828125,-0.23000000417232513,75.7344970703125,80.99609375,9.720000267028809,9.273974418640137,-0.3100000023841858,77.60546875,79.56127166748047,9.739999771118164,14.250090599060059,0.23000000417232513,75.51836395263672,80.693359375,9.739999771118164,9.582114219665527,-0.3700000047683716,803.4571533203125,-1.8359375,0.0,1.421728491783142,15.368987083435059,339.9491882324219,349.6296691894531,335.50872802734375,348.9635925292969,1093.1595458984375,987.1560668945312,16.186874389648438,14.648701667785645,496.9281005859375,505.8468017578125,523.1571044921875,509.8409423828125,478.1399841308594,521.4169921875,527.1442260742188,531.8148193359375,515.4237060546875,528.4922485351562,519.3389892578125,498.685546875,516.1463012695312,502.2812805175781,521.5700073242188,521.85595703125,505.4849853515625,489.38140869140625,521.8491821289062,512.330810546875,524.0557250976562,525.0149536132812,519.58837890625,521.7406616210938,511.43121337890625,485.6708984375,502.4382019042969,503.1505126953125,515.6035766601562,523.3754272460938,520.1951904296875,514.2269897460938,512.3831787109375,513.45849609375,516.1812744140625,511.1844177246094,444.57354736328125,505.5962219238281,528.0602416992188,488.7413330078125,533.5146484375,539.141357421875,551.664794921875,553.7146606445312,560.5327758789062,555.2599487304688,557.9432373046875,555.8004150390625,529.2245483398438,518.554443359375,496.76953125,431.9364318847656,456.86181640625,478.798828125,444.4629821777344,518.4127197265625,279.08538818359375,373.3276062011719,349.5243225097656,487.4158020019531,505.17254638671875,479.0614318847656,427.3112487792969,451.3638610839844,472.5823974609375,519.8558349609375,502.52618408203125,464.8899230957031,467.6565246582031,508.6912536621094,515.4707641601562,471.9587097167969,464.167236328125,472.7614440917969,501.2310485839844,491.42767333984375,503.2341003417969,490.1929626464844,483.72747802734375,494.4473876953125,489.9222717285156,518.2217407226562,501.3068542480469,493.0058288574219,489.05810546875,492.8855895996094,487.98162841796875,500.61944580078125,497.03375244140625,499.3055419921875,521.60302734375,536.7086791992188,524.7138671875,537.0980224609375,554.2557983398438,571.4851684570312,559.06982421875,574.4588623046875,387.18951416015625,388.5064392089844,395.3457946777344,398.5220947265625,403.4224548339844,389.2809753417969,497.781982421875,480.4945373535156,488.1275634765625,286.39044189453125,503.9700622558594,481.2085876464844,474.1321716308594,471.0936584472656,463.9351806640625,465.669921875
