Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-16 00:00:00,2024-12-16 01:00:00.000,320.315185546875,200.90182495117188,0.6275396347045898,1045.4163818359375,14.519330978393555,398.630126953125,362.795654296875,489.3069763183594,471.6925964355469,542.34814453125,404.7998352050781,364.40618896484375,480.7655029296875,473.5020751953125,546.4141845703125,539.375,55.0693473815918,9.135586738586426,37.513465881347656,5.0624823570251465,2.0870201587677,317.74774169921875,1.9101835489273071,315.955078125,538.3809814453125,316.8472900390625,527.0647583007812,532.794189453125,0.412057489156723,0.3287486433982849,243.05892944335938,291.9828186035156,291.6708068847656,296.50555419921875,294.4159240722656,0.0,-0.2979492247104645,34.47908020019531,29.990036010742188,0.09765625,100.0,-0.29999998211860657,84.52503967285156,67.3899154663086,0.072265625,175.8170928955078,-0.29999998211860657,114.32740020751953,69.61473083496094,0.12109375,0.0,7.984189987182617,243.02041625976562,68.5176773071289,52.2241096496582,175.8170928955078,7.626659393310547,240.71609497070312,68.5176773071289,50.64714813232422,0.0,-0.29999998211860657,60.94819259643555,51.54927062988281,0.001953125,119.50054931640625,7.724686622619629,256.8994140625,67.52515411376953,52.5888786315918,119.73131561279297,7.7872114181518555,249.30184936523438,68.91304016113281,45.38534927368164,1364.2283935546875,4.402566432952881,4.530003547668457,-71.60494995117188,520.6888427734375,514.7813720703125,358.94580078125,366.3917236328125,303.40240478515625,306.6713562011719,309.4881896972656,264.5204162597656,237.51536560058594,280.6456298828125,280.20257568359375,-150.04481506347656,-95.93010711669922,-0.30975237488746643,-0.2616979777812958,-0.14863859117031097,-0.28671541810035706,-0.6970189809799194,-0.7403124570846558,-74.28488159179688,537.375732421875,491.7651062011719,413.47998046875,363.15411376953125,306.6180725097656,292.9185791015625,295.68902587890625,295.8988037109375,309.25091552734375,,291.61688232421875,-155.93336486816406,-113.6500015258789,-0.3072274327278137,-0.2932855188846588,-0.2869468629360199,-0.36271002888679504,-0.744520902633667,-0.7591081261634827,0.37212681770324707,0.3902541399002075,0.18188902735710144,0.16296397149562836,0.1723700612783432,8.993728637695312,8.627866744995117,8.418659210205078,8.10791301727295,116.43020629882812,115.11485290527344,102.07755279541016,114.56365966796875,125.39678955078125,122.71209716796875,0.2861112654209137,0.42289289832115173,0.18888522684574127,0.18917003273963928,0.1702132225036621,8.89991283416748,8.640901565551758,8.322425842285156,-0.6970189809799194,-0.7403124570846558,-1.337037205696106,-1.3037261962890625,596.6577758789062,-0.744520902633667,-0.7591081261634827,-1.4192043542861938,-1.4200458526611328,661.0252075195312,-0.09462890774011612,0.048991210758686066,0.4400000274181366,0.5199999809265137,-0.09453125298023224,0.11804977804422379,0.04713495820760727,-0.09394531697034836,0.09369900077581406,0.08135093748569489,0.0,97.00218963623047,20.29555320739746,20.23211669921875,98.68313598632812,20.347490310668945,20.017398834228516,99.1207046508789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.347490310668945,20.23211669921875,20.29555320739746,99.1207046508789,98.68313598632812,97.00218963623047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,807.9688720703125,556.2665405273438,75.36622619628906,89.955078125,10.078125,10.828125,-0.23000000417232513,74.0859375,76.20069885253906,9.720000267028809,9.28886890411377,-0.3100000023841858,73.13444519042969,74.61884307861328,9.739999771118164,14.250090599060059,0.23000000417232513,74.904296875,74.29988098144531,9.739999771118164,9.60546875,-0.3700000047683716,782.8236694335938,-2.1924588680267334,0.0,0.28399521112442017,15.010695457458496,337.00238037109375,346.0980529785156,332.9090576171875,345.5226745605469,1074.69189453125,967.998779296875,15.823257446289062,13.836517333984375,499.25390625,508.43048095703125,525.2758178710938,511.13983154296875,479.3448791503906,523.089599609375,528.953369140625,535.1588745117188,518.2237548828125,533.2754516601562,523.04052734375,501.07830810546875,519.4908447265625,505.2160949707031,525.8193359375,526.9734497070312,509.4735412597656,493.4127197265625,523.533935546875,514.1229248046875,526.0399169921875,526.9634399414062,521.5010375976562,523.4899291992188,513.6351318359375,487.2347106933594,504.53802490234375,506.7009582519531,519.0503540039062,526.632080078125,523.5167846679688,517.656494140625,515.4393920898438,516.6978759765625,519.4081420898438,514.4083862304688,448.4607849121094,514.0772705078125,536.1687622070312,493.1077575683594,538.7874755859375,544.8693237304688,557.9317626953125,560.092041015625,567.4564208984375,561.0153198242188,562.8593139648438,561.2648315429688,531.7459106445312,512.715576171875,501.3540954589844,435.8113098144531,456.8931884765625,480.4771423339844,444.6359558105469,519.0050659179688,277.81658935546875,372.3534240722656,347.640380859375,493.9119873046875,513.5845947265625,484.505615234375,430.7590026855469,457.98565673828125,472.683349609375,523.6738891601562,510.55963134765625,470.4837646484375,467.4189758300781,514.2835693359375,531.5508422851562,477.93621826171875,464.1028137207031,472.3235778808594,508.6551208496094,499.5224609375,499.3398742675781,486.5752868652344,480.1800231933594,495.2558288574219,486.3918151855469,528.1860961914062,510.9627380371094,502.3760986328125,498.94793701171875,500.3536071777344,490.5733642578125,503.57623291015625,501.4008483886719,503.83837890625,529.7623901367188,543.4619140625,531.8192749023438,543.1463623046875,561.6024780273438,577.8761596679688,566.1209716796875,579.9945678710938,386.6214904785156,387.0497131347656,394.1431579589844,396.3013000488281,401.64599609375,388.1970520019531,498.4839782714844,476.9776611328125,488.6097717285156,285.3256530761719,504.3113708496094,489.6463623046875,482.0633544921875,478.9153747558594,470.89276123046875,472.7413635253906
2024-12-16 00:00:00,2024-12-16 02:00:00.000,322.65216064453125,201.8990936279297,0.625587522983551,1050.3404541015625,14.26956558227539,400.5921630859375,357.6842041015625,489.6578063964844,470.1109924316406,542.8613891601562,406.3531799316406,360.2667541503906,480.5018005371094,471.7504577636719,546.3131713867188,539.6484375,60.18471908569336,10.223292350769043,42.178550720214844,6.014707565307617,2.101356267929077,319.2664489746094,1.9239832162857056,320.1387634277344,541.5902099609375,321.0679016113281,531.64111328125,536.5877075195312,0.0,0.0,243.45449829101562,292.6389465332031,292.94232177734375,297.2505798339844,295.6151123046875,0.0,-0.2952834665775299,33.45584487915039,29.115732192993164,0.09765625,100.0,-0.29998305439949036,65.45011138916016,59.36109924316406,0.072265625,175.66802978515625,-0.29999998211860657,86.91896057128906,62.180450439453125,0.12109375,0.0,7.995520114898682,243.36077880859375,68.12588500976562,52.453216552734375,175.66802978515625,7.634832859039307,240.67796325683594,68.12588500976562,50.88300323486328,0.0,-0.29999998211860657,53.155635833740234,47.92377471923828,0.001953125,118.15306091308594,7.74807596206665,256.8008117675781,66.65483856201172,52.882957458496094,119.88275146484375,7.798901557922363,249.18609619140625,68.489990234375,45.61573791503906,1362.3206787109375,4.35953950881958,4.527444839477539,-72.7325668334961,522.0406494140625,517.391845703125,361.4158630371094,367.9859313964844,304.5587158203125,308.9522705078125,310.9141540527344,265.623779296875,239.3242950439453,281.5341491699219,281.3135986328125,-151.92059326171875,-96.13420104980469,-0.3133445978164673,-0.26464247703552246,-0.15036380290985107,-0.29002147912979126,-0.7037707567214966,-0.7479789853096008,-75.50784301757812,540.5147705078125,495.5380859375,416.3978576660156,364.4127502441406,307.5818176269531,294.4187316894531,296.21185302734375,296.7510986328125,309.5721130371094,,292.35382080078125,-158.65606689453125,-115.4695053100586,-0.3109901547431946,-0.2923879623413086,-0.2880304455757141,-0.3668757975101471,-0.7496687173843384,-0.76595139503479,0.37160852551460266,0.3903004229068756,0.18078851699829102,0.16270405054092407,0.17229671776294708,9.007782936096191,8.647564888000488,8.429182052612305,8.119054794311523,117.04478454589844,115.75054168701172,102.5223617553711,114.1491470336914,124.8813247680664,122.16114807128906,0.2848077118396759,0.4227833151817322,0.18785208463668823,0.18756960332393646,0.16931046545505524,8.912293434143066,8.649882316589355,8.294772148132324,-0.7037707567214966,-0.7479789853096008,-1.3537064790725708,-1.3163163661956787,605.7040405273438,-0.7496687173843384,-0.76595139503479,-1.4262689352035522,-1.428610920906067,662.261474609375,-0.09462890774011612,0.047681018710136414,0.4400000274181366,0.5199999809265137,-0.09453125298023224,0.11639827489852905,0.0455215685069561,-0.09394531697034836,0.09078855067491531,0.0801948830485344,0.0,91.4262924194336,20.302249908447266,20.223386764526367,98.686279296875,20.3582706451416,19.847827911376953,99.10517883300781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.3582706451416,20.223386764526367,20.302249908447266,99.10517883300781,98.686279296875,91.4262924194336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,807.2864379882812,555.0383911132812,74.90699768066406,89.955078125,10.078125,10.828125,-0.23000000417232513,74.0859375,75.556640625,9.720000267028809,9.18278980255127,-0.3100000023841858,72.490234375,73.92720031738281,9.739999771118164,14.250090599060059,0.23000000417232513,74.86712646484375,73.4609375,9.739999771118164,9.60546875,-0.3700000047683716,779.1800537109375,-2.265625,0.0,-0.04078776016831398,14.771211624145508,335.4922790527344,344.7959899902344,333.21466064453125,344.27288818359375,1080.1732177734375,961.5867309570312,15.581459999084473,13.092229843139648,498.65924072265625,508.073974609375,525.4273071289062,511.72259521484375,479.4248046875,524.4387817382812,529.9517822265625,536.429931640625,519.3926391601562,534.5687866210938,523.5431518554688,501.2904357910156,519.6302490234375,505.24810791015625,526.0429077148438,526.310302734375,508.75018310546875,492.6838684082031,524.9131469726562,515.26416015625,527.4149780273438,528.1286010742188,522.5030517578125,524.5397338867188,514.3612060546875,487.3388671875,505.13775634765625,506.868896484375,519.2621459960938,526.5869750976562,523.6427001953125,517.5516357421875,515.1287841796875,516.2996826171875,519.1376953125,514.100341796875,450.50311279296875,517.6188354492188,539.5108642578125,495.2188415527344,543.0077514648438,549.0316162109375,561.7552490234375,564.2129516601562,572.1849975585938,565.7449951171875,566.9777221679688,563.6325073242188,533.296630859375,509.13507080078125,502.5487365722656,436.8709411621094,454.73974609375,478.27996826171875,442.3408203125,518.0143432617188,276.6684265136719,371.146484375,346.3942565917969,491.8203430175781,510.4454345703125,483.599365234375,427.6365661621094,454.5981750488281,471.8264465332031,523.6143188476562,509.9735412597656,467.2700500488281,466.8010559082031,517.234619140625,536.9813842773438,476.4399719238281,463.13519287109375,473.8099365234375,512.020751953125,495.81890869140625,499.6479187011719,486.40625,480.23248291015625,493.38189697265625,486.86279296875,530.0642700195312,513.2189331054688,503.46600341796875,501.62725830078125,501.6340026855469,489.64849853515625,502.8387756347656,500.47174072265625,503.1324462890625,534.9317016601562,548.6403198242188,536.755615234375,547.9202270507812,564.5194091796875,580.8297729492188,568.8097534179688,582.5674438476562,387.47271728515625,388.2046813964844,395.9153747558594,397.709716796875,402.7789611816406,388.8096923828125,496.7233581542969,476.9523010253906,486.4789123535156,283.990234375,502.3030090332031,485.66424560546875,478.1055908203125,475.03924560546875,467.1924133300781,468.9615173339844
2024-12-16 00:00:00,2024-12-16 03:00:00.000,320.8215637207031,200.07290649414062,0.624128520488739,1043.357666015625,14.254258155822754,401.1705627441406,356.1907043457031,489.1222229003906,469.81768798828125,542.7466430664062,406.8950500488281,359.7637634277344,480.5025634765625,471.8684387207031,546.0311889648438,539.55712890625,60.57676315307617,10.002253532409668,43.50355529785156,5.90927791595459,2.0899343490600586,319.08251953125,1.9132556915283203,320.0665283203125,541.7962646484375,320.9747314453125,531.7318725585938,536.697265625,0.0,0.0,243.16531372070312,293.1571044921875,293.2593078613281,297.57244873046875,296.0013122558594,0.0,-0.29414063692092896,32.45062255859375,28.216711044311523,0.09765625,100.0,-0.29999998211860657,53.054683685302734,53.08270263671875,0.072265625,175.3354949951172,-0.29999998211860657,70.36943817138672,56.463584899902344,0.12109375,0.0,7.990856647491455,243.59193420410156,68.39189910888672,51.891700744628906,175.3354949951172,7.632053852081299,240.67796325683594,68.39189910888672,50.86487579345703,0.0,-0.29999998211860657,47.8752326965332,44.84507369995117,0.001953125,115.71794891357422,7.77724552154541,257.3852844238281,67.48700714111328,52.1824951171875,120.58572387695312,7.7960205078125,249.18609619140625,69.34461212158203,45.0565299987793,1359.7637939453125,4.420663833618164,4.517335891723633,-71.74040985107422,522.1858520507812,518.7896118164062,361.4150390625,369.3443603515625,304.6112060546875,310.5158386230469,311.3152770996094,265.8524475097656,239.7438507080078,281.892333984375,281.43170166015625,-150.37437438964844,-96.16390228271484,-0.31228742003440857,-0.26439574360847473,-0.14917483925819397,-0.28851884603500366,-0.7012681365013123,-0.7459738850593567,-73.681396484375,540.9024658203125,496.2793273925781,417.5968933105469,365.6838073730469,307.74462890625,295.7845153808594,296.459716796875,296.8742370605469,309.23974609375,,292.4242248535156,-154.79452514648438,-112.46774291992188,-0.3088230788707733,-0.2941547930240631,-0.2846493721008301,-0.36487773060798645,-0.7463075518608093,-0.764057993888855,0.37251535058021545,0.3903373181819916,0.18063446879386902,0.1556793600320816,0.17173893749713898,9.014531135559082,8.65701675415039,8.429388999938965,8.118775367736816,117.23015594482422,116.04216003417969,102.83411407470703,113.81222534179688,124.53255462646484,122.05833435058594,0.2855222523212433,0.4223109781742096,0.18864527344703674,0.19071555137634277,0.16988278925418854,8.923336029052734,8.656182289123535,8.265522956848145,-0.7012681365013123,-0.7459738850593567,-1.35367751121521,-1.3112763166427612,607.67822265625,-0.7463075518608093,-0.764057993888855,-1.4218164682388306,-1.4249805212020874,660.7611694335938,-0.09462890774011612,0.04846386983990669,0.4400000274181366,0.5199999809265137,-0.09453125298023224,0.11478900909423828,0.045916587114334106,-0.09394531697034836,0.08987497538328171,0.08014722168445587,0.0,91.38018035888672,20.308263778686523,20.222309112548828,98.68773651123047,20.334829330444336,19.84299659729004,99.09253692626953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.334829330444336,20.222309112548828,20.308263778686523,99.09253692626953,98.68773651123047,91.38018035888672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,806.2447509765625,553.5471801757812,74.90699768066406,89.955078125,10.078125,10.828125,-0.23000000417232513,74.0859375,75.556640625,9.720000267028809,9.164179801940918,-0.3100000023841858,72.490234375,73.92720031738281,9.739999771118164,14.250090599060059,0.23000000417232513,74.2109375,73.4609375,9.739999771118164,9.318561553955078,-0.3700000047683716,770.3013916015625,-2.265625,0.0,-0.12113172560930252,14.74792194366455,334.68670654296875,344.2560729980469,332.41632080078125,343.75543212890625,1073.216552734375,953.216796875,15.517720222473145,12.950142860412598,498.330810546875,507.6767578125,525.0823364257812,511.3531494140625,479.1315612792969,523.9677124023438,529.4159545898438,536.214111328125,519.357177734375,534.7116088867188,523.6552124023438,501.400634765625,520.0421142578125,505.4913024902344,526.2713012695312,526.1821899414062,508.5948486328125,492.3837585449219,524.610107421875,514.8377075195312,526.9684448242188,527.7904052734375,522.2725219726562,524.3345336914062,514.1455078125,487.07110595703125,504.9697265625,507.3110046386719,519.642578125,526.8465576171875,523.8469848632812,517.8680419921875,515.3134155273438,516.553955078125,519.3859252929688,514.259765625,450.8825988769531,518.255859375,539.9946899414062,496.04058837890625,543.915283203125,549.4695434570312,562.1766967773438,564.51708984375,571.9706420898438,565.6649780273438,567.8889770507812,564.7984008789062,532.6615600585938,506.4067687988281,502.1304931640625,436.36663818359375,454.10198974609375,477.54522705078125,441.6599426269531,517.9697265625,275.6866760253906,370.31390380859375,345.878662109375,490.61199951171875,508.7145080566406,481.7877197265625,426.8206787109375,453.5942077636719,471.236328125,523.7401123046875,508.41064453125,465.8116455078125,465.9849853515625,516.2516479492188,537.1744384765625,474.6697692871094,461.9013366699219,472.0761413574219,511.144287109375,494.2244567871094,497.88055419921875,484.7278747558594,478.66961669921875,493.2648620605469,485.3289489746094,530.4329833984375,513.73974609375,503.6419372558594,502.3050231933594,501.5418395996094,489.4949645996094,502.54949951171875,500.12017822265625,502.60369873046875,535.7838134765625,549.5276489257812,537.6727905273438,548.6671142578125,565.8593139648438,582.285400390625,570.0946655273438,583.8597412109375,387.9079284667969,388.6284484863281,396.2142028808594,398.08697509765625,403.2684020996094,389.1107177734375,496.5698547363281,475.3974609375,486.4003601074219,282.95343017578125,502.32537841796875,484.0270690917969,476.4104309082031,473.3149108886719,465.46044921875,467.2027282714844
2024-12-16 00:00:00,2024-12-16 04:00:00.000,325.0668640136719,202.26016235351562,0.6224306225776672,1052.7816162109375,14.242469787597656,403.9132995605469,353.817138671875,475.479736328125,462.8815612792969,537.8869018554688,409.0429992675781,355.3760986328125,469.6151123046875,463.9334716796875,540.071533203125,534.2682495117188,69.92564392089844,5.367087364196777,52.76249694824219,2.815131425857544,2.129995107650757,314.931640625,1.9518263339996338,260.0426330566406,536.6257934570312,302.1612854003906,532.8284301757812,534.703857421875,9.808510780334473,1.981610894203186,243.74908447265625,294.333740234375,293.48468017578125,298.74542236328125,296.4262390136719,0.0,-0.2838778495788574,31.531038284301758,27.370759963989258,0.09765625,100.0,-0.28031590580940247,45.07611846923828,48.246185302734375,0.072265625,174.66680908203125,4.430905342102051,167.99554443359375,65.50997161865234,27.369993209838867,74.68077850341797,4.676058769226074,210.55665588378906,68.2520523071289,25.67487144470215,174.66680908203125,7.661571025848389,241.79953002929688,68.2520523071289,51.17235565185547,0.0,-0.2910591661930084,44.76032638549805,42.40542984008789,0.001953125,117.08972930908203,7.796756744384766,258.0296936035156,69.0283203125,51.407806396484375,118.95390319824219,7.8276286125183105,249.92739868164062,67.95713806152344,46.63966751098633,1389.9437255859375,4.531961917877197,3.0114972591400146,-68.81929016113281,523.1610717773438,524.8162231445312,353.2599182128906,372.4912109375,301.8371276855469,313.4631652832031,310.09136962890625,264.80621337890625,239.43499755859375,283.0003967285156,281.16619873046875,-150.81451416015625,-101.05290222167969,-0.3144111931324005,-0.26657506823539734,-0.14835502207279205,-0.28769561648368835,-0.7093431949615479,-0.7557862401008606,-65.54275512695312,544.128662109375,504.3408203125,417.2225341796875,368.1735534667969,307.6894836425781,302.2997131347656,296.8499450683594,297.21563720703125,309.7087097167969,,294.29534912109375,-148.75967407226562,-107.18474578857422,-0.3042876422405243,-0.2877678871154785,-0.28108033537864685,-0.3625834882259369,-0.7532960176467896,-0.7712253928184509,0.3645245134830475,0.38265731930732727,0.17245301604270935,0.1525260955095291,0.16498513519763947,9.11816120147705,8.758280754089355,8.482989311218262,8.151440620422363,118.23786163330078,117.032958984375,103.72691345214844,114.18649291992188,125.00019836425781,122.4156494140625,0.2805560529232025,0.4160928726196289,0.18101923167705536,0.18050026893615723,0.16197063028812408,9.023896217346191,8.756524085998535,8.383443832397461,-0.7093431949615479,-0.7557862401008606,-1.380853533744812,-1.3343697786331177,625.0006103515625,-0.7532960176467896,-0.7712253928184509,-1.4431593418121338,-1.4479167461395264,675.7589111328125,-0.09462890774011612,0.046708524227142334,0.4400000274181366,0.5199999809265137,-0.010242568328976631,0.02902219258248806,0.03615060821175575,-0.09424267709255219,0.0806427150964737,0.07490969449281693,0.0,95.78022003173828,21.744884490966797,21.63651466369629,98.68714141845703,22.03277015686035,21.523324966430664,98.2724838256836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,22.03277015686035,21.63651466369629,21.744884490966797,98.2724838256836,98.68714141845703,95.78022003173828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,805.84619140625,584.0913696289062,74.9704360961914,58.95139694213867,44.9211540222168,10.661214828491211,-0.23000000417232513,76.47473907470703,74.29315948486328,9.720000267028809,9.20081901550293,-0.3100000023841858,71.76460266113281,48.3963623046875,45.27647018432617,14.250090599060059,0.23000000417232513,75.76941680908203,73.4609375,9.739999771118164,9.306626319885254,-0.3700000047683716,765.1101684570312,-2.265625,0.0,-0.15818685293197632,14.73381519317627,334.2144470214844,343.70404052734375,328.09210205078125,343.4126281738281,1083.255126953125,952.40478515625,15.493139266967773,12.707414627075195,493.51715087890625,503.4200744628906,520.9461059570312,507.7527160644531,477.0216369628906,520.201904296875,524.5659790039062,530.0399780273438,515.2581176757812,528.7350463867188,518.4158935546875,496.4785461425781,515.4254150390625,500.9604187011719,521.4931640625,520.8871459960938,503.9295349121094,487.03729248046875,521.1588134765625,511.40899658203125,523.4603881835938,524.3135986328125,518.5838012695312,520.8305053710938,509.8245849609375,483.6541748046875,500.5332336425781,503.0364074707031,515.3480834960938,522.2938842773438,519.2039184570312,513.2097778320312,509.8022766113281,510.88238525390625,513.8012084960938,508.6863098144531,451.2128601074219,520.0470581054688,543.4257202148438,496.9181823730469,545.7826538085938,550.1510620117188,561.3505249023438,562.0656127929688,566.5200805664062,559.8541870117188,562.6651611328125,561.4599609375,533.5479736328125,505.0857238769531,500.47406005859375,434.2397155761719,438.49200439453125,458.44696044921875,428.42803955078125,495.88311767578125,274.6899108886719,368.626220703125,344.8543395996094,465.87457275390625,480.6666259765625,484.89971923828125,413.9986877441406,436.40887451171875,461.52545166015625,504.7085876464844,486.3799743652344,455.27386474609375,463.6939697265625,507.7170715332031,523.6808471679688,472.8041076660156,462.4742126464844,468.99859619140625,505.65625,470.926513671875,498.529541015625,484.85546875,479.2704162597656,474.0372314453125,486.6363220214844,529.1175537109375,512.7197265625,502.0930480957031,501.4748229980469,501.2918395996094,484.031494140625,497.28045654296875,495.7756652832031,498.5059509277344,537.5023803710938,552.4363403320312,539.8101196289062,551.3375854492188,561.47900390625,578.921142578125,566.3402099609375,580.5153198242188,390.4775695800781,390.5786437988281,398.0782775878906,399.6937561035156,405.30218505859375,391.97283935546875,477.13226318359375,476.051513671875,467.6102294921875,281.39581298828125,480.912109375,461.46612548828125,454.28948974609375,451.8204650878906,445.2063293457031,446.4004211425781
2024-12-16 00:00:00,2024-12-16 05:00:00.000,322.8647766113281,200.16567993164062,0.6205819845199585,1045.17578125,14.196264266967773,405.4593200683594,359.11907958984375,484.2670593261719,462.0137939453125,541.1345825195312,408.2724914550781,359.9009704589844,479.9576110839844,464.88677978515625,543.5540161132812,537.7817993164062,61.42646026611328,12.271653175354004,42.98805236816406,10.646589279174805,2.1014955043792725,317.5885314941406,1.9239089488983154,318.5320739746094,543.2554321289062,320.254150390625,537.127197265625,540.1810913085938,0.024107618257403374,0.0,243.38702392578125,294.0073547363281,293.67352294921875,298.43011474609375,296.5172424316406,0.0,-0.28007814288139343,30.659114837646484,26.630380630493164,0.09765625,100.0,-0.27070313692092896,39.2135009765625,44.20670700073242,0.072265625,180.7948455810547,8.138833045959473,243.8217010498047,68.70071411132812,50.65956115722656,110.0,-0.06810759007930756,140.91773986816406,67.62025451660156,0.099609375,180.7948455810547,7.924495697021484,240.1392364501953,67.62025451660156,51.94960021972656,0.0,-0.28740236163139343,42.644893646240234,40.75582504272461,0.001953125,120.23619842529297,8.057211875915527,258.0103759765625,69.59968566894531,51.89407730102539,123.32042694091797,8.088115692138672,249.8458709716797,69.24584197998047,45.574214935302734,1351.8040771484375,4.637360572814941,2.2254650592803955,-64.7708969116211,511.57965087890625,525.1063842773438,357.7117004394531,372.6463317871094,302.9581298828125,313.875732421875,310.0162658691406,264.8246765136719,238.91856384277344,282.7610168457031,281.1430358886719,-146.20077514648438,-97.32099914550781,-0.3033764958381653,-0.25052610039711,-0.14355921745300293,-0.28146106004714966,-0.6946086287498474,-0.7412493228912354,-61.667659759521484,539.7662963867188,510.0227966308594,418.84991455078125,369.6604309082031,306.9760437011719,305.1217346191406,295.14422607421875,296.0636901855469,307.6695556640625,,294.26751708984375,-143.65719604492188,-98.76815032958984,-0.2979872524738312,-0.2795284688472748,-0.2743515074253082,-0.35593196749687195,-0.7401773929595947,-0.7592915296554565,0.4352875053882599,0.4533354640007019,0.23747968673706055,0.22837679088115692,0.2312508225440979,9.34827709197998,9.001070976257324,8.751232147216797,8.436118125915527,117.98808288574219,116.77908325195312,103.52616119384766,113.00850677490234,124.07293701171875,121.28648376464844,0.3530443608760834,0.48717185854911804,0.24575196206569672,0.2422233372926712,0.22330965101718903,9.253473281860352,8.982929229736328,8.691847801208496,-0.6946086287498474,-0.7412493228912354,-1.3602397441864014,-1.3121886253356934,619.0099487304688,-0.7401773929595947,-0.7592915296554565,-1.4202077388763428,-1.425333857536316,665.511962890625,-0.09462890774011612,0.0899430364370346,0.4400000274181366,0.5199999809265137,0.1413843035697937,-0.09999999403953552,0.07644224911928177,-0.09476912766695023,0.12338357418775558,0.13401411473751068,0.0,86.73912811279297,20.3424072265625,20.23540687561035,98.696044921875,20.65861701965332,20.423032760620117,99.19054412841797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.65861701965332,20.23540687561035,20.3424072265625,99.19054412841797,98.696044921875,86.73912811279297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,817.4370727539062,534.3663940429688,75.65515899658203,5.404794692993164,70.72403717041016,10.759217262268066,-0.23000000417232513,76.72265625,73.919921875,9.720000267028809,9.185882568359375,-0.3100000023841858,70.9453125,4.7712202072143555,71.66725158691406,14.250090599060059,0.23000000417232513,75.03515625,73.4609375,9.739999771118164,9.3359375,-0.3700000047683716,772.6070556640625,-2.265625,0.0,-0.06012912467122078,14.698393821716309,334.0019836425781,343.4916076660156,325.4997863769531,343.10028076171875,1074.836669921875,947.595458984375,15.469371795654297,12.547834396362305,490.93072509765625,501.68212890625,523.885986328125,513.0244140625,481.6562194824219,525.2940063476562,527.9869995117188,535.0425415039062,520.6025390625,535.9501342773438,524.8582763671875,501.6399841308594,521.2056884765625,503.9792785644531,524.044677734375,521.1566772460938,502.3011779785156,485.09906005859375,527.2625122070312,517.4099731445312,529.845458984375,530.2022705078125,524.559814453125,527.0327758789062,515.3076782226562,487.4000549316406,505.2425537109375,507.80078125,520.4091796875,527.2305908203125,523.9176025390625,517.4619140625,513.6919555664062,514.34033203125,517.2542114257812,511.8430480957031,449.46551513671875,514.25146484375,539.7669677734375,500.3370056152344,553.284912109375,556.4235229492188,569.0321655273438,572.1565551757812,581.4207153320312,576.7294311523438,578.4942016601562,569.46240234375,533.6095581054688,502.68975830078125,494.0940246582031,429.3031005859375,438.6725158691406,455.6754150390625,428.31463623046875,497.1296081542969,274.3414611816406,370.64068603515625,345.1835021972656,477.1558837890625,483.7626037597656,484.3978271484375,411.0472717285156,434.49920654296875,461.3280334472656,523.7772216796875,499.6238708496094,448.5964050292969,462.540771484375,521.995849609375,540.5836791992188,469.0106506347656,460.2211608886719,478.8086242675781,527.4463500976562,464.0205383300781,512.0027465820312,497.7092590332031,492.4025573730469,476.5243835449219,500.3236389160156,541.0156860351562,524.7942504882812,513.4413452148438,512.6047973632812,513.560791015625,482.0392150878906,494.9790954589844,492.6173400878906,495.5036315917969,546.1851196289062,561.686279296875,547.645751953125,559.1490478515625,570.2196655273438,587.3179931640625,573.0946044921875,587.7684936523438,389.7467956542969,392.45989990234375,400.2721252441406,401.2705078125,405.3633117675781,389.6057434082031,478.89129638671875,489.1888732910156,469.868408203125,280.8821105957031,483.4266662597656,456.4900817871094,450.5651550292969,447.6614074707031,441.7957458496094,442.252197265625
2024-12-16 00:00:00,2024-12-16 06:00:00.000,413.54302978515625,262.2419738769531,0.6351243257522583,1335.33447265625,15.343677520751953,430.33984375,369.4643859863281,471.1053771972656,454.5412292480469,534.993408203125,430.89349365234375,370.7762451171875,472.5242919921875,455.4958801269531,536.4222412109375,531.1072998046875,97.64508056640625,13.027103424072266,85.37435150146484,15.027547836303711,2.701608657836914,315.41302490234375,2.4948434829711914,260.47967529296875,531.556396484375,271.0895690917969,532.5716552734375,532.0481567382812,17.596513748168945,9.356411933898926,254.92800903320312,310.74334716796875,289.79736328125,315.7318115234375,292.5890808105469,3.249835252761841,-0.24278320372104645,31.983476638793945,26.077890396118164,0.09765625,100.0,6.476484298706055,214.7887725830078,68.07105255126953,36.35597610473633,172.8590545654297,7.655657768249512,254.4928741455078,71.62581634521484,50.0312385559082,110.0,-0.052158694714307785,110.56558227539062,69.48207092285156,0.099609375,172.8590545654297,7.466839790344238,249.86166381835938,69.48207092285156,51.3125114440918,88.32745361328125,4.59821081161499,173.9183349609375,63.86949920654297,28.60154914855957,122.16959381103516,7.556596279144287,266.43505859375,71.41133117675781,51.01924133300781,118.15076446533203,7.669258117675781,258.5954284667969,71.26904296875,44.92607498168945,1720.5570068359375,4.304964542388916,2.5926907062530518,-38.42138671875,542.6573486328125,547.0447387695312,342.8593444824219,397.0521545410156,295.3799133300781,338.5809631347656,313.0300598144531,276.55517578125,272.8022766113281,304.1538391113281,294.29095458984375,-154.58143615722656,-98.06697082519531,-0.2828177511692047,-0.3552516996860504,-0.22614064812660217,-0.25683721899986267,-1.0145317316055298,-1.073811411857605,-36.08518981933594,587.1165771484375,567.5133056640625,402.3520812988281,394.796630859375,299.7100524902344,328.4906005859375,301.3313903808594,306.1331481933594,310.58038330078125,,302.7697448730469,-153.87606811523438,-110.53983306884766,-0.28130266070365906,-0.3792879581451416,-0.3999294638633728,-0.32721298933029175,-1.094419240951538,-1.1243956089019775,0.8807346820831299,0.9271463751792908,0.5715768337249756,0.5007990598678589,0.5293332934379578,9.425018310546875,9.036310195922852,8.407007217407227,7.9500555992126465,123.9596176147461,120.34744262695312,106.14859008789062,117.80816650390625,129.4745635986328,126.07569885253906,0.8640742897987366,0.9676544666290283,0.5805494785308838,0.530785858631134,0.5170111060142517,9.342255592346191,9.03701114654541,8.406303405761719,-1.0145317316055298,-1.073811411857605,-1.999739408493042,-1.9537461996078491,925.8005981445312,-1.094419240951538,-1.1243956089019775,-2.1151769161224365,-2.1208391189575195,996.6448974609375,-0.09462890774011612,0.29492729902267456,0.4400000274181366,0.5199999809265137,0.38915011286735535,-0.09489373862743378,0.24469943344593048,0.22749148309230804,0.3381388187408447,0.39819443225860596,0.0,24.934314727783203,87.60061645507812,86.93595123291016,27.453706741333008,86.4312973022461,86.19818115234375,28.181161880493164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.4312973022461,86.93595123291016,87.60061645507812,28.181161880493164,27.453706741333008,24.934314727783203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1036.6939697265625,683.8746337890625,74.50971221923828,5.400390625,70.84884643554688,48.36285400390625,-0.23000000417232513,73.85950469970703,72.97505950927734,57.35948181152344,10.492316246032715,-0.3100000023841858,72.82833862304688,4.769999980926514,70.97063446044922,49.989925384521484,0.23000000417232513,73.13707733154297,72.84857940673828,57.428924560546875,11.141611099243164,-0.3700000047683716,765.4365234375,-2.265625,0.0,0.7065972089767456,16.073070526123047,334.8425598144531,345.530517578125,330.4471130371094,345.1004943847656,1375.29736328125,1164.6236572265625,16.999343872070312,12.451525688171387,497.4296569824219,507.0706481933594,522.525146484375,508.3503112792969,478.22430419921875,516.4707641601562,519.7861328125,522.4927978515625,510.4385986328125,521.8472290039062,513.55712890625,494.5321350097656,518.3487548828125,502.9190368652344,523.3247680664062,519.6815795898438,502.05615234375,483.1127014160156,519.2708129882812,510.5321960449219,522.5264282226562,522.7310180664062,516.7525024414062,520.39111328125,508.28973388671875,482.2081298828125,497.8744201660156,506.99005126953125,519.22509765625,525.6582641601562,522.1907348632812,514.7618408203125,510.1513977050781,510.5991516113281,513.5280151367188,508.0637512207031,460.3744201660156,536.9498901367188,555.8388061523438,500.7752990722656,545.9019165039062,542.8093872070312,552.8865356445312,549.51953125,549.983154296875,545.0759887695312,557.0927734375,566.5220947265625,541.7999877929688,502.22760009765625,498.1797180175781,428.43896484375,438.22711181640625,463.2107849121094,428.16741943359375,479.02703857421875,273.9941101074219,374.1434326171875,348.7958679199219,461.8790588378906,473.8807678222656,488.32427978515625,412.30548095703125,433.95684814453125,481.6596374511719,493.25592041015625,479.558349609375,454.9657287597656,493.9055480957031,500.3331298828125,512.5851440429688,474.83477783203125,493.2808532714844,466.6086120605469,498.7579345703125,460.6994934082031,512.9530639648438,499.4287414550781,494.62957763671875,461.32623291015625,500.8880615234375,531.9183959960938,515.4357299804688,505.0577697753906,503.9104919433594,504.8695373535156,485.4994812011719,499.61920166015625,491.70318603515625,493.9552917480469,534.3506469726562,554.7518310546875,539.6942138671875,553.0198364257812,563.8651123046875,583.3718872070312,566.4105834960938,582.224365234375,419.8612365722656,409.4537658691406,417.10614013671875,415.16046142578125,428.1026611328125,413.1108093261719,464.51116943359375,490.7783203125,455.66912841796875,280.1147766113281,466.6689147949219,452.96728515625,447.4106750488281,444.599609375,439.1424560546875,440.3311462402344
2024-12-16 00:00:00,2024-12-16 07:00:00.000,562.5887451171875,336.0860900878906,0.5974942445755005,1794.5941162109375,16.837549209594727,432.07220458984375,380.3272705078125,475.0430603027344,465.14715576171875,538.76171875,439.6535949707031,380.1437072753906,472.6763916015625,462.1917419433594,541.8168334960938,535.1250610351562,139.13148498535156,9.789405822753906,117.70178985595703,13.651692390441895,3.573634147644043,320.842529296875,3.3211896419525146,270.50994873046875,535.275390625,308.8587951660156,528.0333862304688,531.7098999023438,19.138301849365234,5.719563961029053,271.3179931640625,326.8044738769531,297.2679138183594,331.8365478515625,299.6636047363281,111.37548065185547,6.661191940307617,247.3394775390625,70.10894775390625,35.371307373046875,100.0,7.688653945922852,267.71954345703125,75.65594482421875,46.462955474853516,166.80731201171875,7.515265464782715,268.7041015625,72.446533203125,51.90910339355469,110.0,-0.06851229071617126,88.63896179199219,70.66529846191406,0.099609375,166.80731201171875,7.318924903869629,265.43426513671875,70.66529846191406,53.22279739379883,117.73358917236328,7.568489074707031,272.5074157714844,74.45555877685547,51.498531341552734,123.18096160888672,7.419614315032959,281.35772705078125,75.61759948730469,50.67713928222656,113.97789764404297,7.57835054397583,273.2647705078125,71.70600128173828,46.9559440612793,2003.1092529296875,3.564476728439331,2.64292049407959,-51.086360931396484,572.9181518554688,581.8115844726562,352.4554443359375,418.7500915527344,307.24468994140625,357.9844055175781,328.5838928222656,289.10760498046875,309.0458068847656,329.17901611328125,310.96875,-203.25347900390625,-120.8190689086914,-0.33949294686317444,-0.4772035777568817,-0.31784752011299133,-0.3008745312690735,-1.3404953479766846,-1.4145026206970215,-53.48112106323242,625.3977661132812,610.5817260742188,412.1425476074219,412.083740234375,310.6104736328125,346.077392578125,314.5836486816406,322.47564697265625,323.54791259765625,,320.6929016113281,-203.1870880126953,-159.0225830078125,-0.34118911623954773,-0.5054762363433838,-0.5333021879196167,-0.38406187295913696,-1.4657495021820068,-1.4973807334899902,1.0467978715896606,1.106451153755188,0.6455333232879639,0.5464287996292114,0.5730222463607788,9.855118751525879,9.404151916503906,8.379033088684082,7.79107141494751,132.77633666992188,128.11376953125,112.27570343017578,129.3507080078125,142.3283233642578,138.67498779296875,1.06319260597229,1.148535132408142,0.654121994972229,0.5798398852348328,0.5637341737747192,9.780834197998047,9.438552856445312,8.454378128051758,-1.3404953479766846,-1.4145026206970215,-2.603041887283325,-2.570312738418579,1188.6414794921875,-1.4657495021820068,-1.4973807334899902,-2.816347360610962,-2.817290782928467,1320.378173828125,-0.09462890774011612,0.31463032960891724,0.4400000274181366,0.5199999809265137,0.43629190325737,-0.09238281100988388,0.27390971779823303,0.38702186942100525,0.3762381672859192,0.4436889588832855,0.0,16.82273292541504,96.2757568359375,95.54398345947266,16.953292846679688,94.5947036743164,94.48051452636719,19.33879852294922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.5947036743164,95.54398345947266,96.2757568359375,19.33879852294922,16.953292846679688,16.82273292541504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1170.0709228515625,833.0453491210938,77.15132141113281,5.400390625,74.721923828125,77.87739562988281,-0.23000000417232513,76.54818725585938,74.17949676513672,68.85358428955078,58.7305793762207,-0.3100000023841858,74.10385131835938,4.769999980926514,74.31591796875,75.97392272949219,0.23000000417232513,76.09364318847656,73.8257827758789,68.87358093261719,58.69927978515625,-0.3700000047683716,872.8727416992188,-1.7907226085662842,0.0,0.4257378578186035,18.0413761138916,341.1406555175781,356.0886535644531,338.023193359375,355.8245849609375,1858.1795654296875,1578.04833984375,19.366518020629883,13.160980224609375,504.0559997558594,513.6221923828125,526.2168579101562,508.2884826660156,479.6009216308594,516.4127197265625,523.311279296875,526.8070068359375,514.55126953125,523.8646240234375,516.5989379882812,498.5315246582031,523.0191040039062,509.4423522949219,528.9174194335938,523.0689697265625,506.8416442871094,488.5088195800781,517.9241943359375,509.7847595214844,521.2119750976562,521.5921020507812,516.3795776367188,520.3633422851562,509.2372131347656,485.06304931640625,499.62188720703125,512.336669921875,525.2501831054688,531.8550415039062,527.498291015625,521.1004028320312,516.660888671875,517.7611694335938,520.277099609375,514.3388061523438,461.2455139160156,544.0291748046875,558.673583984375,491.4944152832031,531.9424438476562,531.4501953125,541.5140991210938,541.1199340820312,545.1461181640625,539.5035400390625,549.760986328125,563.5494995117188,556.5503540039062,508.47381591796875,500.007080078125,431.4266662597656,451.02783203125,482.8638000488281,440.5683898925781,491.2494812011719,274.6672668457031,383.2426452636719,356.57208251953125,478.7191162109375,493.6386413574219,482.1377868652344,421.23760986328125,438.37554931640625,495.9057922363281,493.4719543457031,488.8841552734375,458.0226745605469,498.2987060546875,490.45709228515625,508.6785888671875,472.48291015625,489.82354736328125,457.5633544921875,488.5805969238281,477.3324279785156,488.1810607910156,477.8255615234375,474.4427795410156,468.3843688964844,478.6952819824219,515.50634765625,501.7735290527344,495.415283203125,495.89752197265625,494.9822082519531,493.1127624511719,507.5875549316406,496.7351379394531,498.10797119140625,516.0774536132812,540.939453125,524.0973510742188,538.771240234375,558.4910888671875,585.558349609375,563.1939086914062,585.2942504882812,424.4325256347656,412.2760925292969,424.1886901855469,426.6856689453125,441.46966552734375,419.72314453125,471.395751953125,471.4467468261719,464.10784912109375,280.6253356933594,479.10418701171875,465.53271484375,459.43438720703125,457.0359191894531,451.6859130859375,454.42181396484375
2024-12-16 00:00:00,2024-12-16 08:00:00.000,578.9503784179688,336.7459716796875,0.5822967290878296,1817.1510009765625,17.10057258605957,431.5185241699219,382.35150146484375,476.281982421875,468.8499755859375,542.7900390625,441.03839111328125,386.5029602050781,474.4585266113281,465.8435974121094,545.2026977539062,538.9208984375,129.50982666015625,6.988464832305908,116.52813720703125,11.126420974731445,3.653888463973999,324.369384765625,3.396578311920166,277.13055419921875,537.0196533203125,317.0924987792969,535.1815795898438,536.120361328125,19.580034255981445,4.040798664093018,272.4783935546875,328.3365478515625,299.2580871582031,333.21331787109375,301.6311340332031,108.12979888916016,6.922616004943848,267.626220703125,76.05081176757812,41.42378616333008,100.0,7.106311798095703,271.2536315917969,75.59610748291016,45.768653869628906,159.71473693847656,6.967480659484863,271.1650390625,71.28152465820312,51.215396881103516,110.0,-0.0802074447274208,74.08903503417969,70.699462890625,0.099609375,159.71473693847656,6.782660484313965,269.3871154785156,70.699462890625,51.75482177734375,110.96707153320312,7.01566743850708,277.6416015625,74.90447998046875,50.8047981262207,116.82123565673828,6.878769874572754,285.377685546875,75.33332061767578,49.973636627197266,107.33650207519531,7.026954650878906,277.1821594238281,70.51902770996094,45.805686950683594,2026.7208251953125,3.5926191806793213,2.344123125076294,-49.52857971191406,571.818115234375,581.7645263671875,354.2259826660156,419.466552734375,309.7843017578125,358.71124267578125,332.05316162109375,291.69293212890625,315.01708984375,333.14788818359375,313.1593017578125,-202.65615844726562,-124.47124481201172,-0.34048405289649963,-0.478803426027298,-0.32046082615852356,-0.30047619342803955,-1.3515030145645142,-1.424338698387146,-50.09602737426758,619.9834594726562,608.7413330078125,417.4656066894531,411.7030334472656,314.8954772949219,345.6523742675781,319.778564453125,326.75946044921875,329.8539733886719,,324.8995056152344,-199.86380004882812,-156.98464965820312,-0.33822503685951233,-0.5092458128929138,-0.5363609194755554,-0.3819189965724945,-1.4901680946350098,-1.5200954675674438,1.1637225151062012,1.2148631811141968,0.7248532176017761,0.5987890362739563,0.6414069533348083,9.119431495666504,8.698362350463867,7.767847061157227,7.220361709594727,132.24905395507812,127.68873596191406,111.86058044433594,131.6332244873047,144.82115173339844,141.21139526367188,1.185085415840149,1.2671242952346802,0.7345109581947327,0.6517068147659302,0.6348660588264465,9.035726547241211,8.72288990020752,7.840039253234863,-1.3515030145645142,-1.424338698387146,-2.6068031787872314,-2.5737102031707764,1182.470947265625,-1.4901680946350098,-1.5200954675674438,-2.875701665878296,-2.8770182132720947,1357.4559326171875,-0.09462890774011612,0.3641725182533264,0.4400000274181366,0.5199999809265137,0.5055145025253296,-0.09238281100988388,0.312085896730423,0.43114355206489563,0.4448104798793793,0.5072250366210938,0.0,11.11446762084961,97.55538177490234,96.79141998291016,11.58035945892334,97.7869873046875,97.73161315917969,12.258395195007324,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.7869873046875,96.79141998291016,97.55538177490234,12.258395195007324,11.58035945892334,11.11446762084961,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1213.7613525390625,812.970947265625,79.97891235351562,5.235388278961182,78.6171875,78.017578125,-0.23000000417232513,76.05397033691406,76.99175262451172,70.747802734375,68.8685531616211,-0.3100000023841858,77.306640625,4.769999980926514,78.3978500366211,75.96713256835938,0.23000000417232513,75.11193084716797,76.60396575927734,70.7677993774414,68.384765625,-0.3700000047683716,905.48095703125,41.62002944946289,0.0,4.881103515625,18.34292221069336,346.08489990234375,360.1427307128906,342.4317626953125,359.97442626953125,1890.5931396484375,1626.59765625,19.704845428466797,12.993998527526855,505.0754089355469,515.3621215820312,529.2073974609375,511.7441711425781,484.6513671875,521.6459350585938,528.900146484375,533.775634765625,522.6995239257812,530.9293823242188,523.1190185546875,503.1027526855469,525.6481323242188,510.5199890136719,529.9596557617188,524.5419311523438,509.57147216796875,492.3310852050781,522.2311401367188,514.3309936523438,526.038330078125,526.2528076171875,521.3516235351562,525.3763427734375,513.9589233398438,489.9385986328125,504.1383056640625,512.3804321289062,524.27880859375,531.4105834960938,526.9575805664062,521.37939453125,518.3172607421875,519.6476440429688,522.1987915039062,515.7135620117188,461.6472473144531,543.300048828125,560.54296875,495.9581604003906,537.5192260742188,540.4867553710938,555.9100341796875,551.8862915039062,557.7078247070312,552.93212890625,553.6075439453125,564.5670776367188,558.671630859375,512.9262084960938,495.7298278808594,432.7611389160156,452.558349609375,482.1836242675781,443.1553649902344,487.7198486328125,275.4932861328125,390.7053527832031,359.7596740722656,496.6489562988281,510.3165588378906,475.2419128417969,427.6996154785156,445.51678466796875,491.406005859375,489.1131591796875,494.03564453125,459.6350402832031,494.2308044433594,487.9001159667969,508.6711120605469,466.11907958984375,489.9102783203125,464.4605712890625,492.1491394042969,487.7142028808594,493.33905029296875,483.1735534667969,481.59100341796875,468.3000793457031,486.43768310546875,498.6782531738281,486.59832763671875,481.8339538574219,481.56622314453125,478.1775207519531,494.72747802734375,509.30035400390625,499.6085205078125,500.4844665527344,522.6409301757812,547.5714721679688,529.4944458007812,545.0413208007812,559.7966918945312,586.6177978515625,568.1729125976562,586.7970581054688,421.4612121582031,413.5884704589844,427.0897216796875,434.3816223144531,442.5510559082031,416.7067565917969,471.04534912109375,479.17034912109375,465.27667236328125,281.4390563964844,480.6087341308594,474.8281555175781,468.83343505859375,467.67755126953125,462.53216552734375,465.876953125
