Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-16 00:00:00,2024-12-16 09:00:00.000,572.6194458007812,332.29071044921875,0.5807431936264038,1801.4053955078125,16.98879623413086,426.0518493652344,383.2940979003906,478.655517578125,470.0200500488281,543.2438354492188,435.3131103515625,396.01715087890625,476.5025939941406,466.5957946777344,544.1006469726562,538.7944946289062,105.76774597167969,8.31055736541748,96.85177612304688,12.380839347839355,3.598615884780884,323.5841979980469,3.3433992862701416,294.5221862792969,538.9685668945312,327.2299499511719,534.8250732421875,536.8357543945312,12.1148042678833,0.0,271.5888977050781,325.5495910644531,297.4721984863281,330.45416259765625,299.59088134765625,106.14797973632812,6.80495548248291,267.4834289550781,76.37896728515625,42.64934539794922,100.0,6.9803009033203125,270.11724853515625,74.6568832397461,45.90678405761719,158.90402221679688,6.842416763305664,270.1429443359375,71.00924682617188,49.99711608886719,110.0,-0.08477596193552017,63.78512191772461,71.84587860107422,0.099609375,158.90402221679688,6.661077976226807,269.4235534667969,71.84587860107422,49.55892562866211,109.59635925292969,6.890875339508057,278.34906005859375,75.13445281982422,50.0324592590332,114.48258972167969,6.762609481811523,285.92095947265625,74.703857421875,49.93403244018555,106.44631958007812,6.895101547241211,277.74810791015625,72.15383911132812,44.21000671386719,1973.20458984375,3.386107921600342,2.8291492462158203,-52.699886322021484,571.6015014648438,571.38134765625,356.3457336425781,414.66357421875,309.614501953125,355.44952392578125,330.3871765136719,292.3797912597656,314.8404846191406,331.034423828125,312.025146484375,-197.97586059570312,-120.6239013671875,-0.33247554302215576,-0.462471067905426,-0.30842354893684387,-0.29440876841545105,-1.298433780670166,-1.3680920600891113,-54.26823043823242,604.6378173828125,595.5991821289062,413.76422119140625,407.17120361328125,313.504150390625,342.47381591796875,322.48602294921875,327.37322998046875,330.3955993652344,,324.2848815917969,-196.9680633544922,-155.91885375976562,-0.3314156234264374,-0.489880234003067,-0.5219674110412598,-0.37406012415885925,-1.4387809038162231,-1.4650039672851562,1.0426439046859741,1.110059142112732,0.6435953974723816,0.5458241701126099,0.5697488784790039,8.955528259277344,8.526006698608398,7.6274495124816895,7.090849876403809,131.0237579345703,126.76084899902344,110.97144317626953,135.11366271972656,146.8174591064453,144.07675170898438,1.0631283521652222,1.1418006420135498,0.6503071188926697,0.5794198513031006,0.5609742999076843,8.865135192871094,8.563272476196289,7.696427345275879,-1.298433780670166,-1.3680920600891113,-2.496283531188965,-2.46297287940979,1128.1671142578125,-1.4387809038162231,-1.4650039672851562,-2.7912662029266357,-2.7903592586517334,1327.2921142578125,-0.09462890774011612,0.3153149485588074,0.4400000274181366,0.5199999809265137,0.4440101087093353,-0.09238281100988388,0.2706458568572998,0.3848986327648163,0.39522770047187805,0.428068071603775,0.0,9.112748146057129,99.9195785522461,99.16559600830078,10.041747093200684,99.26908874511719,99.19047546386719,9.815956115722656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.26908874511719,99.16559600830078,99.9195785522461,9.815956115722656,10.041747093200684,9.112748146057129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1167.6004638671875,805.5909423828125,77.34304809570312,5.220703125,78.6171875,78.017578125,-0.23000000417232513,73.18254089355469,77.88585662841797,72.56218719482422,69.53482055664062,-0.3100000023841858,77.306640625,4.769999980926514,78.3978500366211,77.89161682128906,0.23000000417232513,71.70137786865234,77.33238220214844,72.58218383789062,69.2935791015625,-0.3700000047683716,897.6764526367188,60.59050750732422,0.0,4.513509273529053,18.249610900878906,347.6434326171875,360.7721252441406,343.92034912109375,360.45654296875,1882.6153564453125,1659.1986083984375,19.65233039855957,14.967174530029297,503.63433837890625,514.2142944335938,530.6621704101562,514.2306518554688,487.1591491699219,524.1668701171875,530.95458984375,535.1766967773438,524.1140747070312,532.149169921875,523.7820434570312,503.65234375,525.51171875,509.20587158203125,528.2109375,523.0183715820312,508.8112487792969,492.8438415527344,524.6530151367188,516.7967529296875,528.6912231445312,528.78076171875,523.9297485351562,527.861572265625,516.3768920898438,492.1090087890625,506.4378662109375,510.1495056152344,521.6467895507812,529.7056884765625,525.5236206054688,520.6514282226562,516.7412109375,518.445068359375,521.3159790039062,514.8688354492188,456.739013671875,534.5598754882812,557.2277221679688,498.6915588378906,540.4329223632812,544.4378662109375,559.4066772460938,554.9837646484375,562.8167114257812,556.863037109375,556.2508544921875,565.5283813476562,559.1067504882812,515.8604736328125,498.9530029296875,435.6786193847656,452.02215576171875,478.0039978027344,443.28369140625,485.36004638671875,276.66192626953125,391.14764404296875,360.3927917480469,499.4747619628906,512.5012817382812,477.58782958984375,429.4547424316406,448.0616760253906,486.5904235839844,485.5692443847656,495.9888610839844,461.39874267578125,494.92327880859375,490.7456359863281,512.2301025390625,467.1238098144531,492.3181457519531,470.6691589355469,495.7994079589844,487.90692138671875,503.23211669921875,493.375732421875,492.1546630859375,468.5762023925781,497.2982482910156,499.79742431640625,488.817626953125,484.0528564453125,483.220947265625,480.145263671875,493.71942138671875,507.91107177734375,500.25146484375,501.3817443847656,525.80810546875,550.89697265625,533.2003784179688,548.8741455078125,560.9844360351562,586.5584106445312,566.8575439453125,586.5525512695312,414.8196716308594,410.593505859375,423.5031433105469,430.9026794433594,436.5251770019531,412.832763671875,471.15045166015625,489.7347717285156,465.79608154296875,282.6416015625,480.95953369140625,476.12396240234375,470.7243347167969,470.0213623046875,464.92730712890625,468.1517639160156
2024-12-16 00:00:00,2024-12-16 10:00:00.000,571.8070678710938,331.64013671875,0.5800273418426514,1791.1812744140625,16.927539825439453,429.5964660644531,384.28045654296875,476.6868591308594,465.4773254394531,542.3649291992188,437.3511657714844,389.93853759765625,475.56939697265625,463.5008850097656,542.9852905273438,537.703857421875,117.37321472167969,11.630125999450684,97.74330139160156,15.006863594055176,3.6073508262634277,323.8305358886719,3.352954149246216,281.3581848144531,540.0194702148438,326.5128479003906,539.6552734375,539.80615234375,17.49785804748535,0.7534598708152771,271.7772216796875,325.431396484375,297.94964599609375,330.5673522949219,300.1729431152344,71.48326873779297,4.368971347808838,250.00405883789062,78.48533630371094,27.096942901611328,100.0,7.210296630859375,270.0728759765625,72.27588653564453,48.60867691040039,161.9260711669922,7.077638626098633,270.67010498046875,70.56851196289062,52.3056640625,110.0,-0.22574569284915924,57.08610153198242,71.86072540283203,0.099609375,161.9260711669922,6.892730712890625,269.23712158203125,71.86072540283203,51.823150634765625,111.1112289428711,7.1275506019592285,279.2709045410156,74.17377471923828,52.49788284301758,114.04920959472656,6.99815559387207,286.85736083984375,72.04039001464844,52.74354553222656,106.48558807373047,7.108471870422363,278.7110290527344,71.18049621582031,46.56578063964844,1916.547607421875,2.717332124710083,3.4710538387298584,-58.768489837646484,576.602294921875,580.0638427734375,353.4571228027344,414.531494140625,307.622802734375,355.63140869140625,329.2174072265625,293.10504150390625,313.01519775390625,330.0507507324219,310.9560241699219,-201.0308837890625,-121.08024597167969,-0.3345799148082733,-0.45805051922798157,-0.30246150493621826,-0.29597780108451843,-1.2650593519210815,-1.3304357528686523,-62.35045623779297,616.8794555664062,597.537353515625,410.5346984863281,406.19573974609375,312.6280517578125,336.0337219238281,321.9788513183594,326.4910888671875,329.32080078125,,322.9844970703125,-203.4541473388672,-161.47007751464844,-0.3312920033931732,-0.485243022441864,-0.5158715844154358,-0.3724744915962219,-1.3915278911590576,-1.4158321619033813,1.0243655443191528,1.0955305099487305,0.6424571871757507,0.5491794347763062,0.5732471346855164,9.08452320098877,8.658744812011719,7.8499274253845215,7.330300807952881,132.65106201171875,128.56301879882812,112.81648254394531,137.0771026611328,149.0423126220703,146.36566162109375,1.0449244976043701,1.1182994842529297,0.6474393606185913,0.579632580280304,0.5617138147354126,8.993712425231934,8.699651718139648,7.897048473358154,-1.2650593519210815,-1.3304357528686523,-2.4213671684265137,-2.388195514678955,1090.9139404296875,-1.3915278911590576,-1.4158321619033813,-2.6883537769317627,-2.684063196182251,1272.3311767578125,-0.09462890774011612,0.31594064831733704,0.4400000274181366,0.5199999809265137,0.4480617940425873,-0.09238281100988388,0.2709057331085205,0.3851337730884552,0.40794840455055237,0.4334430992603302,0.0,9.146474838256836,99.77171325683594,99.02792358398438,10.036397933959961,99.06369018554688,98.94048309326172,9.818912506103516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.06369018554688,99.02792358398438,99.77171325683594,9.818912506103516,10.036397933959961,9.146474838256836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1142.1890869140625,774.3489990234375,77.20719146728516,5.220703125,79.49734497070312,79.0504379272461,-0.23000000417232513,74.51569366455078,78.99687957763672,75.79095458984375,51.95455551147461,-0.3100000023841858,77.306640625,4.769999980926514,79.59257507324219,79.46971893310547,0.23000000417232513,73.23141479492188,78.42369842529297,75.81095123291016,48.71241760253906,-0.3700000047683716,931.7825317382812,60.94381332397461,0.0,2.657872200012207,18.163501739501953,347.7382507324219,360.4081115722656,348.1834716796875,360.01129150390625,1868.691162109375,1627.1087646484375,19.525026321411133,17.594715118408203,504.7688293457031,516.2291259765625,532.4435424804688,515.0636596679688,486.8494873046875,524.4192504882812,529.6561279296875,531.1415405273438,519.86474609375,528.6019897460938,520.9608764648438,502.5488586425781,525.3509521484375,509.2091064453125,528.751220703125,523.7584838867188,509.59326171875,492.28216552734375,524.8325805664062,516.9413452148438,528.9063110351562,528.5557250976562,523.6122436523438,527.6782836914062,515.2963256835938,491.0521240234375,505.4735412597656,510.053955078125,521.7229614257812,529.8939819335938,524.872314453125,521.4813232421875,516.16015625,517.9729614257812,520.885986328125,513.9254150390625,462.0940246582031,543.7666625976562,568.5060424804688,503.2340087890625,546.2265625,549.0276489257812,561.0668334960938,554.0507202148438,559.8803100585938,554.195068359375,557.1915283203125,567.8450317382812,561.7383422851562,518.1292114257812,503.063232421875,435.9106750488281,456.2855224609375,485.1522216796875,447.60797119140625,493.8278503417969,277.8244934082031,389.382080078125,359.89886474609375,485.5353698730469,504.0843811035156,487.5840148925781,429.897216796875,448.12640380859375,495.76422119140625,478.926025390625,483.5019226074219,467.8382263183594,503.4849548339844,484.75360107421875,503.41021728515625,477.1203918457031,501.75457763671875,465.92230224609375,494.5969543457031,485.3326721191406,505.4158630371094,495.6465148925781,493.3356628417969,473.72235107421875,501.37921142578125,503.939453125,493.5459289550781,488.30328369140625,487.2497253417969,484.9238586425781,493.0649719238281,507.9166259765625,500.1236267089844,501.07080078125,531.019775390625,557.15478515625,538.3155517578125,554.5548095703125,561.6409912109375,591.6895751953125,569.5115966796875,590.1477661132812,419.9082336425781,413.8299865722656,424.64202880859375,429.975830078125,440.341796875,415.5133056640625,476.3643798828125,491.302001953125,470.6661682128906,283.8678894042969,488.6773376464844,473.5549011230469,468.1125183105469,467.34814453125,462.769775390625,466.00628662109375
2024-12-16 00:00:00,2024-12-16 11:00:00.000,571.9641723632812,330.0544738769531,0.578834056854248,1790.828125,16.927061080932617,425.70166015625,385.21319580078125,476.9266052246094,467.75634765625,542.9174194335938,434.4925842285156,390.7432861328125,474.61395263671875,461.6680908203125,542.6982421875,537.5198974609375,115.415771484375,8.79741382598877,88.40365600585938,16.893600463867188,3.6136367321014404,323.6770324707031,3.3600175380706787,270.0806579589844,539.40771484375,327.4584655761719,535.9779052734375,537.69482421875,21.394804000854492,0.0,271.8250732421875,324.1707763671875,297.4681701660156,329.43463134765625,300.1893615722656,0.0,-0.2900390625,160.0466766357422,78.58329772949219,0.03125,100.0,7.98101282119751,268.58026123046875,68.64441680908203,52.73820114135742,171.21095275878906,7.859368801116943,271.7330017089844,69.02584075927734,56.432003021240234,110.0,-0.26064983010292053,52.59579086303711,69.55144500732422,0.0,171.21095275878906,7.663303852081299,267.74810791015625,69.55144500732422,56.691810607910156,117.37890625,7.927149772644043,278.5055847167969,70.58417510986328,57.56794738769531,118.42448425292969,7.766796588897705,286.68768310546875,69.09583282470703,56.89213562011719,112.4196548461914,7.851370334625244,278.69598388671875,68.90949249267578,49.729515075683594,1915.791015625,3.1500349044799805,3.16131591796875,-47.65668869018555,581.2798461914062,594.7866821289062,350.9741516113281,416.6319580078125,306.0361328125,356.6341552734375,329.1766662597656,293.98846435546875,312.8493957519531,329.2641296386719,310.98565673828125,-193.48965454101562,-118.89891815185547,-0.3266812860965729,-0.4585915803909302,-0.2972118556499481,-0.29101160168647766,-1.2668529748916626,-1.3307597637176514,-51.66575622558594,638.2823486328125,603.5885620117188,410.53179931640625,407.29052734375,313.9894714355469,338.8984680175781,322.7336730957031,326.2222900390625,330.1349792480469,,321.795654296875,-200.4264678955078,-159.52572631835938,-0.3244491517543793,-0.4866080582141876,-0.5126699209213257,-0.36459413170814514,-1.390851378440857,-1.4134045839309692,1.24822998046875,1.313539743423462,0.8327543139457703,0.7237594127655029,0.7583227753639221,9.769775390625,9.350590705871582,8.653050422668457,8.147716522216797,133.491943359375,129.02806091308594,113.50093078613281,135.23341369628906,147.53192138671875,144.49847412109375,1.2770987749099731,1.3353486061096191,0.8353227972984314,0.7476714253425598,0.737354040145874,9.686834335327148,9.388547897338867,8.660445213317871,-1.2668529748916626,-1.3307597637176514,-2.433152198791504,-2.400165319442749,1102.3499755859375,-1.390851378440857,-1.4134045839309692,-2.6853187084198,-2.681290626525879,1271.6922607421875,-0.09462890774011612,0.44216910004615784,0.4400000274181366,0.5199999809265137,0.607020914554596,-0.09238281100988388,0.3815966844558716,0.5116215944290161,0.5639390349388123,0.602205216884613,0.0,9.155115127563477,99.86180114746094,99.12471008300781,10.029947280883789,99.6434326171875,99.51138305664062,9.79017448425293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6434326171875,99.12471008300781,99.86180114746094,9.79017448425293,10.029947280883789,9.155115127563477,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1186.370361328125,729.423583984375,79.10247802734375,5.220703125,81.197265625,81.21746063232422,-0.23000000417232513,76.8671875,80.416015625,80.02151489257812,15.231886863708496,-0.3100000023841858,77.306640625,4.769999980926514,81.6723403930664,81.41885375976562,0.23000000417232513,76.609375,79.923828125,80.04151153564453,10.3671875,-0.3700000047683716,926.6995239257812,67.32169342041016,0.0,2.97815203666687,18.171894073486328,348.1524353027344,360.35577392578125,350.3779296875,359.8205871582031,1865.8369140625,1636.1844482421875,19.541580200195312,19.03769874572754,514.1271362304688,523.8917236328125,534.4284057617188,514.2056274414062,486.3674011230469,522.7035522460938,527.3102416992188,527.9376220703125,515.6328125,522.5753173828125,515.1326293945312,500.2175598144531,525.2544555664062,510.7449035644531,530.7950439453125,524.9322509765625,511.4277648925781,492.90521240234375,523.1463012695312,515.515869140625,527.1857299804688,527.4088134765625,521.3333740234375,524.9917602539062,512.934326171875,489.6501770019531,503.5605773925781,510.7773742675781,522.90673828125,529.9299926757812,525.3534545898438,524.56982421875,517.8297729492188,519.7445068359375,522.7452392578125,514.6148681640625,473.0874938964844,562.64306640625,575.3352661132812,499.9853820800781,539.3504638671875,539.3844604492188,548.7256469726562,545.010498046875,544.34130859375,541.8927612304688,563.0125122070312,572.6587524414062,565.8897705078125,524.2579956054688,508.65753173828125,438.90911865234375,460.40972900390625,492.0272216796875,450.2944641113281,499.19720458984375,278.14227294921875,389.6188049316406,360.05072021484375,476.7156066894531,500.770751953125,500.1146545410156,436.0543518066406,455.0804748535156,499.17828369140625,483.2097473144531,471.361083984375,479.94329833984375,508.15155029296875,484.68804931640625,488.8029479980469,488.9613342285156,512.0735473632812,462.1258544921875,488.390625,493.2917785644531,500.86077880859375,491.47674560546875,488.476806640625,477.54541015625,495.1078796386719,509.1714782714844,498.35931396484375,493.0599365234375,491.61309814453125,493.58740234375,500.3804016113281,515.5047607421875,500.4801025390625,501.79534912109375,522.9019165039062,547.3660888671875,530.08935546875,544.5698852539062,563.5330200195312,597.4578857421875,574.4533081054688,593.3593139648438,422.4226379394531,408.1117858886719,417.1652526855469,420.1379089355469,440.57354736328125,416.7216796875,480.157958984375,485.4482727050781,474.69329833984375,284.66156005859375,493.2946472167969,480.58544921875,474.8382873535156,473.693603515625,469.1775207519531,473.2635803222656
2024-12-16 00:00:00,2024-12-16 12:00:00.000,566.5256958007812,327.0207824707031,0.5759894251823425,1765.0408935546875,16.764507293701172,428.5787353515625,382.88616943359375,476.7564392089844,467.4031982421875,542.7557373046875,438.4302673339844,387.5867004394531,475.2328796386719,461.8741760253906,544.73193359375,538.346923828125,120.32954406738281,8.948229789733887,97.66394805908203,17.837509155273438,3.575054407119751,324.8949890136719,3.3234498500823975,264.4458923339844,539.669189453125,328.6567687988281,536.702392578125,538.2911376953125,23.9084529876709,0.0,271.4212646484375,325.0331115722656,297.9466857910156,330.2382507324219,300.76177978515625,0.0,-0.2958937883377075,113.98310852050781,68.54824829101562,0.03125,100.0,7.936903953552246,268.4863586425781,70.09283447265625,51.915767669677734,170.56080627441406,7.8216352462768555,271.95928955078125,70.92634582519531,55.614830017089844,110.0,-0.014100663363933563,48.553070068359375,69.35144805908203,0.0,170.56080627441406,7.624938011169434,268.0167236328125,69.35144805908203,56.669036865234375,116.8636474609375,7.887686729431152,278.5055847167969,70.60549926757812,57.836639404296875,118.97257232666016,7.723123550415039,286.68768310546875,70.34518432617188,56.0808219909668,113.42375183105469,7.7916388511657715,278.9585876464844,70.7477035522461,48.901771545410156,1895.3306884765625,3.115151882171631,3.1806411743164062,-54.43347930908203,574.6109619140625,593.0598754882812,349.05450439453125,416.6661682128906,305.0237731933594,356.7249450683594,328.6977844238281,293.36004638671875,312.1346435546875,329.4147644042969,309.98931884765625,-201.5160369873047,-124.28734588623047,-0.33488044142723083,-0.457734078168869,-0.29696860909461975,-0.2967785894870758,-1.2622928619384766,-1.3244730234146118,-58.83860778808594,627.7002563476562,601.6995849609375,408.7565612792969,407.02294921875,314.0299987792969,342.7265930175781,323.11505126953125,326.3391418457031,330.41461181640625,,321.8896179199219,-204.19302368164062,-163.11904907226562,-0.3307401239871979,-0.48567846417427063,-0.5130744576454163,-0.3695105314254761,-1.3772335052490234,-1.3998819589614868,1.1964586973190308,1.2649580240249634,0.7959078550338745,0.6991811394691467,0.7238959074020386,9.725838661193848,9.300301551818848,8.610372543334961,8.10614013671875,134.08056640625,129.70462036132812,114.23204803466797,135.6725311279297,147.40785217285156,144.93777465820312,1.2235137224197388,1.2833051681518555,0.798510730266571,0.7222285270690918,0.7051355838775635,9.644109725952148,9.35114860534668,8.617319107055664,-1.2622928619384766,-1.3244730234146118,-2.4148995876312256,-2.382197380065918,1090.41845703125,-1.3772335052490234,-1.3998819589614868,-2.6491823196411133,-2.6452436447143555,1249.1297607421875,-0.09462890774011612,0.41749274730682373,0.4400000274181366,0.5199999809265137,0.5769677758216858,-0.09238281100988388,0.3604125678539276,0.488203227519989,0.5352047681808472,0.571304202079773,0.0,9.169154167175293,100.16087341308594,99.42431640625,10.032742500305176,98.83828735351562,98.75240325927734,9.789789199829102,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.83828735351562,99.42431640625,100.16087341308594,9.789789199829102,10.032742500305176,9.169154167175293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1165.468994140625,729.8450317382812,79.94855499267578,5.220703125,81.197265625,81.267578125,-0.23000000417232513,76.8671875,80.416015625,80.02151489257812,9.247318267822266,-0.3100000023841858,77.306640625,4.769999980926514,81.6723403930664,81.93505859375,0.23000000417232513,76.609375,79.923828125,80.04151153564453,10.3671875,-0.3700000047683716,928.171142578125,74.04489135742188,0.0,2.039588689804077,17.976221084594727,348.507080078125,360.4319152832031,351.2707214355469,359.8883972167969,1840.82177734375,1596.003173828125,19.298044204711914,19.988534927368164,512.7704467773438,523.8316040039062,534.5692138671875,514.5281372070312,485.22589111328125,521.2402954101562,526.1074829101562,528.5702514648438,517.0482177734375,527.1061401367188,518.638427734375,502.85650634765625,526.915283203125,510.3010559082031,529.9259643554688,523.4822387695312,511.59283447265625,493.7208251953125,522.1905517578125,514.1448974609375,525.7405395507812,525.9285888671875,519.7907104492188,523.4466552734375,511.71343994140625,488.4875793457031,502.4055480957031,512.013916015625,523.7571411132812,530.51953125,526.82666015625,527.0987548828125,520.6068725585938,522.1578979492188,525.225341796875,516.7078857421875,468.8445129394531,563.1507568359375,581.4425659179688,498.1304626464844,537.528076171875,536.7865600585938,546.1997680664062,546.0354614257812,548.45947265625,546.68994140625,564.1354370117188,566.4972534179688,559.5931396484375,528.1446533203125,506.518798828125,435.2626037597656,451.6763610839844,478.4494323730469,442.1243896484375,488.3214111328125,278.5777587890625,390.52581787109375,360.0260925292969,490.1048278808594,509.3426513671875,488.2976989746094,433.8893127441406,452.2346496582031,487.5412292480469,493.1680908203125,481.9804382324219,472.32110595703125,500.7273864746094,494.2496337890625,497.2755126953125,477.5775146484375,506.8085021972656,465.4520568847656,489.8998107910156,493.2888488769531,503.67578125,491.58099365234375,487.68890380859375,468.19329833984375,494.2002868652344,494.4122314453125,482.19134521484375,476.98870849609375,476.97637939453125,480.07818603515625,499.1589660644531,514.9696044921875,500.9945068359375,502.06927490234375,520.8267822265625,544.7479858398438,527.5122680664062,541.4049682617188,557.425537109375,593.7494506835938,573.860595703125,591.1762084960938,425.90625,409.31842041015625,419.845703125,426.4272155761719,442.6872253417969,417.2964782714844,470.9833679199219,484.63275146484375,465.7701110839844,284.950439453125,483.4026794433594,480.4470520019531,474.3219299316406,473.6252746582031,468.974365234375,473.3226013183594
2024-12-16 00:00:00,2024-12-16 13:00:00.000,510.06170654296875,281.3252868652344,0.5500667691230774,1586.4171142578125,16.038753509521484,430.25823974609375,381.8761901855469,476.5110778808594,465.7243347167969,541.5038452148438,437.5166320800781,380.3251037597656,473.5074462890625,463.85906982421875,542.1098022460938,536.5072631835938,116.07295989990234,9.353550910949707,85.14984893798828,10.819892883300781,3.2141530513763428,322.9300537109375,2.981515645980835,295.488525390625,538.5285034179688,325.31011962890625,532.3080444335938,535.2600708007812,10.65024185180664,0.44860294461250305,266.0161437988281,322.5256652832031,295.608642578125,327.5405578613281,298.0841979980469,0.0,-0.299958735704422,88.42166900634766,61.250030517578125,0.03125,100.0,7.501766681671143,264.8608093261719,70.32251739501953,48.813232421875,166.69212341308594,7.570489883422852,269.83367919921875,71.41471862792969,53.4926872253418,110.0,0.12714844942092896,45.12820053100586,69.58631134033203,0.0,166.69212341308594,7.372701644897461,267.8621826171875,69.58631134033203,54.12963104248047,62.15684127807617,3.663771867752075,215.4052276611328,80.83750915527344,24.153501510620117,116.77738952636719,7.429764270782471,284.7351379394531,70.13105773925781,53.961544036865234,110.79661560058594,7.491100788116455,277.0201110839844,70.64995574951172,46.771942138671875,1746.850341796875,3.3801429271698,3.7467215061187744,-58.204689025878906,556.7887573242188,566.9761962890625,350.0057067871094,408.6902770996094,303.20684814453125,350.0831298828125,324.06072998046875,291.7611389160156,308.54150390625,323.9048156738281,305.6364440917969,-187.45545959472656,-117.04602813720703,-0.3110523521900177,-0.4102760851383209,-0.26408886909484863,-0.2768906354904175,-1.1230003833770752,-1.1801834106445312,-63.44459533691406,593.4789428710938,580.8919677734375,399.53076171875,402.18829345703125,309.27789306640625,339.7176818847656,319.0249938964844,323.0343322753906,326.3690490722656,,317.1064453125,-194.21307373046875,-150.71517944335938,-0.30926966667175293,-0.44519370794296265,-0.46632519364356995,-0.34640711545944214,-1.222585678100586,-1.241803526878357,1.01740562915802,1.088202953338623,0.6754685044288635,0.5953441262245178,0.6167978048324585,9.156442642211914,8.749910354614258,8.24502944946289,7.831386566162109,132.49302673339844,128.81378173828125,113.93710327148438,134.8890838623047,145.81787109375,143.6110076904297,1.0313912630081177,1.1062184572219849,0.6783117055892944,0.6165739893913269,0.6026558876037598,9.060150146484375,8.794833183288574,8.237695693969727,-1.1230003833770752,-1.1801834106445312,-2.1414475440979004,-2.109158754348755,961.326171875,-1.222585678100586,-1.241803526878357,-2.3408443927764893,-2.336796283721924,1098.15673828125,-0.09462890774011612,0.34538012742996216,0.4400000274181366,0.5199999809265137,0.4928980767726898,-0.09238281100988388,0.30136874318122864,0.20800141990184784,0.45116737484931946,0.4750300347805023,0.0,9.485269546508789,99.14807891845703,98.41633605957031,10.304540634155273,98.80996704101562,98.67291259765625,10.803197860717773,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.80996704101562,98.41633605957031,99.14807891845703,10.803197860717773,10.304540634155273,9.485269546508789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1083.4879150390625,663.3763427734375,78.72555541992188,5.211376190185547,81.45126342773438,42.1119499206543,-0.23000000417232513,74.52265167236328,80.68436431884766,76.86373138427734,9.085736274719238,-0.3100000023841858,76.6708984375,4.769999980926514,80.78453826904297,43.100341796875,0.23000000417232513,74.00021362304688,80.6165542602539,76.88372802734375,10.3671875,-0.3700000047683716,890.9033813476562,65.31674194335938,0.0,1.9849121570587158,17.085716247558594,348.04058837890625,358.5006408691406,349.9000549316406,357.7967529296875,1660.97021484375,1439.41455078125,18.262554168701172,21.0921688079834,506.2917785644531,518.4019165039062,533.127685546875,515.8218383789062,486.0626525878906,522.4868774414062,525.913818359375,527.3595581054688,515.4673461914062,527.52587890625,519.3112182617188,503.01068115234375,525.4722290039062,505.6907958984375,522.596923828125,519.3003540039062,510.01336669921875,493.54510498046875,524.193603515625,515.8403930664062,527.5816650390625,527.6047973632812,521.6847534179688,525.326171875,513.0189208984375,489.01824951171875,503.5060729980469,507.6421203613281,519.720458984375,526.3045654296875,523.614990234375,523.1126708984375,517.2349853515625,518.872802734375,521.850341796875,514.9981689453125,459.6162109375,548.1614990234375,576.1397705078125,500.1859130859375,539.03857421875,535.743408203125,543.1442260742188,543.0272827148438,548.005615234375,547.2891845703125,567.3316040039062,565.4502563476562,545.3451538085938,529.9874267578125,506.19415283203125,434.3726501464844,450.6256408691406,473.8320617675781,440.6479797363281,497.16082763671875,278.9278259277344,390.7536315917969,357.7912902832031,498.51019287109375,517.1212768554688,478.7611999511719,432.26763916015625,454.38970947265625,476.51776123046875,491.3504333496094,486.11724853515625,466.4186706542969,487.2476806640625,494.80670166015625,503.4349670410156,468.9987487792969,491.1418762207031,463.19317626953125,490.5549011230469,492.39935302734375,507.0184631347656,494.7673034667969,489.77197265625,474.46063232421875,497.88916015625,479.0542907714844,469.6899108886719,463.3663635253906,464.9602355957031,465.4091491699219,494.1275634765625,509.8075866699219,500.0841369628906,501.5007629394531,523.034423828125,547.2290649414062,529.4917602539062,544.4628295898438,557.8313598632812,590.3201904296875,573.104248046875,589.6288452148438,422.80712890625,412.87689208984375,422.0142822265625,427.67559814453125,439.7301025390625,416.1744689941406,476.6724548339844,487.30224609375,471.5292663574219,285.57489013671875,491.4034729003906,480.9476318359375,475.5172119140625,474.77374267578125,470.1667785644531,473.7159423828125
2024-12-16 00:00:00,2024-12-16 14:00:00.000,392.31903076171875,232.90924072265625,0.5932788848876953,1229.1063232421875,15.62936019897461,413.3500061035156,372.6526794433594,479.1723937988281,468.5248718261719,543.56201171875,422.5642395019531,374.3783874511719,474.8798828125,463.2893981933594,543.6615600585938,538.3140869140625,81.84600067138672,7.314792156219482,57.06218338012695,10.537288665771484,2.49259352684021,317.159912109375,2.295964002609253,277.8336486816406,539.8348999023438,315.3238220214844,521.7201538085938,530.8988647460938,12.476021766662598,1.2867556810379028,251.5990447998047,304.7651062011719,288.6778869628906,309.4347229003906,291.7413635253906,0.0,-0.28357869386672974,73.18338012695312,55.85712432861328,0.03125,100.0,4.193270683288574,208.91818237304688,79.2038803100586,23.310285568237305,169.12255859375,7.559499263763428,255.8707275390625,70.99048614501953,52.23970031738281,110.0,0.12714844942092896,43.09891891479492,69.12955474853516,0.0,169.12255859375,7.355275630950928,253.88433837890625,69.12955474853516,52.76436996459961,34.246063232421875,1.1176722049713135,131.69651794433594,81.0746078491211,6.447548866271973,119.77971649169922,7.391873836517334,268.6739501953125,69.3619155883789,52.70562744140625,113.43193054199219,7.464622497558594,261.49127197265625,70.59994506835938,45.52030563354492,1468.887939453125,4.271003246307373,3.8094301223754883,-40.78688049316406,524.6080932617188,538.7849731445312,345.53253173828125,384.6302490234375,296.31829833984375,324.6305847167969,294.49444580078125,278.0995178222656,287.9848327636719,295.0697021484375,287.1868591308594,-132.83587646484375,-86.77337646484375,-0.2680373191833496,-0.27734145522117615,-0.16764597594738007,-0.2487054169178009,-0.7575574517250061,-0.7987026572227478,-46.19559097290039,548.8872680664062,521.0131225585938,392.5600891113281,379.0779724121094,302.1880187988281,311.9486389160156,311.588623046875,301.75677490234375,315.92767333984375,,288.0406188964844,-141.5983428955078,-103.08097076416016,-0.2666565477848053,-0.31367528438568115,-0.3206539750099182,-0.3117845356464386,-0.8176286816596985,-0.8314031362533569,0.5337762236595154,0.5871858596801758,0.3270663321018219,0.2934196889400482,0.30710670351982117,8.878108024597168,8.484770774841309,8.155919075012207,7.810050964355469,125.31492614746094,122.41516876220703,109.91107940673828,124.9632797241211,135.39642333984375,133.2047882080078,0.4905870854854584,0.6081995368003845,0.3305216133594513,0.31628626585006714,0.297488808631897,8.777618408203125,8.520991325378418,8.129627227783203,-0.7575574517250061,-0.7987026572227478,-1.4959639310836792,-1.4630985260009766,697.2464599609375,-0.8176286816596985,-0.8314031362533569,-1.6105495691299438,-1.6081725358963013,777.6495971679688,-0.09462890774011612,0.14673969149589539,0.4400000274181366,0.5199999809265137,0.23018942773342133,-0.09238281100988388,0.12434912472963333,-0.03219500929117203,0.20800387859344482,0.19737204909324646,0.0,43.132591247558594,68.95276641845703,68.38127899169922,45.907379150390625,68.24279022216797,68.32772827148438,52.31894302368164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,68.24279022216797,68.38127899169922,68.95276641845703,52.31894302368164,45.907379150390625,43.132591247558594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,869.875244140625,599.0086059570312,77.9560546875,5.189174175262451,80.22512817382812,17.540647506713867,-0.23000000417232513,72.90620422363281,79.69752502441406,43.70976638793945,9.19848346710205,-0.3100000023841858,74.5615463256836,4.769999980926514,80.1026382446289,19.4583797454834,0.23000000417232513,72.24140167236328,80.045654296875,44.063255310058594,10.3671875,-0.3700000047683716,430.79437255859375,30.327072143554688,0.0,0.6839409470558167,16.259885787963867,343.85418701171875,351.9504089355469,345.0626220703125,351.0299377441406,1281.2060546875,1124.395751953125,17.144001007080078,21.461111068725586,499.56072998046875,510.3089294433594,529.722412109375,515.902099609375,485.9449768066406,526.8790893554688,530.674560546875,535.0618896484375,522.3040161132812,532.4042358398438,522.5848999023438,504.019287109375,523.2786865234375,502.8847351074219,519.142822265625,518.9788818359375,506.25,490.3456726074219,527.295166015625,517.9716796875,530.0853271484375,530.8682861328125,524.8651733398438,527.7918090820312,515.5821533203125,490.62384033203125,506.4036865234375,505.4754638671875,518.2784423828125,528.815673828125,524.33544921875,520.6196899414062,515.6865234375,517.3402099609375,520.9683227539062,513.5344848632812,447.8938293457031,513.541748046875,541.7799682617188,492.83990478515625,535.6400756835938,537.7246704101562,546.6314086914062,551.3869018554688,561.6746826171875,558.0848999023438,569.8770751953125,572.501953125,550.8350830078125,523.495361328125,499.6436462402344,431.0316162109375,451.97601318359375,472.1368713378906,441.2481384277344,505.7780456542969,278.9278259277344,386.3569641113281,352.8646545410156,497.4156188964844,506.76470947265625,481.1934814453125,426.84661865234375,450.6236267089844,468.9225769042969,499.1700439453125,489.001953125,460.7430114746094,469.6273193359375,505.1131286621094,527.3540649414062,471.0110168457031,463.7807922363281,465.9624328613281,507.95379638671875,483.6250915527344,501.9830627441406,488.9034423828125,483.7286071777344,483.1003112792969,492.0281982421875,500.0555114746094,486.1168212890625,475.3122863769531,473.2065124511719,472.6280212402344,489.3197937011719,503.1385803222656,496.7616882324219,498.7738342285156,520.8953857421875,540.752197265625,525.0047607421875,538.7019653320312,565.7979125976562,590.2736206054688,572.9680786132812,589.7090454101562,399.4791564941406,400.0150451660156,409.1654357910156,413.9749755859375,421.54852294921875,403.08856201171875,487.1873474121094,480.8019714355469,479.7696533203125,285.9678649902344,499.6628723144531,473.94842529296875,468.14385986328125,467.2048034667969,461.8799743652344,464.74334716796875
2024-12-16 00:00:00,2024-12-16 15:00:00.000,558.377197265625,327.2576904296875,0.5869669914245605,1738.75439453125,17.02713966369629,425.3614807128906,381.2711181640625,476.47808837890625,467.0210266113281,539.0565185546875,437.75439453125,386.5439758300781,473.7185363769531,462.9486083984375,545.0286254882812,536.5267944335938,121.89332580566406,8.901711463928223,99.30696105957031,13.212806701660156,3.536489963531494,322.7062683105469,3.2875003814697266,253.5083770751953,543.9462890625,313.7296142578125,533.2446899414062,538.5567626953125,30.078596115112305,3.4628889560699463,270.3990783691406,322.2547302246094,297.8789367675781,327.53271484375,300.9160461425781,0.0,-0.2802893817424774,63.76451110839844,51.80525588989258,0.03125,100.0,8.374146461486816,267.7336730957031,71.71170043945312,52.97900390625,174.61514282226562,8.122684478759766,269.1910400390625,71.46061706542969,55.894161224365234,110.0,0.12714844942092896,41.71835708618164,70.51789093017578,0.0,174.61514282226562,7.913788318634033,264.6312255859375,70.51789093017578,55.930397033691406,124.3735122680664,8.128928184509277,267.7810363769531,70.88190460205078,57.166473388671875,122.23152160644531,8.019429206848145,281.88397216796875,70.05297088623047,56.122989654541016,117.26371765136719,8.1143217086792,273.84088134765625,71.04353332519531,49.180084228515625,1947.0927734375,3.5498433113098145,3.3184943199157715,-33.623226165771484,582.7850952148438,571.3551635742188,350.2321472167969,409.39813232421875,306.4740295410156,352.4485778808594,319.9941101074219,291.41796875,305.2634582519531,322.640625,311.94256591796875,-183.3302459716797,-114.25690460205078,-0.3279750645160675,-0.4436548948287964,-0.2836252748966217,-0.2937993109226227,-1.2530021667480469,-1.3176839351654053,-39.20478439331055,611.4422607421875,585.0352783203125,404.42236328125,402.5456848144531,315.34588623046875,338.96734619140625,322.4207763671875,315.2467956542969,328.2060546875,,314.5340576171875,-188.85423278808594,-147.3275909423828,-0.3241152763366699,-0.46421876549720764,-0.4942851960659027,-0.3658421039581299,-1.3454641103744507,-1.3739168643951416,1.3237204551696777,1.3856561183929443,0.8955609202384949,0.7767605185508728,0.815382182598114,10.106902122497559,9.658193588256836,8.941040992736816,8.416536331176758,135.74766540527344,130.47361755371094,115.9261245727539,132.8553924560547,144.2750701904297,141.82785034179688,1.3560863733291626,1.405704379081726,0.8978177905082703,0.8109923601150513,0.7960428595542908,10.036456108093262,9.723246574401855,8.942680358886719,-1.2530021667480469,-1.3176839351654053,-2.4508895874023438,-2.4184625148773193,1133.11376953125,-1.3454641103744507,-1.3739168643951416,-2.6269426345825195,-2.6268138885498047,1253.935302734375,-0.09462890774011612,0.4844939112663269,0.4400000274181366,0.5199999809265137,0.661260724067688,-0.09496801346540451,0.4174707233905792,0.5634470582008362,0.6325036287307739,0.6553852558135986,0.0,13.736157417297363,94.47985076904297,93.7098159790039,15.802815437316895,98.86143493652344,98.74824523925781,17.625560760498047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.86143493652344,93.7098159790039,94.47985076904297,17.625560760498047,15.802815437316895,13.736157417297363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1198.62646484375,748.4791870117188,78.94998168945312,5.185546875,82.302734375,82.47927856445312,-0.23000000417232513,75.17063903808594,80.93359375,79.06871795654297,9.088332176208496,-0.3100000023841858,74.654296875,4.769999980926514,81.48509979248047,81.50125885009766,0.23000000417232513,75.22357940673828,80.5078125,79.5411605834961,10.3671875,-0.3700000047683716,892.2779541015625,148.96876525878906,0.0,2.5916666984558105,18.18962860107422,344.90753173828125,357.8362121582031,347.1837158203125,356.7906494140625,1816.2857666015625,1573.125244140625,19.471267700195312,22.02442741394043,506.3870849609375,516.6632080078125,531.1314697265625,513.3584594726562,484.1575012207031,519.468017578125,523.5347290039062,527.197021484375,518.3365478515625,530.2893676757812,522.406494140625,506.16339111328125,526.0175170898438,506.2128601074219,522.88818359375,519.5873413085938,509.82684326171875,494.85455322265625,520.8724365234375,512.70751953125,524.1425170898438,524.291015625,518.0604248046875,521.89453125,510.11083984375,487.1833190917969,500.7635192871094,509.85284423828125,521.9760131835938,530.774658203125,525.2846069335938,525.1034545898438,519.336181640625,520.1829833984375,523.2255249023438,515.501220703125,459.61053466796875,547.0470581054688,572.5487060546875,499.8914489746094,538.8034057617188,535.7361450195312,545.2833251953125,547.221435546875,555.977294921875,554.6729125976562,567.8660278320312,571.7623901367188,563.1485595703125,522.6918334960938,508.4800109863281,434.5150146484375,448.9735107421875,470.9294738769531,437.80706787109375,493.33428955078125,278.9278259277344,399.78680419921875,358.70428466796875,517.197265625,517.939697265625,482.15924072265625,427.3368835449219,448.93408203125,476.0140075683594,501.7816162109375,496.7144775390625,464.1140441894531,486.1095275878906,497.01275634765625,519.7437133789062,474.3633728027344,487.8041687011719,460.8995361328125,493.45123291015625,483.6255187988281,499.221435546875,487.272216796875,481.7585754394531,468.7111511230469,488.91839599609375,491.1358642578125,475.14691162109375,466.18743896484375,464.552001953125,465.8031005859375,493.7594299316406,508.5552062988281,502.0406188964844,503.44512939453125,522.773681640625,547.1676025390625,529.1817626953125,543.8140869140625,561.9940795898438,595.6707763671875,573.8970947265625,592.3541870117188,419.1517028808594,408.146240234375,418.2190246582031,427.8914794921875,437.94134521484375,417.86944580078125,472.77410888671875,478.84490966796875,466.1906433105469,285.4056701660156,483.5736389160156,471.36468505859375,466.08184814453125,465.2143249511719,460.4302673339844,463.0287170410156
2024-12-16 00:00:00,2024-12-16 16:00:00.000,583.9363403320312,327.47808837890625,0.5609695911407471,1800.7677001953125,17.100299835205078,425.8423156738281,387.9573059082031,477.6241455078125,471.22802734375,541.4795532226562,436.2655334472656,393.0062561035156,477.3169860839844,466.1333923339844,544.6622924804688,537.3968505859375,115.23834228515625,5.52065372467041,83.30271911621094,15.409936904907227,3.6596434116363525,324.0499572753906,3.4055097103118896,255.8926544189453,540.7403564453125,327.8743591308594,534.196044921875,537.534912109375,30.006418228149414,0.0,272.36572265625,325.8989562988281,298.627197265625,330.9430236816406,301.273193359375,0.0,-0.29296875,57.09390640258789,48.69810104370117,0.03125,100.0,8.462756156921387,272.81439208984375,70.46822357177734,53.93539047241211,174.3897705078125,8.201601028442383,274.122802734375,72.44681549072266,56.47905349731445,110.0,0.12714844942092896,40.89154815673828,72.81456756591797,0.0,174.3897705078125,7.986563205718994,270.1476135253906,72.81456756591797,56.175559997558594,125.4263687133789,8.25627326965332,278.9591064453125,73.30233001708984,56.86566925048828,124.36763763427734,8.08415412902832,287.59893798828125,73.27619171142578,55.11292266845703,117.5942153930664,8.195900917053223,279.5286560058594,73.27436065673828,48.91524124145508,2002.7633056640625,3.6453773975372314,3.506716012954712,-50.068180084228516,597.0695190429688,582.0416259765625,353.2090148925781,416.37109375,309.16693115234375,357.4195861816406,331.2167053222656,294.3976135253906,315.3611145019531,332.9709167480469,313.9952697753906,-210.3897705078125,-130.86293029785156,-0.3508111238479614,-0.4857444763183594,-0.3171575963497162,-0.31093910336494446,-1.356675148010254,-1.421675443649292,-54.81595230102539,629.523193359375,597.0608520507812,404.8506164550781,409.02197265625,317.5390625,347.8775634765625,324.9677429199219,328.00372314453125,333.9883117675781,,324.8497009277344,-214.8762664794922,-171.80377197265625,-0.3469947278499603,-0.5132642984390259,-0.5440616011619568,-0.38622361421585083,-1.4766091108322144,-1.5029261112213135,1.4769160747528076,1.5349180698394775,1.005244255065918,0.8743123412132263,0.9135608077049255,10.215807914733887,9.763362884521484,9.036641120910645,8.499676704406738,136.5538330078125,131.68682861328125,116.44258117675781,136.4462432861328,148.34967041015625,145.6695098876953,1.5169479846954346,1.557225227355957,1.0061426162719727,0.9063830971717834,0.8921716809272766,10.148443222045898,9.834272384643555,9.036111831665039,-1.356675148010254,-1.421675443649292,-2.598500967025757,-2.5663628578186035,1176.7884521484375,-1.4766091108322144,-1.5029261112213135,-2.8532049655914307,-2.852402448654175,1350.92041015625,-0.09462890774011612,0.5441265106201172,0.4400000274181366,0.5199999809265137,0.7470481991767883,-0.09999999403953552,0.4751740097999573,0.6181656122207642,0.7209765911102295,0.7424486875534058,0.0,9.160447120666504,99.99982452392578,99.2791519165039,10.024978637695312,99.45934295654297,99.28485107421875,9.963956832885742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.45934295654297,99.2791519165039,99.99982452392578,9.963956832885742,10.024978637695312,9.160447120666504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1250.988525390625,751.759033203125,79.18836975097656,5.185546875,82.29541778564453,83.828125,-0.23000000417232513,75.708984375,80.93359375,81.31704711914062,9.091886520385742,-0.3100000023841858,74.654296875,4.769999980926514,81.84738159179688,81.97067260742188,0.23000000417232513,76.083984375,80.5078125,81.78949737548828,10.3671875,-0.3700000047683716,653.2789916992188,310.2121887207031,0.0,7.702072620391846,18.37005615234375,348.44158935546875,361.51690673828125,350.8267517089844,361.0574951171875,1886.123046875,1666.3809814453125,19.771739959716797,22.243877410888672,511.6222839355469,519.6567993164062,532.1743774414062,513.7420043945312,485.0516052246094,520.1342163085938,524.8992919921875,529.7670288085938,519.8919677734375,531.7525024414062,522.0492553710938,504.8283996582031,523.9161987304688,505.41790771484375,523.2559814453125,521.7731323242188,512.9696044921875,498.9841613769531,521.4645385742188,513.1948852539062,524.4688110351562,525.1051025390625,519.182373046875,522.9696655273438,511.82147216796875,489.1015930175781,502.9076843261719,508.4441223144531,519.8157958984375,525.161376953125,520.9920654296875,522.6163330078125,516.7042236328125,517.6082763671875,520.0635986328125,513.1052856445312,466.3530578613281,552.8130493164062,572.0365600585938,497.4405517578125,534.9852905273438,533.8703002929688,543.0684204101562,546.342041015625,552.61376953125,549.2680053710938,556.246337890625,552.1943969726562,545.6220703125,528.7405395507812,523.2660522460938,441.173095703125,455.4468994140625,478.40643310546875,444.2322082519531,498.3372802734375,279.2377624511719,399.9042053222656,361.0412902832031,501.0601501464844,509.0201416015625,487.1101989746094,432.98248291015625,455.8098449707031,481.45867919921875,504.70428466796875,489.2615966796875,475.29156494140625,488.41448974609375,498.511474609375,507.2898864746094,481.27593994140625,488.8996276855469,462.3779296875,486.3366394042969,483.92388916015625,494.24932861328125,482.70849609375,478.3899230957031,475.3598937988281,483.19287109375,479.9898681640625,468.2591247558594,462.7509460449219,462.2482604980469,464.0449523925781,498.8871765136719,513.1276245117188,506.74945068359375,508.1622009277344,519.47119140625,544.6002197265625,526.3900146484375,540.6299438476562,546.035888671875,581.61279296875,562.7503662109375,578.7084350585938,420.3873291015625,408.06646728515625,418.8342590332031,427.8597412109375,433.5994873046875,421.35015869140625,479.01678466796875,475.77587890625,472.41448974609375,285.88775634765625,490.5582580566406,473.28045654296875,468.59576416015625,467.74957275390625,463.2869567871094,465.6965026855469
