Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-16 00:00:00,2024-12-16 17:00:00.000,580.638671875,323.0960998535156,0.5566056370735168,1786.3133544921875,16.974607467651367,425.8755798339844,384.7984924316406,477.88885498046875,471.58331298828125,543.3871459960938,438.6688232421875,395.8142395019531,476.8797302246094,464.60076904296875,543.6132202148438,538.0459594726562,111.93964385986328,5.483980655670166,91.40424346923828,16.35147476196289,3.6361231803894043,324.84002685546875,3.3819825649261475,257.8942565917969,539.927001953125,328.7432556152344,536.3598022460938,538.1298217773438,28.29569435119629,0.0,272.1408996582031,325.61737060546875,298.4001159667969,330.6884765625,301.1202087402344,0.0,-0.29255226254463196,52.18309020996094,46.35507583618164,0.03125,100.0,8.296866416931152,272.2590026855469,70.71385192871094,53.17329406738281,172.91354370117188,8.038911819458008,273.30853271484375,72.50923919677734,55.872867584228516,110.0,0.12714844942092896,40.33372497558594,73.16785430908203,0.0,172.91354370117188,7.828678607940674,269.6661376953125,73.16785430908203,55.41912841796875,124.02999114990234,8.091773986816406,279.5389404296875,74.07352447509766,56.113197326660156,123.25540161132812,7.922028064727783,287.93341064453125,73.60966491699219,54.3616828918457,116.24645233154297,8.034905433654785,280.2891845703125,73.64779663085938,48.1626091003418,1981.802978515625,3.4883053302764893,3.5142464637756348,-52.40354919433594,582.7306518554688,588.30908203125,351.6628112792969,417.9281921386719,308.4015808105469,358.0281982421875,331.2906188964844,294.5830993652344,315.0235290527344,332.9364013671875,313.1447448730469,-207.04673767089844,-126.48675537109375,-0.34731972217559814,-0.47561368346214294,-0.31189051270484924,-0.30778858065605164,-1.333719253540039,-1.397007942199707,-56.93793869018555,637.0060424804688,601.4308471679688,405.15032958984375,409.2978820800781,317.5435485839844,347.1703796386719,325.9079284667969,328.74786376953125,334.617431640625,,324.7386169433594,-209.0134735107422,-170.38832092285156,-0.34170493483543396,-0.5039669275283813,-0.5360233783721924,-0.381076842546463,-1.451285719871521,-1.4761818647384644,1.431579828262329,1.4866951704025269,0.9700153470039368,0.8344526886940002,0.8810011148452759,10.016556739807129,9.566459655761719,8.859869956970215,8.3314208984375,135.6156768798828,130.73599243164062,115.50772857666016,136.92677307128906,148.80368041992188,145.9059600830078,1.468471646308899,1.51216721534729,0.9708240032196045,0.8743656277656555,0.8603469729423523,9.947296142578125,9.638509750366211,8.858437538146973,-1.333719253540039,-1.397007942199707,-2.5481910705566406,-2.5162558555603027,1151.1441650390625,-1.451285719871521,-1.4761818647384644,-2.8051950931549072,-2.8039462566375732,1329.3370361328125,-0.09462890774011612,0.5221753716468811,0.4400000274181366,0.5199999809265137,0.7214004397392273,-0.09999999403953552,0.45370447635650635,0.5933998227119446,0.6951591968536377,0.713900625705719,0.0,9.159430503845215,100.29944610595703,99.599609375,10.022651672363281,99.73228454589844,99.54169464111328,9.858439445495605,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.73228454589844,99.599609375,100.29944610595703,9.858439445495605,10.022651672363281,9.159430503845215,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1235.3253173828125,746.4588623046875,79.18836975097656,5.185546875,82.408203125,83.828125,-0.23000000417232513,75.708984375,80.93359375,81.04513549804688,9.05570125579834,-0.3100000023841858,74.654296875,4.769999980926514,81.96131134033203,81.80391693115234,0.23000000417232513,75.72991180419922,80.5078125,81.51758575439453,10.3671875,-0.3700000047683716,775.1903076171875,239.93418884277344,0.0,6.688818454742432,18.23044204711914,349.6175231933594,361.3957214355469,351.7899169921875,361.01605224609375,1871.6884765625,1646.2076416015625,19.617631912231445,21.85280990600586,517.0971069335938,526.2798461914062,536.8765258789062,517.0557861328125,486.4991455078125,520.1093139648438,524.3446044921875,529.1238403320312,518.074951171875,527.4256591796875,519.95068359375,504.3997802734375,526.4010620117188,507.94464111328125,524.9197998046875,521.22802734375,511.4775390625,497.53106689453125,522.8350830078125,514.67138671875,526.0241088867188,526.4291381835938,520.3500366210938,524.3650512695312,513.1022338867188,489.7979431152344,503.8296813964844,512.9696044921875,525.0507202148438,528.9779663085938,524.564697265625,526.5519409179688,518.8279418945312,519.8681030273438,522.677978515625,515.256103515625,471.0290222167969,567.4342041015625,586.4010009765625,498.9679870605469,534.1153564453125,529.122802734375,538.7793579101562,540.3684692382812,542.6030883789062,541.9518432617188,561.32763671875,560.954833984375,547.8272094726562,529.5582885742188,513.7400512695312,438.2169189453125,453.40362548828125,478.7203674316406,443.15576171875,488.4525146484375,279.78887939453125,397.14471435546875,361.3069763183594,508.4499816894531,525.0958862304688,480.65924072265625,437.0459899902344,456.572265625,485.3362121582031,497.48419189453125,493.7463073730469,472.2835388183594,498.0539855957031,497.5660705566406,503.92340087890625,473.862060546875,502.1734313964844,465.53802490234375,482.64013671875,499.660888671875,500.9050598144531,487.8740234375,483.9636535644531,469.34735107421875,488.915771484375,479.2483825683594,467.2008361816406,460.9053649902344,460.2455139160156,462.9932556152344,503.1264953613281,518.5219116210938,503.8204345703125,505.123046875,517.9420166015625,542.9998779296875,524.270751953125,538.017578125,557.275390625,592.9500732421875,572.9686279296875,591.2965698242188,426.6976623535156,407.82342529296875,415.7651672363281,427.2579345703125,441.6224060058594,419.6554260253906,472.54803466796875,481.1536865234375,466.54345703125,286.2930603027344,482.3204040527344,486.90484619140625,481.158935546875,480.7576904296875,475.5527648925781,479.7035217285156
2024-12-16 00:00:00,2024-12-16 18:00:00.000,571.2027587890625,317.5769958496094,0.5546603798866272,1760.128662109375,16.72527503967285,427.818359375,383.56878662109375,477.93414306640625,471.3008117675781,543.4030151367188,440.4936218261719,387.80987548828125,476.8343811035156,464.9911804199219,543.9966430664062,538.4802856445312,122.1895751953125,5.623373985290527,92.97462463378906,15.8114595413208,3.579434633255005,325.0821533203125,3.3278026580810547,258.37945556640625,540.5252075195312,329.04827880859375,533.9744262695312,537.2306518554688,27.259559631347656,0.0,271.3793029785156,325.0773620605469,297.8081970214844,330.0981750488281,300.5687561035156,0.0,-0.2938421368598938,48.419464111328125,44.41372299194336,0.03125,100.0,8.008464813232422,271.8180236816406,70.70216369628906,52.25130844116211,169.98550415039062,7.759383201599121,272.9674987792969,71.38021850585938,54.95328140258789,110.0,0.12714844942092896,39.938385009765625,72.5867919921875,0.0,169.98550415039062,7.556722640991211,269.39129638671875,72.5867919921875,54.49484634399414,121.56900787353516,7.810018539428711,279.1028747558594,74.46124267578125,55.20360565185547,120.82229614257812,7.648582458496094,287.5013732910156,74.23890686035156,53.435367584228516,114.10391998291016,7.75442361831665,279.8063049316406,73.96913146972656,47.25019454956055,1941.9161376953125,3.3846213817596436,3.4943926334381104,-50.31026840209961,581.6949462890625,578.6900024414062,351.22607421875,415.0389709472656,307.3433837890625,355.822021484375,329.5162658691406,293.9939880371094,313.6184387207031,331.64398193359375,311.72894287109375,-201.3695526123047,-121.95421600341797,-0.3389824330806732,-0.4615846872329712,-0.30226513743400574,-0.30048832297325134,-1.2923952341079712,-1.354101538658142,-54.62571716308594,623.8974609375,599.4024047851562,406.6745910644531,408.13714599609375,316.22198486328125,343.010986328125,324.983642578125,327.80633544921875,333.2239685058594,,323.431396484375,-205.68438720703125,-164.91526794433594,-0.332330584526062,-0.4918502867221832,-0.52000492811203,-0.3717469573020935,-1.4041171073913574,-1.42704439163208,1.3375723361968994,1.3991363048553467,0.9036644697189331,0.7771769165992737,0.8201927542686462,9.664225578308105,9.224205017089844,8.552371978759766,8.040788650512695,134.43051147460938,129.62661743164062,114.39663696289062,135.7306365966797,147.80311584472656,144.53366088867188,1.3730767965316772,1.4219239950180054,0.9044452905654907,0.8164674043655396,0.8006824851036072,9.58572006225586,9.291706085205078,8.550333976745605,-1.2923952341079712,-1.354101538658142,-2.466531991958618,-2.434492826461792,1112.428955078125,-1.4041171073913574,-1.42704439163208,-2.7112345695495605,-2.7095589637756348,1284.4072265625,-0.09462890774011612,0.4828777611255646,0.4400000274181366,0.5199999809265137,0.6689003109931946,-0.09999999403953552,0.4170287847518921,0.5516473054885864,0.6428743004798889,0.6592554450035095,0.0,9.145973205566406,100.30171966552734,99.599609375,10.020462989807129,99.7518081665039,99.56094360351562,9.855888366699219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7518081665039,99.599609375,100.30171966552734,9.855888366699219,10.020462989807129,9.145973205566406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1205.4581298828125,736.4662475585938,79.24527740478516,5.185546875,82.408203125,83.828125,-0.23000000417232513,75.708984375,80.93359375,80.17048645019531,9.142048835754395,-0.3100000023841858,76.3283462524414,4.769999980926514,81.96131134033203,81.1297607421875,0.23000000417232513,74.580078125,80.5078125,80.64293670654297,10.3671875,-0.3700000047683716,779.5001831054688,221.67454528808594,0.0,5.47949743270874,17.959489822387695,349.4736328125,360.36370849609375,351.4858093261719,360.05938720703125,1844.4190673828125,1607.7310791015625,19.279476165771484,20.359153747558594,515.377197265625,524.8427124023438,535.8260498046875,516.505615234375,485.54095458984375,518.9923706054688,524.148681640625,530.4432983398438,519.5496215820312,530.008544921875,522.4151611328125,505.54058837890625,527.3553466796875,506.86920166015625,523.3239135742188,519.3131103515625,511.9083251953125,497.36224365234375,521.6414184570312,513.1605224609375,524.5244750976562,525.430908203125,519.3184204101562,523.1913452148438,511.9505920410156,488.8529052734375,502.9692687988281,512.0390014648438,524.1001586914062,528.3633422851562,523.8448486328125,526.5997924804688,517.9811401367188,518.7550659179688,521.9073486328125,515.0330200195312,467.93841552734375,560.8876342773438,586.7894897460938,498.0843811035156,530.258056640625,527.8057861328125,537.602294921875,539.9140625,544.5430908203125,544.40185546875,563.986328125,564.4456787109375,544.2489013671875,531.1099853515625,512.551025390625,437.3328857421875,452.6696472167969,478.31378173828125,442.000732421875,491.2708740234375,280.1702880859375,401.3410949707031,360.8435363769531,520.092529296875,525.5687255859375,481.07037353515625,433.5472717285156,456.2532043457031,482.745849609375,502.9256896972656,498.2251892089844,468.9626770019531,493.9661560058594,498.44195556640625,510.0054016113281,470.9041748046875,494.76153564453125,463.204833984375,486.30670166015625,491.9814147949219,497.2673645019531,484.4207458496094,479.0539245605469,470.22119140625,484.8471374511719,474.1252136230469,464.0866394042969,457.6517333984375,455.5369567871094,460.0281982421875,501.7630615234375,517.2636108398438,503.7987976074219,505.2645568847656,514.7603759765625,538.8743896484375,520.0477905273438,533.4103393554688,561.47705078125,595.9473876953125,577.6009521484375,595.0908203125,427.1623229980469,408.8858947753906,418.2706298828125,431.1217041015625,443.7184753417969,419.8418273925781,473.6388854980469,475.9195556640625,467.373291015625,286.7513732910156,483.8427734375,479.69970703125,474.1585693359375,474.06475830078125,469.4124450683594,472.5448913574219
2024-12-16 00:00:00,2024-12-16 19:00:00.000,575.7569580078125,317.5185546875,0.5526726841926575,1771.0968017578125,16.845191955566406,430.0855407714844,386.78436279296875,477.102294921875,468.796875,542.7764282226562,438.8210144042969,387.9975891113281,476.6402282714844,465.8465576171875,544.5291748046875,538.3720703125,122.72438049316406,7.599908351898193,89.15974426269531,14.213805198669434,3.6123552322387695,325.45611572265625,3.3598155975341797,257.1009521484375,540.5910034179688,328.9232177734375,539.0533447265625,539.8482666015625,29.02988052368164,0.0,271.7861633300781,325.4699401855469,298.3339538574219,330.6767578125,301.1351318359375,0.0,-0.2999705970287323,45.40950393676758,42.61581039428711,0.03125,100.0,7.955717086791992,271.4391784667969,69.63751220703125,52.08710479736328,169.49949645996094,7.706365585327148,272.7037353515625,69.99362182617188,54.78676986694336,110.0,0.12714844942092896,39.2587890625,71.18121337890625,0.0,169.49949645996094,7.5077290534973145,269.06134033203125,71.18121337890625,54.32394027709961,121.86048126220703,7.756227970123291,279.48602294921875,74.36767578125,54.07949447631836,118.73285675048828,7.610194683074951,287.85986328125,72.76919555664062,54.23286056518555,112.93560791015625,7.714179039001465,279.6805114746094,72.26310729980469,48.026546478271484,1945.452392578125,3.252812623977661,3.450643539428711,-52.067806243896484,586.8681640625,581.4366455078125,351.91339111328125,415.49664306640625,307.8045959472656,356.4209899902344,329.6690368652344,293.8915710449219,313.5638122558594,331.996826171875,311.84454345703125,-203.81883239746094,-123.72330474853516,-0.33797144889831543,-0.47001856565475464,-0.3042260706424713,-0.3002901077270508,-1.3004176616668701,-1.3624579906463623,-56.23543167114258,630.6912231445312,602.998291015625,409.3631286621094,409.509521484375,316.4554443359375,344.6322937011719,325.5494079589844,328.38140869140625,333.4235534667969,,324.0127868652344,-207.13893127441406,-166.26629638671875,-0.3357856869697571,-0.4977162480354309,-0.5239113569259644,-0.37511566281318665,-1.4147708415985107,-1.438524842262268,1.3552944660186768,1.417021632194519,0.9171465635299683,0.7928099036216736,0.8332616090774536,9.599176406860352,9.165567398071289,8.497591018676758,7.989962100982666,133.88131713867188,128.90699768066406,113.45500946044922,135.1578369140625,147.3822479248047,143.9898223876953,1.3896788358688354,1.4417681694030762,0.9182502031326294,0.8261759281158447,0.8121020793914795,9.51872444152832,9.227795600891113,8.496866226196289,-1.3004176616668701,-1.3624579906463623,-2.486234426498413,-2.4538707733154297,1123.70947265625,-1.4147708415985107,-1.438524842262268,-2.7287800312042236,-2.727463722229004,1290.625244140625,-0.09462890774011612,0.49250325560569763,0.4400000274181366,0.5199999809265137,0.6780815720558167,-0.09999999403953552,0.4220331907272339,0.557208776473999,0.6527521014213562,0.6701274514198303,0.0,9.167482376098633,99.74764251708984,99.00724792480469,10.022003173828125,99.4850082397461,99.34095001220703,9.742119789123535,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.4850082397461,99.00724792480469,99.74764251708984,9.742119789123535,10.022003173828125,9.167482376098633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1212.4166259765625,733.0154418945312,79.35648345947266,5.185546875,82.408203125,82.2573013305664,-0.23000000417232513,75.708984375,80.93359375,80.17048645019531,9.081069946289062,-0.3100000023841858,76.4296875,4.769999980926514,81.96131134033203,80.987060546875,0.23000000417232513,75.50377655029297,80.5078125,80.64293670654297,10.3671875,-0.3700000047683716,786.5201416015625,199.72616577148438,0.0,3.9116265773773193,18.088523864746094,349.3272399902344,360.4443054199219,347.70623779296875,360.22906494140625,1858.7637939453125,1624.962890625,19.427705764770508,18.869997024536133,514.377197265625,524.150146484375,535.1530151367188,516.5405883789062,486.1350402832031,519.8678588867188,523.7471313476562,529.6676025390625,518.3740234375,529.8982543945312,522.052978515625,505.25225830078125,527.831298828125,506.8665771484375,523.6759033203125,521.1787719726562,513.7119750976562,498.7214050292969,522.5411987304688,514.2412109375,525.8936157226562,526.3380737304688,519.8038940429688,524.1875,512.6533203125,489.2918395996094,503.3619079589844,511.88958740234375,524.0892944335938,528.4833374023438,523.6347045898438,526.3158569335938,517.6962280273438,518.5484008789062,521.8698120117188,515.4063720703125,470.3866271972656,563.983642578125,593.3153686523438,501.71710205078125,536.1163940429688,529.8922119140625,539.132568359375,540.0745849609375,542.9805297851562,541.5446166992188,562.112060546875,562.58935546875,546.9282836914062,530.3972778320312,517.1929321289062,438.2879943847656,451.8048095703125,476.580078125,440.9627685546875,492.9217224121094,280.48577880859375,401.3216247558594,361.18389892578125,504.7195739746094,514.6395874023438,486.1706237792969,433.88336181640625,456.573486328125,481.6009521484375,503.0003356933594,491.53271484375,473.5465087890625,493.3971862792969,502.0258483886719,507.51763916015625,476.43475341796875,494.75274658203125,465.7716064453125,486.5388488769531,488.13140869140625,499.1069030761719,486.93328857421875,482.688232421875,471.31103515625,489.05548095703125,473.47064208984375,462.9761047363281,457.9582214355469,456.4481506347656,458.81982421875,500.54974365234375,516.1181640625,505.6600036621094,507.1607971191406,521.4186401367188,546.5964965820312,526.763916015625,540.7308959960938,558.88720703125,592.289306640625,576.5228271484375,592.9057006835938,428.95269775390625,411.9540710449219,419.6821594238281,429.2872009277344,441.7764892578125,420.0630187988281,474.5730895996094,479.46044921875,468.4638671875,286.9949035644531,485.4920349121094,477.2152099609375,471.76702880859375,471.5828552246094,467.2068786621094,470.21185302734375
2024-12-16 00:00:00,2024-12-16 20:00:00.000,571.0360107421875,317.6835632324219,0.5564975738525391,1779.3570556640625,16.930572509765625,421.97869873046875,390.686767578125,478.163330078125,470.46295166015625,540.3079223632812,431.13671875,393.8211364746094,475.8594665527344,466.3951721191406,542.744384765625,536.25537109375,103.73173522949219,6.839495658874512,67.53010559082031,12.4158296585083,3.596508264541626,322.76263427734375,3.3444199562072754,270.9131774902344,539.0722045898438,325.9620666503906,530.54150390625,534.6452026367188,21.14459800720215,0.0,271.3064880371094,323.1097717285156,296.697998046875,328.12164306640625,299.2881774902344,0.0,-0.29992300271987915,42.99557113647461,40.914825439453125,0.03125,100.0,7.896180152893066,270.7030334472656,69.2532958984375,51.27964782714844,169.03591918945312,7.651326656341553,271.8365478515625,69.7823486328125,53.96157455444336,110.0,0.12714844942092896,38.439273834228516,71.0661849975586,0.0,169.03591918945312,7.452102184295654,268.396484375,71.0661849975586,53.951393127441406,119.93272399902344,7.704585552215576,278.4138488769531,72.88465881347656,55.64262008666992,117.56627655029297,7.558269023895264,286.6357727050781,74.3154525756836,55.15480041503906,112.39588928222656,7.662933349609375,278.7078552246094,72.0094223022461,47.69858169555664,1929.0740966796875,3.3257930278778076,3.405212640762329,-49.04293441772461,585.9730834960938,577.0662231445312,351.7618103027344,412.10589599609375,306.9884338378906,354.17730712890625,327.9836730957031,292.4964599609375,312.33563232421875,330.24188232421875,310.12261962890625,-200.85040283203125,-121.00027465820312,-0.33548200130462646,-0.4576689302921295,-0.29948872327804565,-0.2969520092010498,-1.2831789255142212,-1.3455166816711426,-54.70186996459961,627.6564331054688,599.27978515625,409.02191162109375,407.8763122558594,314.9376525878906,341.5985412597656,324.1130676269531,326.9483947753906,332.307373046875,,322.38507080078125,-202.6955108642578,-162.4881134033203,-0.3311285078525543,-0.48738643527030945,-0.5148102641105652,-0.37043100595474243,-1.39142644405365,-1.4156829118728638,1.3112753629684448,1.3760401010513306,0.886411726474762,0.7609508633613586,0.8067273497581482,9.52857780456543,9.09814739227295,8.435042381286621,7.931408882141113,133.0092315673828,128.1320037841797,112.69229888916016,133.95887756347656,146.0168914794922,142.51388549804688,1.343327522277832,1.3987053632736206,0.8877193331718445,0.7986413836479187,0.7847622036933899,9.447366714477539,9.15771198272705,8.428356170654297,-1.2831789255142212,-1.3455166816711426,-2.460792303085327,-2.4280261993408203,1115.19140625,-1.39142644405365,-1.4156829118728638,-2.685292959213257,-2.6835501194000244,1269.718505859375,-0.09462890774011612,0.4746694564819336,0.4400000274181366,0.5199999809265137,0.6550776958465576,-0.09999999403953552,0.40375253558158875,0.5371936559677124,0.6271750926971436,0.6454930305480957,0.0,9.477988243103027,99.90384674072266,99.15064239501953,10.442151069641113,99.68251037597656,99.49346923828125,11.019662857055664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.68251037597656,99.15064239501953,99.90384674072266,11.019662857055664,10.442151069641113,9.477988243103027,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1200.144775390625,728.9370727539062,78.5081787109375,5.185546875,82.408203125,82.462890625,-0.23000000417232513,75.708984375,80.86116027832031,79.88139343261719,9.051898956298828,-0.3100000023841858,76.4296875,4.769999980926514,81.7153091430664,81.09815979003906,0.23000000417232513,75.6328125,80.44258880615234,80.35383605957031,10.3671875,-0.3700000047683716,785.0172729492188,181.368896484375,0.0,2.1717827320098877,18.21023178100586,349.0428161621094,360.58056640625,348.2471008300781,360.2486877441406,1873.3267822265625,1682.808837890625,19.59392547607422,17.241098403930664,512.8304443359375,521.84619140625,531.5909423828125,512.3070678710938,482.7630310058594,516.5151977539062,522.1009521484375,529.9805908203125,519.6682739257812,531.4561157226562,522.86083984375,505.0562438964844,524.8048706054688,504.283203125,520.79638671875,518.7924194335938,511.9143371582031,496.9720458984375,518.5526123046875,510.49237060546875,521.5565185546875,522.5077514648438,516.3347778320312,520.3190307617188,509.39764404296875,486.92315673828125,500.4968566894531,509.12396240234375,521.2172241210938,524.4757690429688,519.7698974609375,522.2810668945312,514.6720581054688,515.4953002929688,519.1019287109375,512.8197631835938,467.7854309082031,558.3683471679688,581.9769897460938,499.49456787109375,528.8557739257812,524.42822265625,537.5549926757812,540.2786254882812,547.0416870117188,545.6683959960938,561.7255859375,560.4827880859375,534.7564697265625,531.6351318359375,518.4248046875,437.70233154296875,455.0506286621094,483.6632995605469,444.39947509765625,489.0092468261719,280.57318115234375,399.4373474121094,360.93902587890625,499.6377258300781,506.8796691894531,488.2957458496094,433.27044677734375,456.943603515625,490.4296875,494.6463317871094,490.744384765625,475.4134826660156,499.5958557128906,499.3195495605469,508.5082702636719,478.64190673828125,496.1953125,464.8074951171875,491.05596923828125,483.4535217285156,494.78985595703125,483.697998046875,479.6398010253906,469.82879638671875,484.78302001953125,472.3609619140625,463.9756164550781,458.59625244140625,457.3229064941406,459.1182556152344,499.9681396484375,514.9404296875,503.9242248535156,505.8581237792969,513.0300903320312,537.2703247070312,518.955810546875,533.3431396484375,556.0327758789062,588.1893920898438,574.7235107421875,590.3488159179688,419.85888671875,405.5506896972656,413.7184143066406,424.6446533203125,434.3002624511719,414.2132873535156,472.88739013671875,476.2215576171875,467.33453369140625,287.3684997558594,483.4105529785156,473.342529296875,468.6016845703125,468.07568359375,464.02801513671875,466.8210144042969
2024-12-16 00:00:00,2024-12-16 21:00:00.000,575.14697265625,323.6390380859375,0.5629346370697021,1787.4102783203125,17.00446128845215,420.1247253417969,390.37249755859375,477.7438659667969,471.17791748046875,541.9684448242188,431.88238525390625,397.5221252441406,477.3412780761719,466.7729797363281,544.6342163085938,537.911865234375,100.26637268066406,5.737794876098633,66.81157684326172,13.534823417663574,3.616497039794922,323.4996643066406,3.361525058746338,258.3280334472656,539.7842407226562,327.3174133300781,530.5353393554688,535.1278076171875,27.276399612426758,0.0,271.4660949707031,322.4232177734375,296.2252502441406,327.5296936035156,298.8001708984375,0.0,-0.2999911904335022,40.99579620361328,39.322662353515625,0.03125,100.0,7.9369306564331055,270.2587890625,69.01634979248047,50.766090393066406,169.7781219482422,7.695078372955322,271.3490295410156,69.91053771972656,53.4708251953125,110.0,0.12714844942092896,37.814476013183594,69.74838256835938,0.0,169.7781219482422,7.501115322113037,267.72137451171875,69.74838256835938,55.01111602783203,118.760009765625,7.757227420806885,277.2549743652344,70.24494934082031,56.69483184814453,112.89473724365234,7.638554096221924,284.9963073730469,71.11133575439453,58.94914627075195,112.0853500366211,7.720351696014404,277.3323059082031,70.19474792480469,48.748538970947266,1932.85498046875,3.2702715396881104,3.381481170654297,-52.70073318481445,584.171630859375,579.6787719726562,349.55767822265625,412.0566101074219,305.8805847167969,354.09185791015625,327.3480224609375,292.03912353515625,311.421142578125,330.2176513671875,310.0327453613281,-201.79576110839844,-124.39500427246094,-0.3340204656124115,-0.4625629484653473,-0.3012562096118927,-0.2962130010128021,-1.2881388664245605,-1.3514164686203003,-55.267024993896484,635.177001953125,602.6859741210938,410.235107421875,407.19183349609375,314.96881103515625,340.6181945800781,322.6171875,325.57501220703125,331.0540771484375,,321.1825866699219,-201.5364532470703,-160.7799835205078,-0.3310416042804718,-0.49309900403022766,-0.5155624747276306,-0.37120145559310913,-1.3924726247787476,-1.4189584255218506,1.3346967697143555,1.3966466188430786,0.9013718366622925,0.7717192769050598,0.8203873038291931,9.570505142211914,9.143119812011719,8.480233192443848,7.9830121994018555,134.2709197998047,129.4910888671875,113.6651840209961,134.63299560546875,145.22589111328125,142.7226104736328,1.3650535345077515,1.421832799911499,0.9045292139053345,0.8159980177879333,0.7992289066314697,9.491693496704102,9.19912338256836,8.468786239624023,-1.2881388664245605,-1.3514164686203003,-2.485215663909912,-2.452075242996216,1133.8160400390625,-1.3924726247787476,-1.4189584255218506,-2.7003767490386963,-2.6959333419799805,1281.2509765625,-0.09462890774011612,0.48475536704063416,0.4400000274181366,0.5199999809265137,0.6625754237174988,-0.09999999403953552,0.40726712346076965,0.543254554271698,0.636831521987915,0.6577453017234802,0.0,11.32768726348877,97.92859649658203,97.17618560791016,12.462640762329102,99.52286529541016,99.4358901977539,14.56261920928955,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.52286529541016,97.17618560791016,97.92859649658203,14.56261920928955,12.462640762329102,11.32768726348877,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1209.365478515625,723.5189208984375,78.48948669433594,5.185546875,82.408203125,82.462890625,-0.23000000417232513,76.33772277832031,82.54296875,78.78416442871094,9.046902656555176,-0.3100000023841858,76.4296875,4.769999980926514,80.8709945678711,81.09815979003906,0.23000000417232513,75.54940032958984,82.037109375,79.2566146850586,10.3671875,-0.3700000047683716,782.9664306640625,167.31785583496094,0.0,0.6145561933517456,18.28314781188965,348.49395751953125,360.8833923339844,341.3996276855469,360.6101379394531,1881.5404052734375,1695.0194091796875,19.68123435974121,17.17618179321289,515.3401489257812,525.2522583007812,534.118896484375,512.7173461914062,482.7138366699219,516.0025024414062,522.1315307617188,531.8271484375,522.9425048828125,534.7225341796875,525.4000854492188,506.740234375,525.9970703125,504.1565856933594,521.1770629882812,521.141845703125,515.0120849609375,498.3517150878906,517.9315795898438,509.7742919921875,520.7994995117188,521.9364013671875,515.7586059570312,519.5955810546875,508.7608642578125,486.61834716796875,499.98834228515625,509.89080810546875,521.8312377929688,524.5753784179688,519.9805297851562,522.0144653320312,515.002685546875,515.9615478515625,519.7655029296875,513.7697143554688,471.21099853515625,560.6883544921875,579.3215942382812,493.3515930175781,523.8104248046875,522.3416137695312,538.02099609375,542.7598266601562,551.3108520507812,549.8128051757812,561.4832153320312,559.6930541992188,539.32275390625,530.3867797851562,516.9269409179688,435.40899658203125,455.13909912109375,486.4222106933594,444.8873291015625,483.2933349609375,280.57318115234375,398.8691101074219,361.0954284667969,502.69622802734375,506.423583984375,489.4211120605469,432.4559631347656,454.6107482910156,496.65228271484375,488.80889892578125,492.00433349609375,474.7474365234375,509.6452941894531,498.0582275390625,508.9620361328125,478.438232421875,506.21978759765625,465.9383544921875,491.27825927734375,480.95220947265625,498.3368225097656,485.56121826171875,482.66217041015625,465.513427734375,486.3252868652344,469.1205139160156,460.6893310546875,456.69427490234375,455.9855651855469,455.6493225097656,502.1828918457031,517.4653930664062,505.48724365234375,507.1615295410156,507.4198913574219,530.3414916992188,512.0152587890625,525.5169067382812,554.1936645507812,586.1636962890625,573.2337646484375,589.2597045898438,418.42767333984375,403.00006103515625,411.2682800292969,425.35321044921875,433.8804931640625,413.4698791503906,468.35321044921875,479.1455383300781,463.2669677734375,287.0317077636719,478.38775634765625,471.22943115234375,466.9151611328125,466.10968017578125,462.1254577636719,464.86199951171875
2024-12-16 00:00:00,2024-12-16 22:00:00.000,557.42431640625,311.943603515625,0.5599794387817383,1729.3515625,16.498729705810547,425.7646179199219,388.5229797363281,478.1196594238281,469.2471008300781,543.7416381835938,435.01617431640625,390.9412841796875,478.5322265625,466.04107666015625,544.2525024414062,538.6072998046875,109.54972076416016,7.916214942932129,73.4840087890625,15.19935417175293,3.5109593868255615,325.09173583984375,3.262585401535034,263.790283203125,539.3179321289062,328.6973876953125,534.3206787109375,536.8857421875,22.987255096435547,0.0,270.3428039550781,322.8146667480469,296.4454650878906,328.0243835449219,299.21783447265625,0.0,-0.2968071401119232,39.65339660644531,37.93522262573242,0.03125,100.0,7.6789350509643555,269.51513671875,69.7784194946289,48.8336067199707,167.58529663085938,7.4426679611206055,270.4996032714844,70.78353118896484,51.52935791015625,110.0,0.12714844942092896,37.35044479370117,69.99810028076172,0.0,167.58529663085938,7.255670547485352,266.9632568359375,69.99810028076172,53.06120681762695,117.46867370605469,7.501734256744385,277.2509460449219,70.40152740478516,54.73688507080078,110.84986877441406,7.388830184936523,285.08087158203125,70.0368423461914,56.98527526855469,110.89117431640625,7.469308376312256,277.23651123046875,70.73995208740234,46.79490661621094,1881.56396484375,3.200125217437744,3.533318519592285,-54.89051055908203,577.242919921875,576.9140625,349.6374206542969,411.1689453125,305.0673828125,352.7855529785156,326.6812438964844,291.7438659667969,310.5986328125,328.3940124511719,308.4857177734375,-196.7416534423828,-119.38566589355469,-0.3283480703830719,-0.44911667704582214,-0.290956974029541,-0.29058390855789185,-1.2366914749145508,-1.298234224319458,-59.32185745239258,623.3590087890625,599.7955932617188,409.3803405761719,406.8385314941406,314.07135009765625,341.0257873535156,322.6889953613281,325.3065185546875,330.6117248535156,,320.3982849121094,-201.1716766357422,-156.39361572265625,-0.3256661891937256,-0.47688472270965576,-0.5008542537689209,-0.36492735147476196,-1.3425180912017822,-1.3666003942489624,1.201783299446106,1.269527554512024,0.8046109080314636,0.7007167339324951,0.732799232006073,9.272950172424316,8.851734161376953,8.209539413452148,7.723123073577881,131.1878662109375,126.49580383300781,111.06705474853516,132.9572296142578,145.0944061279297,141.57687377929688,1.2272368669509888,1.2914873361587524,0.8068529367446899,0.7278585433959961,0.7113019227981567,9.189334869384766,8.904654502868652,8.189209938049316,-1.2366914749145508,-1.298234224319458,-2.3658924102783203,-2.3323898315429688,1067.5926513671875,-1.3425180912017822,-1.3666003942489624,-2.585125684738159,-2.5820770263671875,1218.605712890625,-0.09462890774011612,0.4242587685585022,0.4400000274181366,0.5199999809265137,0.5879259705543518,-0.09999999403953552,0.3535175025463104,0.4856226146221161,0.5627405047416687,0.5773288011550903,0.0,9.550446510314941,98.8923568725586,98.14786529541016,10.340782165527344,98.68761444091797,98.7021484375,10.43122386932373,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.68761444091797,98.14786529541016,98.8923568725586,10.43122386932373,10.340782165527344,9.550446510314941,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1164.7353515625,716.7955932617188,78.48948669433594,5.184218883514404,82.408203125,82.63190460205078,-0.23000000417232513,73.92664337158203,82.54296875,77.3486557006836,9.083244323730469,-0.3100000023841858,76.4296875,4.769999980926514,79.91038513183594,81.09815979003906,0.23000000417232513,73.62601470947266,82.037109375,77.82109832763672,10.3671875,-0.3700000047683716,789.7667846679688,153.08456420898438,0.0,1.563791275024414,17.729082107543945,347.7995910644531,359.9284973144531,338.2588806152344,359.34393310546875,1810.136474609375,1603.96484375,19.044784545898438,17.272369384765625,514.0911254882812,525.4951782226562,536.2361450195312,516.13037109375,484.3599853515625,518.3336181640625,524.07373046875,532.4115600585938,521.8612060546875,532.9808349609375,523.5755004882812,504.9658203125,525.6988525390625,504.5653076171875,521.0361328125,520.5389404296875,514.592529296875,497.8227844238281,520.9879150390625,512.4703979492188,523.6705322265625,524.6068725585938,518.1407470703125,522.2567138671875,510.73345947265625,487.8133850097656,501.8973083496094,510.022216796875,521.876220703125,524.60546875,519.8392944335938,521.4732666015625,515.3280639648438,515.8099365234375,519.7005004882812,513.6349487304688,469.89544677734375,559.7595825195312,584.4259643554688,496.7732849121094,528.7611083984375,527.285888671875,540.5098876953125,543.60986328125,549.99560546875,546.794921875,563.5633544921875,568.6597900390625,539.0648803710938,530.8644409179688,514.7655029296875,436.7281799316406,452.7670593261719,482.2878723144531,443.0753479003906,487.0889587402344,280.5565490722656,395.5311584472656,359.74517822265625,497.7630615234375,506.9158935546875,490.0454406738281,434.28497314453125,457.009765625,492.86688232421875,495.1334533691406,487.5856018066406,476.81451416015625,507.4993896484375,501.59735107421875,504.2226867675781,479.2108154296875,507.68829345703125,468.4491271972656,491.1848449707031,485.5615234375,506.3036804199219,493.02685546875,490.1081237792969,467.2448425292969,494.9200439453125,478.897216796875,469.27508544921875,462.4527893066406,462.7869873046875,461.6701354980469,501.0191650390625,516.7864379882812,504.82806396484375,506.91448974609375,513.0643920898438,536.7072143554688,517.5675048828125,532.0364990234375,561.7545776367188,592.5256958007812,577.2800903320312,595.8805541992188,422.3907775878906,407.5724182128906,416.0156555175781,427.0428466796875,437.87591552734375,415.7401123046875,470.4010925292969,486.674560546875,464.5423278808594,286.9646301269531,480.7176513671875,476.1401062011719,471.4868469238281,470.7418212890625,466.2604675292969,469.58416748046875
2024-12-16 00:00:00,2024-12-16 23:00:00.000,454.3724060058594,251.53787231445312,0.5553920269012451,1414.498291015625,15.937030792236328,419.0009460449219,386.7638244628906,477.27044677734375,468.61248779296875,540.3558959960938,429.53466796875,385.5939636230469,474.7022399902344,466.1897888183594,541.8739013671875,536.0751953125,88.71570587158203,6.263703346252441,51.36029052734375,7.516108512878418,2.8740670680999756,319.07086181640625,2.658979654312134,290.00872802734375,537.9983520507812,321.6393127441406,524.852783203125,531.3988037109375,9.579867362976074,0.0,259.7093200683594,316.5809631347656,293.76361083984375,321.41497802734375,296.5015869140625,0.0,-0.2972599267959595,38.36933898925781,36.69356918334961,0.03125,100.0,6.630919456481934,261.87353515625,69.97003173828125,41.81303787231445,167.8263702392578,7.5681939125061035,265.0221862792969,72.28917694091797,49.51696014404297,110.0,0.12714844942092896,36.79279327392578,71.57676696777344,0.0,167.8263702392578,7.362173080444336,263.43377685546875,71.57676696777344,51.01679229736328,40.10664749145508,2.0188894271850586,231.71922302246094,90.49689483642578,12.093684196472168,116.3895034790039,7.431304931640625,278.8958740234375,72.65196228027344,52.32223892211914,113.47704315185547,7.526470184326172,271.4922180175781,72.04923248291016,44.7557487487793,1660.37939453125,4.07416296005249,4.143282890319824,-84.0164566040039,546.7034301757812,550.763916015625,349.22998046875,399.5854187011719,302.2750244140625,340.763671875,315.7498474121094,287.0043029785156,298.56719970703125,315.83489990234375,299.7292175292969,-195.78713989257812,-120.56705474853516,-0.3318197727203369,-0.3869970738887787,-0.24229522049427032,-0.29540976881980896,-1.0090420246124268,-1.0612897872924805,-86.96085357666016,581.4321899414062,560.420654296875,404.2489929199219,395.8506774902344,308.78863525390625,328.6259765625,316.6414794921875,316.2226867675781,323.8711242675781,,310.0760192871094,-201.2962188720703,-154.19346618652344,-0.32871395349502563,-0.4197755753993988,-0.42796680331230164,-0.3713599741458893,-1.0918182134628296,-1.110730528831482,0.8452432751655579,0.9147051572799683,0.5518152713775635,0.4818126857280731,0.5060678720474243,9.077021598815918,8.676031112670898,8.224910736083984,7.83514404296875,126.53195190429688,122.94976806640625,108.04324340820312,127.753173828125,139.3473663330078,136.0472869873047,0.8392640352249146,0.933908224105835,0.5550194382667542,0.5111030340194702,0.49190452694892883,8.985234260559082,8.714127540588379,8.1797513961792,-1.0090420246124268,-1.0612897872924805,-1.9298032522201538,-1.8963840007781982,868.476318359375,-1.0918182134628296,-1.110730528831482,-2.0942153930664062,-2.090907573699951,982.8358764648438,-0.09462890774011612,0.26430177688598633,0.4400000274181366,0.5199999809265137,0.39591267704963684,-0.09999999403953552,0.2276710420846939,0.06624522805213928,0.3718239665031433,0.3705008924007416,0.0,30.528945922851562,82.79505157470703,82.2352066040039,32.77293014526367,81.94676971435547,81.87740325927734,37.82536697387695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,81.94676971435547,82.2352066040039,82.79505157470703,37.82536697387695,32.77293014526367,30.528945922851562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1021.3204956054688,639.01708984375,76.82698059082031,5.173244476318359,79.28453063964844,27.144935607910156,-0.23000000417232513,72.36414337158203,80.64250946044922,69.4803695678711,9.166616439819336,-0.3100000023841858,74.51382446289062,4.769999980926514,78.41144561767578,27.851316452026367,0.23000000417232513,71.87290954589844,81.02165985107422,69.83831024169922,10.3671875,-0.3700000047683716,745.951171875,115.77552032470703,0.0,0.9017361402511597,16.804380416870117,345.9501953125,356.73681640625,338.1722717285156,356.098876953125,1489.7288818359375,1335.73193359375,17.853288650512695,15.783242225646973,504.8675537109375,515.963623046875,530.1431274414062,513.5404052734375,480.9317626953125,516.7970581054688,522.758056640625,531.8689575195312,521.0816040039062,532.2520141601562,523.1812744140625,503.8874206542969,523.571533203125,501.9148254394531,517.7219848632812,515.751953125,509.6266784667969,495.01031494140625,518.8375854492188,510.1298522949219,521.4024047851562,522.8306274414062,516.384033203125,519.9379272460938,508.6352844238281,485.4604187011719,500.0101623535156,506.30755615234375,517.6746215820312,522.4431762695312,518.5703735351562,518.5462646484375,513.720947265625,514.0775756835938,517.839111328125,511.9610595703125,458.7432556152344,538.049560546875,566.0730590820312,495.1332702636719,525.3970336914062,526.1848754882812,539.8905639648438,544.5166015625,552.452880859375,549.6107788085938,564.1541748046875,571.5654907226562,538.760498046875,528.2222290039062,506.3819274902344,433.9081726074219,455.33447265625,482.7060241699219,445.4385986328125,495.2657775878906,279.90948486328125,388.4547119140625,356.4416809082031,497.91217041015625,510.69781494140625,481.3561096191406,433.0140380859375,458.6037292480469,485.01373291015625,484.5518493652344,485.19305419921875,468.4914855957031,490.8082275390625,494.38665771484375,502.1991271972656,469.471923828125,485.47119140625,462.9477233886719,490.71600341796875,488.4103698730469,502.4073181152344,489.49774169921875,485.30596923828125,474.7332458496094,490.1624755859375,479.155517578125,468.58245849609375,460.6954345703125,459.8042297363281,461.13201904296875,494.4418029785156,509.11810302734375,500.70794677734375,503.13421630859375,509.585693359375,530.552734375,513.349853515625,526.92919921875,562.2913818359375,589.6015625,577.0740356445312,593.099365234375,412.15228271484375,403.240478515625,411.48333740234375,422.2105712890625,431.4505310058594,410.0467529296875,477.72039794921875,481.7271728515625,472.4726257324219,286.74578857421875,490.3672790527344,479.3440856933594,474.9457092285156,474.1684265136719,469.1256103515625,471.68914794921875
2024-12-16 00:00:00,2024-12-17 00:00:00.000,330.19281005859375,196.11038208007812,0.5949179530143738,1047.5277099609375,14.801051139831543,398.3981018066406,377.0721130371094,482.89117431640625,472.96405029296875,540.0993041992188,407.2207946777344,376.465087890625,481.529541015625,471.0598449707031,544.0896606445312,537.1306762695312,44.073917388916016,5.530775547027588,23.766324996948242,6.906301498413086,2.126462936401367,314.8493957519531,1.9503902196884155,314.2260437011719,550.3727416992188,316.6632995605469,524.8871459960938,537.6914672851562,0.42055314779281616,0.0,243.91226196289062,294.438232421875,292.92376708984375,299.05755615234375,295.8605651855469,0.0,-0.29999998211860657,37.128700256347656,35.54813003540039,0.03125,100.0,-0.28928011655807495,155.91278076171875,76.76688385009766,0.154296875,175.0314483642578,7.78918981552124,249.03248596191406,70.57491302490234,49.76852798461914,110.0,0.12714844942092896,35.81079864501953,68.92306518554688,0.0,175.0314483642578,7.575821876525879,246.51210021972656,68.92306518554688,50.07361602783203,0.0,-0.2762695550918579,154.20602416992188,84.16618347167969,0.001953125,123.23159790039062,7.619571685791016,263.2189636230469,73.71566009521484,51.21195602416992,118.01255798339844,7.726250648498535,256.0903015136719,70.00802612304688,45.017948150634766,1360.5615234375,4.635276794433594,4.385071277618408,-79.22747039794922,514.4497680664062,521.7651977539062,358.5288391113281,371.4261169433594,304.0945129394531,310.4541320800781,306.2560119628906,267.65484619140625,249.73751831054688,286.29205322265625,284.6170349121094,-159.30047607421875,-100.24320220947266,-0.3208446800708771,-0.27429428696632385,-0.15573424100875854,-0.29594436287879944,-0.7196597456932068,-0.7629004120826721,-83.56749725341797,534.3187255859375,505.745361328125,410.1335144042969,367.92449951171875,308.5669860839844,297.6640319824219,302.37750244140625,300.7506408691406,316.8473815917969,,297.31103515625,-165.79356384277344,-123.46353912353516,-0.3173324167728424,-0.30452436208724976,-0.2973890006542206,-0.3706265091896057,-0.7666191458702087,-0.7801129221916199,0.45516929030418396,0.5009470582008362,0.26884034276008606,0.24053646624088287,0.25662344694137573,8.91454029083252,8.545082092285156,8.364127159118652,8.062610626220703,117.80500030517578,116.14237213134766,102.48035430908203,117.8970718383789,128.49220275878906,125.72713470458984,0.39978981018066406,0.5219473242759705,0.2736143171787262,0.26545965671539307,0.2471487671136856,8.819923400878906,8.563597679138184,8.279125213623047,-0.7196597456932068,-0.7629004120826721,-1.3794517517089844,-1.3463029861450195,616.5377197265625,-0.7666191458702087,-0.7801129221916199,-1.4672735929489136,-1.4663760662078857,686.0704345703125,-0.09462890774011612,0.1046784445643425,0.4400000274181366,0.5199999809265137,0.18306347727775574,-0.09999999403953552,0.08906925469636917,-0.09248047322034836,0.16343188285827637,0.1491941213607788,0.0,78.15625762939453,22.9695987701416,22.9089412689209,96.44699096679688,24.193944931030273,23.86502456665039,99.30148315429688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,24.193944931030273,22.9089412689209,22.9695987701416,99.30148315429688,96.44699096679688,78.15625762939453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,834.2882080078125,526.2770385742188,76.41049194335938,5.308495998382568,79.97265625,7.837890625,-0.23000000417232513,72.41215515136719,80.40625,9.720000267028809,9.125628471374512,-0.3100000023841858,73.41439819335938,4.769999980926514,79.090576171875,9.779999732971191,0.23000000417232513,71.8262939453125,80.626953125,9.739999771118164,10.3671875,-0.3700000047683716,670.6640625,7.937109470367432,0.0,0.1121419295668602,15.31338882446289,341.80462646484375,350.4903869628906,336.30316162109375,349.7797546386719,1093.8436279296875,1013.5762329101562,16.146461486816406,14.289241790771484,499.0566101074219,510.3504638671875,528.8363037109375,514.0966796875,478.8891296386719,518.0783081054688,522.5584106445312,531.9954833984375,518.2527465820312,531.0912475585938,522.5514526367188,502.9754333496094,523.28564453125,502.9300842285156,517.7167358398438,516.6367797851562,508.7952880859375,495.6470642089844,520.0687255859375,510.68743896484375,522.4824829101562,524.0244140625,518.0197143554688,520.7660522460938,510.28607177734375,485.6502380371094,501.7734069824219,504.4882507324219,515.535888671875,522.7655639648438,519.1761474609375,519.6470947265625,515.6643676757812,516.31591796875,520.0154418945312,514.4878540039062,447.1808166503906,515.124267578125,548.7365112304688,496.910400390625,532.614501953125,529.8074951171875,546.314697265625,553.7376708984375,568.0390625,565.7891235351562,579.0942993164062,585.4147338867188,551.3543701171875,523.151123046875,506.0643615722656,437.2154846191406,451.96710205078125,471.4180908203125,441.5408935546875,502.7841491699219,279.3049011230469,379.2843322753906,350.7384948730469,500.1488952636719,506.45440673828125,489.059326171875,428.0277404785156,455.6220703125,471.28961181640625,510.8905944824219,490.7633056640625,465.0289306640625,475.09149169921875,509.1695251464844,511.3877868652344,473.0083923339844,473.4283142089844,470.6738586425781,502.9671936035156,485.28997802734375,510.7624816894531,496.94866943359375,492.06121826171875,482.2380065917969,498.27459716796875,521.8570556640625,491.9424133300781,477.1379089355469,473.5983581542969,482.7873229980469,490.2098693847656,503.7989196777344,501.1647033691406,504.50482177734375,521.7337646484375,537.797119140625,521.8304443359375,534.260009765625,580.4700317382812,601.29736328125,591.3958129882812,603.32373046875,388.6896057128906,388.330078125,392.55645751953125,398.72930908203125,406.8671875,391.6059875488281,485.1025085449219,488.87762451171875,479.11669921875,286.53375244140625,496.8988952636719,477.3301696777344,472.7060546875,471.473876953125,465.757568359375,467.31829833984375
