Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-17 00:00:00,2024-12-17 01:00:00.000,322.6425476074219,198.60842895507812,0.6156082153320312,1021.333740234375,14.166133880615234,401.34368896484375,362.17913818359375,483.0571594238281,472.9139099121094,545.7135620117188,409.07763671875,364.50323486328125,482.5455627441406,468.3816833496094,546.1343383789062,540.9710693359375,55.4941520690918,4.617748260498047,38.04849624633789,9.582109451293945,2.0881590843200684,321.2940368652344,1.9114006757736206,275.60498046875,544.9478759765625,323.1391906738281,531.7564086914062,538.338134765625,8.109474182128906,0.0,242.90402221679688,292.0317687988281,291.7126159667969,296.7342834472656,294.9946594238281,0.0,-0.2999732792377472,35.73187255859375,34.31789779663086,0.03125,100.0,-0.2879883050918579,101.72966003417969,68.6566390991211,0.154296875,175.57838439941406,7.767634868621826,243.54493713378906,68.12523651123047,49.84286117553711,110.0,0.12714844942092896,34.74518585205078,68.60040283203125,0.0,175.57838439941406,7.535724639892578,240.4370880126953,68.60040283203125,49.25246047973633,0.0,-0.2762695550918579,115.38426971435547,72.71730041503906,0.001953125,120.05262756347656,7.600305557250977,257.5704650878906,68.8196792602539,53.97902297973633,117.4804458618164,7.695215225219727,250.61468505859375,67.42916107177734,45.49039840698242,1320.141845703125,4.505958557128906,4.172945499420166,-63.27503204345703,506.9677734375,524.7540283203125,351.62017822265625,368.2908020019531,298.6029052734375,308.03656005859375,299.0098876953125,266.5198974609375,251.5646209716797,280.61676025390625,276.2447814941406,-140.8193817138672,-89.85203552246094,-0.2975546717643738,-0.25321164727211,-0.14307856559753418,-0.2758326232433319,-0.6898574829101562,-0.7306810021400452,-67.22732543945312,535.99755859375,507.5250244140625,412.00128173828125,364.315185546875,306.6123046875,292.0689697265625,296.6881103515625,297.09600830078125,309.7567138671875,,292.8981628417969,-147.55783081054688,-106.11719512939453,-0.2952883243560791,-0.283495157957077,-0.27617448568344116,-0.348290354013443,-0.7254472374916077,-0.739565372467041,0.37579062581062317,0.4178937077522278,0.20774829387664795,0.19168946146965027,0.20118741691112518,8.863529205322266,8.501457214355469,8.317492485046387,8.022043228149414,116.4878158569336,114.46849060058594,101.6784439086914,114.69991302490234,125.197998046875,122.36531066894531,0.3198561370372772,0.4361485242843628,0.21281275153160095,0.21274040639400482,0.19273258745670319,8.770550727844238,8.513139724731445,8.22164249420166,-0.6898574829101562,-0.7306810021400452,-1.3211177587509155,-1.287731409072876,590.4970092773438,-0.7254472374916077,-0.739565372467041,-1.3776243925094604,-1.3806592226028442,640.3729858398438,-0.09462890774011612,0.07144930213689804,0.4400000274181366,0.5199999809265137,0.13444966077804565,-0.09999999403953552,0.05932915583252907,-0.09248047322034836,0.11725401878356934,0.10129817575216293,0.0,60.10048294067383,21.617830276489258,21.541629791259766,97.3094253540039,21.34984016418457,20.92007827758789,99.27937316894531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.34984016418457,21.541629791259766,21.617830276489258,99.27937316894531,97.3094253540039,60.10048294067383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,797.0174560546875,523.1135864257812,75.7002944946289,5.322265625,79.97265625,7.837890625,-0.23000000417232513,72.99364471435547,80.40625,9.720000267028809,9.125387191772461,-0.3100000023841858,71.94144439697266,4.769999980926514,78.89544677734375,9.779999732971191,0.23000000417232513,71.93231201171875,80.626953125,9.739999771118164,10.3671875,-0.3700000047683716,672.8336181640625,-1.7578125,0.0,0.38787978887557983,14.661521911621094,337.10003662109375,345.0289001464844,335.76092529296875,344.3583068847656,1064.2005615234375,956.4267578125,15.428738594055176,13.657819747924805,501.43780517578125,513.5374755859375,533.3740844726562,518.4157104492188,482.3482360839844,523.1759643554688,527.7733764648438,538.2526245117188,523.0091552734375,533.9825439453125,524.5093383789062,504.1447448730469,525.946044921875,504.6536865234375,519.9637451171875,516.4735107421875,509.3908386230469,492.8454284667969,525.29541015625,515.4278564453125,527.8951416015625,529.2388305664062,523.1064453125,525.8699951171875,515.0186767578125,488.5602111816406,505.7513122558594,506.1300048828125,518.5936889648438,527.1731567382812,523.9990234375,521.7349243164062,517.4412231445312,517.8685302734375,521.7578125,516.0846557617188,450.189208984375,517.7986450195312,550.181640625,500.043701171875,540.4232788085938,537.0803833007812,553.01318359375,560.0484008789062,570.199951171875,565.9344482421875,577.4232788085938,582.2310791015625,546.9157104492188,518.9632568359375,498.40484619140625,431.7806396484375,447.01226806640625,466.2694091796875,436.0505065917969,502.06329345703125,278.10955810546875,376.1979675292969,347.0000915527344,497.1897888183594,500.0489196777344,487.3173828125,419.43841552734375,445.5263366699219,469.6509094238281,523.6659545898438,496.5449523925781,456.5541687011719,472.820556640625,517.9451293945312,532.4926147460938,471.6800231933594,469.9748840332031,472.8207702636719,515.962890625,476.986083984375,512.6812133789062,498.3672790527344,492.6000061035156,481.11865234375,500.3865966796875,539.5906372070312,504.0646057128906,487.233154296875,481.5191345214844,495.45306396484375,492.41473388671875,506.686767578125,499.32379150390625,502.9532775878906,531.11865234375,546.4276123046875,530.53515625,543.0049438476562,577.855712890625,599.0377197265625,589.2129516601562,601.4682006835938,389.1585388183594,389.5675048828125,394.65838623046875,399.9908752441406,407.7869873046875,390.59002685546875,485.0406799316406,489.3157958984375,476.942626953125,285.54443359375,493.8255310058594,468.4114685058594,463.13555908203125,461.6979064941406,455.6789245605469,457.3748474121094
2024-12-17 00:00:00,2024-12-17 02:00:00.000,320.71759033203125,198.92327880859375,0.620540976524353,1016.922119140625,13.93787956237793,405.0815734863281,357.0630187988281,482.9884948730469,471.6466979980469,543.3511962890625,414.4540100097656,363.4941711425781,482.4918212890625,467.704345703125,546.2364501953125,539.9384765625,59.02863311767578,5.541761875152588,43.1876220703125,9.879622459411621,2.075946569442749,320.52093505859375,1.9013845920562744,297.4059143066406,547.9940795898438,322.51422119140625,530.23095703125,539.0737915039062,3.4782557487487793,0.0,242.76348876953125,294.5930480957031,291.5229797363281,299.1767272949219,294.66387939453125,0.0,-0.29999998211860657,34.53363800048828,33.045936584472656,0.03125,100.0,-0.2879883050918579,75.99385070800781,60.65631103515625,0.154296875,177.3522491455078,7.962358474731445,243.77622985839844,69.58370208740234,50.46913528442383,110.0,0.12714844942092896,33.810001373291016,67.4640121459961,0.0,177.3522491455078,7.717043876647949,239.92201232910156,67.4640121459961,50.23463821411133,0.0,-0.2762695550918579,89.93832397460938,64.4659652709961,0.001953125,124.19667053222656,7.767794609069824,257.4606018066406,70.36843872070312,52.18162536621094,119.62446594238281,7.87905740737915,250.5605926513672,67.54166412353516,45.990970611572266,1330.5723876953125,4.651614665985107,4.262890815734863,-73.25682067871094,513.2224731445312,528.9554443359375,353.7724304199219,372.7211608886719,297.12744140625,312.7265625,289.50592041015625,272.41973876953125,275.6067810058594,279.2897644042969,276.76922607421875,-152.5989227294922,-96.52938079833984,-0.30181872844696045,-0.2699195444583893,-0.15485678613185883,-0.2751070559024811,-0.7097084522247314,-0.7519253492355347,-77.11398315429688,534.1664428710938,508.9398193359375,410.28167724609375,367.35296630859375,305.4790954589844,295.22247314453125,298.2413330078125,295.48956298828125,309.8515319824219,,293.68096923828125,-160.7450408935547,-115.36527252197266,-0.3004719316959381,-0.2982473075389862,-0.29258251190185547,-0.3520170748233795,-0.7359877228736877,-0.7511559724807739,0.37244102358818054,0.41398510336875916,0.20159122347831726,0.1849517673254013,0.19547592103481293,9.08711051940918,8.725866317749023,8.517949104309082,8.215079307556152,116.97882843017578,113.79639434814453,102.07442474365234,114.20336151123047,124.723388671875,122.0769271850586,0.31624433398246765,0.4313436448574066,0.20713913440704346,0.2057519555091858,0.18678583204746246,8.996002197265625,8.730203628540039,8.405783653259277,-0.7097084522247314,-0.7519253492355347,-1.3527499437332153,-1.319520115852356,600.8147583007812,-0.7359877228736877,-0.7511559724807739,-1.3955272436141968,-1.4024267196655273,650.0377807617188,-0.09462890774011612,0.06453873962163925,0.4400000274181366,0.5199999809265137,0.12999919056892395,-0.09999999403953552,0.05527867376804352,-0.09248047322034836,0.11010414361953735,0.09431684017181396,0.0,36.245086669921875,44.71458435058594,44.4443244934082,70.99580383300781,45.57670974731445,45.2088508605957,99.15591430664062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,45.57670974731445,44.4443244934082,44.71458435058594,99.15591430664062,70.99580383300781,36.245086669921875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,799.4432983398438,531.1611328125,76.55953216552734,5.171889781951904,79.97265625,7.837890625,-0.23000000417232513,73.279296875,80.40625,9.720000267028809,9.130901336669922,-0.3100000023841858,72.50390625,4.769999980926514,79.28636932373047,9.779999732971191,0.23000000417232513,72.720703125,80.626953125,9.739999771118164,10.3671875,-0.3700000047683716,669.0324096679688,-1.7578125,0.0,0.07762587070465088,14.440120697021484,334.6854248046875,343.353271484375,334.6184387207031,342.73834228515625,1061.114501953125,943.6671142578125,15.214587211608887,12.425601959228516,498.8854064941406,510.6446228027344,530.2691040039062,515.7613525390625,479.2763366699219,520.5704956054688,525.709228515625,536.6415405273438,521.8311157226562,533.7777709960938,524.6378784179688,504.04364013671875,525.6768798828125,504.54400634765625,523.5360107421875,515.9102172851562,509.8484802246094,491.4283752441406,522.5026245117188,512.61279296875,525.1366577148438,526.5034790039062,520.4224853515625,523.07568359375,512.465576171875,486.2528076171875,503.372802734375,505.9216613769531,518.6956787109375,527.923583984375,524.7713012695312,521.4242553710938,516.9945068359375,517.2604370117188,521.3479614257812,515.7464599609375,448.11578369140625,515.7221069335938,547.6056518554688,501.27093505859375,541.1707763671875,537.092041015625,553.9925537109375,561.4193725585938,572.810302734375,568.99951171875,579.9674682617188,581.3468627929688,545.0628662109375,514.06884765625,500.99639892578125,434.9538269042969,444.38421630859375,462.91888427734375,433.2228698730469,501.30706787109375,276.7247619628906,372.9886169433594,345.6735534667969,488.29473876953125,490.8344421386719,487.9518737792969,415.7698974609375,440.7005310058594,466.8802490234375,524.4102172851562,493.82501220703125,454.86993408203125,470.5074768066406,518.4034423828125,542.3345336914062,474.2391662597656,468.35577392578125,473.3312072753906,519.9306030273438,470.23614501953125,510.9029235839844,496.7167053222656,490.97894287109375,479.1462707519531,498.8902587890625,545.5110473632812,510.6609191894531,493.32012939453125,486.1821594238281,502.2240905761719,489.9988708496094,503.7701110839844,498.5323486328125,501.82757568359375,531.2932739257812,547.0158081054688,531.4615478515625,544.2728271484375,577.434814453125,599.4600219726562,588.1541748046875,601.3845825195312,391.20721435546875,391.96002197265625,398.1796875,404.3627624511719,412.1870422363281,394.20538330078125,482.7124938964844,487.8781433105469,474.6457214355469,284.11419677734375,490.1060485839844,462.2928161621094,456.998779296875,455.1481628417969,449.34002685546875,450.45123291015625
2024-12-17 00:00:00,2024-12-17 03:00:00.000,317.9601135253906,200.263671875,0.6301151514053345,1011.02587890625,13.792951583862305,409.2841796875,351.951416015625,482.7251281738281,470.1717529296875,543.9684448242188,418.9840087890625,359.7845458984375,482.14471435546875,467.2689514160156,546.5411987304688,540.2891235351562,64.96739196777344,5.907619476318359,48.84968185424805,9.912725448608398,2.0594804286956787,320.98345947265625,1.8845349550247192,322.0841064453125,548.1384887695312,323.0382995605469,529.7508544921875,539.1215209960938,0.0,0.0,242.46946716308594,296.51605224609375,290.756103515625,301.1309814453125,293.9722900390625,0.0,-0.29999998211860657,33.335567474365234,31.87457847595215,0.03125,100.0,-0.2879883050918579,60.598201751708984,54.207420349121094,0.154296875,177.53306579589844,7.973495006561279,243.67849731445312,68.4235610961914,51.14282989501953,110.0,0.12714844942092896,32.771358489990234,67.65895080566406,0.0,177.53306579589844,7.726566791534424,239.92201232910156,67.65895080566406,50.4615478515625,0.0,-0.2762695550918579,74.01435852050781,57.994258880615234,0.001953125,125.49122619628906,7.7696075439453125,257.4606018066406,69.78314208984375,52.39857482910156,119.46073913574219,7.8896355628967285,250.5605926513672,67.32573699951172,46.201778411865234,1330.586181640625,4.687492370605469,4.289084434509277,-65.77210235595703,514.1954956054688,530.3602294921875,354.7493591308594,376.1363220214844,295.5799560546875,316.1586608886719,290.16015625,274.94720458984375,279.9019775390625,277.60760498046875,278.5907897949219,-145.71615600585938,-92.73741149902344,-0.28980427980422974,-0.26538604497909546,-0.15339475870132446,-0.26384687423706055,-0.701113224029541,-0.7459197640419006,-69.02521514892578,534.287841796875,511.03021240234375,408.1159973144531,370.3623962402344,303.92681884765625,297.38555908203125,299.00787353515625,292.5023498535156,308.82354736328125,,291.4459228515625,-153.7100830078125,-109.77449035644531,-0.2888328731060028,-0.29617056250572205,-0.28871574997901917,-0.33995291590690613,-0.7241329550743103,-0.7392753958702087,0.3792203664779663,0.42038798332214355,0.20740202069282532,0.18970949947834015,0.20170345902442932,9.097622871398926,8.742183685302734,8.527976989746094,8.225325584411621,117.07865142822266,113.55792999267578,102.12039947509766,113.93888092041016,124.50096893310547,121.88597106933594,0.3249630630016327,0.4368698000907898,0.21351869404315948,0.21217377483844757,0.1930534690618515,9.00723934173584,8.739449501037598,8.396146774291992,-0.701113224029541,-0.7459197640419006,-1.3446990251541138,-1.3112196922302246,598.7642822265625,-0.7241329550743103,-0.7392753958702087,-1.3807330131530762,-1.3889213800430298,648.0286254882812,-0.09462890774011612,0.070836640894413,0.4400000274181366,0.5199999809265137,0.13551552593708038,-0.09999999403953552,0.05973866209387779,-0.09248047322034836,0.11370369791984558,0.1010160893201828,0.0,29.771181106567383,52.447322845458984,52.107513427734375,62.132835388183594,53.38551712036133,53.08580780029297,99.25990295410156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,53.38551712036133,52.107513427734375,52.447322845458984,99.25990295410156,62.132835388183594,29.771181106567383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,798.0975952148438,532.4833374023438,76.32990264892578,5.1484375,79.97265625,7.837890625,-0.23000000417232513,73.34539794921875,80.40625,9.720000267028809,9.110947608947754,-0.3100000023841858,72.50390625,4.769999980926514,79.64985656738281,9.779999732971191,0.23000000417232513,72.6849365234375,80.626953125,9.739999771118164,10.3671875,-0.3700000047683716,663.5938110351562,-1.7578125,0.0,-0.0785590261220932,14.288070678710938,333.4481201171875,342.16729736328125,334.2760314941406,341.48626708984375,1056.1962890625,926.543701171875,15.051798820495605,12.187910079956055,498.488525390625,510.11883544921875,529.8903198242188,515.4246215820312,479.6036071777344,520.8546752929688,526.1469116210938,538.0641479492188,523.8825073242188,536.117431640625,525.9515380859375,504.7931823730469,525.7152709960938,504.5976257324219,523.5345458984375,514.7884521484375,508.08514404296875,489.0135498046875,522.65087890625,512.6787719726562,525.3284912109375,526.6703491210938,520.59716796875,523.4052124023438,512.60498046875,486.0658264160156,503.2539367675781,505.89361572265625,518.5994262695312,528.2318725585938,524.8839721679688,520.9137573242188,516.5187377929688,516.8959350585938,521.01513671875,515.4591064453125,448.0785217285156,513.5758056640625,544.6202392578125,499.451904296875,540.927001953125,537.9367065429688,555.3018188476562,563.7850341796875,576.9887084960938,572.9263305664062,581.4058837890625,578.9453735351562,541.011962890625,510.5709228515625,500.0525207519531,435.581787109375,442.751708984375,461.63287353515625,431.55438232421875,501.2415466308594,275.42767333984375,372.149169921875,344.8204650878906,482.35626220703125,483.8017272949219,483.6091613769531,412.9770812988281,437.1076354980469,466.08306884765625,525.5767211914062,493.16156005859375,451.8995361328125,469.11065673828125,519.2094116210938,546.4085693359375,472.02691650390625,465.9049987792969,473.2471618652344,523.4116821289062,465.37982177734375,508.5060119628906,494.3144226074219,488.69549560546875,478.2078857421875,496.8548889160156,548.2022094726562,514.7149047851562,497.700927734375,489.0580139160156,505.1802062988281,489.6685485839844,503.3091735839844,497.1043395996094,500.22357177734375,530.5123901367188,546.5620727539062,530.8739624023438,543.6837768554688,575.3816528320312,597.6886596679688,585.72216796875,599.325927734375,393.5811462402344,395.3498229980469,402.5782165527344,409.76190185546875,416.1485595703125,396.6139831542969,481.5030822753906,485.7524719238281,473.3546142578125,282.7186279296875,488.2129821777344,457.80615234375,452.280517578125,450.142822265625,444.45013427734375,445.4609069824219
2024-12-17 00:00:00,2024-12-17 04:00:00.000,302.0375671386719,195.95201110839844,0.6488274335861206,962.0897216796875,13.430253982543945,410.8808898925781,348.4179992675781,482.4420166015625,471.330322265625,543.781982421875,420.4931335449219,355.53863525390625,482.09344482421875,466.96966552734375,545.2327880859375,539.5218505859375,62.45265197753906,4.357104778289795,48.77706527709961,9.219122886657715,1.9604883193969727,320.7378234863281,1.791448950767517,321.7103576660156,546.922119140625,322.7183532714844,528.6024169921875,537.6524658203125,0.0,0.0,240.00669860839844,296.78369140625,291.0003662109375,301.39349365234375,294.23193359375,0.0,-0.29999998211860657,32.23044204711914,30.77298927307129,0.03125,100.0,-0.2879883050918579,50.05823516845703,49.13267517089844,0.154296875,175.78659057617188,7.789576530456543,243.72300720214844,68.30683898925781,51.1413688659668,110.0,0.12714844942092896,31.93589973449707,70.41162109375,0.0,175.78659057617188,7.544774055480957,239.2581024169922,70.41162109375,49.02880859375,0.0,-0.2762695550918579,63.28272247314453,52.833553314208984,0.001953125,126.25395202636719,7.573359489440918,257.1266174316406,71.4647216796875,50.95955276489258,119.2711410522461,7.703462600708008,249.67544555664062,69.46066284179688,44.77104949951172,1328.8594970703125,4.9481201171875,4.595243453979492,-76.51822662353516,510.9609069824219,526.4297485351562,354.8478698730469,376.856689453125,295.0674133300781,316.57440185546875,290.0554504394531,274.8388671875,280.2951965332031,276.108642578125,278.1552429199219,-154.6476593017578,-98.01812744140625,-0.2968018352985382,-0.2766808271408081,-0.158178448677063,-0.2690637707710266,-0.7027657628059387,-0.7479339838027954,-79.43718719482422,532.6107788085938,508.3511962890625,407.43243408203125,370.7720031738281,303.0743713378906,297.7146911621094,298.622314453125,291.3017578125,307.74871826171875,,290.1994934082031,-164.46881103515625,-117.48443603515625,-0.2966116666793823,-0.3052895963191986,-0.2954416871070862,-0.3470744490623474,-0.7274602055549622,-0.7445819973945618,0.36593595147132874,0.407670259475708,0.1951754093170166,0.17936773598194122,0.1898805946111679,8.895852088928223,8.545952796936035,8.334392547607422,8.034597396850586,116.40387725830078,113.13111114501953,101.62771606445312,113.02281188964844,123.53977966308594,120.89495849609375,0.31285983324050903,0.4240275025367737,0.20149728655815125,0.2006741613149643,0.18102382123470306,8.8059663772583,8.539556503295898,8.18232536315918,-0.7027657628059387,-0.7479339838027954,-1.3453603982925415,-1.2967277765274048,597.3945922851562,-0.7274602055549622,-0.7445819973945618,-1.3829971551895142,-1.3893120288848877,643.5111694335938,-0.09462890774011612,0.05914890021085739,0.4400000274181366,0.5199999809265137,0.12466327846050262,-0.09999999403953552,0.05298163741827011,-0.09248047322034836,0.10267743468284607,0.08843934535980225,0.0,29.57147216796875,53.95745849609375,53.605430603027344,62.134822845458984,53.715057373046875,53.4154052734375,99.25315856933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,53.715057373046875,53.605430603027344,53.95745849609375,99.25315856933594,62.134822845458984,29.57147216796875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,797.5480346679688,531.3143310546875,75.19503021240234,5.1484375,80.49231719970703,7.837890625,-0.23000000417232513,71.60493469238281,80.40625,9.720000267028809,9.108040809631348,-0.3100000023841858,72.50390625,4.769999980926514,79.68136596679688,9.779999732971191,0.23000000417232513,70.9736557006836,80.626953125,9.739999771118164,10.3671875,-0.3700000047683716,646.3950805664062,-1.7578125,0.0,-0.11184895783662796,13.8956298828125,332.426513671875,340.6071472167969,333.088623046875,340.0929260253906,1003.1715087890625,878.4835815429688,14.61354923248291,11.808125495910645,498.88995361328125,510.7370910644531,530.5549926757812,515.7811279296875,479.0159606933594,520.1873779296875,524.2381591796875,534.6522827148438,519.8540649414062,531.5979614257812,522.741943359375,502.2446594238281,524.3976440429688,504.3179931640625,525.8173828125,515.5276489257812,509.0203857421875,489.5930480957031,522.7286376953125,512.6458129882812,525.5032958984375,526.8536987304688,520.9910278320312,523.7763061523438,513.1416625976562,486.01544189453125,503.5415344238281,505.5216369628906,517.86328125,527.2765502929688,523.8869018554688,519.6243286132812,515.5572509765625,516.5527954101562,520.5452880859375,514.82958984375,448.3456726074219,515.4627685546875,546.003662109375,499.4503479003906,540.488037109375,534.7295532226562,550.6712646484375,557.9839477539062,569.4849243164062,565.7515869140625,576.7621459960938,579.0422973632812,542.9109497070312,509.1686706542969,502.4577331542969,436.4564514160156,444.7381591796875,464.5877685546875,433.0899963378906,504.07220458984375,274.28094482421875,369.15240478515625,343.5318908691406,487.297607421875,490.60565185546875,483.8617248535156,413.19384765625,438.9248352050781,468.9981689453125,521.9382934570312,494.8517150878906,451.6606750488281,471.8563232421875,512.5870361328125,537.86767578125,471.2393798828125,469.22515869140625,467.71295166015625,513.6101684570312,470.1082763671875,509.7784423828125,495.76751708984375,490.23760986328125,481.3664245605469,498.1718444824219,548.8775634765625,517.4572143554688,500.3794250488281,492.2929382324219,506.0147705078125,490.323974609375,504.1294250488281,497.3360900878906,500.9435119628906,530.3667602539062,546.44970703125,530.8358764648438,543.6605834960938,575.7349243164062,597.1146240234375,585.1559448242188,598.1536254882812,395.9723205566406,396.3359375,402.5581359863281,409.10479736328125,417.4433288574219,398.9534912109375,484.3462219238281,487.4698791503906,476.0956726074219,281.45819091796875,490.4820556640625,462.2344665527344,456.7188415527344,454.357421875,448.1806945800781,449.0648498535156
2024-12-17 00:00:00,2024-12-17 05:00:00.000,303.5007019042969,200.08717346191406,0.6594039797782898,966.6273803710938,13.291572570800781,411.3268737792969,345.8706359863281,482.169189453125,470.0688781738281,543.6170043945312,421.2912902832031,353.0670471191406,481.76263427734375,465.2527770996094,545.9033813476562,539.8699951171875,64.25440979003906,5.387302398681641,51.97724533081055,10.238579750061035,1.9692251682281494,321.5037536621094,1.7998707294464111,316.081298828125,547.3936157226562,323.5774841308594,528.9944458007812,538.2145385742188,1.3778963088989258,0.0,240.17645263671875,296.6855163574219,290.8331298828125,301.223876953125,294.1083068847656,0.0,-0.2996751070022583,31.29186248779297,29.735015869140625,0.03125,100.0,-0.28806203603744507,42.988502502441406,45.15128707885742,0.154296875,176.58154296875,7.795598030090332,243.49571228027344,68.26956939697266,51.14154815673828,110.0,0.12714844942092896,31.22865867614746,69.65876007080078,0.0,176.58154296875,7.5543951988220215,238.7124481201172,69.65876007080078,50.408714294433594,0.0,-0.2762695550918579,55.34483337402344,48.75834655761719,0.001953125,125.66483306884766,7.584356784820557,256.8558044433594,69.07089233398438,52.33320999145508,118.1079330444336,7.714694023132324,249.35107421875,67.57476806640625,46.14961624145508,1329.773681640625,4.873389720916748,4.473647117614746,-68.95836639404297,513.9210815429688,530.6089477539062,355.0818176269531,377.8148498535156,294.9519348144531,317.85443115234375,290.1171569824219,274.9633483886719,279.9776611328125,276.01275634765625,278.2396545410156,-147.09732055664062,-93.69567108154297,-0.2884853184223175,-0.26556673645973206,-0.15179970860481262,-0.26239416003227234,-0.6922465562820435,-0.7376917600631714,-71.37818908691406,533.2232055664062,509.23565673828125,407.1519470214844,371.284423828125,302.865966796875,297.3159484863281,297.9772644042969,290.7352600097656,306.9420166015625,,289.8399353027344,-154.23150634765625,-108.82239532470703,-0.2878881096839905,-0.2952389419078827,-0.287443071603775,-0.3388262689113617,-0.7164776921272278,-0.733275294303894,0.3789415657520294,0.42006030678749084,0.20631955564022064,0.19244183599948883,0.2007175087928772,8.89529800415039,8.550569534301758,8.336858749389648,8.040105819702148,116.28691101074219,112.9950180053711,101.5171890258789,112.43486022949219,123.10858154296875,120.2664794921875,0.32460764050483704,0.4363594949245453,0.21277989447116852,0.21253065764904022,0.1917250156402588,8.803110122680664,8.535831451416016,8.11872673034668,-0.6922465562820435,-0.7376917600631714,-1.333143949508667,-1.2837140560150146,595.4818115234375,-0.7164776921272278,-0.733275294303894,-1.3627086877822876,-1.3719956874847412,637.7152709960938,-0.09462890774011612,0.06915334612131119,0.4400000274181366,0.5199999809265137,0.1352483183145523,-0.09999999403953552,0.05905373767018318,-0.09248047322034836,0.110631562769413,0.09947989881038666,0.0,29.630151748657227,53.18146896362305,52.85253143310547,62.136390686035156,53.73209762573242,53.42518615722656,99.24510192871094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,53.73209762573242,52.85253143310547,53.18146896362305,99.24510192871094,62.136390686035156,29.630151748657227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,799.4003295898438,530.3749389648438,76.04550170898438,5.244739532470703,80.638671875,7.837890625,-0.23000000417232513,74.15234375,80.40625,9.720000267028809,9.1151762008667,-0.3100000023841858,72.50390625,4.769999980926514,79.79533386230469,9.779999732971191,0.23000000417232513,72.58246612548828,80.626953125,9.739999771118164,10.3671875,-0.3700000047683716,648.126708984375,-1.7578125,0.0,-0.17388780415058136,13.758577346801758,331.2481994628906,339.3221435546875,332.1910400390625,338.8683166503906,1007.1348876953125,875.3528442382812,14.480920791625977,11.660155296325684,498.4093322753906,510.3710021972656,530.0248413085938,514.9197998046875,478.76678466796875,520.1998901367188,524.6140747070312,535.3692626953125,519.7543334960938,531.2647094726562,522.585205078125,501.8522644042969,524.6845092773438,505.3540954589844,527.2980346679688,516.1895141601562,509.2887268066406,488.84228515625,522.2791748046875,512.1912231445312,525.0431518554688,526.32421875,520.5133056640625,523.2244262695312,512.6083984375,485.5241394042969,503.09771728515625,506.051513671875,518.5293579101562,528.1393432617188,524.4758911132812,519.9911499023438,515.7963256835938,517.0164184570312,521.0770874023438,515.084228515625,448.3432922363281,515.5819702148438,546.0518188476562,499.1947326660156,540.6259155273438,535.6665649414062,551.44384765625,558.2291259765625,569.701171875,565.7904052734375,577.371337890625,579.5164184570312,542.6085815429688,507.326171875,503.04241943359375,436.9766540527344,442.34039306640625,461.91680908203125,431.1921691894531,502.1094055175781,273.1017150878906,367.6561584472656,342.58685302734375,480.9857177734375,486.0522766113281,485.6761169433594,411.47784423828125,435.6697082519531,468.07476806640625,522.4931030273438,492.63494873046875,450.8654479980469,472.19610595703125,515.9203491210938,538.239013671875,473.1459045410156,469.5596923828125,469.98565673828125,514.8257446289062,468.728759765625,510.13311767578125,495.9823303222656,490.5420837402344,479.5689697265625,498.7190856933594,552.7210083007812,523.28857421875,505.78216552734375,499.5530700683594,510.974609375,489.88922119140625,503.71893310546875,497.17498779296875,500.48297119140625,530.2962646484375,546.1754760742188,530.8324584960938,543.8853759765625,576.16943359375,598.0518798828125,585.1245727539062,598.813232421875,396.146484375,396.3288269042969,403.22210693359375,409.5926208496094,418.1051025390625,399.4183044433594,482.23309326171875,487.80914306640625,473.98834228515625,280.2078857421875,487.6357421875,460.760986328125,454.6748962402344,452.3497314453125,445.9342041015625,446.9924011230469
2024-12-17 00:00:00,2024-12-17 06:00:00.000,416.3255310058594,281.7237548828125,0.6786481738090515,1317.6380615234375,14.773503303527832,428.0744934082031,357.247802734375,472.7127380371094,454.94769287109375,530.2748413085938,435.9623107910156,361.9678955078125,476.9986267089844,450.1370849609375,531.1018676757812,526.0199584960938,101.9063720703125,14.46023941040039,97.28809356689453,25.98651885986328,2.700554370880127,314.9053039550781,2.493666172027588,232.82151794433594,529.4287719726562,291.1541748046875,531.1710205078125,530.3153076171875,24.78053855895996,5.103079795837402,254.60205078125,309.4752502441406,292.8114929199219,314.5119934082031,296.7194519042969,41.282859802246094,1.4171483516693115,91.30719757080078,44.35783004760742,6.483822345733643,100.0,6.956814765930176,226.9395294189453,68.3056640625,39.38906478881836,172.9839630126953,7.682409763336182,253.19862365722656,70.3735580444336,52.53038024902344,110.0,0.12714844942092896,30.579776763916016,71.3909912109375,0.0,172.9839630126953,7.511275768280029,248.79837036132812,71.3909912109375,51.69102478027344,99.4534683227539,5.2921648025512695,195.55931091308594,70.81080627441406,32.196475982666016,124.5579605102539,7.588113307952881,265.4867858886719,71.1244125366211,52.37787628173828,117.97615051269531,7.723987102508545,257.8186340332031,69.60308837890625,47.084991455078125,1734.8858642578125,4.788142204284668,4.282137870788574,-37.07005310058594,534.1275024414062,539.8480224609375,340.3183288574219,395.8014831542969,297.5262451171875,338.12017822265625,294.4778747558594,276.0589599609375,285.18603515625,299.82867431640625,290.3824462890625,-152.25498962402344,-94.7205810546875,-0.3085092306137085,-0.33821746706962585,-0.20837551355361938,-0.2835156321525574,-0.9570684432983398,-1.0087776184082031,-38.67981719970703,572.5161743164062,552.4701538085938,409.6431884765625,391.257568359375,306.7192687988281,319.2228088378906,312.8131103515625,298.4387512207031,316.4906311035156,,294.7005920410156,-156.26181030273438,-115.01376342773438,-0.3061840534210205,-0.36326125264167786,-0.3731086552143097,-0.35824456810951233,-1.023842692375183,-1.0487730503082275,0.7371399998664856,0.8015324473381042,0.45550963282585144,0.39416468143463135,0.4147915244102478,9.633755683898926,9.214698791503906,8.477705001831055,7.991130828857422,123.68602752685547,118.71041870117188,105.32400512695312,117.5323257446289,129.4276580810547,126.33465576171875,0.7162917852401733,0.8208770751953125,0.462699830532074,0.42128807306289673,0.40494340658187866,9.559435844421387,9.234491348266602,8.49377727508545,-0.9570684432983398,-1.0087776184082031,-1.9507255554199219,-1.9069076776504517,941.8018188476562,-1.023842692375183,-1.0487730503082275,-2.0305988788604736,-2.0410211086273193,991.2205810546875,-0.09462890774011612,0.21568164229393005,0.4400000274181366,0.5199999809265137,0.32379579544067383,-0.09999999403953552,0.18265318870544434,0.18150551617145538,0.2766181230545044,0.29515203833580017,0.0,43.90447998046875,93.34439086914062,92.63204193115234,39.832496643066406,91.78485870361328,91.85107421875,46.0546760559082,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.78485870361328,92.63204193115234,93.34439086914062,46.0546760559082,39.832496643066406,43.90447998046875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1005.9149169921875,728.978515625,76.72533416748047,5.195815086364746,80.25074005126953,53.16598129272461,-0.23000000417232513,73.87340545654297,80.01728057861328,65.06878662109375,22.06732177734375,-0.3100000023841858,73.72077941894531,4.769999980926514,80.02491760253906,54.60597610473633,0.23000000417232513,73.39949798583984,80.41393280029297,65.14295196533203,23.074783325195312,-0.3700000047683716,675.5255737304688,-1.2926106452941895,0.0,0.20579427480697632,15.51728343963623,331.7192077636719,341.9534912109375,332.3995361328125,341.2391662597656,1371.8349609375,1132.3563232421875,16.44022560119629,12.312084197998047,493.00433349609375,504.4919128417969,519.2234497070312,503.05242919921875,470.557373046875,506.9458923339844,513.5319213867188,522.6367797851562,513.7654418945312,521.1146240234375,512.2745971679688,493.85308837890625,516.0953369140625,495.95819091796875,515.2508544921875,503.02862548828125,496.73077392578125,476.6744689941406,508.857666015625,500.2016296386719,511.85174560546875,512.8770141601562,506.7403869628906,510.2865295410156,498.73736572265625,474.271484375,489.37451171875,497.59039306640625,509.9705810546875,519.43359375,515.752197265625,510.10845947265625,504.9333801269531,505.43536376953125,509.6137390136719,503.8161926269531,454.91314697265625,531.9575805664062,560.1728515625,498.5139465332031,535.9083251953125,532.9381103515625,548.010009765625,550.3212890625,554.3060913085938,549.085205078125,561.6183471679688,569.130615234375,540.6946411132812,505.0611572265625,486.8008728027344,420.68634033203125,441.4627685546875,466.5734558105469,430.1116027832031,491.86871337890625,272.1193542480469,377.3387756347656,346.5710754394531,496.82427978515625,493.18804931640625,468.79046630859375,407.8431396484375,429.0497131347656,478.5559387207031,518.461669921875,500.07611083984375,439.4192810058594,484.66253662109375,506.66107177734375,533.49609375,457.9706726074219,481.5366516113281,457.765625,500.01702880859375,464.7936096191406,496.8028869628906,483.7962341308594,478.2476501464844,468.22027587890625,484.7080993652344,529.4110107421875,501.4374084472656,486.2242431640625,480.7648620605469,490.2102355957031,481.88372802734375,496.5339660644531,483.82135009765625,486.2133483886719,523.070068359375,542.3886108398438,525.4493408203125,539.0371704101562,561.2698974609375,588.2587890625,570.4135131835938,586.2686157226562,416.68890380859375,407.4131164550781,417.3502197265625,425.2040100097656,433.47418212890625,410.2380676269531,471.8448181152344,474.9280090332031,462.9986267089844,278.7672424316406,476.1977233886719,454.4636535644531,447.8489685058594,445.5858459472656,439.3444519042969,441.3396911621094
2024-12-17 00:00:00,2024-12-17 07:00:00.000,565.73583984375,351.5682373046875,0.6215682029724121,1772.6380615234375,16.70244026184082,423.4065856933594,375.247802734375,473.49395751953125,465.7092590332031,534.78662109375,436.4559020996094,381.3523864746094,473.5716857910156,463.6827697753906,540.5257568359375,532.5079956054688,128.57302856445312,7.576640605926514,122.63275909423828,12.987332344055176,3.5843281745910645,319.7484436035156,3.3308990001678467,266.70550537109375,538.3693237304688,312.9897155761719,533.1040649414062,535.8782348632812,22.099040985107422,3.674311399459839,271.2261657714844,323.8484191894531,303.4814147949219,328.6447448730469,306.2710266113281,114.28785705566406,7.507693767547607,258.6434631347656,72.41279602050781,42.43559646606445,100.0,7.6276535987854,267.4007873535156,72.90678405761719,48.01866912841797,166.7728729248047,7.568794250488281,269.02130126953125,69.52462005615234,54.94609069824219,110.0,0.12714844942092896,30.487686157226562,70.42626953125,0.0,166.7728729248047,7.367908954620361,265.9166259765625,70.42626953125,55.21186065673828,114.4704360961914,7.633578300476074,273.4992370605469,74.04663848876953,52.683387756347656,119.27661895751953,7.469071388244629,282.2649841308594,73.3333969116211,53.087825775146484,123.4949951171875,7.568783283233643,274.7127685546875,74.41188049316406,45.19664001464844,2026.87451171875,4.147400379180908,3.7193145751953125,-55.77931213378906,578.010009765625,571.378173828125,360.4168701171875,417.3498229980469,317.2032470703125,357.6878356933594,316.8210144042969,291.4244689941406,308.5507507324219,324.0279846191406,315.2905578613281,-207.32167053222656,-123.7612075805664,-0.3765907883644104,-0.4518153667449951,-0.29030856490135193,-0.33794012665748596,-1.2686491012573242,-1.3380422592163086,-57.92594528198242,606.7462158203125,588.1091918945312,428.4342346191406,408.057861328125,323.87322998046875,338.1028747558594,335.9156494140625,319.00439453125,339.1462707519531,,313.42620849609375,-208.5706329345703,-161.59324645996094,-0.37412166595458984,-0.47423866391181946,-0.4945685565471649,-0.4334254860877991,-1.3657352924346924,-1.399916172027588,1.0559533834457397,1.1297483444213867,0.6514431238174438,0.5442655682563782,0.5751814246177673,9.904027938842773,9.450947761535645,8.419631958007812,7.832668781280518,133.78761291503906,127.77050018310547,111.9483642578125,130.7785186767578,142.9872283935547,140.06285095214844,1.0801798105239868,1.1493644714355469,0.6581677198410034,0.582025945186615,0.5635848045349121,9.833785057067871,9.487906455993652,8.491535186767578,-1.2686491012573242,-1.3380422592163086,-2.5491533279418945,-2.517667293548584,1211.089599609375,-1.3657352924346924,-1.399916172027588,-2.715967893600464,-2.716160535812378,1317.7689208984375,-0.09462890774011612,0.31291839480400085,0.4400000274181366,0.5199999809265137,0.46534210443496704,-0.09999999403953552,0.2761737108230591,0.38386231660842896,0.4022639989852905,0.4347224831581116,0.0,32.68574142456055,85.63138580322266,84.97393798828125,33.59800338745117,88.71212005615234,88.5765151977539,36.523319244384766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.71212005615234,84.97393798828125,85.63138580322266,36.523319244384766,33.59800338745117,32.68574142456055,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1178.56103515625,848.3051147460938,78.77847290039062,5.2061638832092285,81.208984375,78.8997573852539,-0.23000000417232513,72.84497833251953,80.310546875,73.51859283447266,66.21702575683594,-0.3100000023841858,76.3984375,4.769999980926514,81.67671966552734,77.1241683959961,0.23000000417232513,72.40868377685547,80.3359375,73.53858947753906,66.00350952148438,-0.3700000047683716,768.6591796875,70.0738525390625,0.0,-0.18588325381278992,17.914836883544922,339.6856689453125,355.4855041503906,340.36932373046875,355.22613525390625,1853.3841552734375,1581.6661376953125,19.241952896118164,12.356192588806152,499.26690673828125,509.9640197753906,523.5596313476562,506.6871032714844,475.284423828125,509.2563781738281,516.3677978515625,526.2481689453125,517.5716552734375,527.290283203125,519.7455444335938,500.33575439453125,522.5324096679688,504.6846923828125,521.9534912109375,514.1704711914062,504.98876953125,487.7002258300781,510.9841003417969,502.7306213378906,514.1395874023438,515.4537963867188,509.147216796875,513.423095703125,502.6427001953125,479.9019470214844,493.6341552734375,506.154541015625,518.5453491210938,527.5978393554688,523.1488037109375,518.91552734375,513.3814086914062,514.7011108398438,518.6199340820312,512.7151489257812,456.827880859375,538.3049926757812,569.4137573242188,497.6315612792969,533.4386596679688,531.2586059570312,545.755615234375,548.2279663085938,553.244140625,548.0384521484375,560.4590454101562,572.1876831054688,552.3975830078125,506.7922058105469,492.4811096191406,431.7458801269531,446.4998474121094,474.40716552734375,436.4327392578125,486.68133544921875,272.3939208984375,392.20147705078125,356.4352722167969,518.2203979492188,517.96875,462.7302551269531,418.1380920410156,437.0728454589844,484.327880859375,503.1534729003906,507.056884765625,446.873779296875,487.45733642578125,491.7198486328125,520.9512329101562,458.6562194824219,481.22454833984375,453.884521484375,482.6553649902344,480.27490234375,486.9020690917969,474.5274963378906,472.1218566894531,464.28857421875,476.4467468261719,502.3581237792969,483.4776306152344,473.33837890625,470.43798828125,473.5735168457031,488.5860595703125,502.9700012207031,495.090576171875,496.5591125488281,518.8927612304688,542.1741333007812,523.5040283203125,537.4471435546875,566.0214233398438,597.522705078125,575.9229736328125,595.3781127929688,415.22320556640625,405.7869873046875,416.2183532714844,429.70849609375,439.1747131347656,410.4076843261719,467.29644775390625,468.68963623046875,460.2215881347656,278.56121826171875,473.5781555175781,465.22418212890625,458.7626647949219,457.3385314941406,451.299560546875,454.3003845214844
2024-12-17 00:00:00,2024-12-17 08:00:00.000,573.398681640625,358.9400634765625,0.6262969374656677,1784.53857421875,16.896028518676758,430.24267578125,380.35833740234375,480.5408935546875,470.72723388671875,542.8671875,443.1410217285156,384.66973876953125,479.051025390625,468.15582275390625,546.7322387695312,539.6983642578125,130.696533203125,9.753352165222168,115.91175842285156,14.314643859863281,3.6047091484069824,324.3790588378906,3.3515307903289795,289.1158752441406,542.5449829101562,328.4336853027344,537.2933349609375,539.9466552734375,15.930482864379883,0.0,271.9755859375,327.5363464355469,300.2674255371094,332.4974365234375,302.68878173828125,109.55481719970703,7.190794467926025,268.605712890625,76.6197738647461,43.711952209472656,100.0,7.316617012023926,270.73162841796875,71.17559051513672,50.41261291503906,162.2362060546875,7.241844177246094,271.78814697265625,72.66097259521484,53.563331604003906,110.0,0.12714844942092896,30.487686157226562,70.88485717773438,0.0,162.2362060546875,7.043991565704346,269.625244140625,70.88485717773438,53.892513275146484,106.75440979003906,7.314337253570557,277.8653564453125,73.2992172241211,54.027122497558594,113.7385025024414,7.166837215423584,285.8461608886719,71.95094299316406,54.42707824707031,108.53397369384766,7.2874884605407715,277.8238220214844,70.64986419677734,48.91513442993164,1965.0340576171875,3.2486884593963623,3.575749635696411,-62.52576446533203,576.0087890625,578.6096801757812,355.7897644042969,420.37860107421875,309.73773193359375,359.4762878417969,327.1929626464844,291.8031921386719,313.9354553222656,329.0636901855469,313.6943664550781,-212.03977966308594,-126.67320251464844,-0.3515562415122986,-0.4779011905193329,-0.31154966354370117,-0.3101941645145416,-1.3137065172195435,-1.3844932317733765,-63.94261169433594,615.0503540039062,595.4061279296875,418.3695068359375,411.18365478515625,315.4591064453125,340.01849365234375,323.1390686035156,321.8583984375,330.4120788574219,,320.5836181640625,-212.1633758544922,-166.31173706054688,-0.3495805263519287,-0.5025944113731384,-0.525620698928833,-0.398738831281662,-1.4234763383865356,-1.4563510417938232,0.9982919692993164,1.0753042697906494,0.6086206436157227,0.5094206929206848,0.5364817380905151,9.368083953857422,8.939526557922363,8.025782585144043,7.490309715270996,134.1272735595703,128.97540283203125,112.69052124023438,134.05506896972656,146.55511474609375,143.11770629882812,1.0225403308868408,1.091444492340088,0.6143646240234375,0.5436305999755859,0.5235596895217896,9.294527053833008,8.970459938049316,8.093587875366211,-1.3137065172195435,-1.3844932317733765,-2.5483477115631104,-2.517035484313965,1163.88916015625,-1.4234763383865356,-1.4563510417938232,-2.7588956356048584,-2.75307297706604,1302.7176513671875,-0.09462890774011612,0.2847183346748352,0.4400000274181366,0.5199999809265137,0.42844727635383606,-0.09999999403953552,0.25142309069633484,0.3551919758319855,0.3796178102493286,0.4060855507850647,0.0,11.925588607788086,94.62165069580078,93.88031005859375,13.250484466552734,94.71343231201172,94.72296142578125,13.211804389953613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.71343231201172,93.88031005859375,94.62165069580078,13.211804389953613,13.250484466552734,11.925588607788086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1154.218017578125,810.8306884765625,77.9787826538086,5.212141036987305,81.208984375,79.03998565673828,-0.23000000417232513,76.79579162597656,80.87799072265625,75.28756713867188,68.24992370605469,-0.3100000023841858,75.93585968017578,4.769999980926514,80.59451293945312,77.59593963623047,0.23000000417232513,75.93099212646484,81.03374481201172,75.30756378173828,68.07115936279297,-0.3700000047683716,812.1119995117188,120.4496078491211,0.0,0.7272623777389526,18.12363052368164,345.1236572265625,359.675048828125,346.36248779296875,359.5584716796875,1865.5462646484375,1594.879638671875,19.386093139648438,13.131917953491211,506.6581726074219,517.5040893554688,531.183837890625,514.3565673828125,481.1967468261719,515.3590698242188,522.659423828125,534.4329223632812,526.04150390625,534.3560791015625,526.3665161132812,505.65283203125,526.93408203125,509.4814453125,527.8985595703125,520.9085693359375,511.3957824707031,492.89166259765625,517.0610961914062,508.630126953125,520.295166015625,521.4932861328125,515.23974609375,519.677490234375,508.61273193359375,485.86761474609375,499.6986999511719,511.5290222167969,523.1572875976562,532.1124877929688,526.927734375,523.5851440429688,517.67919921875,519.67529296875,523.1222534179688,517.2240600585938,461.1995849609375,542.5756225585938,572.5133666992188,498.0446472167969,533.436279296875,533.9144897460938,552.3679809570312,555.1898193359375,562.0254516601562,556.392333984375,561.5494995117188,568.7693481445312,556.0202026367188,511.7594299316406,498.8270568847656,433.9157409667969,452.7536926269531,482.8617248535156,442.5072326660156,491.4264831542969,273.0097351074219,392.6500549316406,359.3240051269531,511.88671875,517.480712890625,473.5167236328125,426.0143127441406,444.24334716796875,494.07666015625,499.1708984375,504.6658935546875,458.66619873046875,496.81695556640625,492.4128723144531,518.31494140625,469.5081481933594,491.5110168457031,461.97955322265625,491.6502685546875,486.4843444824219,495.849853515625,483.8688659667969,482.43780517578125,468.819091796875,486.7384338378906,504.2754821777344,489.5813903808594,481.3672180175781,479.288330078125,478.7463073730469,495.4313049316406,509.96881103515625,501.03460693359375,501.6676940917969,518.5899658203125,543.332275390625,523.6260375976562,539.2044067382812,565.46142578125,595.6911010742188,575.5703735351562,593.4423828125,420.2596740722656,412.53436279296875,423.51153564453125,438.7728271484375,445.0670166015625,415.2606201171875,471.98114013671875,479.34979248046875,465.49139404296875,279.0386657714844,481.49737548828125,471.9755859375,465.5436096191406,464.2130126953125,458.9259033203125,462.2068176269531
