Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-17 00:00:00,2024-12-17 09:00:00.000,578.9655151367188,362.1127624511719,0.6253407597541809,1782.3148193359375,16.966232299804688,434.3668518066406,380.45782470703125,477.3713684082031,468.602294921875,544.708740234375,449.4051513671875,384.9268798828125,477.2730407714844,464.3799743652344,545.387939453125,540.0335083007812,136.65687561035156,8.740143775939941,132.97149658203125,16.844022750854492,3.6622543334960938,327.0020751953125,3.4056546688079834,265.99212646484375,542.2322998046875,310.84783935546875,540.2512817382812,541.26904296875,27.246946334838867,7.901644706726074,272.74432373046875,328.7341613769531,300.7405090332031,333.767578125,303.23052978515625,106.35513305664062,7.240600109100342,269.84326171875,71.5753173828125,47.08950424194336,100.0,7.354683876037598,271.8818359375,71.72395324707031,50.703643798828125,162.71981811523438,7.273956298828125,272.9432678222656,72.05721282958984,53.86628341674805,110.0,0.12714844942092896,30.487686157226562,72.71648406982422,0.0,162.71981811523438,7.070601463317871,271.1552429199219,72.71648406982422,52.83967590332031,105.10411834716797,7.3510565757751465,279.1629943847656,73.38787078857422,54.33300018310547,112.40802764892578,7.203869342803955,287.03533935546875,72.35346221923828,54.740657806396484,108.47512817382812,7.3136982917785645,279.1169128417969,70.96134948730469,48.544715881347656,1944.3155517578125,3.0551466941833496,3.353748321533203,-51.615623474121094,579.238525390625,587.13720703125,352.2330627441406,420.80450439453125,307.9254455566406,359.4050598144531,330.1756286621094,293.439453125,314.6402587890625,331.571044921875,313.3158264160156,-200.89004516601562,-121.51567840576172,-0.3392968475818634,-0.4663614332675934,-0.3030363917350769,-0.30017685890197754,-1.291567087173462,-1.3585008382797241,-53.460514068603516,609.0692138671875,591.6881103515625,412.0493469238281,410.2418212890625,313.8730773925781,337.1521911621094,321.09051513671875,320.0605163574219,327.957763671875,,322.2982177734375,-199.86143493652344,-156.49606323242188,-0.33623605966567993,-0.4881128668785095,-0.5143377184867859,-0.38542672991752625,-1.397571086883545,-1.4304522275924683,0.9744083881378174,1.0485968589782715,0.5923519730567932,0.49762845039367676,0.5215526819229126,9.378570556640625,8.947530746459961,8.0513277053833,7.521881103515625,134.77272033691406,129.79820251464844,113.40235137939453,135.34068298339844,148.18768310546875,144.81932067871094,0.995130717754364,1.0679315328598022,0.598788321018219,0.5337991714477539,0.5080016851425171,9.3049955368042,8.984968185424805,8.113507270812988,-1.291567087173462,-1.3585008382797241,-2.498850107192993,-2.467721700668335,1140.34326171875,-1.397571086883545,-1.4304522275924683,-2.7171051502227783,-2.7116003036499023,1286.7784423828125,-0.09462890774011612,0.2802632749080658,0.4400000274181366,0.5199999809265137,0.41611382365226746,-0.09999999403953552,0.24352967739105225,0.3478548228740692,0.3731301426887512,0.39452698826789856,0.0,18.917381286621094,91.61127471923828,90.87886810302734,20.409839630126953,90.42251586914062,90.42390441894531,20.22844123840332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.42251586914062,90.87886810302734,91.61127471923828,20.22844123840332,20.409839630126953,18.917381286621094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1139.2406005859375,805.0752563476562,77.99980163574219,5.211870193481445,81.208984375,79.21484375,-0.23000000417232513,77.02360534667969,80.44921875,76.16901397705078,72.92169189453125,-0.3100000023841858,73.666015625,4.769999980926514,81.38020324707031,77.49203491210938,0.23000000417232513,76.37110137939453,81.55859375,76.18901062011719,73.20592498779297,-0.3700000047683716,829.0750732421875,136.62062072753906,0.0,0.7223904132843018,18.181604385375977,347.34539794921875,360.2894287109375,350.1758117675781,359.9892883300781,1870.908203125,1575.8228759765625,19.441205978393555,15.247557640075684,507.165771484375,520.0822143554688,535.2000732421875,518.092041015625,484.19329833984375,518.52880859375,527.1263427734375,537.880859375,527.9852294921875,533.4298706054688,524.4142456054688,505.4965515136719,527.6961059570312,510.163818359375,529.4398193359375,521.200927734375,512.2479248046875,492.7697448730469,519.6646118164062,511.4343566894531,523.109375,523.1824340820312,517.329833984375,521.9732055664062,510.5456848144531,487.4972229003906,501.44024658203125,512.3462524414062,523.6566162109375,531.7084350585938,526.9783935546875,523.9296264648438,517.8447875976562,519.8473510742188,523.2485961914062,516.9468994140625,456.94189453125,542.7239990234375,578.1060180664062,500.77972412109375,536.3612060546875,539.3992919921875,557.8406372070312,556.2739868164062,563.3155517578125,556.9528198242188,558.4982299804688,568.69140625,562.1177368164062,516.2876586914062,500.1184997558594,433.6690368652344,451.8766784667969,481.26153564453125,442.4311218261719,487.0162353515625,273.9891357421875,396.1236572265625,360.1271057128906,516.9842529296875,526.8480834960938,473.8135681152344,429.1379089355469,445.700927734375,491.3949279785156,496.9595947265625,505.1572570800781,461.0507507324219,497.47149658203125,492.0218200683594,511.449462890625,469.29193115234375,497.9107971191406,469.035888671875,487.20782470703125,495.395751953125,502.9320983886719,492.79510498046875,490.8652648925781,466.8775939941406,497.009521484375,501.036376953125,485.92608642578125,478.6201477050781,477.3982849121094,476.6208190917969,495.3222961425781,511.1181640625,501.21319580078125,501.51177978515625,520.3499755859375,546.7701416015625,525.8696899414062,542.3075561523438,566.5194702148438,597.613037109375,576.2098999023438,596.4776000976562,423.9142150878906,417.33868408203125,428.2520751953125,445.1862487792969,452.374755859375,419.0973815917969,470.5757751464844,488.3434143066406,464.1998596191406,279.9245300292969,480.1217041015625,478.00799560546875,470.6368408203125,470.1650390625,464.5110168457031,469.2485046386719
2024-12-17 00:00:00,2024-12-17 10:00:00.000,578.943603515625,363.0023498535156,0.6269400715827942,1776.999755859375,16.962923049926758,436.52227783203125,382.1534423828125,476.98394775390625,467.34783935546875,543.68408203125,449.93560791015625,385.8802185058594,478.7529296875,464.4037170410156,545.0181274414062,539.21923828125,134.76473999023438,9.890212059020996,122.5915298461914,18.526281356811523,3.6783416271209717,327.1327819824219,3.4219892024993896,256.33251953125,540.9822387695312,304.9398193359375,542.4070434570312,541.6517944335938,31.503219604492188,11.577363967895508,272.9508972167969,329.2437438964844,301.3020935058594,334.413330078125,303.8785095214844,106.01356506347656,7.241171360015869,271.45751953125,70.86730194091797,47.213016510009766,100.0,7.358977794647217,273.4023132324219,73.17366790771484,50.82575607299805,162.3507537841797,7.271873950958252,274.13616943359375,71.93408966064453,53.99017333984375,110.0,0.12714844942092896,30.601146697998047,73.61467742919922,0.0,162.3507537841797,7.068307876586914,272.7581481933594,73.61467742919922,52.96394348144531,102.48979949951172,7.358648777008057,280.7424011230469,73.17361450195312,54.46665573120117,111.85836029052734,7.203665733337402,288.515869140625,73.06494140625,54.876224517822266,108.30413818359375,7.300741672515869,280.49951171875,71.187744140625,48.67511749267578,1951.232177734375,2.6785032749176025,3.416713237762451,-44.714908599853516,583.1847534179688,578.9598999023438,350.59381103515625,418.45892333984375,308.08734130859375,358.0254821777344,331.1742248535156,294.9827880859375,315.13861083984375,333.2868957519531,314.40234375,-196.25601196289062,-117.91170501708984,-0.33364373445510864,-0.4542243778705597,-0.30008411407470703,-0.2968481481075287,-1.2876123189926147,-1.3513131141662598,-46.56559371948242,626.0449829101562,602.12744140625,408.6874084472656,410.978515625,314.7611083984375,335.9859924316406,322.0602111816406,321.0608215332031,329.08941650390625,,323.3090515136719,-197.98524475097656,-155.99668884277344,-0.3317081332206726,-0.4834553003311157,-0.5145980715751648,-0.38023704290390015,-1.3997161388397217,-1.4330248832702637,1.0188580751419067,1.0893193483352661,0.6249575614929199,0.5295500159263611,0.5512886643409729,9.353726387023926,8.923192024230957,8.045373916625977,7.519937038421631,136.17611694335938,131.3715057373047,114.99788665771484,137.448974609375,150.13177490234375,146.82485961914062,1.0424156188964844,1.111470103263855,0.6305844783782959,0.5611657500267029,0.5317481160163879,9.278788566589355,8.965568542480469,8.101308822631836,-1.2876123189926147,-1.3513131141662598,-2.492781400680542,-2.461329936981201,1141.4417724609375,-1.3997161388397217,-1.4330248832702637,-2.7355687618255615,-2.7299697399139404,1302.447998046875,-0.09462890774011612,0.30264002084732056,0.4400000274181366,0.5199999809265137,0.4424532353878021,-0.09999999403953552,0.26270997524261475,0.3697751462459564,0.4027066230773926,0.42232295870780945,0.0,25.59328269958496,85.5025405883789,84.8311996459961,27.7814998626709,85.19313049316406,85.13693237304688,26.556751251220703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.19313049316406,84.8311996459961,85.5025405883789,26.556751251220703,27.7814998626709,25.59328269958496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.21728515625,801.0186767578125,77.99980163574219,5.208984375,81.208984375,79.21484375,-0.23000000417232513,77.14453125,80.44921875,76.16901397705078,73.01561737060547,-0.3100000023841858,73.666015625,4.769999980926514,81.42497253417969,77.49203491210938,0.23000000417232513,76.478515625,81.55859375,76.18901062011719,73.251953125,-0.3700000047683716,833.6890869140625,176.8934326171875,0.0,1.4350205659866333,18.184404373168945,348.3786315917969,360.5889587402344,351.626708984375,360.0937805175781,1870.57275390625,1584.91015625,19.50149154663086,17.600778579711914,508.9797668457031,521.7969360351562,535.42724609375,516.3486328125,483.0750732421875,517.6656494140625,527.6881103515625,537.651123046875,526.6970825195312,532.7319946289062,525.0368041992188,506.449462890625,527.8056640625,509.1622009277344,528.1118774414062,519.8253173828125,511.5454406738281,492.21807861328125,517.501708984375,509.7212219238281,521.1624755859375,521.1953735351562,515.4588012695312,520.131103515625,508.425048828125,486.2010498046875,499.738525390625,512.6673583984375,523.6324462890625,530.5708618164062,525.2664794921875,523.5576782226562,516.953369140625,518.792236328125,522.24462890625,516.30078125,462.2776794433594,549.919677734375,582.0841674804688,503.76263427734375,538.463623046875,544.3921508789062,563.2943725585938,555.10205078125,562.743896484375,559.0567016601562,557.138916015625,568.075927734375,563.9613037109375,519.6240234375,501.2896728515625,431.164306640625,458.62310791015625,492.59527587890625,447.6237487792969,494.3208312988281,275.2349548339844,399.6824035644531,360.6257019042969,517.6567993164062,525.0858154296875,477.9333801269531,430.0908203125,449.2167053222656,504.11279296875,494.4454650878906,505.2168884277344,463.53466796875,508.9674072265625,487.45379638671875,510.1750793457031,471.14752197265625,504.9674987792969,467.9545593261719,491.8683166503906,491.9289855957031,501.0909423828125,492.2306823730469,490.6661376953125,471.3904724121094,497.25653076171875,495.2688903808594,482.459228515625,475.5798034667969,473.7939758300781,473.7587585449219,496.287841796875,512.1564331054688,501.08428955078125,501.4247741699219,521.1460571289062,547.1004028320312,526.7410888671875,542.7183837890625,561.1419067382812,594.3515014648438,576.0531616210938,595.46240234375,427.80694580078125,418.1455383300781,430.5892028808594,446.46197509765625,453.068603515625,421.3124694824219,475.0825500488281,488.4712829589844,468.48895263671875,281.2431640625,485.8732604980469,476.10577392578125,469.3003234863281,469.0860290527344,464.29229736328125,468.04132080078125
2024-12-17 00:00:00,2024-12-17 11:00:00.000,578.16455078125,363.0001525878906,0.6280732154846191,1769.4881591796875,16.92612648010254,437.2713928222656,382.3741149902344,476.5754089355469,467.35992431640625,543.7286376953125,451.8746643066406,388.13067626953125,479.08660888671875,464.6653747558594,545.1640625,539.1561889648438,132.2849884033203,9.481184005737305,124.5468521118164,18.75852394104004,3.6737332344055176,327.16912841796875,3.420147657394409,254.1150665283203,541.2304077148438,305.0418701171875,542.5640258789062,541.850341796875,33.46538543701172,11.508853912353516,272.89697265625,329.5614929199219,301.6268005371094,334.7073669433594,304.0978698730469,105.91143798828125,7.235096454620361,272.1531982421875,70.86730194091797,47.21165084838867,100.0,7.354867458343506,274.0776672363281,73.6776351928711,50.821468353271484,161.87841796875,7.269288539886475,274.79638671875,71.93408966064453,53.979225158691406,110.0,0.12714844942092896,31.435911178588867,74.56706237792969,0.0,161.87841796875,7.064585208892822,273.83477783203125,74.56706237792969,52.96111297607422,98.64764404296875,7.370111465454102,281.72442626953125,72.37263488769531,54.47355651855469,110.4530258178711,7.208031177520752,289.5570373535156,72.36141967773438,54.87693405151367,108.07491302490234,7.266411781311035,281.76190185546875,71.187744140625,48.68675994873047,1945.6922607421875,3.148488998413086,3.3587422370910645,-50.898193359375,578.8245239257812,586.0069580078125,349.1457824707031,419.4676513671875,307.8363342285156,358.55657958984375,331.94427490234375,296.28204345703125,315.9588928222656,334.1086120605469,314.6748046875,-204.67996215820312,-124.2025375366211,-0.34315359592437744,-0.47065168619155884,-0.3034425675868988,-0.30452749133110046,-1.29511296749115,-1.3579045534133911,-53.74000549316406,618.4215087890625,599.963134765625,406.2442932128906,410.4503479003906,315.3204345703125,337.94134521484375,323.1884765625,320.09259033203125,329.5353088378906,,323.99517822265625,-208.62110900878906,-168.72024536132812,-0.34299981594085693,-0.5008329153060913,-0.5247851014137268,-0.3888653516769409,-1.4129024744033813,-1.4429527521133423,1.02100670337677,1.0918381214141846,0.6251282691955566,0.5384353995323181,0.5511230230331421,9.323796272277832,8.8882417678833,8.033407211303711,7.514204025268555,137.05226135253906,132.24197387695312,116.00277709960938,139.6632843017578,152.0546112060547,148.9453887939453,1.0456551313400269,1.1120915412902832,0.6298153400421143,0.5553327202796936,0.5115076303482056,9.249757766723633,8.942564010620117,8.082348823547363,-1.29511296749115,-1.3579045534133911,-2.493072271347046,-2.4612295627593994,1135.2471923828125,-1.4129024744033813,-1.4429527521133423,-2.75639009475708,-2.7504425048828125,1313.2386474609375,-0.09462890774011612,0.29951176047325134,0.4400000274181366,0.5199999809265137,0.43928655982017517,-0.09999999403953552,0.2617054581642151,0.36627885699272156,0.41039273142814636,0.4209066331386566,0.0,23.626754760742188,86.9915771484375,86.26133728027344,25.822797775268555,87.02046203613281,87.04711151123047,24.429149627685547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.02046203613281,86.26133728027344,86.9915771484375,24.429149627685547,25.822797775268555,23.626754760742188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.7637939453125,794.9619750976562,77.99980163574219,5.208984375,81.208984375,79.21484375,-0.23000000417232513,77.14453125,80.38322448730469,76.16901397705078,72.9361801147461,-0.3100000023841858,73.666015625,4.769999980926514,81.42497253417969,77.49203491210938,0.23000000417232513,76.478515625,81.55859375,76.18901062011719,73.251953125,-0.3700000047683716,825.7095336914062,221.9330596923828,0.0,4.4898762702941895,18.152463912963867,348.95220947265625,360.7754821777344,352.2475280761719,360.4615783691406,1866.1209716796875,1581.1815185546875,19.44202423095703,19.70631980895996,507.1188049316406,520.5088500976562,534.4172973632812,514.5578002929688,481.8116455078125,518.3199462890625,531.3500366210938,539.9559936523438,525.7567749023438,532.2784423828125,524.8880004882812,505.7950134277344,527.8025512695312,509.67230224609375,529.80615234375,521.55224609375,512.4869384765625,492.4980163574219,516.5025634765625,508.90057373046875,520.7261962890625,520.4857177734375,514.4957275390625,519.1885986328125,507.4770812988281,485.70892333984375,499.2054138183594,513.1121826171875,523.506103515625,529.2445068359375,523.6207885742188,524.1940307617188,516.9761962890625,518.5396728515625,521.99609375,516.6773681640625,459.2917175292969,547.3795166015625,580.8720092773438,501.7650146484375,540.1549682617188,552.4907836914062,569.8673706054688,555.2703857421875,562.5369262695312,555.6968994140625,554.2771606445312,566.3326416015625,566.4168090820312,522.4284057617188,499.50537109375,430.1788024902344,458.890625,490.2301940917969,448.41595458984375,496.2588195800781,276.083740234375,398.668701171875,361.0768127441406,516.0291748046875,525.999267578125,478.026123046875,432.9703369140625,450.97967529296875,497.4786376953125,499.6842041015625,504.9042053222656,465.013671875,501.8948669433594,493.6809997558594,506.0222473144531,471.023681640625,502.0309143066406,473.2972412109375,489.93414306640625,499.07720947265625,500.2734069824219,491.5427551269531,489.5157470703125,473.3377380371094,497.0982360839844,492.122314453125,478.9034118652344,473.18365478515625,470.8882751464844,471.4320983886719,495.0461730957031,511.0311584472656,501.4568176269531,501.356201171875,521.4562377929688,546.3521728515625,527.5909423828125,541.38330078125,557.646484375,592.271484375,577.2963256835938,593.1666870117188,427.2445373535156,417.5670471191406,433.99517822265625,447.58441162109375,455.0863952636719,422.2643127441406,477.0590515136719,487.13427734375,470.1612854003906,282.222900390625,487.6781921386719,481.94671630859375,474.7388000488281,474.8293762207031,469.533203125,474.6837463378906
2024-12-17 00:00:00,2024-12-17 12:00:00.000,578.8311767578125,360.5687255859375,0.6223270893096924,1766.80517578125,16.917692184448242,439.4758605957031,384.8497009277344,477.9186706542969,467.8089904785156,545.405517578125,452.0375061035156,387.80572509765625,474.42620849609375,464.1618347167969,544.0463256835938,539.3073120117188,134.80941772460938,10.501225471496582,114.97151947021484,11.947896957397461,3.6688485145568848,327.07501220703125,3.414914131164551,258.2350769042969,542.4719848632812,299.5281066894531,544.9239501953125,543.7191772460938,30.508602142333984,12.626201629638672,272.7436828613281,329.76556396484375,300.9627685546875,335.0726318359375,303.246337890625,106.68863677978516,7.311009883880615,272.72589111328125,70.66841125488281,47.472801208496094,100.0,7.439065933227539,274.54736328125,73.6441879272461,51.08143615722656,162.45401000976562,7.342639923095703,275.3064270019531,71.736083984375,54.23550796508789,110.0,0.12714844942092896,32.541717529296875,74.3192367553711,0.0,162.45401000976562,7.139491081237793,274.60009765625,74.3192367553711,54.61843490600586,107.58917236328125,7.407360553741455,280.4309997558594,79.62519836425781,49.080406188964844,105.63874053955078,7.327272891998291,290.7793273925781,72.97090911865234,55.132774353027344,108.72346496582031,7.324495792388916,282.76422119140625,71.53070831298828,48.94786834716797,1948.759033203125,3.094775915145874,3.4093539714813232,-46.05784606933594,582.3703002929688,581.9689331054688,349.1868591308594,418.08489990234375,306.92730712890625,357.6461486816406,332.7817077636719,296.5014343261719,316.17156982421875,334.8645935058594,313.0301208496094,-203.90597534179688,-125.24409484863281,-0.34252694249153137,-0.4731779992580414,-0.3071991503238678,-0.3024245798587799,-1.3089401721954346,-1.3719855546951294,-47.989078521728516,627.6030883789062,606.11083984375,402.65277099609375,411.20672607421875,313.5560607910156,344.0204772949219,322.75469970703125,327.1340026855469,331.3323059082031,,325.9490661621094,-207.71127319335938,-164.94935607910156,-0.33794862031936646,-0.49950528144836426,-0.5322122573852539,-0.3813357651233673,-1.4355111122131348,-1.4621078968048096,1.0261980295181274,1.0968047380447388,0.6305299401283264,0.5374207496643066,0.5546761155128479,9.436258316040039,8.987963676452637,8.12082290649414,7.590195655822754,137.96531677246094,133.208740234375,117.13890075683594,141.30654907226562,153.33201599121094,150.57028198242188,1.0504515171051025,1.1176471710205078,0.6348816752433777,0.5676497220993042,0.5134798288345337,9.364768981933594,9.056171417236328,8.16690444946289,-1.3089401721954346,-1.3719855546951294,-2.506342887878418,-2.4741175174713135,1134.3056640625,-1.4355111122131348,-1.4621078968048096,-2.7906899452209473,-2.7847352027893066,1328.7564697265625,-0.09462890774011612,0.30454012751579285,0.4400000274181366,0.5199999809265137,0.4443206191062927,-0.09999999403953552,0.2657279372215271,0.3658008277416229,0.41788405179977417,0.4272092580795288,0.0,9.974098205566406,98.35205841064453,97.59579467773438,11.038296699523926,95.15642547607422,95.09162902832031,10.56824016571045,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.15642547607422,97.59579467773438,98.35205841064453,10.56824016571045,11.038296699523926,9.974098205566406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1147.677734375,801.09130859375,78.57775115966797,5.208984375,81.208984375,73.0970230102539,-0.23000000417232513,76.2486343383789,81.07120513916016,75.73560333251953,72.66755676269531,-0.3100000023841858,75.32670593261719,4.769999980926514,81.00411987304688,72.30007934570312,0.23000000417232513,76.07476806640625,81.55859375,75.75559997558594,72.56250762939453,-0.3700000047683716,808.7650756835938,255.0792236328125,0.0,6.677701950073242,18.14738655090332,349.284912109375,360.7306823730469,352.70440673828125,360.241943359375,1862.7625732421875,1590.5728759765625,19.473146438598633,21.63127899169922,508.9061279296875,521.7743530273438,535.4844970703125,514.868896484375,482.6787414550781,521.287109375,535.0830078125,541.490966796875,524.791015625,531.6451416015625,523.7778930664062,504.8211975097656,527.106689453125,508.29156494140625,528.8576049804688,522.6050415039062,512.5942993164062,492.4117431640625,518.1339111328125,510.59326171875,522.700927734375,522.05029296875,516.28759765625,521.2677001953125,509.12945556640625,487.085205078125,500.79608154296875,512.860595703125,522.4814453125,528.1716918945312,522.5794677734375,523.6773681640625,516.0758056640625,517.2698974609375,520.9719848632812,515.7952880859375,461.0124206542969,548.7272338867188,581.5430908203125,503.0701599121094,551.5020751953125,563.4287109375,568.6687622070312,554.068359375,557.1635131835938,557.04150390625,550.1990966796875,572.0111694335938,568.9039306640625,525.1245727539062,503.4145812988281,431.60009765625,456.24359130859375,488.3288879394531,446.0565185546875,490.1622314453125,276.7589111328125,398.74029541015625,361.3099670410156,510.1753845214844,521.8497924804688,483.77349853515625,433.9190673828125,453.1251525878906,497.3362731933594,491.4822692871094,501.6725769042969,467.8013610839844,503.48333740234375,487.4023132324219,504.78192138671875,475.2555236816406,501.51019287109375,470.87725830078125,493.688232421875,496.1317443847656,498.0707092285156,489.02545166015625,486.2609558105469,468.1776428222656,495.3880615234375,494.5029602050781,482.53533935546875,476.2903747558594,473.9343566894531,473.6286926269531,496.3093566894531,512.1755981445312,501.3762512207031,501.2596740722656,527.3294677734375,554.0267333984375,536.4541625976562,549.4761962890625,561.5061645507812,595.3870239257812,579.2212524414062,596.4984130859375,429.03948974609375,419.5328674316406,435.920654296875,447.6861267089844,455.76220703125,423.87139892578125,471.8864440917969,484.0201110839844,465.8402404785156,283.1178283691406,482.68426513671875,480.3594055175781,474.0111389160156,474.01483154296875,469.3865051269531,473.70318603515625
2024-12-17 00:00:00,2024-12-17 13:00:00.000,558.5062866210938,347.2405700683594,0.6217302680015564,1697.00537109375,16.566837310791016,443.020751953125,385.29595947265625,477.7733459472656,464.911376953125,544.2997436523438,453.2103271484375,386.3313903808594,475.3638916015625,466.2374572753906,547.4920654296875,540.4767456054688,130.9697265625,13.219049453735352,110.22630310058594,10.168773651123047,3.5393993854522705,328.4714660644531,3.2925233840942383,257.6127624511719,544.9256591796875,275.341552734375,544.0591430664062,544.4427490234375,28.99198341369629,17.892499923706055,270.9145202636719,328.9000244140625,299.6858215332031,334.33160400390625,302.1208801269531,104.63053894042969,6.794052600860596,270.933349609375,72.6198959350586,42.57632064819336,100.0,7.1589035987854,273.3724060058594,74.68563842773438,48.71359634399414,160.31785583496094,7.059629917144775,274.1920471191406,73.27980041503906,51.88339614868164,110.0,0.12714844942092896,33.60478210449219,74.70220184326172,0.0,160.31785583496094,6.864558696746826,273.9538269042969,74.70220184326172,52.8362922668457,108.22965240478516,7.111020088195801,282.9373474121094,81.87116241455078,51.84864044189453,104.80230712890625,7.044540882110596,290.9432067871094,75.3077392578125,52.78425598144531,107.94895935058594,7.032466888427734,282.826416015625,74.33494567871094,46.59534454345703,1887.9390869140625,3.1332945823669434,3.4678170680999756,-59.131492614746094,575.8377685546875,574.0446166992188,348.647705078125,415.74639892578125,305.4739990234375,354.94525146484375,331.2734680175781,295.6247253417969,315.2342834472656,332.4756774902344,310.451416015625,-208.607177734375,-129.0386962890625,-0.34166520833969116,-0.46521085500717163,-0.2997446656227112,-0.30149045586586,-1.258278250694275,-1.3177552223205566,-61.40763473510742,638.0545043945312,609.102294921875,395.6603698730469,411.3683166503906,311.6531982421875,345.540771484375,322.4794616699219,328.8908996582031,331.1722717285156,,324.54345703125,-216.57369995117188,-172.2860870361328,-0.33860182762145996,-0.4962538778781891,-0.5218059420585632,-0.38024941086769104,-1.3820856809616089,-1.4050393104553223,0.8878563046455383,0.9622889757156372,0.5319525599479675,0.4493766129016876,0.46465954184532166,9.122628211975098,8.676345825195312,7.828505039215088,7.3002119064331055,136.6531524658203,132.3175506591797,116.45162963867188,142.3918914794922,153.78614807128906,151.49217224121094,0.9058147668838501,0.9799524545669556,0.5351148247718811,0.47382307052612305,0.4270378649234772,9.044159889221191,8.749061584472656,7.866026401519775,-1.258278250694275,-1.3177552223205566,-2.3892524242401123,-2.3570752143859863,1071.5338134765625,-1.3820856809616089,-1.4050393104553223,-2.6737749576568604,-2.6672799587249756,1268.55712890625,-0.09462890774011612,0.24046289920806885,0.4400000274181366,0.5199999809265137,0.3676488995552063,-0.09999999403953552,0.2143431007862091,0.3088560402393341,0.3412398099899292,0.34431886672973633,0.0,9.163870811462402,97.29100036621094,96.54534912109375,10.024175643920898,97.51728057861328,97.48745727539062,9.759590148925781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.51728057861328,96.54534912109375,97.29100036621094,9.759590148925781,10.024175643920898,9.163870811462402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1092.8828125,795.0850830078125,77.99175262451172,5.208984375,80.76448822021484,76.662109375,-0.23000000417232513,74.68569946289062,81.11923217773438,73.82997131347656,67.61334991455078,-0.3100000023841858,75.77545928955078,4.769999980926514,80.02095031738281,76.21136474609375,0.23000000417232513,73.77013397216797,81.31610870361328,73.84996795654297,67.21544647216797,-0.3700000047683716,442.10748291015625,77.9393310546875,0.0,7.649191856384277,17.73154067993164,349.17694091796875,359.91314697265625,352.6144104003906,359.29852294921875,1792.48388671875,1527.9599609375,18.9835205078125,22.49297523498535,510.4505310058594,522.9140625,534.9498291015625,513.62890625,481.21014404296875,520.8831176757812,533.6851196289062,540.0745239257812,523.2184448242188,535.1258544921875,527.5567626953125,507.26904296875,530.24853515625,510.1524963378906,530.5794067382812,526.2765502929688,514.8003540039062,494.4836120605469,517.3723754882812,510.0733337402344,522.4971313476562,522.2913208007812,515.7364501953125,521.151123046875,508.60986328125,486.07586669921875,500.26934814453125,515.7933959960938,525.8209838867188,531.1387939453125,525.5060424804688,526.2769165039062,518.916259765625,520.2794189453125,523.4349365234375,518.345947265625,465.4797058105469,556.1342163085938,580.9505615234375,503.23944091796875,559.970703125,566.0986328125,572.4950561523438,548.0762329101562,566.5516967773438,555.2540893554688,557.23583984375,574.2841796875,571.0416259765625,528.9402465820312,504.7294616699219,431.4406433105469,461.36785888671875,500.1794738769531,449.22479248046875,491.55499267578125,277.5125732421875,394.1357421875,360.3368835449219,504.319091796875,518.3701782226562,486.5356750488281,435.12994384765625,456.1511535644531,506.8961181640625,491.5937194824219,498.66912841796875,469.0837707519531,512.2485961914062,481.04205322265625,503.23651123046875,476.410888671875,507.5871276855469,466.8990478515625,496.6758728027344,497.2295227050781,495.8600158691406,485.7875061035156,482.8294982910156,468.9158935546875,493.0779113769531,497.8208312988281,486.28375244140625,477.3306884765625,474.70062255859375,475.1897277832031,497.2532043457031,513.3832397460938,503.1355895996094,503.1947937011719,524.8909301757812,550.7338256835938,535.8037109375,546.23193359375,564.431884765625,597.1897583007812,581.7244873046875,599.1188354492188,434.26318359375,420.99981689453125,437.1598205566406,448.58746337890625,456.6123962402344,425.0101013183594,472.65667724609375,481.4898376464844,466.28741455078125,283.8529052734375,484.0025329589844,482.20343017578125,475.7714538574219,475.32720947265625,470.5716857910156,475.079833984375
2024-12-17 00:00:00,2024-12-17 14:00:00.000,462.6832275390625,291.834716796875,0.6310144066810608,1419.0380859375,14.84354305267334,433.4033203125,372.47747802734375,477.36761474609375,463.8804626464844,544.5330200195312,435.2866516113281,384.4459533691406,481.01141357421875,452.0377502441406,546.7235107421875,540.2494506835938,90.284912109375,10.861795425415039,82.53224182128906,27.915573120117188,2.9101266860961914,327.18426513671875,2.6934125423431396,305.5831604003906,536.3713989257812,304.15020751953125,535.3577880859375,535.7559204101562,6.170192718505859,5.879815101623535,261.0292053222656,317.007080078125,291.5861511230469,322.2630310058594,294.4497985839844,0.0,-0.29999998211860657,191.27809143066406,83.12194061279297,-0.029296875,100.0,7.058436393737793,261.66400146484375,74.89720153808594,46.57470703125,163.3888702392578,6.989181041717529,265.5549011230469,76.01583862304688,49.76561737060547,110.0,0.12714844942092896,34.37364196777344,74.45692443847656,0.0,163.3888702392578,6.8069987297058105,262.70611572265625,74.45692443847656,50.6873893737793,112.03358459472656,7.048068523406982,272.1589660644531,83.13114929199219,49.71728515625,107.66862487792969,6.949663162231445,280.31036376953125,76.17568969726562,50.650699615478516,110.2663345336914,6.951714038848877,272.6645812988281,76.35809326171875,44.46067428588867,1592.423583984375,3.780517578125,3.508166551589966,-62.51494216918945,530.2261962890625,535.9775390625,346.3075866699219,395.666259765625,297.28790283203125,338.0563049316406,314.5106506347656,286.61309814453125,301.0594787597656,313.0972595214844,297.801513671875,-166.20065307617188,-106.07689666748047,-0.28623420000076294,-0.35549435019493103,-0.2206297218799591,-0.2564506530761719,-0.9467088580131531,-0.9936940670013428,-67.69412231445312,590.0554809570312,568.9131469726562,390.3174133300781,395.8899230957031,302.57330322265625,332.4736633300781,308.9498596191406,305.1690979003906,314.34375,,307.6445007324219,-179.38304138183594,-136.5784149169922,-0.2875581979751587,-0.3956246078014374,-0.407682329416275,-0.3266540765762329,-1.0285565853118896,-1.041917324066162,0.5014760494232178,0.561579704284668,0.2772595286369324,0.25191301107406616,0.2546527087688446,8.705171585083008,8.29476547241211,7.707252502441406,7.247196674346924,133.12680053710938,130.3922576904297,115.34262084960938,134.9241943359375,145.73898315429688,144.05484008789062,0.4665892720222473,0.5817174315452576,0.2787347137928009,0.25803810358047485,0.22211477160453796,8.61069107055664,8.349128723144531,7.678182125091553,-0.9467088580131531,-0.9936940670013428,-1.8106249570846558,-1.777733325958252,816.9635009765625,-1.0285565853118896,-1.041917324066162,-1.9692639112472534,-1.9633750915527344,925.8594360351562,-0.09462890774011612,0.10090278089046478,0.4400000274181366,0.5199999809265137,0.17382587492465973,-0.09999999403953552,0.09079831093549728,0.15678589046001434,0.16396188735961914,0.14388445019721985,0.0,20.59628677368164,89.78570556640625,89.07203674316406,20.776294708251953,88.90193939208984,88.98109436035156,22.496021270751953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.90193939208984,89.07203674316406,89.78570556640625,22.496021270751953,20.776294708251953,20.59628677368164,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,889.0408325195312,703.3519287109375,76.17313385009766,5.208984375,78.35726165771484,76.662109375,-0.23000000417232513,71.8382339477539,78.95084381103516,71.7330322265625,10.434505462646484,-0.3100000023841858,74.884765625,4.769999980926514,78.75613403320312,75.13765716552734,0.23000000417232513,71.03926849365234,80.82894897460938,71.7530288696289,10.357665061950684,-0.3700000047683716,824.1250610351562,58.47670364379883,0.0,2.89148211479187,15.771108627319336,345.92041015625,353.6619567871094,347.45037841796875,353.13031005859375,1497.9510498046875,1286.4222412109375,16.77573013305664,22.396745681762695,506.74346923828125,520.0869140625,532.6013793945312,513.1195678710938,480.3354187011719,522.0022583007812,533.52001953125,542.4765625,523.3329467773438,545.0409545898438,537.781494140625,513.6867065429688,536.4268188476562,509.97796630859375,526.279541015625,520.8252563476562,502.7901306152344,479.556396484375,518.747802734375,511.12225341796875,524.0813598632812,524.6428833007812,516.3617553710938,521.2982788085938,508.5198974609375,485.0047607421875,499.8836975097656,520.4295043945312,531.84423828125,536.7877197265625,532.1272583007812,523.7068481445312,520.0892944335938,521.4754028320312,524.5765991210938,522.2698364257812,461.0407409667969,545.577392578125,567.7376098632812,498.90643310546875,562.1048583984375,552.1449584960938,565.2824096679688,562.1417236328125,572.6621704101562,568.9403686523438,575.3888549804688,574.5078735351562,551.1944580078125,523.5196533203125,489.1382141113281,422.4573669433594,465.39447021484375,506.1954040527344,451.9675598144531,497.9916687011719,277.9996337890625,387.48291015625,354.1416015625,495.4861145019531,506.1284484863281,488.38116455078125,424.9934387207031,449.2916564941406,510.7601623535156,492.0578918457031,486.5457763671875,456.47357177734375,517.8881225585938,487.4185791015625,517.5375366210938,470.6754455566406,511.5446472167969,479.590087890625,546.8358764648438,482.878662109375,504.9401550292969,494.2961120605469,491.3832092285156,475.9019775390625,500.2176513671875,523.0419311523438,507.02874755859375,496.78759765625,491.78521728515625,495.3202209472656,494.19482421875,510.54022216796875,486.2984619140625,487.853271484375,520.4446411132812,542.6113891601562,527.8807373046875,538.9275512695312,566.591552734375,586.3698120117188,571.0323486328125,587.0845947265625,422.06982421875,413.3982238769531,428.6427307128906,433.99517822265625,436.5132751464844,407.6361389160156,480.07891845703125,487.0309753417969,473.2825622558594,284.7213134765625,492.54803466796875,469.8709411621094,462.6757507324219,461.1039123535156,455.73565673828125,458.7739562988281
2024-12-17 00:00:00,2024-12-17 15:00:00.000,506.5577697753906,332.7769470214844,0.6578088402748108,1564.3123779296875,15.808908462524414,434.4757385253906,374.5742492675781,475.6557312011719,463.7611083984375,541.4857177734375,439.3351745605469,384.6005554199219,476.9747314453125,452.52288818359375,544.1257934570312,537.3060913085938,107.57371520996094,11.00934886932373,110.2445297241211,27.47545051574707,3.2005372047424316,323.7532958984375,2.9677486419677734,295.2045593261719,539.4911499023438,325.9921875,539.6727905273438,539.6353759765625,9.920001983642578,0.2806779742240906,265.33123779296875,319.9327087402344,293.2105712890625,325.3601379394531,295.9596252441406,66.1829833984375,3.656627655029297,191.48617553710938,75.7376937866211,22.167081832885742,100.0,7.321059703826904,263.8817138671875,71.43109130859375,48.5872688293457,164.04086303710938,7.250726699829102,266.3000183105469,74.05183410644531,53.57131576538086,110.0,0.12714844942092896,35.10500717163086,72.05287170410156,0.0,164.04086303710938,7.050353527069092,263.730712890625,72.05287170410156,53.40367889404297,110.40946960449219,7.304940700531006,272.3471984863281,77.47712707519531,53.75592803955078,108.08421325683594,7.218471527099609,280.06842041015625,72.84397888183594,53.35438919067383,109.99588012695312,7.2364115715026855,272.1571960449219,72.3981704711914,47.944454193115234,1794.277587890625,3.289989948272705,3.3675246238708496,-31.693424224853516,550.3053588867188,545.6575317382812,349.47271728515625,400.3520202636719,300.6937255859375,344.47027587890625,318.53729248046875,288.8739929199219,301.1993713378906,319.33428955078125,302.5299987792969,-153.9811553955078,-97.88815307617188,-0.2831488847732544,-0.3889521062374115,-0.2467639297246933,-0.25636884570121765,-1.1078683137893677,-1.1599377393722534,-34.93587112426758,608.2184448242188,576.5302124023438,399.90869140625,398.9642333984375,306.6327209472656,338.68450927734375,311.87017822265625,307.3200378417969,315.1910400390625,,313.89666748046875,-164.48069763183594,-120.76185607910156,-0.28343671560287476,-0.4178706109523773,-0.4448278546333313,-0.3239235281944275,-1.1951617002487183,-1.2185496091842651,0.7912724614143372,0.8568170070648193,0.48046836256980896,0.4052494764328003,0.42846915125846863,9.18441390991211,8.737750053405762,7.998565673828125,7.4966020584106445,136.77821350097656,133.44036865234375,117.86588287353516,136.382568359375,145.75437927246094,144.57424926757812,0.7912625074386597,0.8788127303123474,0.4829127788543701,0.4372299909591675,0.3918520212173462,9.101717948913574,8.810925483703613,7.994679927825928,-1.1078683137893677,-1.1599377393722534,-2.166332483291626,-2.133470296859741,1006.4130249023438,-1.1951617002487183,-1.2185496091842651,-2.338867664337158,-2.332327365875244,1119.6552734375,-0.09462890774011612,0.2267339527606964,0.4400000274181366,0.5199999809265137,0.3353799283504486,-0.09915953129529953,0.1941680610179901,0.2874724864959717,0.31675606966018677,0.31134602427482605,0.0,12.664163589477539,94.99828338623047,94.28981018066406,13.793219566345215,95.10355377197266,94.9888687133789,14.261204719543457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.10355377197266,94.28981018066406,94.99828338623047,14.261204719543457,13.793219566345215,12.664163589477539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1028.278564453125,766.0255737304688,77.82776641845703,5.208984375,80.16102600097656,78.53632354736328,-0.23000000417232513,75.65322875976562,80.59244537353516,75.4650650024414,41.5970344543457,-0.3100000023841858,74.884765625,4.769999980926514,80.60517120361328,78.94673919677734,0.23000000417232513,74.4132308959961,80.86328125,75.48506164550781,41.63797378540039,-0.3700000047683716,812.095703125,28.710796356201172,0.0,1.277658462524414,16.84678840637207,342.7738952636719,352.0064697265625,344.99169921875,351.3565368652344,1661.599609375,1405.571044921875,17.968843460083008,22.68976402282715,504.6678466796875,518.3167114257812,530.8456420898438,510.5590515136719,478.4153747558594,517.6047973632812,530.4166870117188,538.6189575195312,521.8035278320312,539.7192993164062,532.1063232421875,510.0964050292969,532.3019409179688,508.991455078125,524.30859375,518.8115844726562,500.3902282714844,477.1925964355469,515.0415649414062,507.2771911621094,519.957275390625,520.5543823242188,512.0462646484375,517.3497314453125,504.7916564941406,482.1557922363281,496.0625305175781,518.826171875,530.9810791015625,534.4609985351562,530.9190673828125,521.4660034179688,517.8828735351562,519.3173828125,522.7628784179688,520.5055541992188,463.3426818847656,548.239501953125,571.2522583007812,498.5875244140625,572.0625,550.9705200195312,565.247314453125,564.4486694335938,567.2837524414062,564.3103637695312,574.4126586914062,577.17822265625,551.6205444335938,516.8135986328125,492.8765563964844,426.6190185546875,458.4584655761719,497.8596496582031,445.1889343261719,485.7201843261719,277.81695556640625,395.0398864746094,354.9537353515625,513.1048583984375,513.1650390625,481.2413024902344,422.27838134765625,443.5313720703125,504.2893371582031,496.1923828125,495.2824401855469,454.67144775390625,514.339599609375,488.2931823730469,518.8529663085938,470.2001037597656,507.102294921875,475.5540771484375,525.7908935546875,483.08935546875,498.5079650878906,488.21533203125,484.1928405761719,465.24505615234375,490.71551513671875,518.3018798828125,501.2100830078125,489.836181640625,486.0530700683594,489.3782653808594,492.4182434082031,508.1544189453125,485.32745361328125,486.0057373046875,523.5635986328125,545.6849975585938,530.3888549804688,541.2620239257812,570.821044921875,590.6998291015625,573.6884765625,591.7587280273438,423.6571044921875,413.9891357421875,429.6153564453125,435.94842529296875,440.3085632324219,411.3907775878906,469.3658142089844,479.2061767578125,462.79833984375,284.5636291503906,479.00396728515625,468.1193542480469,459.8768310546875,457.85345458984375,452.1710205078125,455.5360412597656
2024-12-17 00:00:00,2024-12-17 16:00:00.000,578.816162109375,367.95245361328125,0.635199248790741,1769.8453369140625,16.957866668701172,435.6658020019531,383.76129150390625,476.9969482421875,469.4140625,543.6239013671875,441.4571533203125,393.26947021484375,475.4355773925781,461.1559753417969,546.4760131835938,539.3905029296875,115.58808898925781,7.378537654876709,112.64976501464844,19.072494506835938,3.6315743923187256,325.7631530761719,3.3769149780273438,276.69793701171875,540.987060546875,319.3299865722656,542.5973510742188,541.7867431640625,20.453279495239258,6.5459699630737305,272.1520080566406,327.81292724609375,299.22979736328125,333.2514953613281,301.58660888671875,109.64236450195312,7.366350173950195,270.31182861328125,74.48180389404297,45.26237106323242,100.0,7.498010158538818,273.25335693359375,72.91749572753906,50.092220306396484,162.54501342773438,7.4240336418151855,273.9197998046875,73.82917785644531,55.80413818359375,110.0,0.12714844942092896,35.862789154052734,73.49881744384766,0.0,162.54501342773438,7.2147417068481445,273.02154541015625,73.49881744384766,55.34647750854492,109.02701568603516,7.475796222686768,282.6142883300781,76.80850982666016,56.05679702758789,108.27497100830078,7.399526119232178,290.21539306640625,73.34721374511719,55.2948112487793,109.09561157226562,7.429527282714844,281.7608337402344,72.92124938964844,50.09865188598633,1982.6622314453125,2.967315435409546,3.519897699356079,-44.81373596191406,583.0781860351562,561.1575317382812,356.2162780761719,412.3050231933594,310.1572265625,355.2852783203125,332.5201110839844,296.4490661621094,315.0702209472656,334.2810363769531,313.109130859375,-191.0149383544922,-120.22801971435547,-0.3298598825931549,-0.4674041271209717,-0.3050030469894409,-0.2944827079772949,-1.3270865678787231,-1.3893409967422485,-46.99150466918945,631.1011352539062,595.6213989257812,402.7047424316406,409.7315368652344,315.356201171875,346.01190185546875,324.7597961425781,329.2413330078125,332.7177734375,,327.3840026855469,-197.65814208984375,-153.6702117919922,-0.3249974250793457,-0.4923037886619568,-0.5297054648399353,-0.36786147952079773,-1.4517004489898682,-1.476938247680664,1.0975459814071655,1.1662393808364868,0.6824811100959778,0.5699691772460938,0.59864342212677,9.566349029541016,9.092150688171387,8.210394859313965,7.665441513061523,138.26046752929688,133.64768981933594,117.99630737304688,141.79615783691406,153.6046905517578,151.09840393066406,1.12758207321167,1.1881881952285767,0.685515820980072,0.6101928949356079,0.5540177822113037,9.49301528930664,9.186366081237793,8.220404624938965,-1.3270865678787231,-1.3893409967422485,-2.5510430335998535,-2.5183911323547363,1161.6824951171875,-1.4517004489898682,-1.476938247680664,-2.836794137954712,-2.831627130508423,1359.8255615234375,-0.09462890774011612,0.3354330062866211,0.4400000274181366,0.5199999809265137,0.4865105450153351,-0.09843750298023224,0.2937600016593933,0.4058738648891449,0.4626869261264801,0.4674917757511139,0.0,9.159573554992676,98.75151062011719,98.02536010742188,10.015791893005371,98.36197662353516,98.33625793457031,9.8362455368042,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.36197662353516,98.02536010742188,98.75151062011719,9.8362455368042,10.015791893005371,9.159573554992676,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.072509765625,808.5822143554688,78.8132553100586,5.208984375,81.18505096435547,80.25276947021484,-0.23000000417232513,76.759765625,81.001953125,77.6941146850586,73.37857055664062,-0.3100000023841858,74.884765625,4.769999980926514,80.93009185791016,80.55709838867188,0.23000000417232513,75.8046875,80.86328125,77.714111328125,72.90939331054688,-0.3700000047683716,830.8219604492188,128.26918029785156,0.0,6.9942545890808105,18.196069717407227,345.9524230957031,359.109130859375,348.4941711425781,358.58343505859375,1868.07470703125,1613.369873046875,19.549659729003906,23.071102142333984,508.1602783203125,520.876953125,534.029541015625,514.419189453125,482.9171142578125,518.5848388671875,529.1808471679688,536.1651000976562,520.4703979492188,537.2975463867188,530.8896484375,510.2579650878906,531.4013061523438,510.7607116699219,526.5120849609375,520.9732055664062,505.5528259277344,486.3236999511719,518.3736572265625,510.384521484375,523.2615356445312,523.7678833007812,516.3839111328125,522.5220336914062,509.8840637207031,487.4281005859375,501.24969482421875,518.5081787109375,530.1627807617188,532.9219970703125,529.0385131835938,522.9585571289062,520.3029174804688,521.6002197265625,525.0947875976562,522.0037841796875,462.89068603515625,551.299560546875,576.8511962890625,501.4814147949219,554.3195190429688,548.299072265625,561.5264282226562,559.6484985351562,560.591064453125,557.0257568359375,567.063232421875,573.5079956054688,555.9334106445312,518.1978759765625,502.8140563964844,432.2944030761719,460.1798095703125,497.6096496582031,448.2637023925781,488.50531005859375,277.7071533203125,400.2843933105469,360.0360412597656,518.509033203125,519.2937622070312,480.8115539550781,427.95184326171875,449.3184509277344,502.36614990234375,488.92626953125,499.7534484863281,463.4710388183594,510.166259765625,480.6166687011719,507.7372131347656,475.1447448730469,503.7257080078125,469.1377258300781,508.6114501953125,487.1759338378906,496.8265686035156,487.0621337890625,485.4604187011719,467.09417724609375,491.2633361816406,500.75872802734375,488.12701416015625,480.199951171875,477.5856018066406,477.5230712890625,496.22991943359375,511.7843933105469,495.2745666503906,496.3761291503906,523.9874267578125,551.4710693359375,534.5802001953125,545.8514404296875,565.2052001953125,589.2867431640625,574.3692626953125,591.1989135742188,425.9708557128906,417.24639892578125,431.42974853515625,438.2239074707031,442.9449157714844,416.7775573730469,471.23785400390625,481.49981689453125,464.577880859375,284.301025390625,480.8965148925781,473.0126953125,466.0203552246094,464.2272644042969,459.21661376953125,462.32275390625
