Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-17 00:00:00,2024-12-17 17:00:00.000,583.2493896484375,364.76416015625,0.625424325466156,1780.5982666015625,17.07423210144043,436.7933349609375,385.837646484375,476.75006103515625,467.20263671875,542.8427734375,440.8326110839844,390.76385498046875,474.8328857421875,461.53338623046875,544.3375854492188,538.1039428710938,119.40554809570312,9.814507484436035,107.19796752929688,17.99535369873047,3.662169933319092,325.0180969238281,3.4075815677642822,272.3314208984375,540.0028686523438,310.905517578125,541.6180419921875,540.7269287109375,21.274938583374023,8.9445219039917,272.6050109863281,328.2942810058594,299.70782470703125,333.7935791015625,302.01580810546875,112.04441833496094,7.227372646331787,270.5853576660156,76.599853515625,43.54776382446289,100.0,7.432407379150391,273.91845703125,72.64970397949219,49.847023010253906,161.6962890625,7.360428333282471,274.6170349121094,72.91309356689453,55.5577392578125,110.0,0.12714844942092896,36.50897216796875,73.43446350097656,0.0,161.6962890625,7.153957366943359,274.51080322265625,73.43446350097656,55.104217529296875,108.49700164794922,7.4100117683410645,284.1309814453125,77.48868560791016,55.80958557128906,106.36662292480469,7.340403079986572,291.6954345703125,73.12891387939453,55.04338073730469,107.8975601196289,7.369755268096924,283.52130126953125,73.70716094970703,49.85367965698242,1991.1036376953125,2.677323818206787,3.536388874053955,-43.05229568481445,588.1350708007812,556.7833862304688,355.68017578125,411.532470703125,310.7344055175781,354.5815734863281,333.0677185058594,297.0123596191406,317.1867980957031,335.4036560058594,313.6581726074219,-190.33834838867188,-117.73673248291016,-0.329154372215271,-0.4664013683795929,-0.30655670166015625,-0.2932274341583252,-1.33237624168396,-1.394773006439209,-46.06718826293945,616.3316040039062,587.7406616210938,396.9220275878906,409.2131652832031,314.7826232910156,344.9392395019531,324.60223388671875,329.3966369628906,333.45404052734375,,328.5024719238281,-193.32211303710938,-155.0362091064453,-0.32329311966896057,-0.49444007873535156,-0.5320289731025696,-0.36733487248420715,-1.463149905204773,-1.4887248277664185,1.1346855163574219,1.1993980407714844,0.7089719176292419,0.5906339883804321,0.6228182315826416,9.477972984313965,9.002196311950684,8.140005111694336,7.598823070526123,138.14955139160156,133.6745147705078,117.84115600585938,142.79537963867188,154.77577209472656,152.28341674804688,1.1654595136642456,1.224587321281433,0.7116559743881226,0.6294512748718262,0.5734289288520813,9.403186798095703,9.097724914550781,8.114027976989746,-1.33237624168396,-1.394773006439209,-2.556267023086548,-2.5237960815429688,1161.48046875,-1.463149905204773,-1.4887248277664185,-2.8659791946411133,-2.861098289489746,1377.0416259765625,-0.09462890774011612,0.3518972396850586,0.4400000274181366,0.5199999809265137,0.507178008556366,-0.09843750298023224,0.3072284162044525,0.4230087101459503,0.4854491949081421,0.48955047130584717,0.0,9.154548645019531,100.14469146728516,99.42420196533203,10.017706871032715,98.81017303466797,98.70578002929688,13.618011474609375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.81017303466797,99.42420196533203,100.14469146728516,13.618011474609375,10.017706871032715,9.154548645019531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1184.6251220703125,806.4678955078125,78.8132553100586,5.208984375,81.322265625,80.38671875,-0.23000000417232513,76.759765625,81.001953125,77.6941146850586,71.38652801513672,-0.3100000023841858,74.884765625,4.769999980926514,81.04402160644531,80.55709838867188,0.23000000417232513,75.8046875,80.86328125,77.714111328125,71.40190124511719,-0.3700000047683716,831.7576904296875,164.305419921875,0.0,8.718994140625,18.31581687927246,348.43817138671875,361.08807373046875,351.05841064453125,360.7118835449219,1883.2657470703125,1628.8338623046875,19.682514190673828,22.749557495117188,504.8205261230469,519.0084228515625,533.4198608398438,514.94482421875,485.37347412109375,522.4694213867188,531.085693359375,533.7952880859375,517.803466796875,533.8731689453125,528.4204711914062,509.6155700683594,529.5650024414062,509.2098388671875,524.1464233398438,518.3958129882812,504.6000061035156,486.4718933105469,522.4481201171875,514.5711059570312,527.7767333984375,528.0941162109375,520.01171875,526.7171630859375,513.410888671875,490.4362487792969,504.9429016113281,516.888671875,527.9295654296875,529.8544311523438,525.6910400390625,522.1837768554688,519.7175903320312,521.123779296875,524.3309326171875,520.50341796875,455.863037109375,542.9190673828125,576.4506225585938,502.54827880859375,547.350341796875,551.5191040039062,557.482666015625,555.3844604492188,557.943115234375,555.5018920898438,568.8055419921875,574.83349609375,554.7578735351562,518.7498779296875,502.60400390625,431.2291564941406,457.6640930175781,491.9535827636719,446.6412048339844,487.9831237792969,278.1980895996094,402.44439697265625,361.4001159667969,518.7069091796875,520.775146484375,482.3675537109375,429.9184875488281,452.73724365234375,496.247314453125,495.9112854003906,501.6900939941406,464.9057312011719,503.2673034667969,486.057373046875,506.1894226074219,475.34710693359375,500.0967712402344,471.3179931640625,506.6407165527344,488.5679931640625,497.4678955078125,488.1514587402344,486.7815246582031,468.0588073730469,494.1939392089844,494.2312316894531,484.485107421875,477.59405517578125,476.111083984375,475.4089660644531,493.6158142089844,509.5791931152344,495.13323974609375,496.32171630859375,529.6825561523438,563.7364501953125,544.3895263671875,557.6498413085938,565.2518920898438,590.6849975585938,577.0623779296875,592.3854370117188,424.0233154296875,420.00567626953125,434.08135986328125,438.3708801269531,443.380859375,416.2587890625,471.71112060546875,482.9342346191406,465.3327941894531,284.6833801269531,482.28521728515625,475.39044189453125,468.75567626953125,467.11395263671875,461.8886413574219,464.8620910644531
2024-12-17 00:00:00,2024-12-17 18:00:00.000,578.6929931640625,362.0712890625,0.6253075003623962,1769.197265625,16.962759017944336,438.44537353515625,386.56048583984375,478.92620849609375,466.1984558105469,543.7515869140625,441.58734130859375,389.3238525390625,476.22015380859375,460.3928527832031,544.9879150390625,539.0723876953125,121.31273651123047,13.43359088897705,105.28614044189453,21.54039764404297,3.6453800201416016,326.2043151855469,3.39074444770813,268.34033203125,539.8832397460938,307.9085388183594,541.9072265625,540.9085083007812,23.22014617919922,10.043460845947266,272.4209289550781,328.3774719238281,299.7189636230469,333.7638244628906,302.0599670410156,108.31954956054688,7.0728678703308105,272.3673400878906,77.52326202392578,44.22712707519531,100.0,7.319790363311768,274.6942443847656,73.46137237548828,49.4493293762207,159.04092407226562,7.137005805969238,274.4189147949219,72.28482818603516,54.08161926269531,110.0,0.12714844942092896,36.6063232421875,74.2846450805664,0.0,159.04092407226562,6.941959381103516,274.76531982421875,74.2846450805664,54.87546157836914,106.0015869140625,7.1903157234191895,284.3548278808594,77.64445495605469,55.688255310058594,103.90906524658203,7.124359607696533,292.1653747558594,72.62251281738281,54.12144088745117,105.99823760986328,7.15279483795166,284.0075378417969,74.11300659179688,49.62868118286133,1936.211669921875,2.8182623386383057,3.3187365531921387,-59.758644104003906,566.4425048828125,565.3609008789062,351.9695739746094,413.4133605957031,308.8677062988281,354.8414306640625,332.25469970703125,296.5544738769531,316.65380859375,334.4107360839844,312.4586486816406,-203.49896240234375,-124.80921173095703,-0.3392696976661682,-0.4722079634666443,-0.30746373534202576,-0.3003123700618744,-1.3086645603179932,-1.3702898025512695,-65.29885864257812,608.3465576171875,588.8383178710938,397.612060546875,409.9647521972656,313.4184875488281,346.2564697265625,324.88153076171875,329.96575927734375,333.32879638671875,,328.36822509765625,-210.66970825195312,-167.8168487548828,-0.3351360559463501,-0.5034040808677673,-0.5327809453010559,-0.3770301043987274,-1.43541419506073,-1.4574555158615112,1.0102710723876953,1.079875111579895,0.6172582507133484,0.5106958746910095,0.5390079021453857,9.195825576782227,8.7376708984375,7.8980937004089355,7.3698248863220215,137.2882537841797,132.97962951660156,116.8931884765625,142.2862091064453,154.4013214111328,151.7596435546875,1.032665729522705,1.1026673316955566,0.6191337704658508,0.5487088561058044,0.49431949853897095,9.121522903442383,8.822456359863281,7.808146953582764,-1.3086645603179932,-1.3702898025512695,-2.4933481216430664,-2.4610116481781006,1123.0115966796875,-1.43541419506073,-1.4574555158615112,-2.788217782974243,-2.782440423965454,1330.3984375,-0.09462890774011612,0.29185035824775696,0.4400000274181366,0.5199999809265137,0.4326929450035095,-0.09843750298023224,0.25641360878944397,0.36133620142936707,0.41440555453300476,0.4126047194004059,0.0,9.151896476745605,100.0744857788086,98.8597412109375,10.014531135559082,98.37884521484375,98.80001068115234,9.72278881072998,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.37884521484375,98.8597412109375,100.0744857788086,9.72278881072998,10.014531135559082,9.151896476745605,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1142.9581298828125,793.2799072265625,78.70247650146484,5.208984375,81.322265625,80.38671875,-0.23000000417232513,76.759765625,81.001953125,77.78788757324219,71.2579116821289,-0.3100000023841858,75.64224243164062,4.769999980926514,81.04402160644531,80.55709838867188,0.23000000417232513,76.09139251708984,80.86328125,77.8078842163086,71.79216766357422,-0.3700000047683716,823.7649536132812,157.9333953857422,0.0,7.884006023406982,18.19840431213379,349.5068664550781,361.646728515625,350.77642822265625,361.34539794921875,1869.7567138671875,1608.11865234375,19.54016876220703,21.224821090698242,504.0187072753906,517.2440795898438,532.862060546875,516.0735473632812,487.2010498046875,524.7692260742188,532.7073364257812,534.8644409179688,519.1949462890625,534.02294921875,528.3087768554688,509.59820556640625,530.3364868164062,511.2718505859375,526.3707885742188,519.0414428710938,504.02899169921875,485.5810852050781,525.04052734375,517.41650390625,530.6784057617188,531.1903076171875,522.3403930664062,528.9522094726562,516.03564453125,492.1507263183594,507.5562744140625,517.6452026367188,528.84326171875,530.8052978515625,526.4470825195312,524.672119140625,521.7135009765625,522.6256713867188,526.1263427734375,521.9043579101562,455.24639892578125,536.4353637695312,573.5592041015625,503.3956604003906,550.0604858398438,555.12451171875,560.5110473632812,559.0533447265625,562.3319702148438,559.999755859375,568.7885131835938,577.0828857421875,559.3560180664062,518.9912719726562,494.0567321777344,424.1090393066406,461.171630859375,496.0863037109375,450.344970703125,496.3493957519531,278.9987487792969,395.86322021484375,361.6430358886719,509.4095764160156,517.7767333984375,483.58612060546875,432.00555419921875,452.1353454589844,499.28594970703125,492.5988464355469,503.8818359375,464.51898193359375,503.51947021484375,487.28692626953125,510.2945251464844,475.27947998046875,497.8048400878906,472.9093017578125,509.55181884765625,490.9632263183594,501.28314208984375,491.7808837890625,490.926025390625,473.8331604003906,499.2893371582031,498.8271179199219,489.0525207519531,483.2230224609375,481.7253723144531,481.4116516113281,493.0859069824219,508.54351806640625,493.2805480957031,494.0505065917969,532.6245727539062,571.7369384765625,549.5661010742188,566.3148193359375,566.3988647460938,594.6658935546875,582.4138793945312,596.081787109375,422.399658203125,422.18658447265625,436.36236572265625,439.2403259277344,446.7727966308594,414.2928161621094,476.7341613769531,487.2815246582031,470.93817138671875,285.5687561035156,489.240234375,478.3313293457031,471.69805908203125,470.1649169921875,464.6305236816406,468.3426513671875
2024-12-17 00:00:00,2024-12-17 19:00:00.000,577.7345581054688,372.70733642578125,0.6453676223754883,1767.0836181640625,16.93242835998535,443.7362060546875,386.4414367675781,476.9958801269531,464.802978515625,542.5651245117188,445.980224609375,384.9102478027344,474.7552490234375,460.706298828125,544.0098876953125,538.0077514648438,133.23086547851562,12.86672592163086,115.16116333007812,18.438140869140625,3.657022714614868,325.9221496582031,3.4037888050079346,262.0850830078125,535.8960571289062,275.9828796386719,538.1007690429688,537.0308837890625,26.226009368896484,17.980976104736328,272.5751037597656,329.73175048828125,299.891845703125,335.1209411621094,302.41168212890625,106.21697235107422,7.105815887451172,272.0577392578125,74.10061645507812,45.75951385498047,100.0,7.357637882232666,274.91162109375,71.1224136352539,51.480167388916016,158.20452880859375,7.160614967346191,273.952880859375,72.15592193603516,54.178672790527344,110.0,0.12714844942092896,36.6063232421875,73.0491943359375,0.0,158.20452880859375,6.9708075523376465,274.71917724609375,73.0491943359375,56.72262191772461,103.03746032714844,7.222568988800049,284.1741943359375,72.36685943603516,57.424495697021484,102.85139465332031,7.150938987731934,292.06390380859375,71.76031494140625,55.67192459106445,103.87565612792969,7.184026718139648,283.8571472167969,70.8802490234375,51.47678756713867,1970.0885009765625,2.954832077026367,3.4900176525115967,-42.76158905029297,561.4821166992188,569.3093872070312,349.8528747558594,415.69403076171875,308.1773986816406,356.66485595703125,333.2582092285156,295.4570617675781,315.7641906738281,335.0785217285156,312.33447265625,-194.0947265625,-118.73204040527344,-0.33083680272102356,-0.471528559923172,-0.3092828094959259,-0.2934357225894928,-1.333656668663025,-1.3962148427963257,-47.45992660522461,613.6935424804688,593.994873046875,394.8239440917969,412.4498596191406,312.1002502441406,346.3135070800781,324.5767517089844,330.6907043457031,332.6719665527344,,328.780029296875,-200.44964599609375,-159.51174926757812,-0.3253439664840698,-0.499774694442749,-0.5320558547973633,-0.36824503540992737,-1.4621423482894897,-1.4852757453918457,1.1282645463943481,1.1950457096099854,0.7044132947921753,0.5824759602546692,0.6190364956855774,9.174699783325195,8.72536849975586,7.9082560539245605,7.391600608825684,136.7869415283203,132.17843627929688,116.07938385009766,141.51365661621094,153.70704650878906,150.877685546875,1.1573256254196167,1.2212320566177368,0.707665741443634,0.6262612342834473,0.5686107277870178,9.101996421813965,8.804038047790527,7.771770477294922,-1.333656668663025,-1.3962148427963257,-2.551942825317383,-2.5201146602630615,1155.6275634765625,-1.4621423482894897,-1.4852757453918457,-2.8554484844207764,-2.85019850730896,1369.9561767578125,-0.09462890774011612,0.34786921739578247,0.4400000274181366,0.5199999809265137,0.5040335655212402,-0.09843750298023224,0.2994506359100342,0.41881275177001953,0.4803991913795471,0.4858929216861725,0.0,10.163683891296387,99.1344223022461,84.51351165771484,10.983258247375488,83.43315124511719,98.44669342041016,10.749927520751953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.43315124511719,84.51351165771484,99.1344223022461,10.749927520751953,10.983258247375488,10.163683891296387,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1185.890380859375,784.185302734375,79.10362243652344,5.208984375,81.322265625,81.67578887939453,-0.23000000417232513,76.759765625,81.001953125,79.0635986328125,73.05961608886719,-0.3100000023841858,75.73046875,4.769999980926514,81.04402160644531,81.28114318847656,0.23000000417232513,77.052734375,80.86328125,79.0835952758789,73.236083984375,-0.3700000047683716,838.3460083007812,139.057861328125,0.0,10.41502857208252,18.151668548583984,349.2889404296875,360.71820068359375,351.375244140625,360.333984375,1869.724365234375,1590.2318115234375,19.48124122619629,19.446462631225586,504.1329345703125,516.9641723632812,531.8521728515625,514.7913208007812,487.5668029785156,523.5432739257812,530.873046875,531.9314575195312,518.3008422851562,532.782958984375,527.676513671875,509.1684875488281,529.540771484375,510.45703125,525.7404174804688,517.5640258789062,503.1684265136719,485.1570129394531,524.1596069335938,516.7911376953125,530.3115844726562,530.80078125,521.5252075195312,528.3287353515625,515.2080688476562,491.5581970214844,506.5496826171875,516.3089599609375,526.9879150390625,529.6890258789062,525.9468383789062,523.89453125,521.5519409179688,521.902099609375,525.4404296875,520.7468872070312,455.24835205078125,534.2902221679688,570.4571533203125,502.5346984863281,547.8246459960938,551.4407348632812,558.0603637695312,556.2184448242188,561.0621337890625,560.2490234375,569.0689086914062,577.5653686523438,556.8229370117188,517.1334228515625,484.65887451171875,421.3892517089844,463.2994079589844,500.1648254394531,452.3310546875,501.6016540527344,279.40936279296875,398.6357727050781,361.2917785644531,513.693115234375,525.4248657226562,478.47723388671875,431.567138671875,451.7967834472656,501.03839111328125,489.0693054199219,505.5768737792969,460.2416687011719,503.4017028808594,484.15301513671875,507.51458740234375,469.1974792480469,497.06109619140625,469.6307678222656,504.2393798828125,493.90728759765625,501.54730224609375,492.6140441894531,491.3455810546875,476.58514404296875,499.81402587890625,497.19134521484375,485.9556884765625,479.2903137207031,478.6602783203125,476.2471618652344,492.87823486328125,508.22625732421875,492.41473388671875,493.5627746582031,528.3524780273438,569.3512573242188,545.7926025390625,565.078125,567.2972412109375,594.9965209960938,580.701904296875,595.6436157226562,426.4074401855469,426.0919494628906,441.6311340332031,446.01361083984375,452.2659912109375,414.42779541015625,479.5211486816406,487.7926025390625,473.3591003417969,286.2078857421875,492.4924621582031,480.64324951171875,473.56219482421875,472.48101806640625,466.5952453613281,470.0198974609375
2024-12-17 00:00:00,2024-12-17 20:00:00.000,574.9041748046875,381.0325927734375,0.6632898449897766,1755.734130859375,16.843286514282227,440.2394714355469,385.78094482421875,477.3284606933594,464.4029846191406,541.0220947265625,443.3919677734375,386.9974670410156,476.3181457519531,463.2475891113281,546.0481567382812,538.0875854492188,125.57261657714844,13.842367172241211,110.98680877685547,16.011144638061523,3.6215546131134033,325.747314453125,3.3690264225006104,272.1355895996094,539.3809814453125,289.66290283203125,539.1052856445312,539.2508544921875,21.230846405029297,13.597392082214355,272.0769348144531,328.72076416015625,299.55792236328125,334.1323547363281,301.9006652832031,105.98380279541016,7.200538158416748,271.7904357910156,71.93018341064453,47.01926803588867,100.0,7.446808338165283,274.75372314453125,69.98458099365234,52.746952056884766,158.38580322265625,7.254517078399658,274.0202331542969,70.76072692871094,55.437381744384766,110.0,0.12714844942092896,36.58675003051758,72.39759826660156,0.0,158.38580322265625,7.065113544464111,274.4103698730469,72.39759826660156,58.67235565185547,103.31341552734375,7.315021514892578,284.0316467285156,69.46930694580078,58.5080451965332,102.1398696899414,7.24757194519043,291.5348815917969,70.19872283935547,56.91183853149414,104.36811828613281,7.278433322906494,283.4974670410156,69.63477325439453,51.74128723144531,1946.6651611328125,2.9177935123443604,3.426105499267578,-48.19210433959961,566.80810546875,565.1475830078125,351.82989501953125,413.98077392578125,308.3995666503906,355.6020202636719,331.8114318847656,294.3033752441406,315.1435241699219,334.1747131347656,311.46124267578125,-197.3754119873047,-120.58741760253906,-0.3332761228084564,-0.469147652387619,-0.3091028928756714,-0.29472413659095764,-1.3235561847686768,-1.3864566087722778,-53.02197265625,612.7589721679688,589.1749877929688,397.1844787597656,410.35662841796875,311.16314697265625,342.580078125,322.2874755859375,329.20489501953125,331.604248046875,,327.6817932128906,-201.851318359375,-160.6623992919922,-0.32885485887527466,-0.4973365366458893,-0.5308727622032166,-0.3716859519481659,-1.4506474733352661,-1.4751871824264526,1.0555201768875122,1.1255451440811157,0.6518754959106445,0.5414942502975464,0.5725328326225281,9.275040626525879,8.835251808166504,8.000789642333984,7.486096382141113,137.05763244628906,132.43685913085938,116.03084564208984,141.23927307128906,153.75302124023438,150.84303283691406,1.0817521810531616,1.1499651670455933,0.655308187007904,0.5800278782844543,0.5246351361274719,9.206649780273438,8.900346755981445,7.939882278442383,-1.3235561847686768,-1.3864566087722778,-2.53726863861084,-2.5055510997772217,1150.833984375,-1.4506474733352661,-1.4751871824264526,-2.831594228744507,-2.826981782913208,1356.2828369140625,-0.09462890774011612,0.3159789741039276,0.4400000274181366,0.5199999809265137,0.46232298016548157,-0.09843750298023224,0.2716291546821594,0.385995477437973,0.439895898103714,0.4428176283836365,0.0,11.54554271697998,96.50240325927734,95.77076721191406,12.63811206817627,96.7934799194336,96.66592407226562,12.569731712341309,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.7934799194336,95.77076721191406,96.50240325927734,12.569731712341309,12.63811206817627,11.54554271697998,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1162.443603515625,784.2023315429688,79.9336929321289,5.208984375,81.322265625,81.84375,-0.23000000417232513,76.759765625,81.72272491455078,79.0635986328125,75.15005493164062,-0.3100000023841858,75.73046875,4.769999980926514,81.04402160644531,81.82195281982422,0.23000000417232513,77.052734375,81.18231964111328,79.0835952758789,74.854736328125,-0.3700000047683716,863.845458984375,118.8910140991211,0.0,8.257123947143555,18.0689754486084,349.4114074707031,360.36871337890625,349.1898193359375,360.0641174316406,1864.6275634765625,1598.219970703125,19.402915954589844,17.637020111083984,501.68536376953125,515.6270751953125,530.0028076171875,513.5092163085938,485.9453430175781,522.510986328125,530.727783203125,532.5951538085938,519.5337524414062,535.450439453125,529.15185546875,510.36309814453125,529.8153686523438,511.5488586425781,526.8972778320312,519.3284301757812,504.7347717285156,486.23626708984375,522.3095703125,515.1619262695312,528.266357421875,528.838623046875,519.2937622070312,525.9461669921875,513.2649536132812,489.8607482910156,504.5546875,516.3072509765625,527.8080444335938,531.10498046875,526.4584350585938,524.1437377929688,522.2736206054688,522.463134765625,526.7799682617188,521.5785522460938,453.1879577636719,533.4684448242188,567.846435546875,501.93902587890625,550.5709838867188,554.864501953125,561.5653076171875,561.3036499023438,569.417724609375,567.0867919921875,573.9650268554688,577.3635864257812,555.8862915039062,514.9363403320312,486.53851318359375,423.9566955566406,464.12445068359375,503.37799072265625,452.9750671386719,498.9776306152344,279.9353332519531,394.6591491699219,360.96710205078125,505.1085205078125,519.2415161132812,481.1262512207031,431.3170471191406,451.88922119140625,507.115966796875,491.4117431640625,505.7845764160156,463.33990478515625,509.9212951660156,485.8915710449219,510.7056884765625,473.3022766113281,500.0843811035156,470.4038391113281,504.9877014160156,492.65411376953125,503.377197265625,494.642578125,493.045654296875,474.5105895996094,500.8849182128906,504.64044189453125,490.6283874511719,484.171630859375,482.20806884765625,480.5729675292969,491.005615234375,506.3934020996094,493.90087890625,495.2296447753906,529.4808959960938,570.2831420898438,545.6991577148438,565.5407104492188,567.43212890625,595.6732788085938,581.7788696289062,597.510498046875,423.5859069824219,423.88055419921875,439.64495849609375,444.7052917480469,449.4390563964844,413.00360107421875,477.8095703125,489.06622314453125,470.86541748046875,286.681884765625,486.6304016113281,479.02001953125,472.04248046875,469.8915710449219,464.0176086425781,467.5067138671875
2024-12-17 00:00:00,2024-12-17 21:00:00.000,580.7362670898438,389.9559326171875,0.6715704798698425,1768.5870361328125,16.989580154418945,440.1109924316406,383.14862060546875,476.407470703125,467.03497314453125,541.4371337890625,443.0701599121094,378.1566162109375,479.6963195800781,462.8413391113281,544.9306030273438,537.7307739257812,142.75648498535156,9.087259292602539,125.95249938964844,22.633371353149414,3.646784543991089,324.91180419921875,3.3929479122161865,272.9200744628906,538.5842895507812,300.6857604980469,540.7310791015625,539.5297241210938,22.486921310424805,9.927042007446289,272.58258056640625,329.7496032714844,300.5543518066406,335.2956848144531,302.96893310546875,107.4003677368164,7.452611923217773,272.1896057128906,70.84544372558594,48.20658493041992,100.0,7.702022075653076,275.1120300292969,69.63729858398438,53.98905944824219,160.92230224609375,7.510678291320801,274.559326171875,70.74861145019531,56.73974609375,110.0,0.12714844942092896,35.98277282714844,71.72997283935547,0.0,160.92230224609375,7.317956924438477,274.43218994140625,71.72997283935547,60.71660232543945,107.85877227783203,7.561075687408447,283.8497009277344,68.74440002441406,59.2138557434082,102.73967742919922,7.508825778961182,291.4009704589844,69.2602767944336,58.142704010009766,106.39900207519531,7.537949085235596,283.41766357421875,68.88491821289062,52.947654724121094,1980.3797607421875,3.2539222240448,3.42924427986145,-54.43375778198242,555.498046875,562.9486694335938,352.0675354003906,413.9983825683594,309.14117431640625,356.1274719238281,332.4884338378906,293.9060363769531,316.1509094238281,335.033447265625,312.36688232421875,-207.52760314941406,-125.26754760742188,-0.3430168628692627,-0.4897724688053131,-0.321015328168869,-0.3031960129737854,-1.3606222867965698,-1.4251291751861572,-59.231266021728516,612.3553466796875,589.1029663085938,403.07659912109375,410.79425048828125,313.5303955078125,342.1011657714844,325.44696044921875,329.9479064941406,333.7810363769531,,328.46429443359375,-208.79859924316406,-169.38345336914062,-0.33974865078926086,-0.5158758163452148,-0.5470199584960938,-0.3827902674674988,-1.48798668384552,-1.515723466873169,1.102457046508789,1.170370101928711,0.6822181344032288,0.566440999507904,0.5985531806945801,9.607087135314941,9.155743598937988,8.27718448638916,7.7478928565979,138.32711791992188,134.07666015625,117.33572387695312,142.22706604003906,153.44476318359375,151.322021484375,1.1297452449798584,1.1958279609680176,0.6861825585365295,0.6090063452720642,0.5529365539550781,9.546688079833984,9.221842765808105,8.210020065307617,-1.3606222867965698,-1.4251291751861572,-2.620006799697876,-2.5872879028320312,1194.9381103515625,-1.48798668384552,-1.515723466873169,-2.912242889404297,-2.9064154624938965,1396.6312255859375,-0.09462890774011612,0.331015020608902,0.4400000274181366,0.5199999809265137,0.4835439920425415,-0.09843750298023224,0.28656628727912903,0.4036495089530945,0.4613841772079468,0.46764230728149414,0.0,12.139776229858398,97.1020736694336,93.8504409790039,12.590054512023926,95.15348052978516,98.84213256835938,12.797048568725586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.15348052978516,93.8504409790039,97.1020736694336,12.797048568725586,12.590054512023926,12.139776229858398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1185.052490234375,795.3365478515625,80.90577697753906,5.208984375,81.322265625,81.84375,-0.23000000417232513,77.89606475830078,82.216796875,80.2235336303711,76.6610336303711,-0.3100000023841858,77.7828598022461,4.769999980926514,82.11194610595703,82.63299560546875,0.23000000417232513,78.24476623535156,81.693359375,80.2435302734375,76.76956176757812,-0.3700000047683716,868.3796997070312,133.77639770507812,0.0,8.789572715759277,18.2051944732666,349.3143310546875,360.9137878417969,349.0669250488281,360.3984375,1883.0306396484375,1582.6336669921875,19.582914352416992,17.21563148498535,502.6591491699219,515.2364501953125,529.2876586914062,513.19189453125,485.4530334472656,520.9132690429688,530.2213134765625,532.7877197265625,518.6355590820312,533.5101928710938,528.0780639648438,509.3730773925781,529.826171875,511.94537353515625,526.8377075195312,518.9970092773438,504.0513000488281,485.83807373046875,520.9859008789062,513.6482543945312,526.8941650390625,527.9915771484375,517.9503784179688,524.5249633789062,512.7188720703125,489.7447814941406,503.9532165527344,515.9263916015625,528.5172119140625,533.0184326171875,527.71826171875,523.635498046875,521.2825317382812,521.7242431640625,526.1050415039062,520.562255859375,456.4496154785156,534.051513671875,564.0414428710938,502.12255859375,552.9256591796875,555.5286865234375,565.2432250976562,564.1621704101562,570.778076171875,568.8663330078125,578.7509765625,579.382080078125,555.366455078125,514.161865234375,483.7221984863281,420.2672424316406,460.6344909667969,495.8549499511719,451.6477355957031,506.5719299316406,280.1792297363281,392.15277099609375,360.7605895996094,499.5401916503906,502.6603698730469,470.03302001953125,420.6238098144531,436.5079345703125,506.1117858886719,506.1589050292969,521.8676147460938,450.46807861328125,504.4068603515625,490.5743103027344,523.6196899414062,463.0926513671875,486.4008483886719,461.2218322753906,495.0732421875,474.6357727050781,492.4934997558594,482.2474365234375,479.5538024902344,479.0219421386719,485.8087463378906,503.4228515625,491.0250244140625,482.4632873535156,481.2439880371094,477.9761047363281,492.3099060058594,507.5407409667969,492.95928955078125,494.24188232421875,530.0776977539062,570.0540161132812,545.4567260742188,565.68359375,568.8876953125,596.12158203125,581.56591796875,596.0034790039062,423.9684753417969,422.5137939453125,438.1011657714844,443.64581298828125,448.6802673339844,412.9739990234375,482.8871765136719,475.1119079589844,473.3345947265625,287.045654296875,485.2667236328125,462.7827453613281,456.87371826171875,453.9576416015625,448.0028991699219,449.51202392578125
2024-12-17 00:00:00,2024-12-17 22:00:00.000,553.7024536132812,377.54693603515625,0.6824563145637512,1674.8104248046875,16.603185653686523,442.91143798828125,383.5554504394531,478.0941467285156,463.20562744140625,541.3239135742188,443.8885803222656,367.5713195800781,475.0362548828125,459.9265441894531,545.086669921875,537.9052734375,148.34658813476562,14.776305198669434,111.16189575195312,18.916688919067383,3.4856884479522705,325.3323059082031,3.2410166263580322,261.3324890136719,538.5311279296875,273.1595458984375,537.8694458007812,538.1832275390625,26.604604721069336,19.42421531677246,270.0895690917969,327.02655029296875,299.5399475097656,332.7536926269531,302.419189453125,105.51979064941406,7.032865524291992,269.40106201171875,72.11607360839844,45.96878433227539,100.0,7.274025917053223,272.0535583496094,70.0865249633789,52.20383071899414,156.3318328857422,7.093410491943359,271.3671569824219,71.36045837402344,55.88998031616211,110.0,0.12714844942092896,35.790103912353516,69.3267593383789,0.0,156.3318328857422,6.92925500869751,271.66033935546875,69.3267593383789,60.36424255371094,107.4734115600586,7.131624698638916,281.4677734375,71.52015686035156,55.607051849365234,98.26994323730469,7.104304790496826,288.8292541503906,68.82832336425781,56.36248779296875,103.1235122680664,7.130305767059326,280.8052978515625,69.13846588134766,51.161956787109375,1868.5714111328125,3.3618667125701904,3.3376708030700684,-52.00950622558594,545.05419921875,555.6852416992188,346.5106201171875,409.447265625,305.85302734375,351.5242004394531,324.50042724609375,292.6826477050781,311.04473876953125,328.7643127441406,310.0690612792969,-190.5890350341797,-117.93370056152344,-0.32536110281944275,-0.4387732744216919,-0.284446656703949,-0.28949853777885437,-1.2196217775344849,-1.278771996498108,-56.47700119018555,611.3668212890625,585.4901123046875,399.4466857910156,407.8923034667969,310.667236328125,339.8008117675781,320.8344421386719,312.7989196777344,327.178466796875,,322.57708740234375,-194.95286560058594,-152.55982971191406,-0.3227459788322449,-0.47152817249298096,-0.49302297830581665,-0.3669356405735016,-1.3231028318405151,-1.346775770187378,0.8546919226646423,0.9293599724769592,0.508904755115509,0.42167550325393677,0.44571825861930847,9.079322814941406,8.645495414733887,7.823853492736816,7.32195520401001,135.14974975585938,131.32337951660156,114.99446105957031,139.1099853515625,151.48806762695312,149.1473388671875,0.868730902671814,0.9492015838623047,0.5130869150161743,0.4547185003757477,0.4065937101840973,9.008519172668457,8.707152366638184,7.694052696228027,-1.2196217775344849,-1.278771996498108,-2.3486154079437256,-2.3156635761260986,1069.8095703125,-1.3231028318405151,-1.346775770187378,-2.588930130004883,-2.584707260131836,1241.6002197265625,-0.09462890774011612,0.22998420894145966,0.4400000274181366,0.5199999809265137,0.34585559368133545,-0.09843750298023224,0.19733957946300507,0.29303300380706787,0.33185887336730957,0.3290942311286926,0.0,21.006410598754883,89.14463806152344,77.734375,22.009660720825195,80.57278442382812,92.38687896728516,22.82776641845703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.57278442382812,77.734375,89.14463806152344,22.82776641845703,22.009660720825195,21.006410598754883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1087.9014892578125,780.7071533203125,79.51386260986328,5.208984375,81.322265625,81.84375,-0.23000000417232513,78.009765625,80.72280883789062,79.64221954345703,74.36566925048828,-0.3100000023841858,78.01953125,4.769999980926514,81.64688110351562,81.17340087890625,0.23000000417232513,77.09857940673828,81.693359375,79.66221618652344,74.04728698730469,-0.3700000047683716,895.0374145507812,89.86894226074219,0.0,6.730995178222656,17.709278106689453,348.2847595214844,359.44818115234375,344.71142578125,359.0699157714844,1769.072509765625,1475.798583984375,19.162179946899414,17.4290714263916,503.0252380371094,515.939697265625,528.8652954101562,512.2909545898438,483.6051330566406,520.26123046875,530.124267578125,532.8365478515625,519.3424072265625,535.0287475585938,528.688720703125,509.02349853515625,529.8123168945312,511.2472229003906,526.23828125,517.9540405273438,502.8220520019531,483.53900146484375,520.2899780273438,512.6873779296875,525.8260498046875,526.817626953125,516.69482421875,523.4457397460938,511.5110168457031,487.97998046875,502.82098388671875,514.48193359375,527.132568359375,531.398681640625,525.1512451171875,522.6801147460938,520.8009033203125,521.4984741210938,525.4100952148438,519.4253540039062,455.7033996582031,534.80029296875,563.7191772460938,500.0572814941406,552.3162841796875,554.2836303710938,566.6072998046875,563.7029418945312,575.8550415039062,573.3148193359375,582.5103149414062,583.349365234375,552.9451293945312,511.46270751953125,477.961669921875,415.32183837890625,459.5675964355469,498.0090637207031,450.13739013671875,504.9852294921875,280.1326904296875,388.9913635253906,359.1434631347656,493.8510437011719,498.25213623046875,477.6423645019531,422.9560852050781,442.1349792480469,508.039306640625,497.423583984375,512.6063232421875,457.22015380859375,504.83770751953125,483.3905334472656,520.8914184570312,471.0784912109375,487.2977600097656,457.7364501953125,506.2726135253906,474.6305236816406,488.0029602050781,477.0814514160156,475.253173828125,475.4533996582031,481.71697998046875,509.5741882324219,496.6130065917969,488.1799011230469,488.1866149902344,484.99554443359375,492.0292663574219,507.69873046875,491.00970458984375,491.9461364746094,525.3232421875,565.9589233398438,540.2779541015625,562.322021484375,571.3362426757812,597.1240844726562,583.0104370117188,597.1607055664062,426.4502868652344,422.9766845703125,440.1349182128906,444.7854919433594,449.59503173828125,412.5754089355469,480.011474609375,470.73431396484375,470.3707275390625,287.0296325683594,485.078125,463.8974914550781,458.11248779296875,455.09564208984375,449.21319580078125,450.9183044433594
2024-12-17 00:00:00,2024-12-17 23:00:00.000,461.4252624511719,299.0052185058594,0.6488626599311829,1409.4522705078125,14.80466365814209,441.3857116699219,369.5677795410156,473.8863525390625,463.28912353515625,541.4325561523438,442.7510986328125,361.3871765136719,473.8177185058594,459.1469421386719,543.1019287109375,537.2326049804688,119.31395721435547,7.7073140144348145,90.5346450805664,12.587589263916016,2.9078280925750732,324.41339111328125,2.691643714904785,288.3699951171875,532.9908447265625,311.05841064453125,534.0718994140625,533.4996948242188,11.285592079162598,5.335345268249512,260.9344482421875,322.4591979980469,295.5120544433594,327.6353454589844,298.0804748535156,43.243961334228516,2.5529685020446777,221.3431396484375,78.28295135498047,15.261738777160645,100.0,7.259371757507324,267.7271728515625,75.86939239501953,46.94472122192383,159.98025512695312,7.091135025024414,267.78125,76.22860717773438,50.655216217041016,110.0,0.12714844942092896,35.37220764160156,72.56407165527344,0.0,159.98025512695312,6.921687602996826,266.7386779785156,72.56407165527344,53.15745544433594,88.02202606201172,5.265761852264404,260.7622985839844,81.00933837890625,36.092533111572266,103.52290344238281,7.0627031326293945,283.6307373046875,74.18315887451172,51.08952713012695,108.10960388183594,7.093439102172852,275.86773681640625,75.41580200195312,45.89971160888672,1626.1796875,3.933410406112671,3.919381618499756,-83.05032348632812,522.3871459960938,542.1759033203125,344.0230712890625,401.4004821777344,299.818115234375,343.55682373046875,320.0439453125,288.6284484863281,305.3886413574219,319.0628662109375,300.8013000488281,-193.2083740234375,-120.6290283203125,-0.31369301676750183,-0.39670875668525696,-0.25076815485954285,-0.2756618559360504,-1.0257723331451416,-1.0778281688690186,-85.07701873779297,577.6012573242188,558.7188110351562,394.2390441894531,399.8402099609375,304.13616943359375,333.5422058105469,312.3853759765625,309.4659729003906,320.6416015625,,312.8234558105469,-200.10853576660156,-152.86160278320312,-0.3103039264678955,-0.4281097650527954,-0.442326158285141,-0.3502877354621887,-1.1143497228622437,-1.1337521076202393,0.49582070112228394,0.5583351850509644,0.25469276309013367,0.21457044780254364,0.22508767247200012,8.861310958862305,8.446488380432129,7.790719032287598,7.3366570472717285,132.0080108642578,129.43472290039062,113.86579895019531,134.720703125,146.7547607421875,144.5170135498047,0.4619801640510559,0.5783008933067322,0.2585521340370178,0.2362052947282791,0.20193365216255188,8.778091430664062,8.493624687194824,7.680240631103516,-1.0257723331451416,-1.0778281688690186,-1.9388560056686401,-1.9062527418136597,861.0396118164062,-1.1143497228622437,-1.1337521076202393,-2.1259639263153076,-2.1224365234375,991.6083984375,-0.09462890774011612,0.07544032484292984,0.4400000274181366,0.5199999809265137,0.1523662954568863,-0.09843750298023224,0.07290619611740112,0.09320193529129028,0.137938991189003,0.11852940917015076,0.0,19.250028610229492,93.050537109375,91.96821594238281,19.147262573242188,92.73979949951172,92.73310089111328,20.673879623413086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.73979949951172,91.96821594238281,93.050537109375,20.673879623413086,19.147262573242188,19.250028610229492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,915.1364135742188,711.0233764648438,76.19271850585938,5.197782039642334,79.8086166381836,55.91707992553711,-0.23000000417232513,71.8460922241211,77.89379119873047,75.27245330810547,36.26111602783203,-0.3100000023841858,74.64800262451172,4.769999980926514,79.33221435546875,56.07071304321289,0.23000000417232513,71.23635864257812,78.14258575439453,75.29244995117188,36.05553436279297,-0.3700000047683716,865.3853149414062,67.15155029296875,0.0,6.588595867156982,15.713927268981934,345.9709167480469,355.3798828125,339.108642578125,354.929443359375,1490.145263671875,1260.0023193359375,16.81536293029785,16.3249454498291,499.6258850097656,513.1121826171875,528.3235473632812,512.9942016601562,483.03399658203125,521.5755004882812,530.1483154296875,533.034912109375,519.5567626953125,533.5201416015625,527.373046875,506.7379455566406,524.93017578125,507.4955139160156,522.258056640625,515.54931640625,500.10504150390625,480.8165283203125,522.2721557617188,513.8123168945312,527.5900268554688,528.8130493164062,518.3923950195312,524.9739990234375,512.5039672851562,487.6947021484375,503.50836181640625,511.3652648925781,524.685791015625,530.4468383789062,525.1788940429688,520.422119140625,518.1792602539062,518.4959106445312,522.0428466796875,516.4168701171875,451.9386291503906,530.1375122070312,558.065673828125,498.5487365722656,549.39013671875,551.3492431640625,561.5350952148438,561.634521484375,569.381103515625,564.0062866210938,576.630859375,574.0960083007812,547.8721923828125,510.6937255859375,476.25390625,415.0894470214844,453.9900207519531,485.42315673828125,444.68548583984375,501.8066711425781,279.6739196777344,383.39105224609375,354.0453186035156,491.5563049316406,497.6658020019531,474.4121398925781,419.72662353515625,441.199462890625,492.6899108886719,497.8944396972656,505.2361145019531,450.4716491699219,494.5014953613281,487.9381408691406,516.4566650390625,463.0155944824219,480.44390869140625,457.67498779296875,496.7540283203125,472.8302001953125,490.2867431640625,478.9061584472656,476.6996765136719,475.8710632324219,483.82135009765625,510.22998046875,495.9043884277344,483.67608642578125,483.3073425292969,481.9621887207031,489.5077819824219,505.37261962890625,487.38983154296875,489.0486145019531,525.32666015625,562.5763549804688,537.4857788085938,559.6471557617188,563.4332275390625,587.2307739257812,574.738525390625,587.3795166015625,424.06134033203125,422.1665344238281,437.6369323730469,441.4482727050781,445.2685546875,411.7058410644531,480.8202819824219,472.3872985839844,470.3337097167969,286.6247863769531,485.0730895996094,463.29296875,457.37890625,454.3055725097656,448.0743103027344,449.5706481933594
2024-12-17 00:00:00,2024-12-18 00:00:00.000,326.0827331542969,229.94593811035156,0.7052095532417297,1023.4832153320312,12.377289772033691,436.71435546875,340.4482116699219,480.0041198730469,462.7398376464844,545.9773559570312,441.6756896972656,344.4535827636719,481.99267578125,459.3439636230469,547.8732299804688,541.9094848632812,81.18150329589844,8.109599113464355,67.1148681640625,14.082108497619629,2.0730669498443604,326.7029113769531,1.8982632160186768,281.640625,526.6305541992188,329.44140625,526.0645141601562,526.4152221679688,8.770071983337402,0.0,243.42352294921875,307.7535705566406,285.54644775390625,312.1097412109375,288.02020263671875,0.0,-0.2968907952308655,143.996337890625,73.81949615478516,0.126953125,100.0,5.865612030029297,229.56092834472656,75.41187286376953,36.44721221923828,160.82818603515625,7.01747989654541,252.0848846435547,75.97808074951172,48.8401985168457,110.0,0.12714844942092896,34.850181579589844,72.21023559570312,0.0,160.82818603515625,6.841809272766113,251.73709106445312,72.21023559570312,51.31840515136719,0.0,-0.2891601622104645,173.70127868652344,86.98412322998047,0.041015625,105.8122329711914,6.919559001922607,265.47186279296875,73.73383331298828,49.26454162597656,109.23643493652344,6.949033260345459,258.4993896484375,76.51617431640625,44.07795333862305,1372.10009765625,4.630258083343506,4.492586612701416,-51.77682113647461,511.4194641113281,531.2507934570312,338.3623352050781,385.9269104003906,286.38555908203125,324.6097412109375,295.95416259765625,272.72869873046875,283.6144104003906,292.85284423828125,281.6768493652344,-131.56544494628906,-85.3638687133789,-0.24586819112300873,-0.2796236574649811,-0.16889320313930511,-0.22215192019939423,-0.7255399227142334,-0.7650072574615479,-56.45463943481445,526.8700561523438,506.4803771972656,387.3630065917969,378.065185546875,288.8349609375,307.3786926269531,294.009521484375,292.820556640625,299.9271545410156,,287.2142639160156,-139.50616455078125,-98.80574798583984,-0.24322712421417236,-0.31093448400497437,-0.31766775250434875,-0.2834407687187195,-0.7847962379455566,-0.7995166778564453,0.2935575544834137,0.33532506227493286,0.12489526718854904,0.11105463653802872,0.11662986129522324,8.234075546264648,7.861240863800049,7.5573649406433105,7.247354030609131,121.40568542480469,119.68382263183594,106.55696105957031,122.0979995727539,133.09933471679688,130.85693359375,0.23980776965618134,0.3532600998878479,0.12934933602809906,0.13288146257400513,0.1019277349114418,8.143893241882324,7.890369415283203,7.473443508148193,-0.7255399227142334,-0.7650072574615479,-1.3845183849334717,-1.3520039319992065,619.4503173828125,-0.7847962379455566,-0.7995166778564453,-1.4983038902282715,-1.4977095127105713,697.8424072265625,-0.09462890774011612,0.015872666612267494,0.4400000274181366,0.5199999809265137,0.06267016381025314,-0.09843750298023224,0.01647832617163658,-0.099906787276268,0.04784686863422394,0.025166776031255722,0.0,31.203731536865234,85.88372802734375,85.29816436767578,28.886293411254883,86.75379943847656,86.66141510009766,32.62886047363281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,86.75379943847656,85.29816436767578,85.88372802734375,32.62886047363281,28.886293411254883,31.203731536865234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,786.2222290039062,585.8812866210938,75.4820556640625,5.197265625,69.45468139648438,11.849609375,-0.23000000417232513,69.40046691894531,76.47103118896484,62.78874206542969,15.218974113464355,-0.3100000023841858,73.302734375,4.769999980926514,68.77519989013672,14.779999732971191,0.23000000417232513,69.12904357910156,76.76944732666016,62.80874252319336,15.108867645263672,-0.3700000047683716,730.59375,0.43264973163604736,0.0,0.7806803584098816,12.944445610046387,333.568603515625,339.15087890625,331.70599365234375,338.20794677734375,1065.6878662109375,894.90283203125,13.695206642150879,15.460648536682129,489.9278259277344,503.03387451171875,528.3379516601562,518.7756958007812,489.6000061035156,531.6451416015625,534.6741943359375,536.3474731445312,519.520263671875,532.460205078125,523.3999633789062,501.647216796875,524.5484008789062,510.8565673828125,528.8987426757812,523.5829467773438,505.4195861816406,481.6337585449219,534.7447509765625,525.312744140625,541.42626953125,542.9749755859375,531.106201171875,538.3406982421875,522.7762451171875,493.23773193359375,511.3465576171875,512.9425659179688,527.558837890625,533.8237915039062,528.3641967773438,521.966796875,519.6238403320312,520.7672119140625,523.6458740234375,518.63330078125,442.117919921875,504.3137512207031,530.18310546875,499.27801513671875,544.803955078125,554.99658203125,555.43603515625,555.1763305664062,551.8284301757812,548.1185302734375,554.8781127929688,558.1107788085938,533.5616455078125,504.14642333984375,488.78192138671875,426.48712158203125,450.6982727050781,470.6640319824219,440.48992919921875,513.4888305664062,278.7398681640625,371.8431701660156,341.78338623046875,471.7317199707031,487.3178405761719,487.1241455078125,415.12664794921875,438.09075927734375,475.7919921875,507.9836120605469,484.6401672363281,456.97650146484375,473.4689025878906,508.34991455078125,505.0184020996094,476.7662048339844,460.8838806152344,469.2035827636719,502.18353271484375,473.08203125,511.67425537109375,497.6872863769531,493.6161804199219,490.2315368652344,501.4369812011719,553.38134765625,530.3010864257812,510.6435546875,510.1757507324219,510.33355712890625,481.2215576171875,495.6426696777344,491.40966796875,493.41339111328125,536.2159423828125,567.255859375,545.4730834960938,565.4061279296875,550.3228759765625,569.5234985351562,557.59326171875,571.853515625,410.318603515625,422.8529357910156,431.5247802734375,429.53179931640625,435.8751525878906,413.416015625,493.767333984375,489.3722839355469,482.1908874511719,286.29736328125,496.3341369628906,464.9886779785156,458.1043395996094,454.8026428222656,447.4923400878906,448.5185546875
