Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-18 00:00:00,2024-12-18 01:00:00.000,339.9300231933594,244.92864990234375,0.7203289866447449,1063.6910400390625,12.779170989990234,429.3190002441406,341.9543151855469,482.8276062011719,460.23321533203125,544.57177734375,433.15008544921875,345.400634765625,486.4726257324219,456.9743347167969,548.240966796875,541.3673706054688,83.18307495117188,11.793098449707031,68.16748809814453,20.117692947387695,2.171034574508667,326.8724365234375,1.9910293817520142,283.3139343261719,538.6171875,314.3630065917969,539.152587890625,539.001953125,8.913665771484375,2.7158048152923584,245.19921875,303.8493957519531,290.9593811035156,308.4713439941406,293.86492919921875,0.0,-0.2958903908729553,104.97005462646484,65.53922271728516,0.126953125,100.0,7.322497844696045,248.17288208007812,74.2992172241211,47.24823760986328,163.04037475585938,7.175392150878906,249.27584838867188,75.64909362792969,49.88214874267578,110.0,0.12714844942092896,33.11056?,71.35594177246094,0.0,163.04037475585938,6.989684581756592,248.9001922607422,71.35594177246094,52.37359619140625,0.0,-0.28910505771636963,128.77719116210938,75.09662628173828,0.041015625,108.27291107177734,7.071465969085693,262.6457214355469,73.34220886230469,50.308563232421875,111.1424789428711,7.106599807739258,255.21994018554688,75.8746566772461,45.1190299987793,1391.2711181640625,4.63382625579834,4.225127220153809,-48.19852066040039,524.6934814453125,537.3992919921875,349.21136474609375,382.671630859375,296.9239196777344,321.8610534667969,286.5697326660156,273.4132385253906,277.5066833496094,287.7578430175781,281.8886413574219,-130.81275939941406,-84.71405029296875,-0.26321840286254883,-0.2703750729560852,-0.1603526473045349,-0.24010156095027924,-0.7057040333747864,-0.7437218427658081,-53.27537536621094,545.3193969726562,509.4503173828125,403.2782287597656,375.12176513671875,299.3006286621094,301.7025451660156,307.97613525390625,290.6572265625,316.3945617675781,,280.3420104980469,-139.7381134033203,-98.1127700805664,-0.25980639457702637,-0.2996586561203003,-0.3034994304180145,-0.30511927604675293,-0.7593460083007812,-0.7753050327301025,0.321406751871109,0.34956789016723633,0.1370709389448166,0.11852466315031052,0.1268480122089386,8.477740287780762,8.101319313049316,7.735560417175293,7.4111223220825195,120.70477294921875,117.88105773925781,105.65493774414062,118.67869567871094,129.9615478515625,127.37190246582031,0.251910537481308,0.37677136063575745,0.14324438571929932,0.14352436363697052,0.11286350339651108,8.394035339355469,8.129714965820312,7.585057258605957,-0.7057040333747864,-0.7437218427658081,-1.387923240661621,-1.3550028800964355,644.266845703125,-0.7593460083007812,-0.7753050327301025,-1.483767032623291,-1.4869670867919922,710.3673706054688,-0.09462890774011612,0.023602865636348724,0.4400000274181366,0.5199999809265137,0.07204438000917435,-0.09843750298023224,0.022144557908177376,-0.09563419222831726,0.056785158812999725,0.035802219063043594,0.0,44.275150299072266,64.80612182617188,64.32567596435547,46.11766815185547,67.53929901123047,67.40511322021484,46.183311462402344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,67.53929901123047,64.32567596435547,64.80612182617188,46.183311462402344,46.11766815185547,44.275150299072266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,798.8233642578125,592.45556640625,75.38712310791016,5.197321891784668,69.53429412841797,11.849609375,-0.23000000417232513,69.1246566772461,76.46253967285156,74.92328643798828,15.28231430053711,-0.3100000023841858,73.3353500366211,4.769999980926514,68.38744354248047,14.779999732971191,0.23000000417232513,69.81369018554688,77.06185150146484,74.94328308105469,15.166015625,-0.3700000047683716,728.9267578125,-1.3671875,0.0,0.18463541567325592,13.35492992401123,329.5873718261719,335.9688415527344,329.39068603515625,335.00933837890625,1102.891357421875,919.4667358398438,14.09659481048584,14.28201675415039,489.2951354980469,501.51873779296875,526.7634887695312,516.5061645507812,488.275146484375,530.1663818359375,533.8909912109375,535.1867065429688,518.9214477539062,531.9837646484375,522.5230102539062,501.14813232421875,526.9552612304688,511.7743225097656,534.3282470703125,524.93798828125,505.8978576660156,481.3367919921875,532.9580688476562,523.9701538085938,539.976318359375,541.5430908203125,529.3250732421875,536.7316284179688,520.786376953125,491.3984680175781,509.135009765625,516.1578369140625,530.845458984375,535.7877807617188,529.5309448242188,522.8915405273438,520.2569580078125,520.9451904296875,524.2230224609375,518.96142578125,450.56341552734375,514.7929077148438,536.7386474609375,506.3406066894531,555.0249633789062,568.8407592773438,566.3457641601562,565.4884033203125,563.6058959960938,559.02490234375,567.2179565429688,568.241943359375,542.0283813476562,505.03265380859375,499.55438232421875,432.29693603515625,459.9287109375,481.199462890625,447.6847229003906,528.4999389648438,277.35748291015625,369.32666015625,341.21563720703125,467.2598876953125,484.95428466796875,490.00067138671875,416.6853942871094,440.7148742675781,482.8343505859375,515.7247314453125,479.0110778808594,462.33709716796875,476.6120910644531,513.1300048828125,505.80810546875,482.9270324707031,460.6776428222656,467.0433349609375,507.9338073730469,475.85174560546875,509.9556884765625,496.0119934082031,490.1864929199219,504.28436279296875,498.2792663574219,563.84375,539.2316284179688,520.3402709960938,520.59912109375,521.1981201171875,479.9466552734375,494.41986083984375,491.6756591796875,493.8337707519531,551.115966796875,581.637939453125,559.2453002929688,578.9310913085938,563.1890258789062,581.0565185546875,568.9281616210938,583.1162109375,406.4812927246094,415.7179870605469,422.7171936035156,418.77630615234375,428.2654724121094,410.3084411621094,508.4966125488281,486.0760192871094,496.0599060058594,285.3550109863281,512.193359375,466.53070068359375,459.2350158691406,455.7076721191406,448.1764221191406,449.22314453125
2024-12-18 00:00:00,2024-12-18 02:00:00.000,361.0930480957031,251.5353546142578,0.6969839930534363,1137.37109375,13.572001457214355,430.55267333984375,347.3996276855469,477.2303161621094,460.64947509765625,543.0827026367188,433.8807678222656,353.0522155761719,489.7860107421875,459.66180419921875,548.3972778320312,540.5540771484375,87.58382415771484,9.52688980102539,77.65203857421875,21.702253341674805,2.321622133255005,325.66790771484375,2.1343114376068115,295.6810607910156,538.3794555664062,300.5880432128906,532.158203125,535.3095092773438,6.333576679229736,4.692026138305664,249.0274200439453,308.3636474609375,291.8927001953125,312.9830017089844,294.7275695800781,0.0,-0.287109375,82.19877624511719,58.8794059753418,0.126953125,100.0,7.577828884124756,250.9598846435547,72.60025787353516,49.80259704589844,167.6198272705078,7.595172882080078,253.8937530517578,75.77315521240234,51.54219436645508,110.0,0.12714844942092896,33.09882354736328,72.47027587890625,0.0,167.6198272705078,7.392059803009033,251.93507385253906,72.47027587890625,52.72736358642578,0.0,-0.28857421875,99.36491394042969,66.34209442138672,0.041015625,112.97645568847656,7.481895446777344,265.53338623046875,74.55908203125,50.660797119140625,114.44402313232422,7.526792526245117,257.8245544433594,74.98094940185547,46.8017463684082,1422.111572265625,4.567098140716553,4.1615190505981445,-56.6884765625,523.3944702148438,543.2763671875,349.0216064453125,388.82427978515625,297.7247314453125,329.2975769042969,291.29144287109375,277.8064270019531,283.030517578125,292.5624694824219,290.0614013671875,-144.3204803466797,-92.32310485839844,-0.2736895680427551,-0.2957538664340973,-0.17643575370311737,-0.24706962704658508,-0.7622889876365662,-0.8024182319641113,-61.19770431518555,549.1343994140625,518.7359008789062,398.8957824707031,381.7803039550781,298.7647705078125,308.3910827636719,307.12164306640625,290.6528625488281,315.8301696777344,,285.22393798828125,-152.78790283203125,-109.40036010742188,-0.2710926830768585,-0.3249082863330841,-0.32791855931282043,-0.31470945477485657,-0.8153886198997498,-0.8344383835792542,0.37758973240852356,0.3999401330947876,0.17565280199050903,0.15629568696022034,0.16451682150363922,8.988051414489746,8.601301193237305,8.190614700317383,7.849743843078613,124.70970916748047,121.65413665771484,108.96977233886719,119.70616149902344,131.2079620361328,128.40208435058594,0.3001382648944855,0.4327802062034607,0.182503804564476,0.17972439527511597,0.148618683218956,8.905255317687988,8.62813663482666,8.01989459991455,-0.7622889876365662,-0.8024182319641113,-1.4883588552474976,-1.4551265239715576,685.9595947265625,-0.8153886198997498,-0.8344383835792542,-1.5792059898376465,-1.5848207473754883,749.6375122070312,-0.09462890774011612,0.04416932538151741,0.4400000274181366,0.5199999809265137,0.1012192964553833,-0.09843750298023224,0.042549315840005875,-0.09411700069904327,0.08545448631048203,0.07118947803974152,0.0,36.0657958984375,72.62215423583984,72.08824157714844,37.41889572143555,78.63581085205078,78.59319305419922,42.20863342285156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,78.63581085205078,72.08824157714844,72.62215423583984,42.20863342285156,37.41889572143555,36.0657958984375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,817.058349609375,605.049072265625,76.47895812988281,5.189342021942139,71.8984375,11.976161003112793,-0.23000000417232513,73.1746826171875,77.5784912109375,78.2219009399414,9.060466766357422,-0.3100000023841858,75.921875,4.769999980926514,70.3099594116211,14.779999732971191,0.23000000417232513,72.96671295166016,77.9538803100586,78.24189758300781,10.429161071777344,-0.3700000047683716,736.4354858398438,-1.3671875,0.0,-0.06984592229127884,14.190340995788574,331.0661315917969,340.4133605957031,331.20623779296875,339.6679382324219,1184.1773681640625,987.5645141601562,14.986530303955078,14.208765029907227,490.6006164550781,503.2005615234375,527.346435546875,515.0133666992188,486.1494445800781,526.15478515625,531.7628784179688,533.87548828125,519.1536865234375,533.54931640625,524.478515625,503.22149658203125,528.769287109375,512.4083251953125,534.8317260742188,525.4782104492188,505.5350036621094,482.0321960449219,528.4803466796875,519.7568969726562,535.2308959960938,536.32421875,524.6238403320312,531.9541015625,517.3026733398438,489.3423767089844,506.38153076171875,518.2734985351562,532.5647583007812,536.7551879882812,530.2650756835938,523.8810424804688,520.6640014648438,521.2037353515625,524.5250854492188,519.2398681640625,445.7098083496094,510.8345642089844,537.201416015625,505.2179260253906,551.0286865234375,561.5838012695312,562.0574951171875,561.9129028320312,565.0477294921875,561.66943359375,571.0473022460938,572.3118286132812,544.02294921875,505.11456298828125,494.5346984863281,428.7430419921875,461.4368591308594,482.2629089355469,449.5345764160156,531.2987060546875,276.2125549316406,370.4963073730469,344.3438415527344,467.0455627441406,481.68804931640625,483.2542724609375,414.096435546875,436.3284912109375,487.0196533203125,521.741943359375,478.32855224609375,454.04150390625,485.693115234375,519.2737426757812,508.5125732421875,474.2093200683594,469.3735656738281,470.8674011230469,511.3674011230469,470.2259216308594,511.0550537109375,497.2469787597656,491.39764404296875,504.2424011230469,500.5101623535156,557.0201416015625,532.7138671875,515.01953125,515.7886962890625,516.9189453125,480.72747802734375,495.3283386230469,490.98651123046875,493.1907653808594,542.26220703125,575.27587890625,551.4934692382812,573.2471923828125,566.564697265625,584.6812133789062,572.4190673828125,586.610107421875,408.3993835449219,415.2906799316406,424.6820983886719,421.2218933105469,430.0202941894531,410.35662841796875,508.8138427734375,487.64227294921875,496.9489440917969,284.1518249511719,513.9603271484375,460.2639465332031,452.9640197753906,449.48974609375,442.4439392089844,443.64013671875
2024-12-18 00:00:00,2024-12-18 03:00:00.000,334.3385314941406,236.7890625,0.7087926864624023,1053.2373046875,13.497364044189453,430.5556640625,345.306640625,479.6709899902344,460.220947265625,543.7994384765625,433.5609130859375,351.8883361816406,491.17840576171875,455.27996826171875,546.2711181640625,539.9619750976562,80.19436645507812,10.628706932067871,71.60572814941406,23.775602340698242,2.146737575531006,323.0212707519531,1.9682782888412476,293.580322265625,537.2745361328125,325.3342590332031,536.8848266601562,537.0364379882812,6.165206432342529,0.0,244.78565979003906,305.7494201660156,290.2886962890625,310.2663269042969,293.2463684082031,0.0,-0.2877824604511261,66.96316528320312,53.776817321777344,0.126953125,100.0,6.399434566497803,245.33761596679688,70.58134460449219,45.66733169555664,162.72744750976562,7.036715984344482,250.99554443359375,75.88005065917969,49.43462371826172,110.0,0.12714844942092896,32.73638153076172,73.5619125366211,0.0,162.72744750976562,6.843111515045166,249.0037384033203,73.5619125366211,49.30280685424805,0.0,-0.29211920499801636,81.62388610839844,59.7749137878418,0.041015625,111.44307708740234,6.919259071350098,263.0013732910156,75.6840591430664,47.53634262084961,109.66735076904297,6.973743438720703,255.4285430908203,75.35457611083984,44.84123229980469,1380.2528076171875,4.717635631561279,4.227753162384033,-50.30403518676758,525.7493286132812,542.4757080078125,346.9426574707031,387.1293029785156,294.7500915527344,325.95159912109375,287.1127014160156,273.8222961425781,280.5249328613281,287.8175048828125,285.16717529296875,-131.97288513183594,-85.69779205322266,-0.26064443588256836,-0.27281054854393005,-0.16233141720294952,-0.2367669939994812,-0.7070292234420776,-0.7450590133666992,-54.30494689941406,546.5091552734375,513.0049438476562,401.9888000488281,379.28717041015625,297.3559265136719,304.55084228515625,304.9208068847656,288.3448181152344,312.3680419921875,,280.43426513671875,-140.45521545410156,-97.96151733398438,-0.25704264640808105,-0.3018411099910736,-0.30499133467674255,-0.30044639110565186,-0.7587184906005859,-0.7776178121566772,0.31736719608306885,0.3370542526245117,0.13103868067264557,0.1175200492143631,0.12423166632652283,8.308545112609863,7.94116735458374,7.592645645141602,7.272500514984131,122.37715911865234,119.71248626708984,107.5009536743164,118.22549438476562,129.50498962402344,126.6705093383789,0.23395919799804688,0.36787840723991394,0.13794347643852234,0.13885417580604553,0.10783124715089798,8.224185943603516,7.960133075714111,7.358345031738281,-0.7070292234420776,-0.7450590133666992,-1.3817857503890991,-1.3489747047424316,636.7202758789062,-0.7587184906005859,-0.7776178121566772,-1.4689253568649292,-1.47447669506073,695.6882934570312,-0.09462890774011612,0.01893381029367447,0.4400000274181366,0.5199999809265137,0.06621544063091278,-0.09843750298023224,0.02065880037844181,-0.09739529341459274,0.05196831747889519,0.0349867083132267,0.0,42.88878631591797,70.96595001220703,70.4439468383789,43.34090042114258,71.7545394897461,71.63469696044922,45.41774368286133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,71.7545394897461,70.4439468383789,70.96595001220703,45.41774368286133,43.34090042114258,42.88878631591797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,786.3964233398438,593.8222045898438,74.51285552978516,5.1875,69.73995971679688,12.0625,-0.23000000417232513,71.2701187133789,75.50804138183594,74.16049194335938,9.054534912109375,-0.3100000023841858,75.59231567382812,4.769999980926514,68.93942260742188,14.779999732971191,0.23000000417232513,70.81675720214844,76.47251892089844,74.18048858642578,10.412758827209473,-0.3700000047683716,700.4465942382812,-1.3671875,0.0,0.3703504800796509,14.020808219909668,331.9203186035156,339.69439697265625,332.1221618652344,339.0979309082031,1097.650146484375,911.3727416992188,14.753894805908203,13.78371524810791,490.5867004394531,502.75885009765625,527.524658203125,516.2151489257812,487.2737121582031,527.089111328125,531.3790283203125,533.5794067382812,518.3381958007812,528.9634399414062,519.6763916015625,498.6282043457031,525.9144897460938,511.17193603515625,535.0443725585938,526.8463745117188,505.7926940917969,480.8601989746094,530.1447143554688,521.0404663085938,537.146240234375,538.4808959960938,526.6769409179688,534.0121459960938,518.6002197265625,490.25958251953125,507.377197265625,516.632568359375,530.2352905273438,534.3245849609375,527.7722778320312,521.6766967773438,517.8004150390625,518.361083984375,521.68603515625,516.4845581054688,451.4805908203125,516.2100830078125,539.222412109375,506.6796875,551.4653930664062,565.4443359375,562.5901489257812,560.8157348632812,558.9235229492188,553.1822509765625,563.8704833984375,569.9425659179688,544.3772583007812,506.5474853515625,501.8576354980469,433.3741760253906,463.01611328125,484.4671630859375,451.0489196777344,533.997802734375,275.2848815917969,369.0386047363281,343.3858947753906,460.6973876953125,477.44677734375,493.7951965332031,415.68701171875,438.16058349609375,487.3431091308594,519.5333251953125,470.59814453125,461.2158508300781,484.3260192871094,516.649658203125,501.8991394042969,484.8588562011719,469.2473449707031,472.3200378417969,507.95172119140625,470.998046875,514.726806640625,500.8538513183594,495.3331604003906,506.3539733886719,503.888427734375,564.9925537109375,542.0874633789062,522.8610229492188,524.8798217773438,527.6722412109375,480.77984619140625,495.15087890625,490.69329833984375,492.42999267578125,548.1114501953125,579.5134887695312,555.9822998046875,577.21533203125,564.1326293945312,580.887451171875,569.0365600585938,582.9451904296875,408.4200439453125,416.15472412109375,422.9555358886719,417.64178466796875,428.3856201171875,412.3998107910156,510.7489929199219,491.66485595703125,499.0948791503906,283.0285949707031,515.9336547851562,461.6983337402344,454.4307556152344,450.763427734375,443.6984558105469,444.6920471191406
2024-12-18 00:00:00,2024-12-18 04:00:00.000,333.4604797363281,227.3763427734375,0.6822001934051514,1053.4927978515625,14.079185485839844,423.44134521484375,351.1778869628906,476.4783020019531,460.9560546875,541.4760131835938,425.9209899902344,352.53387451171875,474.1887512207031,459.0609130859375,546.7197265625,539.2977294921875,86.41761779785156,7.129437446594238,65.45509338378906,8.783254623413086,2.149069309234619,321.5794372558594,1.970884919166565,292.8325500488281,535.93505859375,313.569091796875,535.2703247070312,535.56982421875,6.035296440124512,1.4304258823394775,244.82020568847656,303.74365234375,290.8872375488281,308.1808166503906,293.9086608886719,0.0,-0.29414063692092896,56.888919830322266,49.62775802612305,0.126953125,100.0,6.99895715713501,248.785400390625,73.83428955078125,45.47202682495117,161.59739685058594,6.891081809997559,250.0774688720703,73.65845489501953,49.583740234375,110.0,0.12714844942092896,32.069366455078125,76.92790985107422,0.0,161.59739685058594,6.69188928604126,248.48806762695312,76.92790985107422,45.56214141845703,0.0,-0.29999998211860657,69.34526824951172,54.54103088378906,0.041015625,110.9207992553711,6.7670159339904785,262.2176818847656,76.67166137695312,45.517120361328125,110.62017059326172,6.819546699523926,254.7859649658203,77.42237854003906,41.2288703918457,1378.8453369140625,4.843109130859375,4.327629089355469,-52.49970626831055,534.840087890625,541.95068359375,349.51898193359375,386.32244873046875,298.163818359375,325.1795959472656,287.1474304199219,274.14678955078125,278.5271911621094,288.396484375,280.6730651855469,-132.8173065185547,-85.9026107788086,-0.26746320724487305,-0.2698100507259369,-0.15808258950710297,-0.24421241879463196,-0.6924953460693359,-0.7303900718688965,-56.962467193603516,546.4391479492188,514.9874877929688,404.74078369140625,378.780517578125,299.9034118652344,302.81915283203125,308.7806396484375,291.6614074707031,318.60748291015625,,280.3459167480469,-141.03085327148438,-98.82828521728516,-0.26501286029815674,-0.29784145951271057,-0.29896268248558044,-0.3101996183395386,-0.7441350817680359,-0.7623447179794312,0.3167964220046997,0.33633655309677124,0.13038484752178192,0.1206352561712265,0.12466197460889816,8.177693367004395,7.812558650970459,7.43140172958374,7.120729923248291,121.45645141601562,118.81092834472656,107.0495376586914,116.92449951171875,128.34442138671875,125.51033782958984,0.2336297482252121,0.3667779862880707,0.137508362531662,0.13896213471889496,0.10946058481931686,8.091951370239258,7.827367305755615,7.111916542053223,-0.6924953460693359,-0.7303900718688965,-1.3683534860610962,-1.335710883140564,637.9375,-0.7441350817680359,-0.7623447179794312,-1.4529600143432617,-1.4568854570388794,693.7952880859375,-0.09462890774011612,0.01849452033638954,0.4400000274181366,0.5199999809265137,0.05389374494552612,-0.09843750298023224,0.019053222611546516,-0.09997633844614029,0.050377413630485535,0.027470188215374947,0.0,51.227325439453125,63.51347732543945,63.08835983276367,50.38187026977539,68.09119415283203,68.03748321533203,54.46750259399414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,68.09119415283203,63.08835983276367,63.51347732543945,54.46750259399414,50.38187026977539,51.227325439453125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.7229614257812,593.1209106445312,69.49186706542969,5.181698322296143,68.4964828491211,12.0625,-0.23000000417232513,66.49022674560547,73.12621307373047,73.89776611328125,9.118414878845215,-0.3100000023841858,69.5069808959961,4.769999980926514,68.09712982177734,14.779999732971191,0.23000000417232513,65.42117309570312,74.7169189453125,73.91776275634766,10.438819885253906,-0.3700000047683716,695.5653686523438,-1.3671875,0.0,0.9145779013633728,14.584908485412598,332.8550109863281,342.3032531738281,333.765869140625,341.6891784667969,1094.310546875,926.3883056640625,15.414214134216309,13.41411018371582,489.98583984375,502.295166015625,526.9135131835938,515.7338256835938,486.0259094238281,525.6919555664062,529.83349609375,531.6016235351562,516.9922485351562,528.3605346679688,518.7384643554688,498.2502136230469,526.7437133789062,512.299560546875,537.6804809570312,530.538818359375,510.9165344238281,486.3902282714844,528.7237548828125,519.8584594726562,535.9480590820312,537.2146606445312,525.6502075195312,532.726806640625,517.8975219726562,489.5768127441406,506.5265808105469,518.0907592773438,530.1577758789062,534.0437622070312,528.5510864257812,521.9656372070312,518.0953979492188,518.8550415039062,521.9896240234375,516.7575073242188,450.2906188964844,515.671630859375,540.033203125,507.9386901855469,549.6875610351562,564.751953125,560.4959716796875,556.5512084960938,553.4493408203125,545.9293823242188,556.1183471679688,568.0963134765625,547.8060302734375,508.1908874511719,509.0365295410156,438.6726379394531,451.8240661621094,470.3346252441406,441.0899353027344,519.5731811523438,274.4451599121094,369.2528991699219,345.1631774902344,456.6370849609375,474.156982421875,500.8771057128906,418.747314453125,441.4368591308594,474.2124328613281,500.66693115234375,463.6662902832031,469.1114196777344,472.7004699707031,497.9175720214844,492.4284362792969,493.4752502441406,459.9294738769531,457.7080078125,493.7646484375,471.21307373046875,502.6650695800781,490.105712890625,483.0885009765625,492.0339050292969,492.2293395996094,560.1884155273438,536.7117919921875,518.7008666992188,521.0519409179688,523.3072509765625,480.4814147949219,494.7123107910156,496.8012390136719,498.79962158203125,547.9482421875,579.1071166992188,555.7786865234375,577.224365234375,562.2315063476562,577.7867431640625,566.2085571289062,579.4210205078125,404.965087890625,410.7759704589844,415.2946472167969,409.640380859375,421.12335205078125,409.7147521972656,496.93780517578125,479.16851806640625,485.12420654296875,281.72821044921875,501.4468994140625,462.0329284667969,454.99346923828125,451.3567199707031,444.5559997558594,445.4505310058594
2024-12-18 00:00:00,2024-12-18 05:00:00.000,335.3863525390625,233.4840087890625,0.6954267024993896,1062.359375,14.08379077911377,423.1869201660156,351.4092712402344,479.235107421875,459.37310791015625,541.8831787109375,424.4880676269531,351.1105041503906,474.6860046386719,459.2648010253906,546.9453125,539.33203125,86.56454467773438,10.520211219787598,64.1832046508789,10.975637435913086,2.1569437980651855,320.3763122558594,1.97727370262146,303.8808898925781,541.1315307617188,318.0796203613281,538.2581787109375,539.6836547851562,4.089754581451416,0.7992396354675293,244.61338806152344,302.5325927734375,291.0156555175781,307.11700439453125,294.0711975097656,0.0,-0.29423949122428894,49.85569763183594,46.21710205078125,0.126953125,100.0,6.821474075317383,246.4960174560547,76.0871353149414,45.02058029174805,161.72145080566406,6.8273444175720215,249.26097106933594,75.49368286132812,48.74974060058594,110.0,0.12714844942092896,31.517414093017578,75.34756469726562,0.0,161.72145080566406,6.640583515167236,247.63597106933594,75.34756469726562,47.20168685913086,20.05600929260254,0.4157711863517761,82.17192077636719,53.84626007080078,3.440992832183838,108.32078552246094,6.728175640106201,261.2532653808594,74.69186401367188,47.14928436279297,110.06929779052734,6.7741475105285645,253.7742919921875,78.16397857666016,41.949459075927734,1399.4677734375,4.775727272033691,4.249265193939209,-33.98209762573242,531.4313354492188,539.4644775390625,353.79681396484375,385.4912414550781,299.6120910644531,324.3632507324219,288.0830993652344,275.0342712402344,279.1097717285156,287.9975891113281,279.8913269042969,-115.37728118896484,-76.71630096435547,-0.2520112991333008,-0.25283610820770264,-0.1496165692806244,-0.23239144682884216,-0.682731568813324,-0.7201175689697266,-37.91795349121094,549.2835693359375,516.7467041015625,407.5116271972656,378.52801513671875,300.6246643066406,301.3661193847656,310.2398986816406,292.77484130859375,321.39599609375,,280.1091003417969,-124.77983856201172,-83.79517364501953,-0.2496482878923416,-0.2833452522754669,-0.28538084030151367,-0.29561036825180054,-0.7313738465309143,-0.7499538660049438,0.3467170000076294,0.3661881983280182,0.15630796551704407,0.14304158091545105,0.14985191822052002,8.153746604919434,7.792828559875488,7.392613410949707,7.059701442718506,120.77889251708984,117.8500747680664,106.11476135253906,115.57035064697266,127.07038879394531,124.2896499633789,0.2638857960700989,0.3972664177417755,0.16348771750926971,0.16218429803848267,0.13049878180027008,8.068215370178223,7.8011474609375,7.044006824493408,-0.682731568813324,-0.7201175689697266,-1.3666948080062866,-1.3342260122299194,646.5691528320312,-0.7313738465309143,-0.7499538660049438,-1.4393525123596191,-1.446372151374817,694.9417114257812,-0.09462890774011612,0.03955978900194168,0.4400000274181366,0.5199999809265137,0.07485799491405487,-0.09843750298023224,0.032015733420848846,-0.06880001723766327,0.07035364955663681,0.047907281666994095,0.0,45.31959915161133,64.57587432861328,64.11221313476562,49.616180419921875,67.99691009521484,67.80477142333984,50.78368377685547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,67.99691009521484,64.11221313476562,64.57587432861328,50.78368377685547,49.616180419921875,45.31959915161133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,794.6143798828125,604.8489990234375,70.76676940917969,5.170104026794434,67.64088439941406,17.51930046081543,-0.23000000417232513,66.15927124023438,73.33092498779297,72.20894622802734,9.092302322387695,-0.3100000023841858,67.70015716552734,4.769999980926514,66.8815689086914,20.10091209411621,0.23000000417232513,65.7696533203125,73.89585876464844,72.22894287109375,10.412019729614258,-0.3700000047683716,673.062255859375,-1.3671875,0.0,0.9136393070220947,14.588814735412598,333.61614990234375,342.7078552246094,334.7191162109375,342.1514892578125,1102.9840087890625,930.6851806640625,15.39954948425293,13.471273422241211,491.57159423828125,503.8154602050781,527.1522216796875,514.9967651367188,484.7773132324219,524.9271850585938,529.2998657226562,530.9961547851562,516.7322387695312,528.7911987304688,519.1439208984375,498.4292297363281,525.9811401367188,512.2357177734375,536.7645874023438,529.8770751953125,510.1553039550781,486.1148986816406,527.6728515625,518.8218383789062,534.8074340820312,536.2293090820312,524.662109375,532.0911865234375,517.0139770507812,488.7331237792969,505.7679138183594,517.684814453125,529.3671264648438,533.2603149414062,528.1331176757812,521.3582763671875,517.2268676757812,517.9009399414062,521.1356201171875,516.0518188476562,453.2467346191406,519.1272583007812,544.2084350585938,509.1900939941406,550.6309204101562,566.3341674804688,561.198974609375,559.0731201171875,559.034423828125,552.0036010742188,563.0987548828125,570.7920532226562,550.3182373046875,511.2921142578125,512.0733032226562,439.7900695800781,450.2081298828125,468.8224182128906,439.005615234375,517.9391479492188,273.86920166015625,369.9414367675781,344.76409912109375,459.74981689453125,476.53369140625,500.7811279296875,418.9982604980469,443.1101379394531,473.0072326660156,500.9812316894531,468.5647277832031,467.29071044921875,472.6942138671875,496.74420166015625,501.7032470703125,491.22845458984375,460.5304260253906,457.17620849609375,499.8153381347656,471.40411376953125,497.7525939941406,484.24102783203125,479.1331787109375,489.80059814453125,487.7408752441406,559.0536499023438,536.8912963867188,518.9254760742188,522.2372436523438,524.246826171875,481.41290283203125,495.7768249511719,495.9236145019531,498.1626281738281,549.8665771484375,580.6870727539062,557.20263671875,578.4661254882812,565.2803955078125,580.1029052734375,568.5319213867188,580.6965942382812,405.287109375,410.0374755859375,414.01275634765625,408.30755615234375,419.48394775390625,408.3496398925781,494.13360595703125,475.582275390625,482.81207275390625,281.026123046875,499.3592834472656,463.24481201171875,456.466552734375,453.0506591796875,446.00677490234375,446.78546142578125
2024-12-18 00:00:00,2024-12-18 06:00:00.000,480.5740966796875,327.7638854980469,0.6854429244995117,1502.081787109375,16.579761505126953,437.1914367675781,375.6153564453125,476.019287109375,462.2903747558594,539.5855102539062,438.3065185546875,372.9070129394531,480.86114501953125,459.3610534667969,545.18359375,537.2677001953125,119.39376831054688,11.738387107849121,114.70702362060547,21.553874969482422,3.059478998184204,320.27203369140625,2.8327534198760986,276.46685791015625,542.0564575195312,286.90570068359375,539.2466430664062,540.6664428710938,14.953459739685059,8.506391525268555,262.1770324707031,318.90087890625,294.7314758300781,324.3541564941406,297.9902038574219,38.5484733581543,1.4032424688339233,102.61119079589844,51.74508285522461,8.203560829162598,100.0,7.67122220993042,258.84521484375,70.74281311035156,52.83793640136719,170.46365356445312,7.667266845703125,262.61993408203125,73.42849731445312,56.51888656616211,110.0,0.12714844942092896,31.241132736206055,71.13278198242188,0.0,170.46365356445312,7.46784782409668,257.9227294921875,71.13278198242188,55.040279388427734,123.85042572021484,7.317317008972168,256.3772888183594,73.49185180664062,50.53890609741211,111.26435089111328,7.645318508148193,274.5189208984375,72.2657470703125,54.94811248779297,113.67704010009766,7.6971611976623535,266.4730529785156,72.59310150146484,49.76218032836914,1846.0291748046875,4.015674591064453,3.847961902618408,-18.503124237060547,542.5042114257812,547.31689453125,349.0890808105469,405.2745361328125,303.4916076660156,346.861083984375,311.06689453125,285.7132873535156,294.956298828125,313.67327880859375,303.5282287597656,-147.9481201171875,-92.34709167480469,-0.28872790932655334,-0.3814834952354431,-0.24423834681510925,-0.2607213854789734,-1.1138875484466553,-1.1700174808502197,-19.951221466064453,598.852294921875,577.0963134765625,409.17144775390625,402.3705749511719,306.2047424316406,325.80413818359375,314.1077575683594,305.72869873046875,322.7294921875,,306.1567687988281,-152.94805908203125,-112.67214965820312,-0.2865581214427948,-0.40402159094810486,-0.4280596673488617,-0.3307078778743744,-1.190840721130371,-1.2254003286361694,0.9563779830932617,1.0077978372573853,0.6059585213661194,0.5200961232185364,0.5494591593742371,9.627796173095703,9.206604957580566,8.443398475646973,7.9400129318237305,131.43344116210938,126.71804809570312,112.12889862060547,124.42076873779297,136.97134399414062,133.48680114746094,0.9553182721138,1.0431578159332275,0.6135533452033997,0.5518523454666138,0.5009437203407288,9.556201934814453,9.238869667053223,8.45997142791748,-1.1138875484466553,-1.1700174808502197,-2.2192680835723877,-2.186777114868164,1049.2125244140625,-1.190840721130371,-1.2254003286361694,-2.3513762950897217,-2.3566198348999023,1131.89404296875,-0.09462890774011612,0.30671918392181396,0.4400000274181366,0.5199999809265137,0.4098201096057892,-0.09806537628173828,0.25821545720100403,0.3699166178703308,0.38641592860221863,0.4168437719345093,0.0,19.690828323364258,89.18407440185547,88.51337432861328,21.261001586914062,91.90380859375,91.76820373535156,21.227649688720703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,91.90380859375,88.51337432861328,89.18407440185547,21.227649688720703,21.261001586914062,19.690828323364258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1086.033447265625,759.9998168945312,76.48944854736328,5.181818008422852,71.2860336303711,76.45342254638672,-0.23000000417232513,74.555908203125,79.36112213134766,79.19410705566406,23.28214454650879,-0.3100000023841858,73.62126922607422,4.769999980926514,71.82752990722656,76.59322357177734,0.23000000417232513,73.6377944946289,78.4442138671875,79.21410369873047,24.219453811645508,-0.3700000047683716,735.9593505859375,-1.3671875,0.0,0.8602430820465088,17.43802833557129,337.5956115722656,350.8516540527344,339.23486328125,350.28314208984375,1562.1468505859375,1294.85400390625,18.581741333007812,13.668447494506836,501.6001281738281,512.9138793945312,526.2752075195312,507.899169921875,478.6595458984375,515.49072265625,527.7250366210938,533.4168090820312,524.6392822265625,537.22607421875,527.3370971679688,507.389892578125,528.5143432617188,510.1836242675781,527.7887573242188,519.23974609375,502.1492004394531,483.2413024902344,515.5425415039062,508.0718078613281,522.1710205078125,523.0433349609375,512.4036254882812,519.2689819335938,506.34588623046875,482.3013916015625,496.2518615722656,518.0536499023438,531.6482543945312,535.62548828125,531.1589965820312,521.9710083007812,517.0424194335938,517.2910766601562,521.1533813476562,515.7570190429688,457.6056823730469,539.732666015625,561.5686645507812,504.0541076660156,551.8104858398438,557.0091552734375,562.56494140625,566.608642578125,577.3369750976562,572.7723388671875,586.7399291992188,583.155029296875,553.6185302734375,509.6829833984375,488.9739074707031,424.02520751953125,455.05023193359375,485.3062744140625,443.921630859375,499.7391357421875,273.69342041015625,384.8018798828125,353.6336975097656,488.4346923828125,490.836669921875,470.0516662597656,412.2558288574219,431.7580261230469,495.5858154296875,510.71649169921875,500.931640625,441.07879638671875,498.9639892578125,501.51641845703125,529.3701171875,459.0433654785156,488.5855407714844,461.060302734375,508.6437683105469,463.5567626953125,486.5317077636719,474.5224914550781,470.55413818359375,473.9198303222656,476.8923034667969,526.3338623046875,506.26983642578125,493.3816223144531,495.2040710449219,497.26690673828125,489.3198547363281,504.64544677734375,489.396484375,491.8050842285156,532.3673095703125,567.7981567382812,541.8548583984375,564.9475708007812,575.7011108398438,593.3889770507812,577.470947265625,592.7789306640625,423.5833740234375,416.27783203125,431.39654541015625,433.1173095703125,438.13739013671875,411.1307067871094,478.5166931152344,467.0068664550781,468.1711730957031,280.2035827636719,482.3010559082031,452.8462219238281,446.78875732421875,443.5472717285156,437.6728210449219,438.9430847167969
2024-12-18 00:00:00,2024-12-18 07:00:00.000,576.6312866210938,372.61541748046875,0.646983802318573,1799.85205078125,17.040014266967773,436.19525146484375,382.540283203125,471.370849609375,464.21136474609375,537.3836059570312,436.2342834472656,381.9516906738281,475.71600341796875,468.2659606933594,547.7427368164062,537.2535400390625,131.9179229736328,6.851329803466797,121.89802551269531,8.10109806060791,3.6152052879333496,322.7377014160156,3.359959840774536,296.4925537109375,538.66650390625,320.3569030761719,540.911865234375,539.7949829101562,11.522863388061523,3.335052967071533,271.8795471191406,328.4446105957031,299.4108581542969,333.85400390625,301.77484130859375,112.54197692871094,7.349036693572998,265.1609191894531,71.2784652709961,46.59286117553711,100.0,7.638969421386719,271.6517028808594,73.280029296875,53.53235626220703,166.33575439453125,7.62179708480835,272.68975830078125,76.0562973022461,57.21070861816406,110.0,0.12714844942092896,31.241132736206055,73.96220397949219,0.0,166.33575439453125,7.408414363861084,270.8127746582031,73.96220397949219,55.74890899658203,119.73428344726562,7.65686559677124,272.22222900390625,76.57968139648438,53.426300048828125,109.40127563476562,7.609485149383545,288.41094970703125,74.22382354736328,55.652042388916016,111.92992401123047,7.663563251495361,280.0093994140625,75.21273803710938,50.46144485473633,2023.5101318359375,3.3382441997528076,3.6651549339294434,-44.53162384033203,567.5094604492188,570.6094360351562,358.19415283203125,418.40380859375,311.8224182128906,357.2618103027344,332.26275634765625,293.7414855957031,314.03887939453125,333.49456787109375,313.5132751464844,-198.91900634765625,-120.84198760986328,-0.3382667005062103,-0.4846697151660919,-0.32059162855148315,-0.2981417775154114,-1.3691779375076294,-1.4369316101074219,-47.579898834228516,614.66796875,595.0460815429688,415.437744140625,413.2391357421875,314.5284729003906,338.9794006347656,322.2291259765625,328.7899475097656,333.91485595703125,,326.8308410644531,-201.51998901367188,-157.45777893066406,-0.33674633502960205,-0.5116222500801086,-0.5397473573684692,-0.3782386779785156,-1.4980382919311523,-1.5367790460586548,1.1251945495605469,1.1870709657669067,0.6989864706993103,0.5900875329971313,0.6185676455497742,9.86219596862793,9.411651611328125,8.443645477294922,7.8807692527771,135.7727508544922,131.39633178710938,115.14409637451172,136.48068237304688,149.5706787109375,145.9532928466797,1.1486647129058838,1.2216969728469849,0.7057399749755859,0.6223434209823608,0.567790150642395,9.794669151306152,9.456807136535645,8.495330810546875,-1.3691779375076294,-1.4369316101074219,-2.6583197116851807,-2.6262013912200928,1221.4803466796875,-1.4980382919311523,-1.5367790460586548,-2.9356234073638916,-2.9331579208374023,1398.8275146484375,-0.09462890774011612,0.34147965908050537,0.4400000274181366,0.5199999809265137,0.4678388833999634,-0.09999999403953552,0.2991664409637451,0.4151727855205536,0.4441128075122833,0.4798465669155121,0.0,9.386049270629883,96.53804779052734,95.75559997558594,10.105749130249023,98.93707275390625,98.82424926757812,10.137892723083496,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.93707275390625,95.75559997558594,96.53804779052734,10.137892723083496,10.105749130249023,9.386049270629883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1193.566650390625,829.9440307617188,77.13349151611328,5.197265625,71.912109375,79.88885498046875,-0.23000000417232513,76.71484375,80.34375,80.19002532958984,73.50642395019531,-0.3100000023841858,75.21875,4.769999980926514,72.56697845458984,79.51072692871094,0.23000000417232513,74.96315002441406,79.21484375,80.21002197265625,73.12557220458984,-0.3700000047683716,807.0848388671875,13.012619018554688,0.0,6.984065532684326,18.266807556152344,344.39959716796875,358.9635314941406,344.7262878417969,358.81878662109375,1878.47412109375,1609.87451171875,19.605018615722656,13.787039756774902,498.6771240234375,510.63409423828125,524.5985717773438,508.3698425292969,480.649658203125,516.1774291992188,525.5307006835938,528.1021728515625,519.083740234375,534.1468505859375,525.5452880859375,507.72845458984375,529.8663330078125,514.801513671875,531.6587524414062,523.0780639648438,507.753173828125,491.3543701171875,516.8313598632812,509.1979675292969,522.9818725585938,524.333740234375,513.8305053710938,521.9116821289062,508.6743469238281,485.50701904296875,499.0983581542969,519.2791137695312,533.0733642578125,537.48876953125,533.4546508789062,526.0816040039062,520.9097900390625,522.2673950195312,526.1288452148438,520.6417236328125,456.8064880371094,538.603759765625,566.2338256835938,499.5370178222656,548.962646484375,553.9783325195312,556.1190795898438,557.7766723632812,560.6244506835938,554.5167236328125,567.0364990234375,577.32470703125,558.5598754882812,510.1617431640625,493.6727600097656,429.66363525390625,452.9563293457031,481.3330078125,442.5973205566406,494.310546875,274.6412048339844,389.81634521484375,358.86285400390625,477.555908203125,488.2605285644531,469.2995300292969,418.8673400878906,435.9496154785156,491.8792724609375,499.1423034667969,487.42022705078125,451.5458068847656,496.12200927734375,491.0513916015625,507.02581787109375,464.9281005859375,483.849853515625,460.1294860839844,486.5283203125,469.4610900878906,486.35565185546875,475.17449951171875,474.48345947265625,469.6041564941406,479.8972473144531,505.81536865234375,493.68914794921875,485.065185546875,487.5731201171875,486.83258056640625,487.6104736328125,502.30108642578125,498.5443420410156,500.52984619140625,531.155517578125,572.1094970703125,542.9286499023438,566.8897094726562,569.2305908203125,591.8785400390625,574.7671508789062,590.9376831054688,422.9272766113281,419.1993713378906,432.0605773925781,430.58648681640625,440.5160217285156,413.49456787109375,473.577880859375,471.01220703125,465.2250671386719,280.7237548828125,479.7415466308594,458.5896301269531,453.0379638671875,450.1010437011719,444.6811218261719,446.6465759277344
2024-12-18 00:00:00,2024-12-18 08:00:00.000,576.9385986328125,370.3522033691406,0.6421387195587158,1792.222412109375,16.927940368652344,437.73724365234375,383.49945068359375,478.69976806640625,465.63751220703125,542.6524658203125,437.4007873535156,381.1234436035156,480.0725402832031,462.4656066894531,544.7599487304688,538.5526123046875,133.71376037597656,13.356493949890137,116.6676025390625,23.83555030822754,3.622738838195801,325.3011474609375,3.367213249206543,282.4278564453125,539.367431640625,316.1776428222656,540.3307495117188,539.8113403320312,17.606454849243164,7.195051670074463,272.1460266113281,327.7752685546875,299.43609619140625,333.30230712890625,301.92852783203125,109.34615325927734,7.201569557189941,268.8575744628906,73.7785415649414,46.11141586303711,100.0,7.296512603759766,270.8252868652344,71.8123779296875,53.23879623413086,161.99122619628906,7.265139102935791,271.8223571777344,74.45040893554688,56.91043472290039,110.0,0.12714844942092896,31.241132736206055,72.65055084228516,0.0,161.99122619628906,7.061490535736084,271.06292724609375,72.65055084228516,55.44883346557617,115.33935546875,7.279774188995361,281.03497314453125,79.36140441894531,53.128299713134766,104.55670166015625,7.258876800537109,288.71380615234375,74.9388427734375,55.35112762451172,106.6827621459961,7.311257839202881,280.5838317871094,74.06373596191406,50.16633605957031,1951.8768310546875,2.819838523864746,3.3354268074035645,-56.77804183959961,557.9063720703125,574.0306396484375,354.23236083984375,417.0431823730469,309.11395263671875,355.760009765625,330.6447448730469,293.5525817871094,314.1979064941406,331.15374755859375,311.1394348144531,-204.2129364013672,-123.91153717041016,-0.34017765522003174,-0.4713454842567444,-0.3137664198875427,-0.29926761984825134,-1.313474416732788,-1.3788790702819824,-61.11409378051758,607.151611328125,587.8939208984375,412.5569152832031,410.3721618652344,312.5953674316406,335.9486083984375,321.20880126953125,327.9267883300781,333.1061706542969,,325.30084228515625,-207.92079162597656,-162.78762817382812,-0.3385621905326843,-0.5011498332023621,-0.5274347066879272,-0.3785374164581299,-1.4377961158752441,-1.4721617698669434,0.9852594137191772,1.0535401105880737,0.5984794497489929,0.503287672996521,0.5290267467498779,9.38148021697998,8.948383331298828,8.039443969726562,7.503512382507324,134.9523468017578,131.13560485839844,114.90608978271484,138.1194610595703,150.10829162597656,147.43141174316406,1.004406213760376,1.0826830863952637,0.6044295430183411,0.5339662432670593,0.4813707172870636,9.310949325561523,8.991623878479004,8.082515716552734,-1.313474416732788,-1.3788790702819824,-2.5343315601348877,-2.5023765563964844,1155.47802734375,-1.4377961158752441,-1.4721617698669434,-2.8049449920654297,-2.800136089324951,1332.8502197265625,-0.09462890774011612,0.2780173718929291,0.4400000274181366,0.5199999809265137,0.3923074007034302,-0.09999999403953552,0.2435734122991562,0.3503783941268921,0.37610214948654175,0.3967043459415436,0.0,9.059557914733887,99.3296890258789,98.57249450683594,10.036436080932617,99.0980453491211,98.95033264160156,9.81806468963623,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.0980453491211,98.57249450683594,99.3296890258789,9.81806468963623,10.036436080932617,9.059557914733887,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1143.9652099609375,807.93310546875,77.30926513671875,5.197265625,71.912109375,80.072265625,-0.23000000417232513,76.71484375,79.55280303955078,80.43225860595703,73.62667083740234,-0.3100000023841858,75.21875,4.769999980926514,71.95680236816406,79.94688415527344,0.23000000417232513,74.990234375,78.89868927001953,80.45225524902344,72.98046875,-0.3700000047683716,844.97802734375,30.385730743408203,0.0,4.979052543640137,18.143709182739258,347.3785705566406,360.1162414550781,347.9331359863281,360.00872802734375,1876.75244140625,1589.0718994140625,19.423973083496094,13.929963111877441,502.371826171875,515.5548706054688,530.6226806640625,514.2296752929688,485.0586853027344,522.471435546875,530.8240356445312,532.1204223632812,520.2681884765625,531.3341674804688,521.7507934570312,505.48175048828125,528.669677734375,514.2522583007812,530.2427368164062,520.8649291992188,505.1675109863281,488.3221740722656,523.732421875,516.3414916992188,530.0987548828125,530.8203735351562,520.1375122070312,528.6995849609375,515.4197998046875,490.7912292480469,505.68939208984375,518.4085083007812,532.9078369140625,536.3864135742188,531.403076171875,525.3841552734375,520.509765625,521.6140747070312,525.348876953125,519.2769165039062,454.7922058105469,536.8281860351562,569.8263549804688,501.173583984375,548.1048583984375,554.6481323242188,553.9645385742188,554.8939208984375,557.7567138671875,553.2566528320312,567.9412231445312,580.8868408203125,564.2916259765625,514.0046997070312,490.937744140625,425.36004638671875,456.87322998046875,486.7290954589844,446.3800354003906,501.6282958984375,275.7072448730469,388.32733154296875,359.71923828125,482.78411865234375,495.6726379394531,479.4378356933594,424.22808837890625,442.09173583984375,496.5163879394531,502.24609375,492.1409912109375,459.71240234375,500.86944580078125,493.8251647949219,512.5855712890625,474.11181640625,489.7685852050781,464.4866638183594,495.4904479980469,478.0328369140625,490.73089599609375,481.521728515625,480.9974060058594,475.3372497558594,488.1123962402344,511.2350158691406,500.9592590332031,493.95068359375,495.8731384277344,494.8819274902344,491.2646789550781,506.93316650390625,495.1484069824219,496.354248046875,533.1483764648438,577.0365600585938,546.5377807617188,572.3888549804688,573.3546752929688,598.132080078125,580.2582397460938,598.0943603515625,422.96343994140625,421.7104797363281,432.7568664550781,429.69732666015625,444.8783264160156,413.15911865234375,479.635009765625,477.7677917480469,471.31927490234375,282.1202392578125,487.58856201171875,466.85418701171875,460.7829895019531,458.25,452.5489807128906,455.1628112792969
