Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-18 00:00:00,2024-12-18 09:00:00.000,580.4732666015625,364.91973876953125,0.6277946829795837,1791.655029296875,16.995494842529297,440.26336669921875,385.40704345703125,480.9326477050781,467.55364990234375,544.332275390625,439.7668762207031,379.69720458984375,476.8550720214844,465.2730407714844,547.2029418945312,540.6445922851562,139.63995361328125,13.57294750213623,113.63231658935547,15.873714447021484,3.647068738937378,326.1347351074219,3.3919734954833984,270.26361083984375,539.5139770507812,312.4580078125,541.5799560546875,540.601806640625,22.926721572875977,9.07425308227539,272.5992126464844,328.9285583496094,300.3982238769531,334.37066650390625,302.7925720214844,108.301513671875,7.127730369567871,269.5836486816406,73.68888854980469,46.093719482421875,100.0,7.22052526473999,271.3567199707031,72.22061157226562,52.322410583496094,161.44822692871094,7.188832759857178,272.0715026855469,74.47602844238281,56.00837707519531,110.0,0.12714844942092896,31.241132736206055,72.48346710205078,0.0,161.44822692871094,6.9875311851501465,271.4950256347656,72.48346710205078,54.552310943603516,115.02854919433594,7.1984453201293945,282.2405700683594,80.21855163574219,52.2338752746582,104.09651184082031,7.179052352905273,289.45758056640625,75.2194595336914,54.453529357910156,105.45836639404297,7.2303643226623535,281.099853515625,74.62276458740234,49.25778579711914,1962.581787109375,2.8158180713653564,3.3724143505096436,-48.99718475341797,569.4418334960938,564.617919921875,354.2836608886719,414.2543640136719,309.5932922363281,354.32440185546875,330.8564147949219,293.2032775878906,314.0272216796875,332.2267761230469,311.7291259765625,-196.73675537109375,-119.49239349365234,-0.3357595205307007,-0.4710622727870941,-0.3142372965812683,-0.29592931270599365,-1.3170360326766968,-1.3815586566925049,-53.765968322753906,603.077392578125,587.2420043945312,410.3003845214844,410.7886047363281,312.894775390625,334.8205871582031,322.3089294433594,329.09332275390625,334.1225891113281,,327.26763916015625,-197.5641326904297,-156.53604125976562,-0.3316309154033661,-0.49652931094169617,-0.5253314971923828,-0.3721041977405548,-1.4429199695587158,-1.4751726388931274,1.034771203994751,1.0974178314208984,0.633917510509491,0.5343520045280457,0.5598065257072449,9.284601211547852,8.851967811584473,7.9515275955200195,7.420993804931641,134.57034301757812,130.45802307128906,114.48670959472656,137.2121124267578,150.35044860839844,146.9023895263672,1.0550711154937744,1.1322557926177979,0.6409226059913635,0.571635901927948,0.5191920399665833,9.211529731750488,8.894306182861328,7.980160713195801,-1.3170360326766968,-1.3815586566925049,-2.5318708419799805,-2.5001072883605957,1150.3270263671875,-1.4429199695587158,-1.4751726388931274,-2.812041997909546,-2.808074712753296,1337.0780029296875,-0.09462890774011612,0.3017785847187042,0.4400000274181366,0.5199999809265137,0.4204455316066742,-0.09999999403953552,0.26390907168388367,0.3756941556930542,0.4018748700618744,0.4263581335544586,0.0,9.17792797088623,97.96463775634766,97.19281005859375,10.038274765014648,98.53105163574219,98.43889617919922,9.825847625732422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.53105163574219,97.19281005859375,97.96463775634766,9.825847625732422,10.038274765014648,9.17792797088623,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1158.2540283203125,804.328125,77.30926513671875,5.197265625,71.912109375,80.072265625,-0.23000000417232513,75.62075805664062,79.65625,80.43225860595703,73.67333984375,-0.3100000023841858,75.21875,4.769999980926514,71.95680236816406,79.94688415527344,0.23000000417232513,75.22354888916016,78.978515625,80.45225524902344,72.98046875,-0.3700000047683716,851.2188720703125,46.54049301147461,0.0,6.569699287414551,18.21868896484375,348.40643310546875,360.8225402832031,350.8616943359375,360.5148620605469,1872.1417236328125,1589.3944091796875,19.507572174072266,15.407087326049805,503.02252197265625,515.9339599609375,531.6231689453125,514.0726318359375,486.3924865722656,523.5020751953125,532.07568359375,534.8984985351562,524.2607421875,536.7517700195312,525.8907470703125,507.9169616699219,528.4125366210938,513.0181274414062,529.73388671875,521.5996704101562,506.99951171875,491.1878967285156,524.838134765625,517.4107055664062,531.2879028320312,532.127197265625,521.2835083007812,530.4428100585938,516.5398559570312,492.4201354980469,507.10699462890625,516.3989868164062,530.2936401367188,532.8032836914062,528.9560546875,524.9972534179688,520.2271118164062,521.448486328125,524.8539428710938,518.6732788085938,453.9028625488281,532.7376098632812,569.1361083984375,501.99127197265625,550.7962646484375,555.5370483398438,556.385498046875,556.6826782226562,561.2640380859375,556.61181640625,566.1605834960938,575.7175903320312,562.6671142578125,516.5139770507812,493.9910583496094,426.605224609375,453.9592590332031,482.1001892089844,444.0404357910156,499.824462890625,276.4028015136719,394.593994140625,360.6989440917969,499.42041015625,504.01312255859375,478.4079895019531,425.8998718261719,445.2759704589844,489.7434387207031,497.5527038574219,500.591064453125,461.1168518066406,494.1830139160156,488.5989074707031,517.6387939453125,473.0465393066406,483.5175476074219,462.21099853515625,498.9537048339844,478.1483154296875,485.9436950683594,478.3084716796875,477.5794677734375,472.4058837890625,485.40826416015625,492.2860107421875,481.7753601074219,477.08306884765625,477.8146667480469,477.4795837402344,491.8424987792969,507.2435302734375,498.42071533203125,499.71429443359375,532.5935668945312,576.4834594726562,545.62060546875,572.9022827148438,565.2597045898438,590.7088623046875,577.1239624023438,590.2415161132812,422.26617431640625,424.1000061035156,437.4948425292969,436.1033935546875,443.73883056640625,415.2118835449219,477.3875732421875,474.75714111328125,468.1956787109375,282.9024963378906,485.209716796875,467.62066650390625,462.0254821777344,459.6101379394531,454.09228515625,456.4111633300781
2024-12-18 00:00:00,2024-12-18 10:00:00.000,578.76220703125,364.14874267578125,0.6289947032928467,1786.7457275390625,16.980796813964844,442.39678955078125,385.24078369140625,481.0575256347656,467.9610290527344,545.0145263671875,442.29266357421875,381.0394592285156,477.1728515625,463.6054382324219,545.9915161132812,540.448486328125,138.42674255371094,13.396729469299316,118.55824279785156,18.3726806640625,3.649644374847412,326.7471008300781,3.3935952186584473,265.9197998046875,539.8085327148438,311.99676513671875,541.0565795898438,540.340576171875,25.329458236694336,10.20726490020752,272.70703125,329.5427551269531,300.75909423828125,334.7909851074219,303.1684265136719,108.15383911132812,7.013700008392334,270.6231689453125,74.05780792236328,45.972293853759766,100.0,7.117918968200684,271.9430847167969,72.67259979248047,52.205326080322266,159.77191162109375,7.0819621086120605,272.5968017578125,74.19536590576172,55.89282989501953,110.0,0.12714844942092896,31.241132736206055,73.17108917236328,0.0,159.77191162109375,6.883594989776611,272.3533935546875,73.17108917236328,54.439796447753906,113.74406433105469,7.087949275970459,283.1039733886719,80.43211364746094,52.13400650024414,102.7000732421875,7.072627544403076,290.1760559082031,73.18826293945312,54.347816467285156,104.1374740600586,7.116284370422363,281.908935546875,74.99641418457031,49.15769958496094,1966.8038330078125,2.7162282466888428,3.3898134231567383,-54.19163513183594,566.0667724609375,565.1935424804688,353.48748779296875,414.2173156738281,309.23760986328125,354.51300048828125,331.120849609375,294.25018310546875,314.05523681640625,333.154541015625,312.2212219238281,-201.2098846435547,-123.21946716308594,-0.337805837392807,-0.47816577553749084,-0.3018154501914978,-0.2984582483768463,-1.3226572275161743,-1.3856302499771118,-59.184715270996094,598.5255126953125,593.6044921875,405.5858154296875,412.7396240234375,312.6803894042969,334.0429992675781,322.6210632324219,329.8285827636719,334.8211364746094,,327.76690673828125,-209.9800567626953,-163.71006774902344,-0.3366461396217346,-0.5033313632011414,-0.5328119397163391,-0.37572532892227173,-1.453370213508606,-1.483718752861023,1.0683939456939697,1.1271870136260986,0.6551051735877991,0.5590601563453674,0.5783454179763794,9.130226135253906,8.702274322509766,7.830581188201904,7.307893753051758,135.76318359375,131.5843505859375,115.53640747070312,138.9537811279297,151.8375244140625,148.6783447265625,1.091636061668396,1.1636862754821777,0.6617465019226074,0.5866724252700806,0.5289230942726135,9.056438446044922,8.749638557434082,7.831851005554199,-1.3226572275161743,-1.3856302499771118,-2.5401525497436523,-2.508219003677368,1154.475830078125,-1.453370213508606,-1.483718752861023,-2.830444812774658,-2.826601266860962,1347.005615234375,-0.09462890774011612,0.31238025426864624,0.4400000274181366,0.5199999809265137,0.43441420793533325,-0.09999999403953552,0.27457621693611145,0.38841861486434937,0.41828498244285583,0.4429272711277008,0.0,9.164795875549316,99.71160888671875,98.936767578125,10.035584449768066,98.89049530029297,98.77752685546875,9.763739585876465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.89049530029297,98.936767578125,99.71160888671875,9.763739585876465,10.035584449768066,9.164795875549316,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1168.3052978515625,798.5264282226562,77.30926513671875,5.197265625,71.912109375,80.072265625,-0.23000000417232513,75.73046875,79.65625,80.43225860595703,73.59394073486328,-0.3100000023841858,75.21875,4.769999980926514,71.95680236816406,79.94688415527344,0.23000000417232513,75.328125,78.978515625,80.45225524902344,72.98046875,-0.3700000047683716,844.0392456054688,67.12815856933594,0.0,7.227213382720947,18.200414657592773,349.0562438964844,360.86090087890625,351.7302551269531,360.5506286621094,1870.56201171875,1581.8502197265625,19.479841232299805,17.98246192932129,502.9172058105469,515.3742065429688,534.5857543945312,516.9454956054688,486.96270751953125,526.1128540039062,533.1507568359375,536.2399291992188,525.6249389648438,536.7755737304688,525.8287963867188,507.9860534667969,528.3048706054688,511.6388854980469,527.42919921875,520.549560546875,505.2441711425781,489.88580322265625,525.1305541992188,518.1729736328125,532.387451171875,533.1764526367188,521.9616088867188,530.9262084960938,517.2203979492188,493.0957946777344,507.9232177734375,514.8445434570312,528.6903686523438,532.5341186523438,527.4508056640625,523.8015747070312,519.954345703125,520.7615966796875,524.2997436523438,517.7938232421875,453.0692443847656,527.2047729492188,568.155029296875,503.9929504394531,551.568359375,555.3338623046875,558.3477172851562,557.165283203125,561.9859619140625,557.5280151367188,568.0162353515625,575.7787475585938,560.5625610351562,517.567138671875,491.5650634765625,425.48712158203125,454.9999084472656,482.5867614746094,446.2686462402344,500.8500061035156,277.4085998535156,396.7037048339844,360.97698974609375,510.6873779296875,513.2238159179688,475.4308166503906,426.87811279296875,445.6216735839844,489.055419921875,494.1464538574219,505.8218688964844,459.5729064941406,493.5052795410156,487.34814453125,519.505859375,469.231201171875,484.3373718261719,464.007080078125,501.3930969238281,482.9448547363281,490.6995544433594,483.4839172363281,483.0489196777344,474.0118408203125,490.0531921386719,487.50048828125,476.0799255371094,472.6483154296875,473.3793640136719,470.22894287109375,492.1629638671875,506.7669372558594,496.67169189453125,498.0785827636719,532.22998046875,575.6173095703125,544.5770874023438,573.6974487304688,564.5010986328125,591.4595336914062,576.9029541015625,591.1929321289062,420.607666015625,427.125732421875,441.0238952636719,440.4537048339844,446.8958435058594,414.959228515625,478.8257141113281,480.69854736328125,470.1959533691406,283.8920593261719,486.56170654296875,472.0148620605469,465.80999755859375,463.3277893066406,457.860107421875,460.2577819824219
2024-12-18 00:00:00,2024-12-18 11:00:00.000,566.3233032226562,352.5464172363281,0.6220601797103882,1749.5037841796875,16.816518783569336,442.4653015136719,384.5774841308594,478.8861999511719,466.3871154785156,542.5460205078125,444.3533935546875,384.3594055175781,480.12371826171875,463.7703552246094,546.6959228515625,539.4407348632812,130.00680541992188,12.946091651916504,118.55152130126953,21.744157791137695,3.5767502784729004,325.9332275390625,3.32501482963562,269.9150085449219,541.9078369140625,306.5195617675781,540.2306518554688,540.9791259765625,23.800901412963867,9.231307983398438,271.7442626953125,329.6003723144531,300.8050537109375,334.76116943359375,303.1484680175781,81.31474304199219,5.075992584228516,258.8656311035156,76.91223907470703,32.92915725708008,100.0,7.21420955657959,272.4653015136719,73.02766418457031,52.438663482666016,161.2494354248047,7.180939197540283,273.7210998535156,73.56263732910156,56.127906799316406,110.0,0.12714844942092896,31.662254333496094,75.06092071533203,0.0,161.2494354248047,6.978498935699463,272.83587646484375,75.06092071533203,54.677276611328125,115.76773834228516,7.189166069030762,284.12939453125,80.37519073486328,52.384056091308594,103.40286254882812,7.165440559387207,291.216064453125,73.0443344116211,54.60281753540039,104.25523376464844,7.1881866455078125,282.887939453125,74.96363067626953,49.412105560302734,1924.4833984375,2.8121402263641357,3.432811737060547,-57.642513275146484,563.0582275390625,566.1143798828125,352.82611083984375,414.52288818359375,308.8133239746094,354.5423278808594,331.196533203125,295.57373046875,314.6614074707031,333.3258361816406,312.4052734375,-202.83958435058594,-125.88150787353516,-0.33925795555114746,-0.47261714935302734,-0.27429673075675964,-0.29881739616394043,-1.293655514717102,-1.3542412519454956,-63.71378707885742,589.6875,590.6188354492188,399.7786865234375,412.8434143066406,312.2526550292969,335.5692138671875,322.7272644042969,330.3937072753906,335.5433044433594,,327.9236755371094,-210.0674591064453,-169.39999389648438,-0.3370099663734436,-0.5018726587295532,-0.5275565385818481,-0.3738977313041687,-1.4279152154922485,-1.4543793201446533,1.0627719163894653,1.1216471195220947,0.6610223650932312,0.5708363652229309,0.5884019732475281,9.144278526306152,8.723383903503418,7.92155647277832,7.413543224334717,136.6862030029297,132.69696044921875,116.82550811767578,140.9716796875,153.44447326660156,150.57574462890625,1.0851104259490967,1.156842827796936,0.666237473487854,0.5889607667922974,0.5247917771339417,9.06883716583252,8.773366928100586,7.881899833679199,-1.293655514717102,-1.3542412519454956,-2.47436261177063,-2.441967248916626,1120.167236328125,-1.4279152154922485,-1.4543793201446533,-2.778010606765747,-2.7739531993865967,1323.539794921875,-0.09462890774011612,0.31821784377098083,0.4400000274181366,0.5199999809265137,0.4397731423377991,-0.09920567274093628,0.27920669317245483,0.39192476868629456,0.43148794770240784,0.4501010477542877,0.0,9.15759563446045,98.58557891845703,97.8107681274414,10.02933120727539,99.62483978271484,99.48471069335938,9.841334342956543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.62483978271484,97.8107681274414,98.58557891845703,9.841334342956543,10.02933120727539,9.15759563446045,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1149.006103515625,775.5291137695312,77.1904525756836,5.197265625,71.912109375,80.072265625,-0.23000000417232513,75.21711730957031,79.65625,80.26811981201172,56.401824951171875,-0.3100000023841858,75.21875,4.769999980926514,72.02952575683594,79.77584838867188,0.23000000417232513,74.90746307373047,78.978515625,80.28811645507812,55.733062744140625,-0.3700000047683716,810.3659057617188,99.39608001708984,0.0,8.537484169006348,18.001750946044922,349.4591979980469,360.81292724609375,351.454345703125,360.3435363769531,1835.16748046875,1551.8145751953125,19.2309627532959,19.743356704711914,500.4562683105469,512.8073120117188,532.4722900390625,515.72509765625,485.5400085449219,525.4658203125,531.8148803710938,533.7971801757812,523.7500610351562,536.2054443359375,526.1800537109375,508.6307373046875,529.111083984375,511.88336181640625,527.8551025390625,522.8828125,505.88885498046875,490.06317138671875,523.3125,516.5760498046875,530.8167114257812,531.1751708984375,520.1148681640625,528.565673828125,515.0164184570312,491.52288818359375,505.83135986328125,515.739990234375,528.6846923828125,532.7177124023438,527.7730712890625,524.5059204101562,520.7357788085938,521.3975219726562,524.8941040039062,518.3563842773438,450.7005310058594,523.9425048828125,568.5733032226562,506.3758544921875,551.098876953125,555.1615600585938,557.20947265625,556.2781982421875,561.4480590820312,558.055908203125,569.0935668945312,574.56689453125,561.3478393554688,520.0110473632812,493.3529357910156,426.3349304199219,455.1177673339844,480.3348083496094,445.9926452636719,501.24658203125,277.8583679199219,398.6101989746094,360.80267333984375,508.9270935058594,512.3034057617188,474.63897705078125,426.6170349121094,444.8720703125,487.73736572265625,500.7286071777344,502.7314453125,459.1642761230469,493.73199462890625,492.8438415527344,515.8234252929688,467.9461975097656,486.32110595703125,469.6147766113281,501.2892150878906,483.0098571777344,495.7867126464844,488.8626403808594,487.59002685546875,475.41455078125,495.4909362792969,482.06805419921875,472.6333312988281,468.24017333984375,468.76849365234375,465.8852844238281,489.4387512207031,503.66644287109375,497.17919921875,498.5189208984375,533.96484375,576.6781005859375,548.1820068359375,575.3168334960938,563.0437622070312,591.9778442382812,576.28369140625,591.2557373046875,419.5142517089844,427.9833679199219,441.9545593261719,442.4497985839844,448.4842529296875,416.88446044921875,479.7362365722656,485.6861267089844,471.2640686035156,284.42071533203125,487.54644775390625,472.1772766113281,466.0663757324219,463.5674133300781,458.0733642578125,460.57159423828125
2024-12-18 00:00:00,2024-12-18 12:00:00.000,433.5514221191406,272.5115661621094,0.630595326423645,1361.013427734375,15.728595733642578,414.82135009765625,366.105712890625,478.90985107421875,471.6429748535156,531.8224487304688,436.17266845703125,375.8602600097656,479.6610107421875,462.7269287109375,547.7652587890625,534.4905395507812,101.21952056884766,5.11224889755249,80.21629333496094,16.748868942260742,2.7396788597106934,316.4692687988281,2.529733180999756,266.2528076171875,541.8767700195312,317.2850646972656,514.4432983398438,528.2012939453125,13.968876838684082,0.5281187891960144,257.7103271484375,314.4315490722656,293.3352355957031,318.8095703125,295.3861999511719,0.0,-0.29619142413139343,169.87754821777344,79.3687515258789,0.109375,100.0,7.219834327697754,260.88427734375,73.47462463378906,50.91173553466797,163.33688354492188,7.272817134857178,264.851806640625,74.85372924804688,54.61113357543945,110.0,0.12714844942092896,32.552528381347656,77.15383911132812,0.0,163.33688354492188,7.066115856170654,263.4873046875,77.15383911132812,54.17589569091797,40.7325325012207,1.8041126728057861,214.89268493652344,84.48980712890625,12.888718605041504,107.73871612548828,7.173042297363281,278.048095703125,73.89656829833984,52.047264099121094,106.1180191040039,7.181336879730225,270.4576416015625,74.60427856445312,47.902076721191406,1537.0994873046875,3.7273168563842773,3.82655930519104,-68.62511444091797,545.7055053710938,545.4194946289062,345.1024475097656,396.4058837890625,300.4100646972656,335.0328674316406,307.5118408203125,284.21246337890625,296.1160583496094,307.64227294921875,294.42779541015625,-179.17849731445312,-114.40827941894531,-0.3197084665298462,-0.3481404483318329,-0.1875520944595337,-0.28711238503456116,-0.8856740593910217,-0.930515706539154,-73.8707046508789,544.894287109375,530.70361328125,398.0172424316406,388.8991394042969,305.3550720214844,319.22772216796875,311.8415222167969,302.2135925292969,319.78118896484375,,301.08233642578125,-193.71543884277344,-156.39637756347656,-0.3204173445701599,-0.38567495346069336,-0.3889167308807373,-0.36113348603248596,-0.971642255783081,-0.9889110922813416,0.5837579965591431,0.636756420135498,0.34391462802886963,0.3222901225090027,0.31872883439064026,8.653619766235352,8.27151107788086,7.861155986785889,7.502584457397461,131.07479858398438,128.76393127441406,114.76754760742188,134.76651000976562,146.05987548828125,144.3249053955078,0.5498796701431274,0.6618789434432983,0.34766334295272827,0.32541701197624207,0.2833790183067322,8.559500694274902,8.30933666229248,7.757355213165283,-0.8856740593910217,-0.930515706539154,-1.7094227075576782,-1.6765153408050537,778.961181640625,-0.971642255783081,-0.9889110922813416,-1.9028655290603638,-1.8986256122589111,913.2854614257812,-0.09462890774011612,0.14012326300144196,0.4400000274181366,0.5199999809265137,0.22250032424926758,-0.09130859375,0.12540049850940704,0.013048800639808178,0.21487443149089813,0.20438343286514282,0.0,41.45341873168945,67.28816986083984,66.83772277832031,45.64129638671875,80.80365753173828,80.7147445678711,54.617801666259766,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.80365753173828,66.83772277832031,67.28816986083984,54.617801666259766,45.64129638671875,41.45341873168945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,910.0530395507812,627.0607299804688,74.84839630126953,5.197265625,74.32953643798828,27.944957733154297,-0.23000000417232513,72.10904693603516,80.82648468017578,77.19219207763672,10.128074645996094,-0.3100000023841858,77.0312728881836,4.769999980926514,77.52654266357422,28.2694149017334,0.23000000417232513,74.37051391601562,80.48983764648438,80.64552307128906,10.66062068939209,-0.3700000047683716,392.7694091796875,31.191558837890625,0.0,1.302587866783142,16.503515243530273,347.3855895996094,356.52227783203125,349.075927734375,356.0507507324219,1435.7584228515625,1232.488037109375,17.444971084594727,20.683277130126953,496.9590759277344,503.8890380859375,517.0360717773438,501.0008239746094,472.72943115234375,510.318603515625,521.24755859375,530.0176391601562,520.4447021484375,531.2296752929688,522.3580932617188,506.1534729003906,527.8521118164062,511.57421875,529.548095703125,525.5678100585938,508.765625,490.68267822265625,508.62164306640625,501.8442687988281,514.1437377929688,516.688232421875,507.9201965332031,511.9775085449219,502.9906921386719,481.1845397949219,494.77691650390625,514.1876831054688,528.0736694335938,533.8955078125,528.6821899414062,524.9969482421875,521.533447265625,522.4508056640625,526.713623046875,519.9981079101562,451.7330322265625,506.7315673828125,530.9901733398438,480.2094421386719,535.1826782226562,537.3450317382812,541.5345458984375,544.8283081054688,549.806396484375,550.9428100585938,562.0759887695312,575.3184204101562,560.8467407226562,521.0515747070312,498.6465148925781,430.94378662109375,468.64752197265625,496.4852600097656,456.65582275390625,528.3757934570312,278.1112060546875,385.07550048828125,355.3815612792969,508.78070068359375,519.7052612304688,472.130615234375,425.01177978515625,443.24066162109375,496.6791076660156,509.9418029785156,504.283203125,455.26092529296875,492.75439453125,501.5763244628906,519.2543334960938,464.3641662597656,469.4046325683594,457.0721740722656,501.3427734375,492.7161560058594,466.2235107421875,459.1932067871094,454.2700500488281,497.2778625488281,456.18487548828125,486.9501953125,476.7852783203125,469.9938049316406,471.7063903808594,468.6753234863281,486.9967041015625,498.4831237792969,498.9953308105469,499.850341796875,526.2413940429688,546.0726928710938,533.8436279296875,544.8092041015625,569.3095703125,593.0379638671875,576.8175659179688,595.9388427734375,395.8807067871094,399.2338562011719,419.99981689453125,429.6413879394531,440.2784729003906,411.3951110839844,501.94232177734375,451.6091613769531,492.4679870605469,285.55255126953125,512.2886352539062,479.18756103515625,470.9552307128906,468.445068359375,461.0973815917969,464.37762451171875
2024-12-18 00:00:00,2024-12-18 13:00:00.000,387.2362976074219,251.72576904296875,0.650747537612915,1221.652587890625,14.320784568786621,403.0928039550781,350.4404296875,480.6546630859375,473.1513977050781,533.779541015625,426.021240234375,360.3291320800781,477.4158020019531,457.22222900390625,546.4678955078125,534.9042358398438,89.20781707763672,4.137898921966553,69.07225036621094,17.422359466552734,2.461738348007202,318.9875793457031,2.2666306495666504,231.94825744628906,547.117431640625,321.5904235839844,521.1922607421875,534.109619140625,19.51222801208496,0.0,251.95721435546875,301.79425048828125,294.60955810546875,305.9118347167969,297.0000915527344,0.0,-0.29619142413139343,120.7864990234375,69.88348388671875,0.109375,100.0,7.132340908050537,250.5251922607422,70.46659088134766,48.970558166503906,163.08377075195312,7.208939552307129,254.41146850585938,72.638427734375,53.120243072509766,110.0,0.12714844942092896,33.278499603271484,74.25609588623047,0.0,163.08377075195312,7.001904010772705,254.06777954101562,74.25609588623047,53.6607551574707,0.0,-0.29999998211860657,149.57354736328125,79.15168762207031,0.013671875,110.78723907470703,7.0766472816467285,267.5511474609375,74.16230010986328,49.576236724853516,106.36019897460938,7.087343692779541,259.94012451171875,71.63932800292969,46.41231918334961,1432.381591796875,3.5058140754699707,3.8575246334075928,-54.179298400878906,550.8694458007812,545.2011108398438,348.1663513183594,383.0182189941406,302.8349609375,321.3529968261719,293.4188232421875,272.7349853515625,268.9566955566406,294.57122802734375,278.0079040527344,-150.48641967773438,-98.33296966552734,-0.31391581892967224,-0.279352605342865,-0.14217384159564972,-0.2895475924015045,-0.7403990626335144,-0.778484582901001,-58.056495666503906,528.297119140625,511.46575927734375,408.7214050292969,372.5416259765625,310.97869873046875,299.9042663574219,309.33404541015625,297.3069152832031,321.125732421875,,299.24078369140625,-162.03941345214844,-128.58990478515625,-0.31096774339675903,-0.30971282720565796,-0.3114429712295532,-0.3608757257461548,-0.7961856722831726,-0.8117572069168091,0.4464091956615448,0.4840552508831024,0.24229101836681366,0.21033011376857758,0.22120046615600586,8.449677467346191,8.07314682006836,7.742957592010498,7.427216529846191,126.82176208496094,124.76336669921875,111.86698913574219,128.14059448242188,138.63609313964844,137.26670837402344,0.38577738404273987,0.5123213529586792,0.24696224927902222,0.24106314778327942,0.2069949358701706,8.3550443649292,8.112120628356934,7.6056599617004395,-0.7403990626335144,-0.778484582901001,-1.45795476436615,-1.424788236618042,679.4720458984375,-0.7961856722831726,-0.8117572069168091,-1.5934810638427734,-1.5908511877059937,781.1685791015625,-0.09462890774011612,0.08569314330816269,0.4400000274181366,0.5199999809265137,0.16261619329452515,-0.09130859375,0.07816389948129654,-0.09316406399011612,0.14562369883060455,0.124942846596241,0.0,67.13346099853516,35.219905853271484,35.06980895996094,81.63888549804688,43.30863571166992,43.015899658203125,95.6726303100586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,43.30863571166992,35.06980895996094,35.219905853271484,95.6726303100586,81.63888549804688,67.13346099853516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,842.16162109375,590.239501953125,72.46354675292969,5.197265625,77.40625,8.091796875,-0.23000000417232513,67.43405151367188,82.17288208007812,73.68638610839844,10.095534324645996,-0.3100000023841858,79.390625,4.769999980926514,84.84222412109375,9.779999732971191,0.23000000417232513,75.27483367919922,83.28515625,81.70638275146484,10.677577018737793,-0.3700000047683716,747.2731323242188,-0.5588541626930237,0.0,1.0175455808639526,15.009490013122559,342.230224609375,349.3468017578125,344.41241455078125,348.62530517578125,1270.020263671875,1090.4638671875,15.80777359008789,21.73126983642578,497.60595703125,503.74664306640625,516.2734985351562,501.127197265625,470.6226806640625,511.73077392578125,523.9962768554688,530.1599731445312,516.4810180664062,525.7930297851562,516.9158325195312,501.0697021484375,526.1597900390625,509.7776794433594,532.3355712890625,527.4761352539062,510.646484375,489.6326904296875,510.0166931152344,502.506591796875,515.7372436523438,518.7772216796875,510.11676025390625,514.3192138671875,504.94384765625,481.05145263671875,495.8995056152344,512.3667602539062,526.9917602539062,533.7960205078125,529.343994140625,521.9951782226562,518.3167114257812,519.26123046875,524.0160522460938,517.7954711914062,451.9131774902344,503.3785705566406,526.7002563476562,482.80743408203125,539.1124267578125,545.235107421875,549.0261840820312,549.304931640625,550.2142944335938,549.177978515625,564.290771484375,575.8814697265625,563.9810180664062,522.4951782226562,512.9385375976562,437.2694091796875,471.1546630859375,497.8331298828125,458.0513610839844,543.0867309570312,277.6929016113281,378.64306640625,349.0217590332031,488.0581359863281,501.13043212890625,489.0166931152344,422.73431396484375,440.9404602050781,492.0523376464844,522.8214721679688,486.9482421875,466.1922912597656,479.5155944824219,505.2845458984375,518.2584838867188,481.8739929199219,452.7920227050781,446.24261474609375,500.8202209472656,489.1776123046875,446.5458679199219,438.1383361816406,434.3691101074219,507.3848571777344,434.2664489746094,522.0805053710938,506.6207275390625,492.6507568359375,496.2027282714844,494.5928039550781,487.9088134765625,499.261474609375,499.49517822265625,500.1371154785156,536.8966064453125,549.2832641601562,538.045654296875,546.0831298828125,571.9437866210938,592.6381225585938,577.8683471679688,596.1820678710938,386.9031677246094,389.43310546875,405.6019592285156,413.7984924316406,426.402099609375,407.1792297363281,513.9735107421875,431.9564208984375,502.8221740722656,285.531494140625,523.6455078125,475.32537841796875,465.9034118652344,463.0268859863281,455.0131530761719,458.701171875
2024-12-18 00:00:00,2024-12-18 14:00:00.000,370.44158935546875,242.76170349121094,0.6557288765907288,1178.4178466796875,13.797160148620605,399.7385559082031,347.2890319824219,484.60113525390625,475.7540283203125,535.5003662109375,421.52862548828125,357.505126953125,476.2031555175781,456.2169189453125,544.9813232421875,534.9068603515625,81.35128021240234,4.529297351837158,62.95111846923828,16.29009437561035,2.373248815536499,319.98406982421875,2.181790590286255,239.01637268066406,544.1456909179688,322.5615539550781,522.072998046875,533.0345458984375,18.313629150390625,0.0,250.22080993652344,298.7323913574219,295.3303527832031,302.7102966308594,297.83685302734375,0.0,-0.29619142413139343,93.95286560058594,63.12065505981445,0.109375,100.0,6.270501613616943,247.5993194580078,72.00428009033203,41.19996643066406,163.0928497314453,7.131742477416992,252.52589416503906,71.3889389038086,52.83523941040039,110.0,0.12714844942092896,33.95197677612305,72.48167419433594,0.0,163.0928497314453,6.925018787384033,250.907470703125,72.48167419433594,53.357967376708984,0.0,-0.29999998211860657,115.90150451660156,70.87377166748047,0.013671875,111.45319366455078,6.999085903167725,263.46490478515625,73.67765808105469,49.28794479370117,105.90660095214844,7.0223708152771,255.59423828125,68.98278045654297,46.12017822265625,1413.81005859375,3.676176071166992,4.0264458656311035,-64.50247192382812,541.69091796875,537.9783935546875,348.49139404296875,379.1260070800781,303.3957824707031,318.337158203125,309.0678405761719,274.12750244140625,253.2227783203125,290.8830871582031,286.0895080566406,-158.67132568359375,-102.92293548583984,-0.33048123121261597,-0.27514249086380005,-0.13900741934776306,-0.30595800280570984,-0.7685617804527283,-0.8123021125793457,-68.50224304199219,524.2916259765625,506.05426025390625,407.70367431640625,368.9360046386719,312.00054931640625,296.1967468261719,301.6195983886719,299.43109130859375,314.6846923828125,,300.3070983886719,-170.2123260498047,-137.6921844482422,-0.3266279697418213,-0.3088257312774658,-0.3054470419883728,-0.37724366784095764,-0.7890623807907104,-0.8032629489898682,0.4166974723339081,0.4518088698387146,0.2173212319612503,0.1918727457523346,0.19961781799793243,8.333148956298828,7.952573299407959,7.655277729034424,7.347010135650635,130.4754638671875,128.4987030029297,115.19347381591797,123.53712463378906,133.84226989746094,132.30348205566406,0.3522818386554718,0.47964799404144287,0.22258952260017395,0.21693243086338043,0.18199555575847626,8.237078666687012,7.997964382171631,7.488409042358398,-0.7685617804527283,-0.8123021125793457,-1.5253814458847046,-1.4921375513076782,713.17041015625,-0.7890623807907104,-0.8032629489898682,-1.5128982067108154,-1.5114715099334717,709.2078857421875,-0.09462890774011612,0.06738506257534027,0.4400000274181366,0.5199999809265137,0.14045904576778412,-0.09130859375,0.06590709090232849,-0.09316406399011612,0.126491516828537,0.10264865309000015,0.0,85.732421875,22.850746154785156,22.824644088745117,97.13815307617188,25.124603271484375,24.85638427734375,99.3620376586914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,25.124603271484375,22.824644088745117,22.850746154785156,99.3620376586914,97.13815307617188,85.732421875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,830.561767578125,583.2785034179688,72.2811508178711,5.197265625,77.2217788696289,8.091796875,-0.23000000417232513,66.98400115966797,81.84271240234375,64.63921356201172,10.034683227539062,-0.3100000023841858,79.32379150390625,4.769999980926514,84.4105453491211,9.779999732971191,0.23000000417232513,75.21019744873047,82.72318267822266,71.88457489013672,10.684672355651855,-0.3700000047683716,736.147705078125,-1.015625,0.0,46.55001449584961,14.466858863830566,337.958740234375,344.9649353027344,339.35784912109375,344.3246765136719,1223.7552490234375,1058.5927734375,15.26648998260498,22.853267669677734,498.0986633300781,503.8329772949219,516.2315673828125,501.8080749511719,470.1562805175781,512.86279296875,525.7959594726562,532.753173828125,516.0972900390625,524.7341918945312,516.93798828125,500.704833984375,526.8977661132812,508.6039733886719,530.7239379882812,523.4072265625,507.4491271972656,485.1549987792969,511.39361572265625,503.0076904296875,516.5322265625,519.841796875,511.19256591796875,515.2527465820312,506.0135192871094,481.1783447265625,496.62823486328125,512.991455078125,528.6072998046875,534.18994140625,529.5753173828125,521.644775390625,517.1695556640625,518.3341064453125,523.0607299804688,516.8900756835938,451.0206298828125,501.97100830078125,523.4264526367188,481.2983093261719,541.8602905273438,548.2926635742188,553.4771118164062,552.823486328125,553.3846435546875,552.0589599609375,569.1793823242188,574.3546752929688,560.1768188476562,523.5045776367188,506.7735900878906,431.72528076171875,470.5737609863281,497.5467834472656,456.37213134765625,540.4901123046875,276.84832763671875,375.664794921875,346.029296875,492.32232666015625,506.929931640625,481.7126159667969,419.941650390625,439.3859558105469,488.762939453125,524.9673461914062,495.3492431640625,459.0414123535156,474.5907287597656,501.3638610839844,528.2926635742188,473.0785217285156,447.4597473144531,442.5618591308594,505.24786376953125,491.65087890625,439.7169189453125,430.95184326171875,428.397705078125,507.2060546875,427.57257080078125,538.5299682617188,521.3673095703125,505.0314636230469,508.76837158203125,505.4004821777344,488.7090148925781,499.73309326171875,494.25726318359375,495.20550537109375,536.4833374023438,548.2855224609375,536.8208618164062,544.931640625,571.21435546875,591.96630859375,577.5501098632812,596.147216796875,383.04058837890625,386.0761413574219,402.26812744140625,410.70794677734375,421.6606140136719,401.5263671875,513.98046875,426.27850341796875,501.7738342285156,284.7470397949219,522.1062622070312,477.4165954589844,468.1060791015625,464.8945617675781,456.4872131347656,459.8731994628906
2024-12-18 00:00:00,2024-12-18 15:00:00.000,288.048095703125,191.4918212890625,0.6659188866615295,935.8331909179688,10.922398567199707,395.2156677246094,328.19549560546875,484.7488098144531,475.7124328613281,531.2817993164062,422.47320556640625,335.5829772949219,477.1839294433594,460.0686950683594,544.927490234375,532.7706298828125,57.06778335571289,0.4288106858730316,47.55233383178711,9.422191619873047,1.8398687839508057,320.94384765625,1.6754326820373535,321.4827575683594,550.6387329101562,323.0344543457031,499.8005676269531,525.5184326171875,0.0,0.0,237.7298583984375,292.66571044921875,291.5616760253906,296.35626220703125,293.7026672363281,0.0,-0.2919374406337738,77.47474670410156,58.11489486694336,0.109375,100.0,-0.29997313022613525,155.08535766601562,78.17355346679688,0.1494140625,167.56820678710938,7.137633323669434,249.03248596191406,72.62762451171875,50.54490661621094,110.0,0.12714844942092896,34.69517517089844,70.53252410888672,0.0,167.56820678710938,6.9280266761779785,244.10696411132812,70.53252410888672,51.04219436645508,0.0,-0.29999998211860657,94.03199768066406,64.81236267089844,0.013671875,115.02239990234375,7.003905296325684,252.23431396484375,73.30931091308594,46.98637771606445,111.17076110839844,7.035900592803955,244.63156127929688,69.27229309082031,42.94023513793945,1276.1380615234375,4.640463352203369,4.697348117828369,-54.79928207397461,522.047607421875,511.6214904785156,358.1838073730469,368.4529113769531,301.2854919433594,307.4809265136719,310.3817443847656,269.8662109375,243.05877685546875,280.218017578125,279.8346862792969,-139.04473876953125,-90.06461334228516,-0.29046952724456787,-0.2448405623435974,-0.11808289587497711,-0.27014943957328796,-0.668245255947113,-0.7083460688591003,-59.88941955566406,496.5155334472656,482.6600036621094,394.6780090332031,358.4454650878906,301.3542175292969,288.7557373046875,290.40692138671875,290.7664489746094,302.52117919921875,,288.2871398925781,-149.29835510253906,-117.35411071777344,-0.286835253238678,-0.2748267948627472,-0.26869523525238037,-0.3334150016307831,-0.6681007742881775,-0.6774315237998962,0.3528015911579132,0.3836700916290283,0.18490812182426453,0.17356464266777039,0.17796215415000916,8.100835800170898,7.730418682098389,7.6323699951171875,7.361175060272217,132.2030487060547,131.44630432128906,118.80596923828125,112.74909210205078,122.56476593017578,120.77908325195312,0.2926753759384155,0.40454697608947754,0.18991045653820038,0.19331036508083344,0.1608962118625641,7.996704578399658,7.7672953605651855,7.531431674957275,-0.668245255947113,-0.7083460688591003,-1.3336997032165527,-1.3003642559051514,625.4215698242188,-0.6681007742881775,-0.6774315237998962,-1.225471019744873,-1.2285274267196655,550.298583984375,-0.09462890774011612,0.059942927211523056,0.4400000274181366,0.5199999809265137,0.11526269465684891,-0.09130859375,0.05160997435450554,-0.09316406399011612,0.0898217260837555,0.0714748278260231,0.0,80.62735748291016,20.351102828979492,20.36489486694336,98.61678314208984,23.28807830810547,22.897554397583008,99.36266326904297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,23.28807830810547,20.36489486694336,20.351102828979492,99.36266326904297,98.61678314208984,80.62735748291016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,772.3695678710938,503.77825927734375,65.4130859375,5.197265625,66.546875,8.091796875,-0.23000000417232513,59.17242431640625,66.1544189453125,9.720000267028809,9.98660659790039,-0.3100000023841858,72.22966766357422,4.769999980926514,73.8934326171875,9.779999732971191,0.23000000417232513,65.40853118896484,67.95513916015625,9.739999771118164,10.6875,-0.3700000047683716,651.8563232421875,-1.015625,0.0,76.00989532470703,11.490177154541016,328.8780517578125,334.09521484375,329.1639404296875,333.2054748535156,965.9141845703125,851.4178466796875,12.175304412841797,23.31001853942871,493.94036865234375,500.8051452636719,513.0947265625,499.2532653808594,466.9851989746094,508.71453857421875,516.6521606445312,525.676025390625,508.9736022949219,521.223876953125,515.2724609375,496.9481506347656,522.631591796875,504.9031982421875,528.1085205078125,525.2826538085938,509.6700134277344,485.95782470703125,509.3660888671875,500.0856628417969,512.9826049804688,515.6028442382812,508.9754333496094,510.9761657714844,501.58984375,475.7093200683594,491.4765930175781,508.3800964355469,521.9367065429688,527.7181396484375,523.2916259765625,516.7905883789062,513.0046997070312,515.67431640625,519.79736328125,513.9669799804688,439.7977294921875,492.6996765136719,509.8739013671875,448.5227355957031,528.5525512695312,529.6925659179688,543.1748046875,544.1511840820312,551.6091918945312,551.4278564453125,568.5436401367188,573.3395385742188,556.790283203125,521.8756103515625,519.82373046875,438.7611389160156,461.1004333496094,486.0548400878906,447.40924072265625,524.560791015625,275.4723205566406,365.6551208496094,334.9068298339844,492.64312744140625,504.2313537597656,488.27154541015625,411.9452819824219,438.4083557128906,482.68780517578125,515.6682739257812,494.9305114746094,457.5460510253906,478.31243896484375,486.34613037109375,523.5838623046875,474.7367858886719,462.91046142578125,429.2552795410156,504.10321044921875,483.8520812988281,449.6125183105469,439.83892822265625,437.91357421875,499.1649475097656,436.0758972167969,540.9951171875,521.9637451171875,504.90386962890625,508.1972961425781,503.89874267578125,484.8399658203125,497.5101318359375,497.23175048828125,500.1092834472656,498.0582275390625,499.73736572265625,492.0987854003906,501.23907470703125,572.453125,590.1215209960938,578.7305908203125,593.7963256835938,378.1302795410156,381.073974609375,396.4465637207031,408.54608154296875,418.8479309082031,400.1688232421875,502.61346435546875,435.6729736328125,492.7687072753906,283.5802001953125,508.0776062011719,473.4241943359375,464.749267578125,461.6943359375,453.3645935058594,454.9129638671875
2024-12-18 00:00:00,2024-12-18 16:00:00.000,294.8870544433594,200.1661834716797,0.6788995265960693,940.8906860351562,9.823214530944824,396.8494873046875,319.2894287109375,485.9949035644531,476.6711730957031,536.4911499023438,426.71905517578125,325.099853515625,481.7663269042969,459.404052734375,546.9227294921875,536.300537109375,60.413394927978516,0.0,52.65778732299805,11.958877563476562,1.849578857421875,327.5357360839844,1.6824769973754883,297.81268310546875,555.8424072265625,329.81414794921875,503.2827453613281,529.6735229492188,4.54566764831543,0.0,237.89987182617188,289.93560791015625,289.9927062988281,293.68206787109375,292.2434997558594,0.0,-0.2935488224029541,66.56928253173828,54.19974136352539,0.109375,100.0,-0.2972886562347412,103.01459503173828,72.12657165527344,0.1494140625,170.96018981933594,7.4100799560546875,247.00857543945312,70.17770385742188,53.24934387207031,110.0,0.12714844942092896,35.26435852050781,67.87096405029297,0.0,170.96018981933594,7.191501617431641,241.41763305664062,67.87096405029297,52.38798141479492,0.0,-0.29999998211860657,80.26435852050781,60.078800201416016,0.013671875,116.92555236816406,7.272517204284668,248.79295349121094,70.69580078125,49.70936965942383,113.71066284179688,7.311198711395264,241.1271209716797,67.90518951416016,44.850101470947266,1279.768310546875,4.487561225891113,4.5947723388671875,-38.63920974731445,522.1263427734375,513.6353149414062,359.8271484375,367.5572204589844,300.7468566894531,306.7009582519531,292.55224609375,269.5508728027344,242.19923400878906,279.531005859375,279.22119140625,-123.07642364501953,-80.97982025146484,-0.27353939414024353,-0.22693639993667603,-0.11011572927236557,-0.2575681209564209,-0.6550935506820679,-0.6898592114448547,-43.873878479003906,504.3190612792969,484.38763427734375,399.1808166503906,356.2245788574219,301.3604431152344,289.6265563964844,287.5494689941406,288.17437744140625,298.3100280761719,,286.62567138671875,-135.7886199951172,-103.64324951171875,-0.2720143496990204,-0.2612379193305969,-0.25476792454719543,-0.3187653124332428,-0.653162956237793,-0.6626881957054138,0.35661062598228455,0.38824722170829773,0.19255979359149933,0.17833486199378967,0.1861005276441574,8.402284622192383,8.027003288269043,7.917173385620117,7.638749599456787,131.3360595703125,130.3032684326172,117.86614227294922,110.85414123535156,120.62385559082031,118.50221252441406,0.29751741886138916,0.4078925549983978,0.19679532945156097,0.20005808770656586,0.16693881154060364,8.296615600585938,8.065019607543945,7.790271282196045,-0.6550935506820679,-0.6898592114448547,-1.3142224550247192,-1.2806562185287476,624.2427368164062,-0.653162956237793,-0.6626881957054138,-1.206533670425415,-1.2122328281402588,548.1780395507812,-0.09462890774011612,0.06955623626708984,0.4400000274181366,0.5199999809265137,0.11486629396677017,-0.09130859375,0.06113007292151451,-0.09316406399011612,0.09719273447990417,0.07905077934265137,0.0,61.482269287109375,23.65612030029297,21.910789489746094,97.19056701660156,23.628154754638672,23.275123596191406,99.38740539550781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,23.628154754638672,21.910789489746094,23.65612030029297,99.38740539550781,97.19056701660156,61.482269287109375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,768.1689453125,511.5921936035156,67.24810028076172,5.197265625,65.62073516845703,8.091796875,-0.23000000417232513,60.914554595947266,66.98712921142578,9.720000267028809,10.035244941711426,-0.3100000023841858,69.05025482177734,4.769999980926514,74.28974914550781,9.779999732971191,0.23000000417232513,64.22010803222656,67.701171875,9.739999771118164,10.6875,-0.3700000047683716,644.015625,-1.015625,0.0,59.758792877197266,10.455528259277344,318.67132568359375,322.2890930175781,318.9525146484375,321.188232421875,962.1947021484375,837.1470947265625,11.128079414367676,23.458627700805664,499.9193115234375,505.71923828125,518.8633422851562,503.01458740234375,469.77154541015625,510.8784484863281,518.0717163085938,527.4595947265625,508.5848083496094,520.6846313476562,515.2596435546875,496.3232116699219,523.8335571289062,505.9371643066406,529.9656372070312,527.2568969726562,510.06622314453125,483.89599609375,511.7882995605469,501.895263671875,516.171875,519.1106567382812,512.2852783203125,514.9286499023438,504.92645263671875,477.32733154296875,493.82708740234375,509.4111022949219,523.2269287109375,529.3413696289062,524.4571533203125,518.0404663085938,514.2899780273438,517.4318237304688,521.3082885742188,515.2423706054688,444.8788757324219,500.1199645996094,513.9715576171875,445.4820861816406,526.4390258789062,526.967041015625,543.3847045898438,546.552490234375,556.2543334960938,555.9906005859375,573.1035766601562,577.2846069335938,559.777587890625,521.9616088867188,524.6459350585938,441.0728759765625,462.2091369628906,488.5478515625,447.0260314941406,527.605224609375,273.4528503417969,362.1828918457031,328.6116943359375,491.1868591308594,504.2183837890625,489.1844787597656,406.77935791015625,435.2117919921875,487.1550598144531,521.71337890625,497.19403076171875,455.6025390625,484.2613525390625,485.7537841796875,528.3168334960938,474.9826965332031,470.459716796875,423.3013610839844,506.1112365722656,482.25494384765625,456.2923583984375,445.7301330566406,443.21575927734375,504.1631164550781,440.855712890625,545.9833374023438,525.8804931640625,508.3381042480469,511.99639892578125,507.8371887207031,488.6722412109375,502.7574157714844,496.7516174316406,500.241943359375,492.352294921875,493.27667236328125,484.0482482910156,492.6942138671875,578.1569213867188,596.7402954101562,584.9832153320312,600.4683837890625,378.7337951660156,380.83709716796875,397.800048828125,411.8938903808594,422.30438232421875,400.9985046386719,507.0442199707031,440.4753112792969,496.934326171875,282.0204162597656,513.0152587890625,471.5562744140625,462.5361328125,459.287841796875,450.2630310058594,451.73834228515625
