Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-18 00:00:00,2024-12-18 17:00:00.000,300.8970031738281,206.78309631347656,0.6872619986534119,952.4907836914062,9.871870994567871,398.47845458984375,318.8122863769531,486.7807922363281,477.15673828125,540.9747314453125,426.94683837890625,325.0418395996094,482.4974365234375,456.5972595214844,545.867919921875,538.0658569335938,63.84333038330078,0.0,55.5892448425293,13.87412166595459,1.8845347166061401,329.8987731933594,1.7194645404815674,257.41412353515625,549.5942993164062,332.6003112792969,508.25250244140625,529.0335083007812,11.680027961730957,0.0,238.8454132080078,291.8718566894531,291.3428649902344,295.6706848144531,293.9037780761719,0.0,-0.2961636483669281,59.42121505737305,51.08416748046875,0.109375,100.0,-0.29917529225349426,80.24723815917969,65.17064666748047,0.1494140625,175.9979248046875,7.838348865509033,248.15614318847656,68.21640014648438,55.263214111328125,110.0,0.12714844942092896,35.88103103637695,68.21063232421875,0.0,175.9979248046875,7.601714611053467,242.5176544189453,68.21063232421875,53.254695892333984,0.0,-0.29999998211860657,70.3523941040039,56.34406661987305,0.013671875,120.41812896728516,7.691084384918213,251.06459045410156,69.95271301269531,51.74163818359375,117.43745422363281,7.734555244445801,243.08917236328125,69.38903045654297,46.55010223388672,1293.3175048828125,4.476457595825195,4.567476749420166,-45.563819885253906,519.2166137695312,515.3889770507812,353.635009765625,370.0404968261719,299.4874267578125,309.9783630371094,287.9169921875,269.7012023925781,246.03050231933594,281.8970642089844,278.1993408203125,-132.80364990234375,-86.97998046875,-0.28911811113357544,-0.23819702863693237,-0.11599960178136826,-0.2695228159427643,-0.6790851354598999,-0.7154462337493896,-49.65556716918945,512.6468505859375,488.2613220214844,404.33941650390625,359.11578369140625,304.9840393066406,291.8596496582031,291.0934753417969,291.683837890625,302.04486083984375,,288.7518615722656,-139.61253356933594,-108.0760269165039,-0.28181999921798706,-0.2644810080528259,-0.2603813409805298,-0.328860878944397,-0.672990083694458,-0.6845850348472595,0.3570930063724518,0.3884637653827667,0.19097155332565308,0.16683737933635712,0.18115445971488953,8.888046264648438,8.50382137298584,8.36837387084961,8.078232765197754,132.98802185058594,131.91297912597656,119.35643005371094,112.82878875732422,122.65434265136719,120.63931274414062,0.2999267876148224,0.40874916315078735,0.19543896615505219,0.20148831605911255,0.16876375675201416,8.783353805541992,8.546347618103027,8.2048978805542,-0.6790851354598999,-0.7154462337493896,-1.356892704963684,-1.3225369453430176,641.469970703125,-0.672990083694458,-0.6845850348472595,-1.2473167181015015,-1.2534606456756592,567.9778442382812,-0.09462890774011612,0.06730596721172333,0.4400000274181366,0.5199999809265137,0.11112324148416519,-0.09130859375,0.0640677884221077,-0.09316406399011612,0.09326120465993881,0.07741620391607285,0.0,60.321353912353516,29.04451560974121,20.27359390258789,98.66452026367188,20.18403434753418,19.80324935913086,99.39263153076172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.18403434753418,20.27359390258789,29.04451560974121,99.39263153076172,98.66452026367188,60.321353912353516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,769.433837890625,523.8545532226562,69.27896881103516,5.197265625,65.73046875,8.091796875,-0.23000000417232513,63.753440856933594,67.633056640625,9.720000267028809,10.02621078491211,-0.3100000023841858,67.54296875,4.769999980926514,74.78456115722656,9.779999732971191,0.23000000417232513,64.73582458496094,67.79033660888672,9.739999771118164,10.6875,-0.3700000047683716,659.6129150390625,-1.015625,0.0,63.14243698120117,10.508003234863281,316.01263427734375,319.7640686035156,316.1438903808594,318.76141357421875,975.0947875976562,841.829833984375,11.189075469970703,23.34431266784668,504.016357421875,509.45867919921875,523.790771484375,507.2747802734375,471.319580078125,513.4647216796875,521.4053344726562,531.2762451171875,510.0866394042969,520.1360473632812,514.413330078125,494.5451354980469,522.4682006835938,504.5114440917969,528.3577270507812,525.4676513671875,507.453125,481.1497497558594,514.771240234375,504.5622863769531,519.415283203125,522.5957641601562,515.9779052734375,518.790771484375,508.84808349609375,479.8558349609375,498.1022033691406,508.3438720703125,522.4686279296875,528.3213500976562,523.3323974609375,516.8466796875,513.020751953125,516.6480102539062,520.1299438476562,513.9889526367188,450.7430419921875,508.1411437988281,519.833251953125,446.23297119140625,526.8247680664062,527.8768920898438,546.384521484375,547.0405883789062,552.7828369140625,550.345458984375,568.1918334960938,573.4012451171875,556.2591552734375,520.72900390625,518.915283203125,435.44378662109375,462.3710632324219,489.7689208984375,447.2686767578125,526.26416015625,271.288818359375,359.2619934082031,327.5765686035156,490.17547607421875,504.59600830078125,490.8132629394531,404.7929382324219,433.275146484375,490.1171875,522.9795532226562,502.0028381347656,453.7231750488281,486.91876220703125,484.1098937988281,532.7396850585938,475.74847412109375,473.6088562011719,419.93994140625,509.6106262207031,480.90020751953125,458.2026062011719,447.2318420410156,444.6518249511719,505.04022216796875,442.39617919921875,549.318603515625,528.7247314453125,511.3366394042969,515.0811157226562,511.3609619140625,492.41717529296875,506.6106262207031,494.376708984375,498.0,495.7749938964844,496.8448791503906,486.5406494140625,494.4602966308594,573.5519409179688,593.3596801757812,580.6326293945312,596.8716430664062,380.301025390625,380.98321533203125,398.75689697265625,412.07745361328125,422.14599609375,400.9595031738281,508.2983703613281,441.7970886230469,497.8178405761719,279.75201416015625,514.0322265625,469.832275390625,460.8774719238281,457.34515380859375,448.2370300292969,449.6358947753906
2024-12-18 00:00:00,2024-12-18 18:00:00.000,308.09857177734375,213.20379638671875,0.693329930305481,972.4561767578125,9.913984298706055,401.9636535644531,319.51666259765625,484.6649169921875,474.69873046875,541.1685791015625,431.71917724609375,325.7196350097656,481.9940490722656,453.1533508300781,545.9992065429688,538.7516479492188,69.54759979248047,0.4721430540084839,60.62553405761719,15.62196159362793,1.92742121219635,331.35333251953125,1.760695457458496,268.8961181640625,549.1162109375,334.06719970703125,511.2664489746094,530.431884765625,12.913801193237305,0.0,239.89320373535156,293.53436279296875,291.0570983886719,297.29315185546875,293.4849548339844,0.0,-0.29479116201400757,54.016353607177734,48.53361129760742,0.109375,100.0,1.0860326290130615,99.06419372558594,64.38218688964844,5.502135276794434,175.5956268310547,7.8761467933654785,248.84104919433594,68.71977996826172,54.172733306884766,110.0,0.12714844942092896,36.13865661621094,70.76502990722656,0.0,175.5956268310547,7.662578105926514,243.207275390625,70.76502990722656,53.64295959472656,0.0,-0.2927330732345581,62.78721237182617,53.38555908203125,0.013671875,120.19258117675781,7.754034042358398,252.62188720703125,69.68763732910156,52.60679244995117,117.59033203125,7.799323081970215,244.76651000976562,70.45137023925781,47.41346740722656,1318.13671875,4.523705959320068,4.5453925132751465,-45.69552230834961,526.3011474609375,523.6586303710938,350.6844177246094,374.6741943359375,297.44482421875,314.62408447265625,287.339111328125,269.1742858886719,248.2946014404297,282.94012451171875,278.472412109375,-136.3915252685547,-87.95873260498047,-0.28609514236450195,-0.24910107254981995,-0.12359177321195602,-0.2648550570011139,-0.6991442441940308,-0.736437976360321,-49.364078521728516,517.1344604492188,491.4452209472656,402.4358215332031,363.38232421875,304.5469970703125,294.3194274902344,293.3271179199219,292.5563659667969,303.6900939941406,,288.22442626953125,-144.11672973632812,-112.5834732055664,-0.2788917124271393,-0.27582621574401855,-0.271435022354126,-0.32399651408195496,-0.6929720044136047,-0.7044589519500732,0.3522636890411377,0.3828851580619812,0.18376849591732025,0.16385382413864136,0.1739821583032608,9.00915241241455,8.622900009155273,8.438417434692383,8.139641761779785,133.42965698242188,131.53704833984375,120.07723999023438,113.67151641845703,123.28424072265625,121.37418365478516,0.2927091419696808,0.40462353825569153,0.188727468252182,0.19193199276924133,0.1583094596862793,8.907781600952148,8.662811279296875,8.270918846130371,-0.6991442441940308,-0.736437976360321,-1.4028029441833496,-1.3692761659622192,666.3516235351562,-0.6929720044136047,-0.7044589519500732,-1.2885092496871948,-1.2955671548843384,589.7183227539062,-0.09462890774011612,0.06167684122920036,0.4400000274181366,0.5199999809265137,0.10512163490056992,-0.09130859375,0.05763547122478485,-0.09294542670249939,0.08630384504795074,0.07360126823186874,0.0,55.507545471191406,41.303104400634766,33.04437255859375,84.17166900634766,34.14235305786133,33.84968566894531,87.25827026367188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,34.14235305786133,33.04437255859375,41.303104400634766,87.25827026367188,84.17166900634766,55.507545471191406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,772.3577880859375,545.783203125,69.08737182617188,5.197265625,65.56816101074219,8.091796875,-0.23000000417232513,65.23501586914062,69.0531997680664,19.682233810424805,10.031293869018555,-0.3100000023841858,68.4533920288086,4.769999980926514,75.05537414550781,9.779999732971191,0.23000000417232513,66.28296661376953,69.51575469970703,19.664752960205078,10.686202049255371,-0.3700000047683716,667.720458984375,-1.015625,0.0,67.91290283203125,10.569463729858398,315.260498046875,319.1800842285156,314.6102600097656,318.3792419433594,994.227294921875,847.955810546875,11.209161758422852,22.55613136291504,504.167236328125,509.9207763671875,524.741943359375,507.6888122558594,471.7257080078125,514.0447998046875,522.6257934570312,533.0034790039062,511.1403503417969,519.9824829101562,513.9627685546875,493.90496826171875,522.3053588867188,504.8524475097656,528.6410522460938,526.6436767578125,508.4036560058594,481.052490234375,515.5036010742188,505.5107727050781,520.3364868164062,523.3419799804688,516.788330078125,519.7408447265625,509.58673095703125,480.09033203125,498.7813720703125,508.77105712890625,522.612548828125,528.2606811523438,523.2914428710938,516.4273681640625,512.860107421875,516.8860473632812,519.7550659179688,513.5293579101562,452.7477722167969,511.5423583984375,522.963134765625,447.1502380371094,527.6312866210938,527.53515625,549.0145263671875,547.455810546875,552.6184692382812,549.072265625,566.5145874023438,571.1497192382812,555.1821899414062,517.567138671875,519.5498657226562,436.22552490234375,463.97906494140625,492.6607360839844,448.4328918457031,528.0460205078125,269.37823486328125,358.6451416015625,327.236083984375,484.3161315917969,497.9825134277344,496.528564453125,404.1656799316406,432.5951232910156,491.1239013671875,523.62646484375,497.9138488769531,457.8505554199219,486.654052734375,485.1605529785156,530.7957153320312,482.4222717285156,472.9302978515625,419.852294921875,507.9720764160156,477.6968994140625,458.5400085449219,447.9864196777344,444.9034118652344,506.3290100097656,442.84912109375,550.8094482421875,530.19189453125,513.0383911132812,516.46337890625,513.3385009765625,492.3363037109375,506.96722412109375,495.0356750488281,498.1828308105469,497.59161376953125,498.6556091308594,488.5639343261719,496.2240905761719,571.2144165039062,592.192138671875,577.7529296875,595.1566772460938,383.3146667480469,383.2305908203125,401.7969665527344,415.0311584472656,425.66400146484375,405.1446228027344,510.14813232421875,442.06683349609375,499.22186279296875,277.63531494140625,515.6945190429688,466.3698425292969,456.9787902832031,453.28533935546875,444.1403503417969,445.6997985839844
2024-12-18 00:00:00,2024-12-18 19:00:00.000,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-18 00:00:00,2024-12-18 20:00:00.000,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-18 00:00:00,2024-12-18 21:00:00.000,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-18 00:00:00,2024-12-18 22:00:00.000,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-18 00:00:00,2024-12-18 23:00:00.000,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-18 00:00:00,2024-12-19 00:00:00.000,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-22 00:00:00,2024-12-19 01:00:00.000,329.27215576171875,217.32485961914062,0.6605222225189209,1016.1390380859375,14.596565246582031,402.55792236328125,352.5337829589844,475.85772705078125,468.3585205078125,539.4848022460938,404.0995788574219,354.9755554199219,473.24139404296875,464.6294860839844,543.9132080078125,536.7607421875,69.91184997558594,0.0,54.96784973144531,6.041159629821777,2.109684467315674,314.460205078125,1.9353655576705933,315.06964111328125,537.1188354492188,316.1910095214844,528.2601928710938,532.6874389648438,0.0,0.0,246.6226043701172,296.1495361328125,293.07415771484375,300.99969482421875,296.07135009765625,0.0,-0.2998560965061188,34.5667839050293,27.65569496154785,-0.0078125,110.0,6.712854862213135,241.98731994628906,77.59333038330078,42.53862380981445,110.0,-0.29999998211860657,94.31193542480469,64.82862854003906,0.0234375,0.0,6.763676643371582,244.03968811035156,73.45948791503906,44.49793243408203,110.0,6.354214668273926,244.8914031982422,73.45948791503906,47.450218200683594,0.0,-0.29999998211860657,95.8410873413086,64.26363372802734,0.126953125,115.21016693115234,6.469799518585205,258.5203857421875,78.3985366821289,43.645347595214844,107.56824493408203,6.535106182098389,250.54824829101562,75.7923583984375,39.176021575927734,1390.4569091796875,3.9406497478485107,4.807323455810547,-46.79151916503906,523.0226440429688,490.5847473144531,356.2112121582031,368.3687438964844,301.859619140625,310.8244323730469,301.6263732910156,267.7386474609375,237.85601806640625,284.11175537109375,281.1296081542969,-122.05001068115234,-72.95563507080078,-0.2853885293006897,-0.24007399380207062,-0.13428296148777008,-0.31795525550842285,-0.7065393924713135,-0.7296740412712097,-53.260807037353516,536.994873046875,482.61865234375,404.9437255859375,367.078125,305.0812683105469,303.8806457519531,291.739990234375,292.649658203125,301.9453125,298.40484619140625,294.9649658203125,-132.70582580566406,-100.39147186279297,-0.28083568811416626,-0.27236220240592957,-0.3166942298412323,-0.3488308787345886,-0.740936279296875,-0.7300667762756348,0.3423447012901306,0.4146650731563568,0.19045302271842957,0.16520603001117706,0.17194214463233948,7.914793014526367,7.531645774841309,7.145030975341797,6.831735610961914,116.30745697021484,116.14390563964844,102.0379409790039,115.3189468383789,125.90316772460938,125.86932373046875,0.33289793133735657,0.41475364565849304,0.1883033663034439,0.19723930954933167,0.17677374184131622,7.833270072937012,7.576957702636719,7.1474690437316895,-0.7065393924713135,-0.7296740412712097,-1.3971575498580933,-1.3628562688827515,667.5779418945312,-0.740936279296875,-0.7300667762756348,-1.4427152872085571,-1.4484955072402954,707.640625,-0.09873046725988388,0.060035619884729385,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.10992258042097092,-0.004852294921875,-0.09999999403953552,0.0975593850016594,0.07069750875234604,0.0,89.79961395263672,28.792037963867188,28.721223831176758,90.07382202148438,30.668033599853516,30.3289794921875,99.31707000732422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,30.668033599853516,28.721223831176758,28.792037963867188,99.31707000732422,90.07382202148438,89.79961395263672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,813.7578125,576.7015991210938,69.78990936279297,80.71875,11.267578125,9.17213249206543,-0.23000000417232513,61.61029052734375,68.97846221923828,68.2110366821289,10.112105369567871,-0.3100000023841858,69.97481536865234,70.64940643310547,10.714548110961914,10.474583625793457,0.23000000417232513,61.45750045776367,69.45703125,68.2310791015625,10.31640625,-0.3700000047683716,717.0298461914062,315.0447998046875,0.0,-0.09765625,15.086504936218262,331.6230163574219,344.1620178222656,328.62890625,344.2999572753906,1099.126953125,968.216552734375,15.994611740112305,18.360837936401367,495.71630859375,504.6474914550781,527.4141235351562,514.501708984375,488.60406494140625,528.475830078125,530.9365844726562,547.055908203125,532.6915893554688,542.6585083007812,532.7254028320312,502.7529296875,539.0714111328125,513.69482421875,530.5239868164062,528.1790161132812,505.5802917480469,483.2728576660156,533.0592041015625,516.4953002929688,524.7816772460938,526.1505737304688,519.6567993164062,521.396240234375,512.7861938476562,486.43603515625,505.3713073730469,528.4691772460938,528.69384765625,533.7704467773438,527.2657470703125,520.5665283203125,516.2842407226562,516.3555297851562,518.1983032226562,518.5037841796875,447.6847839355469,509.8490295410156,533.824951171875,487.0063781738281,562.2426147460938,555.9391479492188,558.3594360351562,555.008056640625,562.744384765625,564.65234375,574.57421875,579.2648315429688,549.923095703125,519.53173828125,502.3998718261719,431.8669128417969,465.7492370605469,490.7908630371094,451.2482604980469,553.1617431640625,228.9994659423828,356.4346618652344,345.25054931640625,506.2729187011719,526.2279663085938,461.5882568359375,427.7220153808594,451.02313232421875,478.2410583496094,529.4163818359375,507.8883056640625,457.932373046875,464.8177490234375,500.8717041015625,536.7174682617188,460.56964111328125,446.79412841796875,433.8895568847656,514.6961669921875,505.9325256347656,475.5591735839844,455.2033386230469,451.52313232421875,508.82305908203125,463.0983581542969,524.6751708984375,489.7248840332031,479.9384765625,483.68646240234375,488.78704833984375,486.16510009765625,497.3267517089844,491.53076171875,492.2539978027344,552.2637329101562,568.4088134765625,545.22509765625,559.4740600585938,565.1556396484375,579.5205688476562,563.230224609375,577.3218383789062,389.0206298828125,393.1541748046875,394.31219482421875,392.9048156738281,402.50244140625,389.7279968261719,522.3715209960938,451.1405944824219,500.5281677246094,231.27442932128906,522.5901489257812,492.7930603027344,476.9041442871094,473.0501708984375,464.7557067871094,468.2138671875
2024-12-22 00:00:00,2024-12-19 02:00:00.000,327.89862060546875,215.12611389160156,0.6560179591178894,1010.9371948242188,14.50993537902832,400.67730712890625,352.555908203125,476.0971374511719,468.60589599609375,538.2784423828125,401.9902648925781,355.1379699707031,473.18115234375,465.33575439453125,543.7972412109375,536.1344604492188,65.52896118164062,0.0,52.20867156982422,5.524742126464844,2.1066691875457764,314.51312255859375,1.928992509841919,315.3907470703125,536.783447265625,316.43768310546875,528.4452514648438,532.6446533203125,0.0,0.0,246.39866638183594,295.1790466308594,294.33111572265625,299.99365234375,297.2802734375,0.0,-0.29999998211860657,34.40583038330078,27.61969566345215,-0.0078125,110.0,6.670230865478516,241.3272705078125,76.3854751586914,41.73805236816406,110.0,-0.29999998211860657,76.48548126220703,58.629520416259766,0.0234375,0.0,6.72736930847168,243.36083984375,73.9438247680664,43.68791961669922,110.0,6.3160552978515625,244.4028778076172,73.9438247680664,46.6318359375,0.0,-0.29999998211860657,79.89253234863281,58.34921646118164,0.126953125,115.21016693115234,6.434350490570068,258.09283447265625,79.19210815429688,43.65639114379883,106.75372314453125,6.501873970031738,250.5331268310547,74.9721908569336,39.387325286865234,1391.5606689453125,4.005061626434326,4.956483364105225,-51.78468322753906,523.9669189453125,490.13836669921875,358.65399169921875,367.72967529296875,303.7648620605469,310.8244323730469,308.4595031738281,268.1272888183594,241.14987182617188,283.9649658203125,281.06219482421875,-126.76197052001953,-75.6777114868164,-0.29562801122665405,-0.23869995772838593,-0.1345788538455963,-0.33087393641471863,-0.727675199508667,-0.7525078058242798,-57.73948669433594,536.7136840820312,482.98077392578125,408.0285339355469,366.98834228515625,306.8426818847656,303.4332580566406,293.13494873046875,294.4173278808594,302.69561767578125,298.45526123046875,296.033935546875,-136.9547576904297,-105.05072784423828,-0.29213058948516846,-0.2735525667667389,-0.3157654106616974,-0.3628670573234558,-0.7628275752067566,-0.7525386214256287,0.3415532410144806,0.41491878032684326,0.18998610973358154,0.17073658108711243,0.17280800640583038,7.875873565673828,7.4949727058410645,7.105963706970215,6.793863296508789,114.68765258789062,114.4408187866211,100.40693664550781,114.27782440185547,125.61194610595703,125.62332153320312,0.33513331413269043,0.4148623049259186,0.18775366246700287,0.1952747106552124,0.1758282631635666,7.79376220703125,7.535583972930908,7.108051776885986,-0.727675199508667,-0.7525078058242798,-1.4158344268798828,-1.3813830614089966,663.3866577148438,-0.7628275752067566,-0.7525386214256287,-1.4625688791275024,-1.468239188194275,705.6358032226562,-0.09873046725988388,0.05762375146150589,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.10963770002126694,-0.01735028810799122,-0.09999999403953552,0.09586013853549957,0.06574178487062454,0.0,98.81485748291016,20.789520263671875,20.855857849121094,98.40821838378906,21.819622039794922,21.5764217376709,99.2918701171875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.819622039794922,20.855857849121094,20.789520263671875,99.2918701171875,98.40821838378906,98.81485748291016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,815.607421875,575.95703125,66.7519302368164,80.71875,11.267578125,9.205849647521973,-0.23000000417232513,59.94375228881836,69.04296875,67.08169555664062,10.128467559814453,-0.3100000023841858,65.22697448730469,69.40265655517578,10.714548110961914,10.474583625793457,0.23000000417232513,59.39793395996094,69.45703125,67.10173797607422,10.31640625,-0.3700000047683716,705.0926513671875,303.3181457519531,0.0,-0.09765625,14.999977111816406,331.3587646484375,344.633056640625,328.6374816894531,344.8903503417969,1090.81396484375,967.53662109375,15.8994722366333,17.186262130737305,494.8216247558594,503.1542053222656,525.5007934570312,512.6875610351562,486.32525634765625,526.8339233398438,529.716064453125,547.380126953125,532.6398315429688,543.8427124023438,533.8470458984375,503.5260314941406,538.4541015625,512.99609375,529.2465209960938,526.6818237304688,504.1043395996094,483.072021484375,531.0977172851562,514.6376342773438,522.9535522460938,524.5040283203125,518.1781616210938,519.77880859375,511.423828125,485.1026916503906,504.3341064453125,527.705810546875,528.1740112304688,533.2046508789062,526.7523803710938,520.6350708007812,516.4788208007812,516.62646484375,518.4154663085938,518.5322875976562,446.6878356933594,508.10211181640625,531.2325439453125,485.90765380859375,561.9613647460938,556.90869140625,560.747802734375,556.6303100585938,564.75244140625,566.8964233398438,574.7131958007812,577.7743530273438,544.810546875,514.2080078125,499.90911865234375,431.54925537109375,464.66802978515625,489.1151123046875,450.458251953125,551.0234985351562,234.583740234375,355.8653259277344,345.13531494140625,507.11932373046875,526.5507202148438,459.09808349609375,427.6056823730469,451.07745361328125,475.7538146972656,530.7943115234375,508.623046875,457.4753723144531,462.68182373046875,500.7300109863281,536.935546875,458.9263916015625,445.18939208984375,434.0816345214844,513.9732055664062,505.9289855957031,473.4128112792969,453.5968017578125,450.0210266113281,507.7362976074219,461.1598205566406,520.3320922851562,489.42144775390625,479.2529602050781,481.9888916015625,486.5462341308594,485.5422058105469,496.4000244140625,491.2841491699219,492.23284912109375,551.8094482421875,568.2523193359375,545.6702880859375,559.856689453125,564.1903686523438,578.4091186523438,562.9164428710938,577.1820068359375,387.22100830078125,391.3673400878906,392.84283447265625,391.3844299316406,399.9993591308594,387.24456787109375,521.1812133789062,449.7160339355469,499.650146484375,235.196533203125,521.2684326171875,493.1492919921875,477.4835205078125,473.611328125,465.39324951171875,468.668701171875
2024-12-22 00:00:00,2024-12-19 03:00:00.000,326.4128723144531,215.02989196777344,0.6588907837867737,1009.9744873046875,14.478333473205566,400.3155822753906,352.55718994140625,475.88916015625,468.3756408691406,537.9500732421875,401.3441162109375,354.7474060058594,473.33502197265625,466.2872314453125,543.9234619140625,536.2259521484375,65.07046508789062,0.0,51.545738220214844,4.732465744018555,2.102957010269165,314.6584167480469,1.9267405271530151,315.2119140625,537.0487060546875,316.2667541503906,529.4395751953125,533.1966552734375,0.0,0.0,246.24510192871094,294.69488525390625,294.4404602050781,299.6025695800781,297.3458557128906,0.0,-0.29999998211860657,33.76032638549805,27.14989471435547,-0.0078125,110.0,6.658723831176758,240.98036193847656,76.32496643066406,41.43549728393555,110.0,-0.29999998211860657,64.81830596923828,53.91188430786133,0.0234375,0.0,6.722204208374023,242.9459228515625,74.37617492675781,43.37431716918945,110.0,6.306432723999023,244.4028778076172,74.37617492675781,46.325042724609375,0.0,-0.29999998211860657,68.87786865234375,53.556549072265625,0.126953125,115.21016693115234,6.432966232299805,258.09283447265625,77.89361572265625,44.506385803222656,106.28250885009766,6.497943878173828,250.5331268310547,73.30963897705078,39.36880874633789,1391.37841796875,3.977667808532715,5.023728370666504,-40.60615158081055,524.1117553710938,490.755126953125,359.1795959472656,368.0875549316406,303.87017822265625,311.7946472167969,309.00732421875,267.947509765625,242.57577514648438,284.15753173828125,281.4397277832031,-116.83576965332031,-70.01620483398438,-0.2864644527435303,-0.22730156779289246,-0.128351092338562,-0.3218207061290741,-0.717843234539032,-0.7428851127624512,-46.755859375,537.36181640625,484.54510498046875,412.147705078125,367.45318603515625,306.8284912109375,303.977294921875,293.82537841796875,294.83856201171875,303.34521484375,298.8953552246094,296.234130859375,-126.94881439208984,-94.93041229248047,-0.28338950872421265,-0.262307345867157,-0.3040837347507477,-0.35407570004463196,-0.7528238892555237,-0.7434899806976318,0.3571518063545227,0.42759454250335693,0.20300787687301636,0.1843603551387787,0.18652385473251343,7.865903854370117,7.488382816314697,7.096384048461914,6.7849602699279785,114.31869506835938,114.07365417480469,100.03473663330078,113.52936553955078,124.93458557128906,125.14051055908203,0.34902432560920715,0.4275578558444977,0.20080186426639557,0.2091418206691742,0.18797770142555237,7.782715797424316,7.522987365722656,7.09661340713501,-0.717843234539032,-0.7428851127624512,-1.4052389860153198,-1.3703664541244507,662.4022827148438,-0.7528238892555237,-0.7434899806976318,-1.4484338760375977,-1.4537721872329712,700.9408569335938,-0.09873046725988388,0.06913115829229355,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.12556320428848267,-0.01248879637569189,-0.09999999403953552,0.1074153408408165,0.07434245198965073,0.0,98.96338653564453,20.21678352355957,20.256153106689453,98.74403381347656,20.943531036376953,20.58506965637207,99.30030822753906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.943531036376953,20.256153106689453,20.21678352355957,99.30030822753906,98.74403381347656,98.96338653564453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,816.1658325195312,575.2001342773438,64.80543518066406,80.71875,11.267578125,9.380859375,-0.23000000417232513,58.298828125,69.04296875,66.51093292236328,10.135383605957031,-0.3100000023841858,62.32862854003906,69.07475280761719,10.714548110961914,10.474583625793457,0.23000000417232513,57.392578125,69.45703125,66.53097534179688,10.31640625,-0.3700000047683716,702.2152709960938,290.81317138671875,0.0,-0.09765625,14.9677734375,331.6434020996094,344.430908203125,332.8182067871094,344.4564514160156,1088.23193359375,966.8515014648438,15.885385513305664,16.483169555664062,494.8632507324219,503.1353759765625,525.3153076171875,512.2353515625,487.0845947265625,526.7672119140625,529.7223510742188,546.7743530273438,534.256591796875,544.9267578125,535.0266723632812,504.51422119140625,539.0262451171875,513.1614990234375,529.183349609375,526.4429321289062,503.9454345703125,483.0268859863281,530.8026733398438,514.3111572265625,522.5831909179688,524.1822509765625,517.8614501953125,519.5020751953125,510.9901428222656,485.0904541015625,504.063720703125,527.9528198242188,528.4375610351562,533.5079956054688,526.9378662109375,520.9987182617188,516.7326049804688,516.9747314453125,518.6879272460938,518.9738159179688,446.9889221191406,508.3306579589844,531.3378295898438,486.18878173828125,562.628173828125,558.0974731445312,562.6151733398438,559.1375732421875,566.9151611328125,569.1277465820312,575.3103637695312,577.5750732421875,543.9760131835938,510.4952697753906,499.1122741699219,431.689453125,464.0488586425781,487.6377868652344,449.1853332519531,549.7120361328125,237.0496826171875,358.04217529296875,345.05975341796875,507.91717529296875,526.8300170898438,457.8093566894531,427.3078308105469,451.0721130371094,474.80328369140625,531.7274780273438,509.3742980957031,456.4574279785156,462.5555114746094,501.9693908691406,537.650390625,457.25677490234375,445.4339294433594,433.8845520019531,514.33935546875,505.3069152832031,473.26727294921875,453.3304748535156,449.7658996582031,506.41021728515625,461.03570556640625,517.6810302734375,488.0008239746094,477.80810546875,480.4785461425781,484.83184814453125,485.3157043457031,496.22674560546875,491.30743408203125,492.5719299316406,552.1173706054688,568.7914428710938,546.250732421875,560.6177368164062,564.1808471679688,578.3057861328125,562.9832763671875,577.0558471679688,386.9668273925781,390.8369445800781,392.478759765625,391.1133117675781,399.2764892578125,386.41094970703125,519.9008178710938,449.4473571777344,498.3390197753906,238.3809356689453,519.8713989257812,492.6627197265625,477.0708312988281,473.2699279785156,465.11627197265625,468.2259521484375
2024-12-22 00:00:00,2024-12-19 04:00:00.000,328.80072021484375,214.07945251464844,0.6514580249786377,1022.0559692382812,14.624753952026367,399.60699462890625,354.2135009765625,475.90008544921875,468.4523620605469,536.8168334960938,400.2296447753906,356.1256408691406,473.246826171875,467.4234924316406,543.5697631835938,535.4613037109375,64.4111557006836,0.0,50.6046028137207,1.0132415294647217,2.123567819595337,313.7216491699219,1.9478970766067505,314.2449951171875,534.8672485351562,315.2720642089844,528.8154296875,531.9334716796875,0.0,0.0,246.69808959960938,294.4004821777344,294.18585205078125,299.2076416015625,297.0100402832031,0.0,-0.29999104142189026,33.03392028808594,26.651071548461914,-0.0078125,110.0,6.66664457321167,241.50775146484375,76.0246353149414,41.17336654663086,110.0,-0.29999998211860657,56.68895721435547,50.0916748046875,0.0234375,0.0,6.733918190002441,243.2098388671875,75.94019317626953,43.10898971557617,110.0,6.3152971267700195,244.63067626953125,75.94019317626953,46.37368392944336,0.0,-0.29999998211860657,60.60918426513672,49.70279312133789,0.126953125,115.21016693115234,6.446927547454834,258.2601623535156,76.7148666381836,44.297157287597656,105.6253433227539,6.512523174285889,250.60536193847656,71.9390869140625,39.104610443115234,1392.494873046875,3.9487955570220947,5.0268473625183105,-42.755794525146484,524.5940551757812,491.3376159667969,359.246826171875,369.03143310546875,304.14276123046875,313.3647155761719,309.5111083984375,268.2270812988281,243.0632781982422,284.6983642578125,281.67498779296875,-120.28816986083984,-71.37590026855469,-0.2918510437011719,-0.23186208307743073,-0.13041312992572784,-0.3259035050868988,-0.7260051369667053,-0.7511361241340637,-49.38351058959961,538.8866577148438,486.750732421875,412.8319091796875,368.888427734375,307.1561279296875,301.4802551269531,294.0308532714844,295.1962585449219,303.55126953125,300.1201477050781,296.5419616699219,-132.03497314453125,-100.14199829101562,-0.28777340054512024,-0.2663634121417999,-0.30715540051460266,-0.3588085174560547,-0.7598928213119507,-0.7508799433708191,0.3560602068901062,0.4275372624397278,0.2012157142162323,0.17959147691726685,0.18415264785289764,7.880114555358887,7.505728244781494,7.108199119567871,6.797427177429199,114.43518829345703,114.28439331054688,100.00695037841797,113.49281311035156,125.07368469238281,125.16030883789062,0.34819403290748596,0.4271363914012909,0.19960224628448486,0.20746596157550812,0.18664401769638062,7.798935890197754,7.5382080078125,7.109464168548584,-0.7260051369667053,-0.7511361241340637,-1.420413613319397,-1.3853111267089844,669.2977905273438,-0.7598928213119507,-0.7508799433708191,-1.462651014328003,-1.4675514698028564,707.52587890625,-0.09873046725988388,0.06673803925514221,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.12377026677131653,-0.0043596732430160046,-0.09999999403953552,0.10512486845254898,0.07224120944738388,0.0,98.94595336914062,20.300262451171875,20.25808334350586,98.7438735961914,21.401386260986328,20.893701553344727,99.30220031738281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.401386260986328,20.25808334350586,20.300262451171875,99.30220031738281,98.7438735961914,98.94595336914062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,817.791748046875,574.6843872070312,70.1277847290039,80.71875,11.267578125,9.380859375,-0.23000000417232513,58.298828125,69.04296875,66.62481689453125,10.138398170471191,-0.3100000023841858,66.427734375,69.07475280761719,9.740270614624023,10.474583625793457,0.23000000417232513,57.392578125,69.45703125,66.64485931396484,10.31640625,-0.3700000047683716,699.583984375,287.0231628417969,0.0,-0.09765625,15.113643646240234,332.442626953125,344.8124084472656,334.7509460449219,344.9546203613281,1097.40869140625,981.3621215820312,16.02976417541504,15.667798042297363,495.07049560546875,502.8751220703125,524.8058471679688,511.644287109375,486.13470458984375,525.3966064453125,528.3469848632812,544.9984130859375,533.2854614257812,543.773193359375,534.0957641601562,504.3636474609375,538.1342163085938,512.9614868164062,529.4699096679688,526.9227294921875,504.4496154785156,484.0117492675781,529.4740600585938,513.0490112304688,521.2243041992188,522.824462890625,516.52880859375,518.1119995117188,509.6519775390625,484.0186767578125,503.09527587890625,527.2269287109375,527.7713623046875,532.738037109375,526.1632080078125,520.4157104492188,516.35107421875,516.685546875,518.3320922851562,518.68994140625,447.6153259277344,508.2141418457031,530.9912719726562,485.7171325683594,562.241455078125,557.3803100585938,562.2841796875,558.1251831054688,565.4189453125,567.3888549804688,572.9879760742188,576.1422729492188,543.4821166992188,508.07403564453125,497.8930969238281,431.168212890625,465.7404479980469,489.6204528808594,450.32086181640625,551.6942138671875,239.88287353515625,358.9258728027344,345.47222900390625,509.9991760253906,527.9591064453125,457.89398193359375,428.2598876953125,452.2317199707031,475.3821716308594,532.7991333007812,509.55291748046875,457.1753845214844,462.51104736328125,501.1890563964844,536.0463256835938,457.5304870605469,444.9184265136719,432.4349670410156,511.6908874511719,506.370849609375,471.22735595703125,451.79071044921875,448.1071472167969,507.8108825683594,459.1429138183594,515.4146118164062,486.5483703613281,476.4031982421875,479.0774841308594,483.053955078125,485.3083190917969,496.0763854980469,491.9578552246094,493.3318176269531,551.3455200195312,568.4286499023438,545.7283325195312,560.7614135742188,562.355712890625,576.4698486328125,561.661865234375,575.6195678710938,386.60101318359375,390.2916259765625,391.9428405761719,390.46807861328125,398.09942626953125,385.46380615234375,521.2886962890625,447.7833557128906,499.7491149902344,241.54287719726562,521.5582885742188,493.5748291015625,478.0343933105469,474.2577209472656,466.0864562988281,469.2203674316406
2024-12-22 00:00:00,2024-12-19 05:00:00.000,329.2628173828125,212.64837646484375,0.6462372541427612,1022.6567993164062,14.700305938720703,400.53741455078125,355.2043151855469,475.8603210449219,468.49212646484375,537.4567260742188,400.9017333984375,356.8907165527344,473.1564025878906,467.3997497558594,544.1796875,535.8529663085938,64.29827880859375,0.0,50.61940002441406,2.5303430557250977,2.125593900680542,313.5791931152344,1.9516913890838623,314.38189697265625,537.526611328125,315.5201416015625,530.6528930664062,533.973876953125,0.0,0.0,246.76100158691406,295.124755859375,294.8738708496094,299.99884033203125,297.7029113769531,0.0,-0.29999998211860657,32.297847747802734,26.14991569519043,-0.0078125,110.0,6.668617248535156,242.40728759765625,76.14240264892578,40.88092803955078,110.0,-0.29999998211860657,50.77440643310547,46.931663513183594,0.0234375,0.0,6.7372283935546875,244.11752319335938,77.13865661621094,42.831138610839844,110.0,6.315802574157715,245.51231384277344,77.13865661621094,46.08186340332031,0.0,-0.29999998211860657,53.72713088989258,46.44404602050781,0.126953125,115.21016693115234,6.453471660614014,259.0534362792969,76.33203887939453,44.01530075073242,105.49784851074219,6.518285274505615,251.27296447753906,71.86759185791016,38.819602966308594,1392.8372802734375,3.995788097381592,5.026205062866211,-43.861473083496094,526.4173583984375,493.2156982421875,360.19207763671875,370.52789306640625,304.8899841308594,315.11395263671875,310.3901062011719,268.839111328125,243.32516479492188,285.35980224609375,282.4109191894531,-121.95533752441406,-72.00426483154297,-0.29407772421836853,-0.23505210876464844,-0.1320241391658783,-0.32845428586006165,-0.7332162261009216,-0.7583308815956116,-50.819515228271484,539.8283081054688,488.6399230957031,412.1034240722656,370.5199279785156,307.6496276855469,303.58575439453125,294.60931396484375,295.5888977050781,304.1514892578125,300.35699462890625,297.47705078125,-132.58473205566406,-99.93751525878906,-0.2905551493167877,-0.26741117238998413,-0.30932536721229553,-0.362420916557312,-0.7676659226417542,-0.7587634921073914,0.35982832312583923,0.43170401453971863,0.20426280796527863,0.18656539916992188,0.18816471099853516,7.885480880737305,7.5156121253967285,7.112147808074951,6.80204439163208,115.1147232055664,114.8897476196289,100.49329376220703,113.80575561523438,125.25613403320312,125.57816314697266,0.3551482558250427,0.43127110600471497,0.20247651636600494,0.20895500481128693,0.1891573667526245,7.8088297843933105,7.547680377960205,7.113681316375732,-0.7332162261009216,-0.7583308815956116,-1.436293601989746,-1.3984699249267578,678.00048828125,-0.7676659226417542,-0.7587634921073914,-1.4775776863098145,-1.4826630353927612,714.8442993164062,-0.09873046725988388,0.06848383694887161,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.10961604863405228,-0.0022215712815523148,-0.09999999403953552,0.10690169781446457,0.07464770972728729,0.0,98.89093780517578,20.303220748901367,20.25339126586914,98.74443054199219,21.164676666259766,20.665008544921875,99.28765106201172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.164676666259766,20.25339126586914,20.303220748901367,99.28765106201172,98.74443054199219,98.89093780517578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,818.184326171875,574.6414794921875,70.1277847290039,70.9320297241211,11.267578125,9.248734474182129,-0.23000000417232513,58.298828125,69.04296875,66.62481689453125,10.14220905303955,-0.3100000023841858,66.427734375,68.52031707763672,9.739999771118164,10.474583625793457,0.23000000417232513,57.392578125,69.45703125,66.64485931396484,10.31640625,-0.3700000047683716,697.7319946289062,287.5364685058594,0.0,0.02788628451526165,15.186546325683594,333.2705993652344,345.3923645019531,335.9631652832031,345.599365234375,1098.8402099609375,981.2893676757812,16.09055519104004,15.042200088500977,495.34942626953125,503.4482727050781,525.55712890625,512.7037963867188,486.9882507324219,526.330322265625,529.144775390625,545.95263671875,533.4627685546875,544.1895751953125,533.8040161132812,503.9815368652344,537.899658203125,513.43798828125,530.7551879882812,528.6226806640625,505.7703552246094,485.171875,530.4210815429688,513.8845825195312,522.0897216796875,523.5424194335938,517.1975708007812,518.7957153320312,510.31396484375,484.6993103027344,503.8664855957031,527.3834228515625,527.8050537109375,532.6041259765625,525.9279174804688,520.4478759765625,516.40478515625,516.7413940429688,518.3599243164062,518.5844116210938,448.1211242675781,508.99658203125,532.3035888671875,487.1233215332031,564.4142456054688,559.6150512695312,564.669677734375,560.5604248046875,567.7297973632812,569.1719360351562,574.6105346679688,578.2198486328125,545.1688842773438,506.9405517578125,499.2411804199219,432.1775207519531,464.2609558105469,487.84271240234375,449.1265869140625,548.4133911132812,243.11978149414062,359.33160400390625,346.13958740234375,508.6254577636719,526.221923828125,460.616943359375,428.92120361328125,453.0384521484375,474.5053405761719,532.1314697265625,507.9712219238281,458.3434143066406,462.7119445800781,502.05633544921875,534.9721069335938,459.235107421875,445.8240966796875,433.6148986816406,511.6118469238281,505.6224060058594,472.025390625,452.316650390625,448.80712890625,505.45501708984375,460.19927978515625,515.567626953125,487.2713928222656,477.0163879394531,479.79736328125,483.8340759277344,485.5057067871094,496.24761962890625,492.6422119140625,494.00994873046875,553.3096923828125,570.624267578125,547.5367431640625,562.770751953125,564.5555419921875,578.4124755859375,563.4927368164062,577.1578979492188,387.2281799316406,391.1574401855469,392.85479736328125,390.7517395019531,398.60076904296875,386.30145263671875,518.8820190429688,448.56622314453125,497.359619140625,244.52001953125,519.1082153320312,492.9151306152344,477.58990478515625,473.8385314941406,465.81024169921875,468.8271789550781
