Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-22 00:00:00,2024-12-19 06:00:00.000,334.11944580078125,212.02638244628906,0.6346375346183777,1039.6220703125,14.998163223266602,399.3634338378906,358.202392578125,475.9476623535156,468.87225341796875,537.0255126953125,399.92950439453125,359.7438659667969,473.12799072265625,467.8408203125,544.0547485351562,535.6314086914062,63.58189392089844,0.3400209844112396,49.4774055480957,0.6636461019515991,2.158202886581421,312.84814453125,1.9778695106506348,313.46087646484375,536.07861328125,314.4792175292969,530.0701904296875,532.8759765625,0.0,0.0,247.45838928222656,294.80419921875,294.4115295410156,299.6390380859375,297.38616943359375,0.0,-0.29999998211860657,31.586706161499023,25.637792587280273,-0.0078125,110.0,6.687845230102539,242.82508850097656,77.11576843261719,40.61550521850586,110.0,-0.29999998211860657,46.67784118652344,44.3095588684082,0.0234375,0.0,6.760881423950195,244.53260803222656,76.84109497070312,42.57163619995117,110.0,6.341798305511475,246.0542755126953,76.84109497070312,46.53242111206055,0.0,-0.29999998211860657,48.60297775268555,43.74092102050781,0.126953125,115.21016693115234,6.480646133422852,259.5662841796875,75.25891876220703,43.74994659423828,106.25849914550781,6.543694972991943,251.90573120117188,71.86759185791016,38.54644012451172,1394.363037109375,3.9360861778259277,4.9539875984191895,-48.8369140625,525.2407836914062,494.9897766113281,359.4814453125,371.37451171875,304.6585693359375,316.5606384277344,310.5318298339844,268.88385009765625,243.9020233154297,286.01068115234375,282.6204833984375,-127.08382415771484,-74.28804779052734,-0.29921847581863403,-0.2396712452173233,-0.13460056483745575,-0.3330951929092407,-0.7396027445793152,-0.7648962736129761,-55.404850006103516,540.6875,489.5459289550781,413.8675537109375,371.6933288574219,307.6496276855469,303.51239013671875,294.98248291015625,295.7480773925781,304.4869079589844,300.6990051269531,297.8880615234375,-137.0420684814453,-104.82707977294922,-0.296419233083725,-0.2734028100967407,-0.3145645558834076,-0.3684001564979553,-0.7747147679328918,-0.7661153674125671,0.35520461201667786,0.4281144440174103,0.2000630795955658,0.1828378438949585,0.1836688071489334,7.919651508331299,7.549177169799805,7.139439582824707,6.829169750213623,115.42626190185547,115.22691345214844,100.75634002685547,114.00142669677734,125.70890808105469,126.09506225585938,0.3511149287223816,0.42724376916885376,0.19793997704982758,0.2047106921672821,0.1847131848335266,7.841525554656982,7.579123020172119,7.140535831451416,-0.7396027445793152,-0.7648962736129761,-1.4468528032302856,-1.4003499746322632,681.9932861328125,-0.7747147679328918,-0.7661153674125671,-1.4879456758499146,-1.4925720691680908,718.07568359375,-0.09873046725988388,0.06405072659254074,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.10418134182691574,-0.004801351111382246,-0.09999999403953552,0.10096774995326996,0.07023779302835464,0.0,98.98352813720703,20.305034637451172,20.252790451049805,98.74584197998047,21.359325408935547,20.974449157714844,99.28575897216797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,21.359325408935547,20.252790451049805,20.305034637451172,99.28575897216797,98.74584197998047,98.98352813720703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,818.5189208984375,575.8602294921875,70.31219482421875,70.923828125,11.267578125,9.171875,-0.23000000417232513,58.298828125,67.62234497070312,65.91724395751953,10.121781349182129,-0.3100000023841858,67.19110107421875,67.95603942871094,9.739999771118164,10.474583625793457,0.23000000417232513,57.392578125,68.78099822998047,65.93728637695312,10.31640625,-0.3700000047683716,701.5913696289062,286.43963623046875,0.0,-0.09765625,15.48971176147461,333.88800048828125,346.63726806640625,336.55377197265625,346.8213195800781,1116.178955078125,1002.0720825195312,16.392433166503906,15.162215232849121,496.0230712890625,504.2325439453125,526.40234375,513.4514770507812,486.3836364746094,525.4901733398438,528.0007934570312,544.87255859375,533.0633544921875,544.5101928710938,534.7426147460938,504.9303894042969,538.265869140625,513.7538452148438,530.6346435546875,527.9937133789062,504.98345947265625,484.6488342285156,529.57763671875,513.1556396484375,521.2841186523438,522.7243041992188,516.4583740234375,517.8556518554688,509.39129638671875,484.0957946777344,503.0938415527344,527.8594360351562,528.2877197265625,533.0562744140625,526.2368774414062,520.8859252929688,516.6527709960938,517.047607421875,518.7057495117188,519.0509643554688,447.8590087890625,508.4967346191406,532.5805053710938,487.2292785644531,565.1965942382812,559.0945434570312,564.9116821289062,560.8680419921875,568.840087890625,570.6953735351562,575.5960083007812,578.4007568359375,544.0986328125,505.9727783203125,496.24072265625,430.31103515625,463.8240966796875,486.5275573730469,449.3111267089844,548.2408447265625,246.50743103027344,360.2110290527344,346.97381591796875,511.52862548828125,527.1924438476562,458.33843994140625,427.8406982421875,451.254638671875,473.7574462890625,532.7991943359375,510.9648132324219,455.70391845703125,463.84716796875,501.53448486328125,538.42529296875,456.2547912597656,448.294677734375,432.7117004394531,514.7678833007812,504.0333251953125,471.53033447265625,452.2947692871094,448.72784423828125,504.9587707519531,460.1173400878906,514.9599609375,486.69244384765625,476.3504333496094,479.3447570800781,483.19818115234375,485.7630615234375,496.55035400390625,491.8128967285156,493.2590026855469,553.3030395507812,570.5988159179688,547.3230590820312,562.5337524414062,564.385986328125,578.2901611328125,563.4613037109375,577.529296875,386.6609802246094,390.1954345703125,391.89739990234375,390.4089050292969,397.8069152832031,385.2063293457031,518.287109375,448.5418395996094,496.83380126953125,247.22503662109375,519.0772094726562,491.1208801269531,476.07562255859375,472.32244873046875,464.40960693359375,467.42462158203125
2024-12-22 00:00:00,2024-12-19 07:00:00.000,355.68145751953125,226.8177947998047,0.6366011500358582,1099.939697265625,15.454607009887695,402.1335754394531,362.3202819824219,476.07867431640625,467.25274658203125,538.3861694335938,402.4002685546875,363.8001708984375,471.797119140625,466.4287414550781,546.127685546875,537.3394775390625,70.40518188476562,4.78926420211792,56.61312484741211,3.0861310958862305,2.299156427383423,313.6758117675781,2.112034797668457,302.5398864746094,538.9802856445312,303.419677734375,534.1135864257812,536.4257202148438,9.207744598388672,2.4272918701171875,250.13677978515625,296.1829528808594,294.19732666015625,301.2886657714844,297.1965026855469,0.0,-0.29277074337005615,31.037195205688477,25.243614196777344,-0.0078125,110.0,6.863285541534424,244.34365844726562,77.27530670166016,42.14550018310547,110.0,1.2352452278137207,85.66683197021484,51.67763137817383,6.8610334396362305,39.480194091796875,6.92521333694458,245.73509216308594,73.92742156982422,44.106014251708984,110.0,6.495655536651611,248.69590759277344,73.92742156982422,48.35090255737305,0.0,-0.2987545430660248,45.325599670410156,41.575687408447266,0.126953125,115.21016693115234,6.638510227203369,261.0391540527344,74.96636199951172,45.27265548706055,106.46566772460938,6.702020645141602,253.25518798828125,71.0870361328125,40.082130432128906,1431.6754150390625,3.779888391494751,4.6248650550842285,-35.28356170654297,528.8516845703125,502.6246643066406,356.9966735839844,374.7183532714844,303.45318603515625,320.67327880859375,310.0705871582031,269.8406066894531,246.49017333984375,288.0302429199219,283.9456481933594,-119.39478302001953,-70.62865447998047,-0.28363457322120667,-0.24402032792568207,-0.14063765108585358,-0.3142589032649994,-0.7674287557601929,-0.7923773527145386,-41.90003204345703,546.3576049804688,498.5954895019531,414.19158935546875,375.3837585449219,307.21221923828125,306.9233703613281,296.422607421875,296.70245361328125,305.7396545410156,303.7364196777344,298.37353515625,-129.4280242919922,-97.5313491821289,-0.28036513924598694,-0.27773594856262207,-0.3248916566371918,-0.348903626203537,-0.8042724132537842,-0.79637610912323,0.36882564425468445,0.4419814944267273,0.2101029008626938,0.19048337638378143,0.1930699348449707,8.201600074768066,7.816746234893799,7.336127281188965,6.989776134490967,116.90718841552734,116.37300109863281,101.51251983642578,114.67574310302734,126.76131439208984,126.94121551513672,0.3621912896633148,0.44106587767601013,0.20745719969272614,0.21399463713169098,0.19397816061973572,8.121932983398438,7.8492207527160645,7.332137584686279,-0.7674287557601929,-0.7923773527145386,-1.509864330291748,-1.4607571363449097,717.39697265625,-0.8042724132537842,-0.79637610912323,-1.54930579662323,-1.5537042617797852,749.6422729492188,-0.09873046725988388,0.07531179487705231,0.4400000274181366,0.5199999809265137,-0.07675870507955551,0.1154637336730957,0.006238688249140978,-0.09999999403953552,0.10981497168540955,0.07700922340154648,0.0,82.17407989501953,34.18737030029297,34.01708221435547,82.32157135009766,34.46505355834961,34.12362289428711,82.13797760009766,0.772777795791626,2.2494444847106934,0.6927777528762817,0.6327778100967407,34.46505355834961,34.01708221435547,34.18737030029297,82.13797760009766,82.32157135009766,82.17407989501953,0.772777795791626,2.2494444847106934,0.6927777528762817,0.6327778100967407,823.7459106445312,607.9224853515625,72.22076416015625,70.923828125,19.002832412719727,9.214546203613281,0.772777795791626,58.098121643066406,68.34712982177734,67.59928131103516,10.178338050842285,0.6927777528762817,68.89754486083984,69.93132019042969,17.915565490722656,9.780385971069336,2.2494444847106934,57.86271667480469,69.29051971435547,67.61932373046875,10.368645668029785,0.6327778100967407,676.0254516601562,264.0435485839844,0.0,-0.09765625,15.982705116271973,334.88616943359375,348.436767578125,337.6268615722656,348.49481201171875,1179.8583984375,1044.90380859375,16.944807052612305,15.052285194396973,499.3530578613281,509.40087890625,532.2238159179688,517.9268798828125,488.8199768066406,527.1048583984375,528.5257568359375,545.9459838867188,535.64306640625,547.4370727539062,537.5584716796875,507.3616943359375,541.0546264648438,515.9668579101562,531.5390014648438,530.1710205078125,506.6300964355469,485.50506591796875,531.1696166992188,514.1812133789062,522.280517578125,523.5890502929688,516.7839965820312,518.2322998046875,509.61846923828125,484.619140625,503.4886169433594,531.3798828125,531.2483520507812,535.8382568359375,528.2553100585938,522.9944458007812,517.9341430664062,518.3609008789062,520.192626953125,520.8843994140625,448.6475830078125,512.38671875,539.4307250976562,491.1419982910156,568.81787109375,561.8675537109375,568.3870239257812,565.7489013671875,575.3800659179688,577.8551025390625,583.0316772460938,582.110107421875,543.3500366210938,502.8410339355469,494.80584716796875,429.8445129394531,457.4077453613281,478.571044921875,444.674072265625,536.8211059570312,248.39743041992188,362.2503967285156,348.46588134765625,509.8096923828125,523.322509765625,462.14959716796875,424.37469482421875,446.3483581542969,471.9984436035156,530.6923828125,513.6192626953125,452.78564453125,469.5769348144531,506.0859680175781,546.3916625976562,458.5174865722656,458.6724548339844,435.6805419921875,525.3031616210938,497.3152770996094,476.8216247558594,455.7478332519531,452.90283203125,495.58355712890625,465.7458190917969,517.1597900390625,488.7768859863281,477.9102783203125,481.74053955078125,486.9566345214844,487.06768798828125,498.72784423828125,492.7443542480469,494.19219970703125,555.9091186523438,574.0817260742188,549.4594116210938,565.3070068359375,566.86669921875,581.9861450195312,565.19677734375,580.96875,389.3208923339844,392.05474853515625,394.006591796875,392.8107604980469,400.1043395996094,386.5239562988281,509.41851806640625,452.90093994140625,488.0818786621094,249.29766845703125,509.6540832519531,484.3602294921875,470.0189208984375,466.59283447265625,458.9222717285156,461.87860107421875
2024-12-22 00:00:00,2024-12-19 08:00:00.000,520.4005126953125,328.472900390625,0.6316556334495544,1565.7344970703125,16.479007720947266,427.4557800292969,377.1335144042969,469.7107849121094,462.2441101074219,541.5751953125,436.1881103515625,378.9434814453125,474.3026428222656,455.7734069824219,548.9262084960938,540.077880859375,124.65534210205078,7.507082939147949,99.20781707763672,21.294231414794922,3.299346685409546,323.9883117675781,3.0630085468292236,253.83132934570312,544.5331420898438,293.2260437011719,535.9012451171875,540.256591796875,28.000879287719727,10.980897903442383,269.27252197265625,321.6414489746094,293.6402587890625,327.1007080078125,296.57733154296875,0.0,-0.2804207503795624,30.903379440307617,25.13547706604004,-0.0078125,109.90061950683594,7.998561859130859,262.04925537109375,74.16016387939453,51.080467224121094,110.6507568359375,7.719686031341553,260.7740173339844,79.63948822021484,51.513248443603516,121.94320678710938,7.965807914733887,263.5576477050781,70.6133041381836,53.093170166015625,110.6507568359375,7.474361896514893,266.82098388671875,70.6133041381836,55.577796936035156,65.36748504638672,2.9767608642578125,132.3137969970703,60.25537872314453,15.851740837097168,112.92969512939453,7.720856189727783,277.06573486328125,71.79969024658203,54.25413513183594,112.5984878540039,7.783453941345215,269.04058837890625,69.00663757324219,47.1646614074707,1846.8133544921875,3.510066032409668,3.6372106075286865,-15.944433212280273,607.3068237304688,568.1142578125,342.58111572265625,409.9598388671875,297.1253662109375,354.554443359375,319.0821533203125,285.1627502441406,293.54052734375,317.3813781738281,302.48358154296875,-152.20492553710938,-84.96282196044922,-0.2857879102230072,-0.39028802514076233,-0.2549567222595215,-0.30168744921684265,-1.220169186592102,-1.2492003440856934,-21.241601943969727,604.4376831054688,564.8453369140625,402.38922119140625,406.9132995605469,303.1092224121094,338.7632751464844,304.0417785644531,315.5679931640625,312.0835266113281,320.47296142578125,310.31396484375,-159.84268188476562,-127.58589935302734,-0.2809785008430481,-0.4250654876232147,-0.5321422219276428,-0.33539849519729614,-1.2923141717910767,-1.2807281017303467,0.8823478817939758,0.9861932992935181,0.575905978679657,0.50063556432724,0.515734851360321,10.014313697814941,9.535131454467773,8.620864868164062,8.048715591430664,132.2571563720703,128.9490203857422,112.28550720214844,124.7949447631836,138.578857421875,137.9218292236328,0.8856044411659241,0.9733532071113586,0.5779026746749878,0.5326662659645081,0.5126162171363831,9.936470985412598,9.593658447265625,8.621999740600586,-1.220169186592102,-1.2492003440856934,-2.389867067337036,-2.3551175594329834,1140.63037109375,-1.2923141717910767,-1.2807281017303467,-2.468121290206909,-2.4802699089050293,1188.0396728515625,-0.09859467297792435,0.3039397597312927,0.4400000274181366,0.5199999809265137,0.40498119592666626,0.4351232647895813,0.2377103716135025,0.08041941374540329,0.41110435128211975,0.4011952579021454,0.0,10.065911293029785,95.4571762084961,94.71392822265625,10.911273002624512,96.85873413085938,96.84842681884766,11.357112884521484,3.007500171661377,6.716111183166504,2.927499771118164,2.867500066757202,96.85873413085938,94.71392822265625,95.4571762084961,11.357112884521484,10.911273002624512,10.065911293029785,3.007500171661377,6.716111183166504,2.927499771118164,2.867500066757202,1081.6065673828125,765.21630859375,90.84691619873047,89.4172134399414,72.79231262207031,28.887250900268555,3.007500171661377,86.11031341552734,89.92157745361328,76.52530670166016,10.149003982543945,2.927499771118164,86.30367279052734,91.10556030273438,72.21263885498047,29.87877655029297,6.716111183166504,85.22999572753906,89.43421936035156,76.54534912109375,10.546875,2.867500066757202,431.6733093261719,98.7398452758789,0.0,4.734591960906982,17.49164581298828,337.8130798339844,353.92108154296875,340.9625244140625,353.7814025878906,1678.4464111328125,1425.752685546875,18.798160552978516,15.453434944152832,511.7271728515625,524.7692260742188,545.330810546875,526.3220825195312,493.50042724609375,529.9376220703125,531.7288208007812,549.5799560546875,539.554931640625,547.1902465820312,535.993896484375,507.58905029296875,548.8721313476562,523.3145751953125,540.0655517578125,546.4454956054688,527.6364135742188,496.3316955566406,532.5471801757812,515.4217529296875,523.3922729492188,523.9946899414062,515.6297607421875,517.8751220703125,508.53961181640625,485.45977783203125,502.0021057128906,541.7590942382812,541.1393432617188,544.9019775390625,532.2758178710938,525.4854125976562,519.514892578125,518.1007690429688,519.4363403320312,519.5802612304688,456.3729248046875,535.1951904296875,565.0562744140625,493.1950378417969,570.9990234375,560.3934326171875,566.6451416015625,561.4380493164062,556.5524291992188,561.9830322265625,589.5956420898438,601.7785034179688,580.4656372070312,516.6412353515625,529.1183471679688,434.5734558105469,448.5359802246094,471.90118408203125,437.7563171386719,507.8814697265625,247.59898376464844,366.7930908203125,354.2366027832031,456.6325378417969,469.1996765136719,533.6436767578125,420.1616516113281,438.6313781738281,488.8536376953125,504.9210205078125,477.6177978515625,479.0061340332031,508.28515625,516.5224609375,534.2628784179688,520.7931518554688,508.26812744140625,457.86334228515625,536.9392700195312,463.9945068359375,503.27069091796875,477.00653076171875,475.393310546875,470.83197021484375,491.1502990722656,533.1610717773438,497.402587890625,488.8818359375,490.1313781738281,507.03961181640625,492.3877258300781,505.7700500488281,505.9581604003906,505.0337829589844,550.3729858398438,574.45166015625,543.4078979492188,564.103271484375,571.7523193359375,592.9231567382812,565.3972778320312,588.3924560546875,416.69573974609375,412.2967529296875,415.7076721191406,414.37713623046875,435.0060729980469,425.9558410644531,481.718505859375,474.7068786621094,464.5599365234375,250.8280792236328,482.5476379394531,453.01171875,442.99102783203125,439.6658630371094,434.63006591796875,436.9613342285156
2024-12-22 00:00:00,2024-12-19 09:00:00.000,583.1587524414062,360.0391845703125,0.6170347332954407,1726.6307373046875,16.8497257232666,434.88751220703125,385.35687255859375,477.64727783203125,461.92864990234375,543.3942260742188,433.7044677734375,379.8326721191406,476.85015869140625,459.309326171875,546.6729125976562,539.7787475585938,136.19886779785156,19.129314422607422,99.97455596923828,22.922273635864258,3.6748874187469482,327.3661193847656,3.420109272003174,252.7938995361328,547.528076171875,269.1985778808594,540.5880737304688,544.1347045898438,34.30454635620117,21.775466918945312,275.37738037109375,328.88433837890625,301.34381103515625,334.7261962890625,303.8331604003906,0.0,-0.2806640863418579,30.903379440307617,24.883909225463867,-0.0078125,110.0,7.595829963684082,267.54095458984375,74.87217712402344,50.763980865478516,110.0,7.276682376861572,269.9638366699219,78.91708374023438,53.039127349853516,110.9346923828125,7.513973712921143,271.1300048828125,71.68514251708984,52.76896286010742,110.0,7.042450904846191,271.45111083984375,71.68514251708984,52.963226318359375,117.83882141113281,7.398000717163086,269.9820251464844,86.0725326538086,49.84099578857422,104.87667846679688,7.357265949249268,286.53857421875,72.97589111328125,53.92777633666992,108.55136108398438,7.399355888366699,278.5457763671875,72.09989166259766,46.7368049621582,1976.848876953125,3.29732084274292,3.9219954013824463,-55.410823822021484,648.4031982421875,564.7993774414062,357.14581298828125,409.3402099609375,309.43853759765625,354.8922424316406,327.9165344238281,290.7888488769531,312.2952880859375,328.90093994140625,309.3986511230469,-207.19625854492188,-111.73413848876953,-0.3466823697090149,-0.48177236318588257,-0.3132019340991974,-0.360280305147171,-1.3951327800750732,-1.4268581867218018,-61.355125427246094,628.5562133789062,588.0781860351562,408.7969055175781,415.8103942871094,312.2932434082031,345.157470703125,316.3979187011719,327.3274841308594,324.76971435546875,330.78839111328125,320.705078125,-216.36898803710938,-181.91140747070312,-0.34447765350341797,-0.5141340494155884,-0.6381056904792786,-0.400570809841156,-1.5109138488769531,-1.4954578876495361,1.0717884302139282,1.1735097169876099,0.687008798122406,0.5941310524940491,0.6050732135772705,9.738080978393555,9.245888710021973,8.23550796508789,7.598465442657471,132.61260986328125,129.50491333007812,112.12665557861328,132.42257690429688,147.0951385498047,146.6873779296875,1.0994892120361328,1.1563289165496826,0.6885170936584473,0.6206302642822266,0.5985084176063538,9.65660285949707,9.32011890411377,8.262801170349121,-1.3951327800750732,-1.4268581867218018,-2.6621203422546387,-2.628535270690918,1235.234130859375,-1.5109138488769531,-1.4954578876495361,-2.8765203952789307,-2.8933751583099365,1382.4981689453125,-0.09990234673023224,0.35271885991096497,0.4400000274181366,0.5199999809265137,0.4776996076107025,0.5290178656578064,0.3012238144874573,0.3615378141403198,0.500730037689209,0.4934333860874176,0.0,9.165029525756836,98.42033386230469,97.67035675048828,10.036799430847168,98.53184509277344,98.42401885986328,9.832029342651367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.53184509277344,97.67035675048828,98.42033386230469,9.832029342651367,10.036799430847168,9.165029525756836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1181.1287841796875,795.7244262695312,99.59414672851562,99.28125,73.5546875,67.88056182861328,-0.23000000417232513,98.92228698730469,100.345703125,77.23334503173828,10.060730934143066,-0.3100000023841858,95.099609375,99.60306549072266,72.4771728515625,68.79102325439453,0.23000000417232513,97.25151062011719,99.75390625,77.25338745117188,10.546875,-0.3700000047683716,842.2951049804688,286.09356689453125,0.0,12.94568157196045,18.053922653198242,342.1247253417969,358.8471374511719,343.8834533691406,359.1070556640625,1863.3466796875,1585.00146484375,19.46533966064453,17.05174446105957,513.63623046875,527.9817504882812,548.8379516601562,530.137451171875,497.0766296386719,533.543701171875,534.2627563476562,552.2495727539062,540.122802734375,552.1806640625,539.1502685546875,508.946533203125,543.7130737304688,516.8347778320312,532.8126831054688,539.4899291992188,525.9552612304688,500.0740051269531,536.412353515625,518.1401977539062,526.009521484375,526.7404174804688,517.8455200195312,520.76416015625,511.5127258300781,487.9815979003906,505.3188171386719,535.7472534179688,534.8335571289062,537.203369140625,524.892578125,518.9642944335938,515.752197265625,514.392333984375,515.26025390625,514.5878295898438,459.83563232421875,545.9215087890625,576.3391723632812,495.77337646484375,572.7041625976562,561.2411499023438,570.5651245117188,568.2612915039062,570.0548095703125,575.1449584960938,597.03271484375,602.5242309570312,579.7874755859375,531.8014526367188,541.8279418945312,443.4421081542969,453.69781494140625,480.5370178222656,443.8962097167969,516.1924438476562,247.74404907226562,370.0353698730469,358.2822265625,480.5471496582031,489.62548828125,524.0684204101562,433.0693054199219,457.8331298828125,499.7308044433594,509.4952392578125,500.3240051269531,486.4071960449219,519.0527954101562,514.720458984375,545.9918212890625,512.8756713867188,512.5335083007812,455.82403564453125,540.8024291992188,479.1701965332031,506.3031005859375,479.5142822265625,478.3991394042969,473.0952453613281,493.00616455078125,512.7716064453125,479.7764892578125,475.33660888671875,474.2613830566406,488.1403503417969,494.22808837890625,508.42578125,507.5860900878906,508.0500183105469,549.4464721679688,577.5897827148438,548.8720703125,566.3884887695312,565.21337890625,584.4308471679688,559.4575805664062,578.2243041992188,424.04241943359375,418.3935241699219,423.2071228027344,418.2404479980469,429.6520080566406,425.661865234375,486.5956726074219,478.0124816894531,468.15447998046875,254.29808044433594,488.7911376953125,468.3249206542969,458.3791198730469,454.8743591308594,449.47637939453125,452.2419128417969
2024-12-22 00:00:00,2024-12-19 10:00:00.000,583.9515380859375,360.7933654785156,0.6178795695304871,1716.888916015625,16.745332717895508,436.7434997558594,382.1490478515625,478.03839111328125,460.4594421386719,544.2616577148438,438.4462890625,376.06304931640625,476.4546813964844,455.4419860839844,544.9066772460938,539.2969970703125,141.93887329101562,21.751392364501953,116.09911346435547,28.321632385253906,3.6705431938171387,327.4399108886719,3.4192726612091064,251.8119354248047,547.0078125,270.2207336425781,539.56884765625,543.31591796875,38.645973205566406,24.12885093688965,275.5000915527344,328.9317932128906,301.5942687988281,334.8072204589844,304.2411193847656,0.0,-0.2824709713459015,30.903379440307617,24.6331787109375,-0.0078125,110.0,7.307400703430176,267.2332458496094,74.26885986328125,50.66914367675781,110.0,6.998295783996582,269.8768310546875,78.29743957519531,52.95082473754883,107.23335266113281,7.229182243347168,270.8223876953125,75.67001342773438,52.682716369628906,110.0,6.764702796936035,271.90216064453125,75.67001342773438,51.143653869628906,112.0911865234375,7.11537504196167,275.9716491699219,83.14173889160156,52.60213851928711,100.47650909423828,7.0807576179504395,287.1278381347656,71.88594055175781,53.83928298950195,105.0003890991211,7.1095147132873535,279.21337890625,73.54468536376953,46.90512466430664,1903.234375,2.874469757080078,3.611970901489258,-56.834861755371094,641.6460571289062,566.583740234375,352.92919921875,406.9637756347656,307.29388427734375,352.9693603515625,326.671875,291.5279846191406,311.7772216796875,328.3340148925781,307.5284729003906,-199.9403076171875,-109.62769317626953,-0.3355922996997833,-0.45719510316848755,-0.2957764267921448,-0.347969651222229,-1.3186933994293213,-1.3483670949935913,-63.56705856323242,619.62109375,582.4923095703125,401.3404235839844,412.2323303222656,310.1942443847656,343.2178955078125,315.0946044921875,325.66796875,323.78692626953125,332.3633117675781,320.33050537109375,-210.75369262695312,-174.76901245117188,-0.3336329758167267,-0.4945535361766815,-0.6108507513999939,-0.3876185119152069,-1.42916738986969,-1.413502812385559,0.9409928321838379,1.0432987213134766,0.591776430606842,0.5094668865203857,0.5200824737548828,9.3268461227417,8.85049819946289,7.908892631530762,7.302645206451416,132.5369873046875,129.5913848876953,112.7215576171875,134.13255310058594,147.87127685546875,147.9618682861328,0.9623459577560425,1.027567982673645,0.5932440161705017,0.5372253656387329,0.5146663784980774,9.242124557495117,8.922462463378906,7.934203624725342,-1.3186933994293213,-1.3483670949935913,-2.5107529163360596,-2.477299451828003,1162.2557373046875,-1.42916738986969,-1.413502812385559,-2.7158029079437256,-2.7324535846710205,1303.56640625,-0.09990234673023224,0.2933756709098816,0.4400000274181366,0.5199999809265137,0.4028852581977844,0.4483587443828583,0.2426033616065979,0.31537750363349915,0.42789575457572937,0.41476553678512573,0.0,9.1448392868042,100.06748962402344,99.35917663574219,10.034676551818848,97.56973266601562,97.52166748046875,9.736176490783691,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.56973266601562,99.35917663574219,100.06748962402344,9.736176490783691,10.034676551818848,9.1448392868042,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1128.860107421875,774.3643798828125,99.59414672851562,99.28125,73.5546875,73.45465087890625,-0.23000000417232513,99.025390625,100.345703125,77.23334503173828,10.082165718078613,-0.3100000023841858,95.099609375,99.60306549072266,72.4771728515625,74.46792602539062,0.23000000417232513,97.359375,99.75390625,77.25338745117188,10.546875,-0.3700000047683716,864.9732055664062,300.5878601074219,0.0,9.580409049987793,17.931779861450195,344.7185974121094,359.57769775390625,346.641845703125,359.7371520996094,1853.257080078125,1544.979248046875,19.349620819091797,19.06662940979004,513.9593505859375,530.95166015625,552.5894775390625,532.0564575195312,496.1424560546875,532.236572265625,534.3688354492188,555.7767333984375,546.1408081054688,558.6324462890625,543.6597900390625,510.43609619140625,540.9389038085938,512.0050048828125,525.7115478515625,537.1212768554688,523.7546997070312,496.5939025878906,534.672607421875,517.0745849609375,524.5025024414062,524.9212646484375,516.3291015625,519.0577392578125,509.970458984375,486.6874084472656,503.4769592285156,531.2642822265625,530.5359497070312,532.5157470703125,521.15966796875,515.1348876953125,511.6750183105469,510.4384765625,512.22900390625,510.9920349121094,454.1746520996094,544.587646484375,582.84619140625,493.454833984375,568.6583251953125,559.4488525390625,577.0662231445312,579.2907104492188,587.3904418945312,592.5733642578125,606.21826171875,597.6384887695312,567.0984497070312,537.0413818359375,543.1321411132812,439.1478576660156,445.8468017578125,473.0577087402344,437.357666015625,502.34149169921875,250.5437774658203,370.7266540527344,358.23773193359375,499.729248046875,501.7002258300781,517.8043823242188,430.36883544921875,451.7165222167969,494.76446533203125,518.823486328125,516.4238891601562,482.86126708984375,518.4177856445312,517.0679931640625,558.8717041015625,511.571533203125,519.8816528320312,459.64227294921875,546.8468627929688,481.6229553222656,508.5113220214844,480.60504150390625,479.9829406738281,461.78179931640625,496.7427978515625,498.7818603515625,467.5113830566406,463.2717590332031,461.8949890136719,475.41168212890625,493.6761474609375,508.898193359375,504.610595703125,503.9685363769531,542.8963623046875,570.1450805664062,545.50048828125,559.1292114257812,560.4071044921875,578.4873046875,555.2447509765625,572.2254028320312,425.62176513671875,417.91162109375,428.7694091796875,429.8197021484375,430.77398681640625,423.4072570800781,475.0477600097656,479.6725158691406,457.3584289550781,256.9985046386719,476.4217529296875,468.8728332519531,457.08087158203125,453.82012939453125,447.9826965332031,451.5547790527344
2024-12-22 00:00:00,2024-12-19 11:00:00.000,592.0027465820312,358.6763000488281,0.605768084526062,1749.75732421875,17.064680099487305,437.0709533691406,383.3482360839844,473.65533447265625,457.9786376953125,541.9173583984375,434.8733825683594,375.44134521484375,472.076171875,458.3863220214844,544.6052856445312,537.85546875,147.6689453125,20.16461753845215,120.42633819580078,18.47720718383789,3.7314419746398926,326.2945251464844,3.4765048027038574,253.4528350830078,544.4315795898438,264.1286315917969,540.0282592773438,542.3490600585938,35.37561798095703,24.788660049438477,276.27935791015625,329.2439880371094,301.9688720703125,335.0148010253906,304.4624328613281,0.0,-0.28868377208709717,31.626731872558594,25.008092880249023,-0.0078125,110.0,7.129814147949219,267.82550048828125,72.1348648071289,49.9243049621582,110.0,6.823732852935791,270.2470703125,77.40502166748047,52.216041564941406,105.11911010742188,7.051322937011719,271.4117126464844,74.56935119628906,51.94523620605469,110.0,6.608470439910889,272.6652526855469,74.56935119628906,52.17376708984375,109.83149719238281,6.9371209144592285,277.4509582519531,83.65771484375,51.87294387817383,99.55331420898438,6.901684761047363,287.9429931640625,70.37268829345703,52.623470306396484,100.40699768066406,6.9292778968811035,279.7963562011719,71.64295196533203,47.923545837402344,1956.0557861328125,2.432438373565674,3.6805217266082764,-41.69121170043945,659.4246826171875,575.4812622070312,356.0749816894531,408.3218994140625,309.4623718261719,354.3727722167969,328.02874755859375,293.3756408691406,312.9104919433594,329.2582092285156,309.412841796875,-189.46995544433594,-105.17781829833984,-0.3278842866420746,-0.4550008773803711,-0.29658621549606323,-0.3399689793586731,-1.344975471496582,-1.373142123222351,-50.42830276489258,620.9892578125,584.9999389648438,400.55218505859375,412.79901123046875,310.3690185546875,348.7401428222656,316.1344299316406,326.68658447265625,324.51702880859375,335.5973205566406,322.0125732421875,-203.0992889404297,-168.49755859375,-0.3280584216117859,-0.49689343571662903,-0.6158312559127808,-0.38099199533462524,-1.4683196544647217,-1.4516888856887817,1.1276888847351074,1.224989891052246,0.7294148206710815,0.6331589818000793,0.6438809037208557,9.053741455078125,8.59079360961914,7.703773021697998,7.117827892303467,132.5553436279297,129.5157470703125,112.98775482177734,135.20315551757812,148.77670288085938,148.9294891357422,1.1588499546051025,1.2091656923294067,0.7304098010063171,0.6551163792610168,0.6360846757888794,8.97014045715332,8.663986206054688,7.728208541870117,-1.344975471496582,-1.373142123222351,-2.566819667816162,-2.533388376235962,1193.6273193359375,-1.4683196544647217,-1.4516888856887817,-2.8084158897399902,-2.826204776763916,1357.7164306640625,-0.09990234673023224,0.38287195563316345,0.4400000274181366,0.5199999809265137,0.5111009478569031,0.5652484893798828,0.32996925711631775,0.4002703130245209,0.541655421257019,0.5301374197006226,0.0,9.139678955078125,99.50237274169922,98.79513549804688,10.030537605285645,99.60157012939453,99.43311309814453,9.729340553283691,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.60157012939453,98.79513549804688,99.50237274169922,9.729340553283691,10.030537605285645,9.139678955078125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1193.6173095703125,762.4099731445312,99.59414672851562,99.28125,73.5546875,73.640625,-0.23000000417232513,99.025390625,100.345703125,77.23334503173828,10.076645851135254,-0.3100000023841858,95.099609375,99.60306549072266,72.4771728515625,74.46792602539062,0.23000000417232513,97.359375,99.75390625,77.25338745117188,10.431591987609863,-0.3700000047683716,868.0919799804688,335.7353820800781,0.0,8.647417068481445,18.272109985351562,346.2054138183594,360.2245788574219,348.991455078125,360.2442321777344,1894.460205078125,1587.7647705078125,19.82097053527832,20.489971160888672,511.2161560058594,528.9160766601562,550.7467041015625,532.374755859375,498.2720642089844,534.5349731445312,533.4923706054688,550.7988891601562,540.5274047851562,553.603759765625,539.1620483398438,508.47869873046875,536.92578125,511.1927795410156,525.888916015625,538.79541015625,527.3446044921875,501.611328125,536.5316162109375,518.6207885742188,525.8407592773438,525.5792846679688,516.9931030273438,519.9319458007812,510.2841491699219,486.9761962890625,504.0144958496094,528.8837890625,528.5263061523438,530.8367919921875,521.1632690429688,513.1392211914062,509.6973876953125,509.200927734375,511.1658935546875,509.8434753417969,452.96588134765625,541.4180297851562,586.0401000976562,497.26373291015625,573.2147827148438,561.5404052734375,576.1008911132812,575.493408203125,580.8553466796875,583.3049926757812,593.3565673828125,588.6004028320312,560.25439453125,538.5960083007812,552.43359375,448.4505920410156,443.6518859863281,470.68231201171875,435.0943908691406,500.9027099609375,252.37985229492188,372.7459716796875,359.3595886230469,500.5578918457031,505.24554443359375,517.0780029296875,434.6830749511719,457.91107177734375,491.8315124511719,517.8259887695312,508.27850341796875,488.5279846191406,515.3095092773438,514.8821411132812,542.1957397460938,512.1238403320312,518.9903564453125,457.2834167480469,529.9810180664062,485.8497619628906,509.8692626953125,480.96112060546875,480.7860107421875,459.49615478515625,499.8348083496094,491.75970458984375,462.1784973144531,458.32757568359375,457.48577880859375,468.9792175292969,490.6681823730469,505.9021301269531,509.44415283203125,509.35491943359375,545.6827392578125,574.3040771484375,549.2532958984375,561.6459350585938,553.6943969726562,569.7667846679688,549.3528442382812,563.4803466796875,425.32537841796875,420.1328125,429.0502014160156,425.9505615234375,426.4153137207031,422.4295349121094,472.1944274902344,481.2440490722656,454.9556579589844,259.4219970703125,473.66400146484375,472.80096435546875,460.543212890625,457.3117980957031,451.3840026855469,455.2577209472656
2024-12-22 00:00:00,2024-12-19 12:00:00.000,588.2882690429688,352.29217529296875,0.5993630886077881,1735.5836181640625,16.949302673339844,437.5110168457031,383.8721618652344,475.0493469238281,461.4269104003906,545.4067993164062,438.0967102050781,381.9457092285156,471.4149475097656,458.976806640625,546.2037963867188,540.3003540039062,138.18687438964844,17.16427993774414,115.91342163085938,17.070554733276367,3.7077488899230957,328.1729736328125,3.4549450874328613,252.6578369140625,549.2952880859375,266.14495849609375,543.586669921875,546.4185180664062,37.82228088378906,25.277393341064453,275.9302978515625,330.02532958984375,302.5942077636719,335.6745910644531,304.8770446777344,0.0,-0.2918427884578705,32.4141960144043,25.519397735595703,-0.0078125,110.0,7.121964454650879,268.5103759765625,70.4375991821289,49.381370544433594,110.0,6.817158222198486,271.07244873046875,78.14503479003906,51.66506576538086,104.9097671508789,7.044398784637451,272.1194763183594,76.69278717041016,51.39677429199219,110.0,6.605109214782715,274.11474609375,76.69278717041016,51.61001205444336,110.47029113769531,6.9274492263793945,279.6628723144531,85.73050689697266,51.32548904418945,105.56672668457031,6.864213943481445,290.0599365234375,74.43692016601562,49.54347610473633,99.8828125,6.908187389373779,281.7117614746094,72.29190826416016,47.382720947265625,1983.2529296875,2.93497896194458,3.7690255641937256,-45.42168045043945,676.6848754882812,589.37744140625,359.0823974609375,412.1660461425781,312.1524353027344,357.05926513671875,331.0210876464844,295.3710632324219,315.9758605957031,330.4359436035156,312.198486328125,-196.0218963623047,-109.02571105957031,-0.3364485502243042,-0.46839022636413574,-0.306516170501709,-0.347145140171051,-1.3781388998031616,-1.4060299396514893,-52.94459533691406,621.6237182617188,584.86572265625,402.06439208984375,412.8723449707031,311.97454833984375,349.3879699707031,318.8536071777344,328.57318115234375,327.40093994140625,337.8764343261719,324.15948486328125,-209.87059020996094,-173.60951232910156,-0.3356584906578064,-0.5099279880523682,-0.6329277753829956,-0.38880813121795654,-1.5200796127319336,-1.5015554428100586,1.198752760887146,1.295733094215393,0.77942955493927,0.6787108778953552,0.6865769624710083,9.030970573425293,8.569071769714355,7.696929931640625,7.1123833656311035,132.5153350830078,129.2894287109375,113.00772857666016,137.32275390625,150.85464477539062,151.25869750976562,1.233548641204834,1.2786997556686401,0.7814685106277466,0.6990748047828674,0.6781880259513855,8.949356079101562,8.64905071258545,7.741430282592773,-1.3781388998031616,-1.4060299396514893,-2.6126821041107178,-2.579164981842041,1206.6693115234375,-1.5200796127319336,-1.5015554428100586,-2.90378475189209,-2.923015594482422,1402.98193359375,-0.09990234673023224,0.41006210446357727,0.4400000274181366,0.5199999809265137,0.547209620475769,0.6046584844589233,0.35964661836624146,0.42748022079467773,0.5816341042518616,0.5691878199577332,0.0,9.137517929077148,98.55802917480469,97.81797790527344,10.027532577514648,95.53973388671875,95.57848358154297,9.757623672485352,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.53973388671875,97.81797790527344,98.55802917480469,9.757623672485352,10.027532577514648,9.137517929077148,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1214.9783935546875,768.3004150390625,99.59414672851562,99.28125,73.5546875,73.640625,-0.23000000417232513,99.025390625,100.32569885253906,77.23334503173828,10.10101318359375,-0.3100000023841858,95.099609375,99.60306549072266,72.4771728515625,74.46792602539062,0.23000000417232513,97.359375,99.75390625,77.25338745117188,10.345703125,-0.3700000047683716,845.0382080078125,382.72100830078125,0.0,12.354915618896484,18.159502029418945,347.3481140136719,361.0774841308594,350.5958251953125,361.0282897949219,1875.81396484375,1587.48486328125,19.69236183166504,21.70833969116211,515.3208618164062,533.0616455078125,552.9879150390625,534.2426147460938,500.15411376953125,536.3880615234375,535.50146484375,549.9576416015625,538.5646362304688,549.770263671875,535.9141235351562,507.34722900390625,537.0897216796875,512.7975463867188,529.147216796875,540.9222412109375,530.6381225585938,505.5907287597656,538.2416381835938,521.2745361328125,528.6216430664062,528.3963623046875,519.9252319335938,523.0693359375,513.4501953125,489.8246765136719,506.7537536621094,530.00146484375,530.291748046875,533.8570556640625,524.302734375,516.017822265625,511.1778869628906,511.8478698730469,513.7303466796875,512.0352172851562,453.7957763671875,548.4683227539062,593.179931640625,500.3779296875,575.803955078125,562.4091796875,573.8438720703125,571.2619018554688,574.5189819335938,576.9840087890625,591.5289916992188,590.9019775390625,563.7056274414062,542.5962524414062,565.9154052734375,457.9430847167969,439.3299865722656,463.4046630859375,430.96453857421875,490.0443420410156,252.83865356445312,372.3780517578125,359.6671142578125,491.7764587402344,501.6872253417969,520.680419921875,436.4105224609375,460.8304443359375,485.6005859375,511.1581726074219,499.3743591308594,494.0920715332031,512.69189453125,514.4266967773438,531.8106689453125,518.1477661132812,521.3846435546875,463.14239501953125,525.468994140625,486.68701171875,514.0345458984375,484.7720642089844,485.5543212890625,454.1772155761719,504.855712890625,496.8367919921875,467.4700622558594,463.6350402832031,462.5346984863281,475.4697265625,494.2575988769531,510.0390319824219,513.1583251953125,513.676513671875,548.3294067382812,577.1746826171875,551.58984375,565.5870971679688,558.7556762695312,575.9417724609375,553.806884765625,568.0050048828125,427.9053039550781,420.3653259277344,427.8415222167969,424.330322265625,430.1315002441406,427.017822265625,465.7003173828125,486.3584899902344,449.4544372558594,261.34112548828125,466.0887451171875,474.4540100097656,461.932373046875,458.8067932128906,453.17596435546875,457.0257568359375
2024-12-22 00:00:00,2024-12-19 13:00:00.000,586.3880615234375,357.00665283203125,0.6081780195236206,1736.9993896484375,16.962804794311523,437.231689453125,384.40924072265625,476.33740234375,461.3786926269531,544.4142456054688,434.1234436035156,380.0032653808594,470.56060791015625,459.2088317871094,544.7953491210938,539.1951293945312,141.7449493408203,18.757583618164062,110.74430084228516,15.252653121948242,3.6997392177581787,327.4465637207031,3.447190523147583,252.4749755859375,545.7520751953125,267.2746276855469,542.4925537109375,544.09375,36.423431396484375,22.45160675048828,275.70751953125,328.7333068847656,301.6985168457031,334.3323974609375,303.90399169921875,0.0,-0.29605990648269653,33.36701965332031,26.18524169921875,-0.0078125,110.0,7.090360641479492,269.5176086425781,72.87684631347656,47.33657455444336,110.0,6.798465251922607,272.0600891113281,76.48030090332031,53.43209457397461,102.6809310913086,7.019063472747803,272.8608703613281,76.96073913574219,51.886837005615234,110.0,6.588903903961182,274.5107421875,76.96073913574219,53.39886474609375,109.10301971435547,6.905726432800293,280.5015563964844,83.86811065673828,53.061710357666016,105.4653549194336,6.836989402770996,290.9446105957031,74.54657745361328,50.03250503540039,97.88360595703125,6.879079818725586,282.32720947265625,71.61711120605469,47.8712158203125,1951.7210693359375,2.9020607471466064,3.659748077392578,-52.998714447021484,674.1237182617188,590.1603393554688,358.5479736328125,411.0235595703125,311.658935546875,355.6945495605469,329.5135803222656,295.7477722167969,315.42449951171875,329.1568603515625,311.2553405761719,-200.3309326171875,-110.71160125732422,-0.34019267559051514,-0.46850112080574036,-0.3046806752681732,-0.34993037581443787,-1.3690541982650757,-1.3956223726272583,-60.60730743408203,628.4865112304688,590.080322265625,401.4028015136719,413.4671936035156,311.9256896972656,350.7413024902344,318.46673583984375,328.14306640625,327.0489501953125,339.0925598144531,323.24755859375,-214.20986938476562,-176.2818603515625,-0.3388959765434265,-0.5097746849060059,-0.631103515625,-0.39128026366233826,-1.5020561218261719,-1.4842150211334229,1.1503795385360718,1.2473064661026,0.7407817840576172,0.6370377540588379,0.6497188210487366,8.916250228881836,8.468841552734375,7.675829887390137,7.0867838859558105,134.8736572265625,131.92703247070312,114.99580383300781,139.7392120361328,152.2110595703125,153.02239990234375,1.1832915544509888,1.2317628860473633,0.7422847747802734,0.6636654138565063,0.6422024965286255,8.833562850952148,8.542140007019043,7.697015285491943,-1.3690541982650757,-1.3956223726272583,-2.5833535194396973,-2.5494637489318848,1187.682373046875,-1.5020561218261719,-1.4842150211334229,-2.8555996417999268,-2.8754630088806152,1373.2862548828125,-0.09990234673023224,0.3823147714138031,0.4400000274181366,0.5199999809265137,0.5157438516616821,0.5702600479125977,0.33401820063591003,0.40041184425354004,0.5516890287399292,0.5345404744148254,0.0,9.132685661315918,99.49066925048828,98.79035949707031,10.025392532348633,99.3259048461914,99.19739532470703,9.85877513885498,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.3259048461914,98.79035949707031,99.49066925048828,9.85877513885498,10.025392532348633,9.132685661315918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1189.8636474609375,761.8348388671875,99.59414672851562,99.28125,73.6584701538086,73.640625,-0.23000000417232513,99.025390625,100.14453125,73.9531021118164,10.146653175354004,-0.3100000023841858,95.099609375,99.60306549072266,72.4771728515625,74.46792602539062,0.23000000417232513,97.359375,99.75390625,73.97314453125,10.345703125,-0.3700000047683716,864.4534912109375,406.6161804199219,0.0,11.18518352508545,18.18033218383789,347.4874267578125,360.410400390625,350.269287109375,360.5062255859375,1884.74267578125,1598.3079833984375,19.705947875976562,22.68529510498047,515.072265625,530.389892578125,548.0634155273438,529.4728393554688,497.91644287109375,535.1985473632812,535.7813110351562,550.5673828125,539.155517578125,550.2467651367188,534.808349609375,505.2937316894531,532.9940795898438,510.6578063964844,527.5555419921875,540.74853515625,530.2305908203125,505.49969482421875,536.0791625976562,520.3417358398438,527.9197387695312,527.8158569335938,518.93994140625,522.3378295898438,513.2461547851562,489.59625244140625,506.97821044921875,525.8779907226562,526.16162109375,528.8986206054688,519.6983642578125,513.1531982421875,508.4280700683594,509.0438537597656,510.34173583984375,507.82708740234375,459.11248779296875,547.468017578125,585.5792236328125,498.1643981933594,574.8515014648438,564.0618286132812,576.5156860351562,573.1358642578125,576.1414184570312,576.12646484375,584.4268188476562,582.7514038085938,561.0064697265625,547.4010620117188,568.0166625976562,456.7481994628906,447.3968505859375,476.8786926269531,438.4652099609375,504.426025390625,254.69300842285156,371.9185791015625,359.5120849609375,495.0395202636719,505.6895751953125,523.7421875,441.8909912109375,468.7099914550781,495.3480224609375,507.5250549316406,498.101806640625,501.5666809082031,511.7470397949219,506.25421142578125,526.746337890625,521.9220581054688,513.8419799804688,457.9713134765625,521.0133056640625,492.11737060546875,505.73492431640625,479.1317443847656,479.3603210449219,462.275390625,496.64508056640625,494.88958740234375,463.7109069824219,459.80963134765625,458.83380126953125,472.0352478027344,494.9580993652344,510.1309509277344,513.0470581054688,513.166015625,548.1453247070312,577.4735107421875,552.13330078125,568.981201171875,548.8907470703125,562.9432373046875,543.9431762695312,555.144287109375,425.7471008300781,420.1766052246094,427.98626708984375,421.4084167480469,422.42205810546875,426.5123291015625,475.3960876464844,479.7396240234375,458.17498779296875,263.4995422363281,478.0756530761719,480.0414733886719,466.7879638671875,463.50030517578125,457.97857666015625,461.57269287109375
