Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-22 00:00:00,2024-12-19 14:00:00.000,575.0965576171875,347.5223693847656,0.6046270728111267,1697.3348388671875,16.6105899810791,438.75030517578125,384.0284729003906,476.69708251953125,458.85491943359375,543.5843505859375,435.2353515625,382.0743103027344,472.6798400878906,458.85150146484375,545.5696411132812,539.1357421875,131.41561889648438,22.084932327270508,107.68750762939453,16.84658432006836,3.6236536502838135,327.7498779296875,3.3745579719543457,252.37869262695312,548.1256103515625,261.84075927734375,542.4240112304688,545.2254638671875,33.73415756225586,24.757930755615234,274.71044921875,327.95172119140625,301.0926513671875,333.3968505859375,303.2406921386719,0.0,-0.28870639204978943,34.20332717895508,26.836505889892578,-0.0078125,110.0,6.892846584320068,269.6424255371094,76.15310668945312,46.174320220947266,110.0,6.614752292633057,271.98699951171875,75.22112274169922,52.758365631103516,99.51828002929688,6.828485488891602,273.09295654296875,76.85511779785156,50.50203323364258,110.0,6.416786193847656,274.6872863769531,76.85511779785156,52.72260665893555,108.05469512939453,6.605010986328125,282.5132751464844,82.91342163085938,50.24082565307617,104.60435485839844,6.646721363067627,290.8196105957031,75.13231658935547,48.64448928833008,96.19651794433594,6.693103790283203,282.332275390625,72.25139617919922,46.48887634277344,1895.491943359375,2.83518648147583,3.626333713531494,-59.038429260253906,676.38916015625,596.5765991210938,360.44805908203125,411.00958251953125,312.13409423828125,354.8758544921875,329.017822265625,296.4478454589844,315.05963134765625,327.066650390625,310.7200927734375,-199.69241333007812,-109.52426147460938,-0.3363713026046753,-0.45114409923553467,-0.29385095834732056,-0.34579747915267944,-1.3075149059295654,-1.33330500125885,-64.82486724853516,621.317138671875,589.671630859375,393.7924499511719,413.0347595214844,310.7126770019531,345.7850646972656,318.185791015625,327.9031982421875,326.90301513671875,335.4346008300781,321.9877624511719,-209.47802734375,-171.97438049316406,-0.32948973774909973,-0.4913826584815979,-0.6087796688079834,-0.381702721118927,-1.4392848014831543,-1.4209575653076172,1.0321694612503052,1.1313475370407104,0.6562202572822571,0.5593574047088623,0.5735474824905396,8.660822868347168,8.217265129089355,7.465854644775391,6.893071174621582,133.55291748046875,130.75747680664062,114.10177612304688,139.668701171875,152.6490020751953,153.24636840820312,1.060714602470398,1.1158981323242188,0.6577334403991699,0.5908401012420654,0.5683378577232361,8.577592849731445,8.293264389038086,7.483567237854004,-1.3075149059295654,-1.33330500125885,-2.4470906257629395,-2.413332223892212,1113.8414306640625,-1.4392848014831543,-1.4209575653076172,-2.7288978099823,-2.747286319732666,1307.922119140625,-0.09990234673023224,0.32982465624809265,0.4400000274181366,0.5199999809265137,0.4498918056488037,0.49858734011650085,0.2834014892578125,0.34837132692337036,0.4845842123031616,0.4647591710090637,0.0,9.140067100524902,99.36192321777344,98.65093231201172,10.01956558227539,99.07256317138672,98.93494415283203,9.858529090881348,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.07256317138672,98.65093231201172,99.36192321777344,9.858529090881348,10.01956558227539,9.140067100524902,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1141.7884521484375,753.73828125,99.59414672851562,99.22100830078125,73.767578125,71.90689086914062,-0.23000000417232513,98.31909942626953,99.82146453857422,72.49539947509766,10.121776580810547,-0.3100000023841858,95.099609375,98.67744445800781,72.2593994140625,72.47319030761719,0.23000000417232513,96.21142578125,99.75390625,72.51544189453125,10.345703125,-0.3700000047683716,869.7919921875,424.58197021484375,0.0,11.09973430633545,17.798246383666992,347.15948486328125,360.5067443847656,349.3308410644531,360.4633483886719,1831.9354248046875,1553.9393310546875,19.229381561279297,23.84896469116211,512.4884033203125,528.5287475585938,548.7389526367188,533.1129760742188,501.0447998046875,538.0159301757812,533.8333740234375,544.0174560546875,531.1642456054688,543.5641479492188,531.0868530273438,504.2350158691406,534.8692626953125,512.9639282226562,530.1803588867188,543.5834350585938,535.0515747070312,508.8445129394531,539.8705444335938,523.6092529296875,531.0718383789062,530.6897583007812,521.808349609375,525.5599975585938,515.5703735351562,491.11376953125,509.4149475097656,528.3500366210938,529.1168212890625,533.2328491210938,523.355224609375,515.8596801757812,510.8865966796875,511.613525390625,513.0558471679688,509.998046875,457.34600830078125,545.329833984375,587.0418090820312,504.2613525390625,581.0874633789062,563.5712280273438,568.9822387695312,561.54150390625,561.8512573242188,563.0805053710938,580.8701782226562,587.7799682617188,563.5604858398438,550.1061401367188,575.1784057617188,463.1443176269531,446.9040832519531,475.2732849121094,438.7754211425781,501.76776123046875,256.5569763183594,370.2004699707031,358.8287658691406,483.9649658203125,502.1159973144531,531.3046264648438,443.60107421875,472.060546875,499.1057434082031,495.47821044921875,488.3312072753906,508.660400390625,520.5244140625,503.2113342285156,519.6210327148438,530.3425903320312,522.3118286132812,462.5799865722656,518.1122436523438,494.06158447265625,521.5056762695312,491.5040588378906,493.6518249511719,461.9288635253906,513.7550659179688,502.0055236816406,470.2433166503906,466.02960205078125,465.0140380859375,478.63641357421875,492.5408935546875,507.72998046875,515.7201538085938,516.690185546875,554.0861206054688,584.6257934570312,560.4745483398438,575.103271484375,556.1390991210938,570.7967529296875,549.133056640625,562.5635375976562,427.3730163574219,425.08135986328125,424.370361328125,416.0721435546875,426.856201171875,429.33905029296875,474.81884765625,495.15875244140625,458.26788330078125,265.38519287109375,477.343017578125,482.5931091308594,468.87957763671875,465.562255859375,459.9847106933594,463.49066162109375
2024-12-22 00:00:00,2024-12-19 15:00:00.000,480.2846374511719,282.8263244628906,0.5894333720207214,1429.042724609375,15.819439888000488,427.9714050292969,372.8509826660156,477.638916015625,463.9420166015625,540.7471313476562,436.5183410644531,381.3624572753906,471.6216125488281,455.9661560058594,545.6710205078125,537.7499389648438,105.39679718017578,13.41600513458252,89.42233276367188,15.84634780883789,3.027228593826294,323.0807800292969,2.807887554168701,246.80374145507812,546.4017333984375,300.425537109375,529.072265625,537.760009765625,24.761802673339844,7.53174352645874,265.4152526855469,322.3092041015625,296.477783203125,327.1548767089844,298.4268798828125,0.0,-0.284956157207489,34.980262756347656,27.3919734954834,-0.0078125,110.0,4.149780750274658,242.3373260498047,81.20085906982422,26.57839012145996,110.0,7.002049922943115,267.0802001953125,75.25603485107422,53.39584732055664,109.1688461303711,7.25274133682251,268.32891845703125,76.06449890136719,48.53056716918945,110.0,6.821569442749023,274.4765930175781,76.06449890136719,54.64791488647461,15.829647064208984,0.5098006129264832,174.1663055419922,89.23587799072266,3.4730257987976074,108.0018081665039,6.9788432121276855,285.08306884765625,74.07283020019531,49.194923400878906,98.94373321533203,7.029355525970459,276.8431396484375,71.71320343017578,47.030357360839844,1679.390380859375,3.740720748901367,4.013009548187256,-71.09758758544922,617.8408813476562,571.29541015625,350.66717529296875,401.6197814941406,303.22344970703125,344.7044677734375,318.91937255859375,291.381103515625,307.0667724609375,316.25299072265625,302.6775817871094,-186.13755798339844,-103.98312377929688,-0.3153650760650635,-0.39539435505867004,-0.24548277258872986,-0.3239774703979492,-1.084489345550537,-1.1098235845565796,-78.53409576416016,563.2913208007812,539.6981201171875,382.1024475097656,399.6038513183594,304.1789855957031,333.3287048339844,311.2713623046875,317.9054870605469,318.70745849609375,324.9065246582031,309.5289306640625,-198.31719970703125,-162.2940216064453,-0.3088794946670532,-0.4309529662132263,-0.524183452129364,-0.3597649335861206,-1.187461495399475,-1.1716281175613403,0.8785080909729004,0.9791268110275269,0.5803560018539429,0.5060346722602844,0.5179482698440552,8.590805053710938,8.180617332458496,7.746958255767822,7.320008277893066,130.0538787841797,128.16741943359375,112.3134536743164,135.7799072265625,148.20263671875,148.61036682128906,0.8835405111312866,0.9671229720115662,0.5816776752471924,0.5365376472473145,0.5150365233421326,8.496698379516602,8.238446235656738,7.712454319000244,-1.084489345550537,-1.1098235845565796,-2.031207799911499,-1.9972376823425293,921.407470703125,-1.187461495399475,-1.1716281175613403,-2.2426445484161377,-2.2560529708862305,1068.6209716796875,-0.09990234673023224,0.2895742356777191,0.4400000274181366,0.5199999809265137,0.4102180600166321,0.44603845477104187,0.2456989735364914,-0.037911832332611084,0.4371098577976227,0.4152516722679138,0.0,16.563339233398438,89.66358184814453,89.01335144042969,19.98452377319336,92.37234497070312,92.44532775878906,19.98262596130371,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.37234497070312,89.01335144042969,89.66358184814453,19.98262596130371,19.98452377319336,16.563339233398438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1038.404052734375,641.0052490234375,99.59414672851562,98.14525604248047,73.767578125,14.326844215393066,-0.23000000417232513,99.04931640625,98.9732437133789,47.061954498291016,10.092385292053223,-0.3100000023841858,95.099609375,96.34748840332031,72.57084655761719,15.428248405456543,0.23000000417232513,96.81414031982422,99.1486587524414,47.02058792114258,10.345703125,-0.3700000047683716,824.5724487304688,377.4664001464844,0.0,8.793717384338379,16.720890045166016,344.91632080078125,357.1941833496094,345.5825500488281,356.9992980957031,1548.0450439453125,1323.7955322265625,17.91006088256836,24.097246170043945,503.38824462890625,518.5647583007812,539.5460815429688,526.082763671875,496.26861572265625,533.8905639648438,532.5545654296875,542.388916015625,528.8367309570312,537.3032836914062,526.5762939453125,500.58929443359375,531.8720092773438,512.1099853515625,530.5543823242188,546.271484375,536.1324462890625,506.2984924316406,535.6558837890625,521.6334838867188,529.1865844726562,528.7532348632812,520.736572265625,523.8713989257812,514.5386962890625,490.130615234375,507.4107971191406,525.8211669921875,526.3868408203125,532.7796630859375,525.1048583984375,516.2775268554688,509.3537292480469,511.1726379394531,513.9757690429688,511.3775939941406,441.36480712890625,519.2573852539062,564.1307983398438,498.23272705078125,574.4417724609375,557.2089233398438,561.775146484375,553.902587890625,554.1605224609375,556.6535034179688,572.38916015625,581.7952270507812,564.7516479492188,551.7623901367188,567.2811889648438,454.7509765625,443.7099304199219,466.6551513671875,435.1342468261719,499.80560302734375,258.1636657714844,366.1067810058594,355.41778564453125,475.0606994628906,490.5102844238281,534.5581665039062,434.70538330078125,458.6106872558594,476.2376708984375,501.1239929199219,487.3067626953125,503.1531677246094,490.4492492675781,506.35430908203125,526.826904296875,530.0328369140625,497.8216857910156,467.10870361328125,523.0281372070312,483.76025390625,516.6173706054688,489.96722412109375,489.28106689453125,465.10565185546875,509.8330383300781,511.4117126464844,476.8541564941406,470.3993225097656,470.60369873046875,485.53387451171875,488.2500305175781,502.0098571777344,513.997314453125,513.8015747070312,550.396484375,576.610595703125,554.6476440429688,569.5860595703125,557.2157592773438,572.8485107421875,550.3043823242188,566.4152221679688,413.2342529296875,417.9550476074219,419.2508239746094,417.3106384277344,428.3222961425781,428.28466796875,476.12554931640625,490.51300048828125,460.192626953125,266.9909362792969,478.052001953125,472.57293701171875,459.57867431640625,456.7451171875,450.709716796875,454.13671875
2024-12-22 00:00:00,2024-12-19 16:00:00.000,331.5671691894531,209.9175567626953,0.6337404251098633,1016.2131958007812,14.858702659606934,407.5636291503906,355.4879150390625,478.9305725097656,472.12237548828125,542.1744384765625,419.38446044921875,366.89825439453125,478.16436767578125,457.0213623046875,541.7579345703125,536.7666015625,66.72065734863281,3.894684076309204,57.12801742553711,15.280694007873535,2.117408275604248,315.45257568359375,1.942408800125122,308.51654052734375,546.6776733398438,317.092529296875,525.3776245117188,536.1568603515625,1.964909315109253,0.0,246.8592071533203,303.4253845214844,292.9024353027344,307.8921813964844,295.6466064453125,0.0,-0.29883936047554016,36.00753402709961,27.942703247070312,-0.0078125,110.0,-0.29326173663139343,130.74404907226562,85.40931701660156,-0.00390625,110.0,7.377766132354736,252.7706298828125,72.37781524658203,54.51850128173828,115.31463623046875,-0.027488993480801582,208.59939575195312,69.44921112060547,0.33183377981185913,110.0,7.090063571929932,251.42941284179688,69.44921112060547,56.460330963134766,0.0,-0.29414063692092896,136.6803741455078,80.43009948730469,0.017578125,112.12593078613281,7.2534356117248535,267.1351013183594,70.23731994628906,50.40824890136719,102.50798034667969,7.3026885986328125,259.6645812988281,68.47012329101562,48.23258972167969,1315.1324462890625,4.791418552398682,4.600131988525391,-78.1451644897461,533.1176147460938,512.8421020507812,350.666259765625,378.2937316894531,299.21826171875,317.09661865234375,290.77630615234375,274.9024658203125,273.8526306152344,287.39398193359375,276.7383728027344,-156.21963500976562,-90.45194244384766,-0.2990884780883789,-0.2814977169036865,-0.15990182757377625,-0.3168812096118927,-0.7142157554626465,-0.7328451871871948,-89.0477523803711,524.9396362304688,482.5762939453125,387.2304992675781,371.2316589355469,301.8070983886719,308.47149658203125,306.6244812011719,292.4642028808594,311.3720703125,314.3363037109375,286.0848083496094,-170.3975830078125,-135.86293029785156,-0.29610782861709595,-0.31875091791152954,-0.3683055639266968,-0.3549812138080597,-0.7728101015090942,-0.7608987092971802,0.5140575170516968,0.6101692318916321,0.3373199999332428,0.3077254295349121,0.31298911571502686,8.343737602233887,7.956456184387207,7.892389297485352,7.6150970458984375,120.97647857666016,120.00635528564453,106.84554290771484,123.47774505615234,134.59768676757812,134.94580078125,0.4982083737850189,0.6046769022941589,0.3359469175338745,0.3173902928829193,0.29656338691711426,8.2312650680542,7.997387886047363,7.843282699584961,-0.7142157554626465,-0.7328451871871948,-1.3685375452041626,-1.3346431255340576,635.6143188476562,-0.7728101015090942,-0.7608987092971802,-1.479864478111267,-1.4859442710876465,713.2228393554688,-0.09990234673023224,0.1426442563533783,0.4400000274181366,0.5199999809265137,0.21849782764911652,0.15311124920845032,0.10540741682052612,-0.09999999403953552,0.2437593936920166,0.21805737912654877,0.0,52.58929443359375,59.15960693359375,58.7395133972168,60.60184097290039,56.86431121826172,56.61454772949219,71.5377197265625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,56.86431121826172,58.7395133972168,59.15960693359375,71.5377197265625,60.60184097290039,52.58929443359375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,871.628662109375,443.4477233886719,99.59414672851562,9.094963073730469,72.65370178222656,8.2578125,-0.23000000417232513,100.0907?,99.32227325439453,9.720000267028809,10.100103378295898,-0.3100000023841858,95.099609375,11.481090545654297,72.42892456054688,9.779999732971191,0.23000000417232513,93.03309631347656,99.40839385986328,9.739999771118164,10.345703125,-0.3700000047683716,716.9965209960938,236.5718994140625,0.0,3.135270118713379,15.328676223754883,339.8971862792969,350.2759094238281,338.6968688964844,349.8883972167969,1099.9537353515625,956.7794799804688,16.31102180480957,24.219772338867188,501.8226013183594,513.6151123046875,534.0902099609375,519.2592163085938,489.79693603515625,529.0543823242188,531.8780517578125,545.4207153320312,530.5966186523438,534.9700927734375,524.6607666015625,497.61798095703125,528.671875,509.2737121582031,528.8153076171875,536.6309814453125,518.7307739257812,491.1313171386719,531.2992553710938,517.890625,526.0623168945312,526.7433471679688,520.1668090820312,522.13916015625,514.3767700195312,489.4150085449219,506.6919860839844,520.6937866210938,522.176025390625,528.98193359375,523.3394165039062,515.8223876953125,508.21661376953125,510.4009704589844,512.818359375,510.64251708984375,440.42822265625,503.4839172363281,537.8737182617188,489.80279541015625,562.9052734375,554.0785522460938,562.7066650390625,558.8590087890625,564.9246215820312,568.359130859375,576.50830078125,581.1197509765625,557.4591064453125,548.8005981445312,534.3782958984375,441.8424072265625,454.2618713378906,477.6917419433594,442.5245056152344,520.6679077148438,259.1558532714844,360.1264953613281,349.261962890625,480.3658447265625,491.82989501953125,506.5271301269531,422.0860595703125,442.1164245605469,475.6161804199219,520.6553955078125,493.0935363769531,473.89971923828125,475.9964294433594,507.98858642578125,538.7719116210938,495.89263916015625,473.2274169921875,462.35595703125,529.7098999023438,477.24749755859375,499.2695007324219,479.81805419921875,476.1240539550781,486.8155822753906,489.5246276855469,539.706787109375,499.14825439453125,487.52642822265625,491.3343811035156,504.4971618652344,491.0140075683594,503.130859375,499.0619812011719,499.97235107421875,547.1458129882812,564.4185180664062,545.3998413085938,559.11572265625,566.8275756835938,580.88232421875,560.5842895507812,578.0340576171875,393.5080261230469,398.0072937011719,402.40667724609375,407.00714111328125,413.9886779785156,405.0621032714844,495.842041015625,474.9563903808594,479.2710876464844,268.7306823730469,497.0550842285156,465.61773681640625,453.4676208496094,450.4561767578125,444.02490234375,446.3082580566406
2024-12-22 00:00:00,2024-12-19 17:00:00.000,317.4815979003906,205.11463928222656,0.6463226675987244,986.5703735351562,14.48355484008789,405.6459655761719,351.4169006347656,477.4034729003906,469.3646240234375,540.7070922851562,414.27020263671875,360.9169921875,474.8002624511719,457.368408203125,543.0222778320312,536.5216064453125,64.7125244140625,4.383419990539551,56.4521369934082,11.833321571350098,2.0526041984558105,315.7684631347656,1.8815301656723022,281.6207580566406,544.3530883789062,310.5276184082031,524.9810180664062,534.7332763671875,7.87545919418335,0.8813953399658203,244.84396362304688,298.1813049316406,290.5477600097656,302.90753173828125,293.5419006347656,0.0,-0.2935135066509247,36.78414535522461,28.39548110961914,-0.0078125,110.0,-0.2880973517894745,91.60582733154297,74.41644287109375,-0.00390625,110.0,7.4471282958984375,246.8363800048828,71.2411117553711,53.99485778808594,117.16377258300781,0.2625819742679596,160.123779296875,67.96598815917969,1.563023567199707,110.0,7.150191307067871,243.7408905029297,67.96598815917969,53.56934356689453,0.0,-0.2915232181549072,109.62189483642578,72.49928283691406,0.017578125,114.4095230102539,7.319483280181885,260.781494140625,69.54119110107422,49.61990737915039,105.935791015625,7.3700737953186035,252.8898468017578,68.10758209228516,46.395816802978516,1305.8594970703125,4.682480812072754,4.704951763153076,-59.44773864746094,527.2185668945312,507.0260925292969,348.8357238769531,372.49688720703125,296.3586120605469,312.4313659667969,284.5869140625,270.85540771484375,264.270263671875,281.3597412109375,271.8238220214844,-137.87615966796875,-80.2013931274414,-0.27857932448387146,-0.2602752447128296,-0.1459536850452423,-0.29640620946884155,-0.6861624717712402,-0.7052403688430786,-70.82439422607422,524.0167236328125,482.0317077636719,387.9491882324219,367.6955871582031,299.3824462890625,305.7664489746094,300.18560791015625,289.3525695800781,309.0457458496094,307.9442138671875,285.2569274902344,-152.87677001953125,-119.57415771484375,-0.2752220034599304,-0.2951979637145996,-0.343777060508728,-0.3346075117588043,-0.7395504117012024,-0.7284131050109863,0.46613171696662903,0.5554414987564087,0.3018158972263336,0.2746080756187439,0.28199198842048645,8.447114944458008,8.060097694396973,7.975466728210449,7.688592433929443,119.12751007080078,117.60714721679688,105.51415252685547,119.30160522460938,130.2905731201172,130.5519561767578,0.4498216509819031,0.5510550737380981,0.3005055785179138,0.28635933995246887,0.2650200426578522,8.338960647583008,8.103300094604492,7.924322128295898,-0.6861624717712402,-0.7052403688430786,-1.3255170583724976,-1.291147232055664,620.2285766601562,-0.7395504117012024,-0.7284131050109863,-1.4159070253372192,-1.4218034744262695,682.2461547851562,-0.09920700639486313,0.125413715839386,0.4400000274181366,0.5199999809265137,0.19092659652233124,0.1206742376089096,0.08563981205224991,-0.09877948462963104,0.21740728616714478,0.19012658298015594,0.0,57.091732025146484,55.314903259277344,54.96125793457031,63.42591857910156,56.05997848510742,55.93659973144531,75.6873550415039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,56.05997848510742,54.96125793457031,55.314903259277344,75.6873550415039,63.42591857910156,57.091732025146484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,846.8580932617188,458.9801940917969,99.58345794677734,37.59912?,72.21484375,8.2578125,-0.23000000417232513,0?,99.5228042602539,9.720000267028809,10.128700256347656,-0.3100000023841858,95.099609375,9.940515518188477,72.66521453857422,9.779999732971191,0.23000000417232513,90.3713607788086,99.57161712646484,9.739999771118164,10.345703125,-0.3700000047683716,692.7590942382812,144.5876922607422,0.0,0.8367078900337219,14.93346881866455,334.8076171875,346.49664306640625,333.24072265625,346.2073669433594,1055.100830078125,917.777587890625,15.893686294555664,24.016830444335938,500.24664306640625,512.5299072265625,533.1321411132812,518.2113647460938,487.2831115722656,526.6407470703125,529.0741577148438,543.0835571289062,528.2986450195312,535.0812377929688,525.5437622070312,497.81854248046875,529.4422607421875,509.9471130371094,529.9249877929688,535.1428833007812,514.7406005859375,488.2303161621094,529.4269409179688,515.8595581054688,524.2136840820312,525.0316772460938,518.3751220703125,520.0465698242188,512.5140380859375,487.08062744140625,504.8216857910156,521.0330810546875,522.9518432617188,529.710205078125,524.0227661132812,517.4326171875,509.93304443359375,512.6435546875,514.5513916015625,512.1615600585938,440.6662902832031,505.4331359863281,537.8778076171875,487.67474365234375,561.3861083984375,552.3863525390625,561.3778686523438,557.9968872070312,566.5676879882812,570.353515625,576.742431640625,580.77392578125,551.1251831054688,540.1715087890625,522.9193115234375,439.96624755859375,451.44580078125,476.03228759765625,440.4671630859375,517.7977905273438,259.2376708984375,356.9787902832031,346.2742919921875,473.9861145019531,486.81787109375,498.97015380859375,418.0344543457031,437.9000549316406,475.24346923828125,513.8074951171875,488.17169189453125,467.2109069824219,475.97845458984375,503.3147888183594,535.5869750976562,487.015625,471.40997314453125,458.43060302734375,528.6458129882812,473.50848388671875,496.54193115234375,476.1867370605469,472.9609069824219,485.0935363769531,486.21234130859375,549.345947265625,510.593505859375,496.834716796875,501.376953125,510.2620544433594,489.4854736328125,501.67852783203125,496.76702880859375,497.7458190917969,547.3977661132812,563.2183837890625,543.8519287109375,558.2366943359375,568.6190185546875,582.4930419921875,564.5578002929688,580.9405517578125,391.7806701660156,395.188232421875,398.4516296386719,401.962890625,409.0152587890625,398.1182861328125,493.6258239746094,471.6261291503906,477.28936767578125,268.9783020019531,493.99639892578125,462.3849792480469,450.43194580078125,447.4474792480469,441.0676574707031,442.7361755371094
2024-12-22 00:00:00,2024-12-19 18:00:00.000,424.83111572265625,266.2075500488281,0.6280819177627563,1320.10498046875,16.110689163208008,417.14691162109375,365.5491943359375,461.9760437011719,456.61407470703125,527.9069213867188,441.06121826171875,379.9339599609375,457.04364013671875,446.0157165527344,542.2180786132812,529.8086547851562,98.91117858886719,5.188011169433594,95.77643585205078,10.671602249145508,2.7488951683044434,312.51910400390625,2.542675495147705,250.1990966796875,546.7236328125,307.6535949707031,518.7601318359375,532.6961059570312,31.590103149414062,1.575209617614746,258.9491271972656,313.62152099609375,288.68359375,318.1076354980469,290.8676452636719,0.0,-0.2838478982448578,37.319915771484375,28.660310745239258,-0.0078125,110.0,3.827141284942627,155.20521545410156,71.26309967041016,22.298072814941406,110.0,7.495508193969727,257.3203125,76.84910583496094,51.13782501220703,115.46086120605469,7.679688453674316,248.08631896972656,75.18667602539062,48.12420654296875,110.0,7.240105152130127,257.37298583984375,75.18667602539062,49.73314666748047,20.07883071899414,0.5683572292327881,104.57266998291016,68.54240417480469,3.744861125946045,114.4701156616211,7.425315856933594,268.3511657714844,71.9559555053711,47.69633865356445,109.17562866210938,7.476863384246826,260.2891845703125,72.05155944824219,43.51457214355469,1675.187255859375,4.403249263763428,3.8886756896972656,-36.93668746948242,631.4732055664062,591.2774047851562,336.5300598144531,400.1259460449219,290.533203125,339.2552795410156,306.68060302734375,281.0988464355469,285.96435546875,303.9932861328125,292.09307861328125,-147.55398559570312,-85.63421630859375,-0.2754537761211395,-0.3510900139808655,-0.21725179255008698,-0.2860763669013977,-1.022571325302124,-1.0458042621612549,-49.86389923095703,542.9801025390625,517.4804077148438,382.5931701660156,385.4698181152344,295.52032470703125,328.3085021972656,297.15057373046875,295.6827392578125,303.1664123535156,313.39178466796875,296.82733154296875,-163.81248474121094,-126.97509002685547,-0.27433475852012634,-0.3867374658584595,-0.47484031319618225,-0.3244570195674896,-1.0956780910491943,-1.0824555158615112,0.7513844966888428,0.8542687892913818,0.48961663246154785,0.4201391339302063,0.42976537346839905,9.181048393249512,8.747557640075684,8.2517728805542,7.788519382476807,127.4887466430664,124.63584899902344,110.1561279296875,122.67452239990234,134.82061767578125,134.71115112304688,0.7429072856903076,0.8442476987838745,0.4936346709728241,0.4629129469394684,0.4407695233821869,9.096590995788574,8.816088676452637,8.213074684143066,-1.022571325302124,-1.0458042621612549,-1.959816575050354,-1.9256871938705444,914.0249633789062,-1.0956780910491943,-1.0824555158615112,-2.069025993347168,-2.0802931785583496,984.5420532226562,0.13212746381759644,0.27642056345939636,0.4400000274181366,0.5199999809265137,0.32502317428588867,0.23277194797992706,0.18328264355659485,-0.05092119798064232,0.3636187016963959,0.3381805121898651,0.0,15.750081062316895,92.4056396484375,91.7667236328125,18.50995445251465,96.09000396728516,95.9453125,19.47010040283203,31.57139015197754,41.611942291259766,31.49138832092285,31.43138885498047,96.09000396728516,91.7667236328125,92.4056396484375,19.47010040283203,18.50995445251465,15.750081062316895,31.57139015197754,41.611942291259766,31.49138832092285,31.43138885498047,1006.4630737304688,668.7254638671875,97.7547378540039,71.71675109863281,71.46179962158203,14.02148723602295,31.57139015197754,0?,97.55101776123047,40.58423614501953,10.111153602600098,31.49138832092285,95.08671569824219,73.05318450927734,70.94405364990234,15.399964332580566,41.611942291259766,83.90861511230469,98.01779174804688,38.94062423706055,10.345703125,31.43138885498047,722.0880126953125,151.6187744140625,0.0,2.4648709297180176,16.819040298461914,333.237060546875,349.83502197265625,334.1632995605469,349.5483093261719,1407.211669921875,1196.79736328125,17.991165161132812,23.278335571289062,490.66168212890625,501.71630859375,519.7255859375,509.3174743652344,483.748291015625,519.8406372070312,522.0536499023438,532.4274291992188,520.5704345703125,525.697265625,517.85205078125,493.4459228515625,527.2257690429688,509.406982421875,528.2764282226562,544.1021118164062,537.1300048828125,502.045166015625,523.9937744140625,509.3477478027344,517.0838012695312,517.5133666992188,510.21661376953125,512.2147827148438,503.53448486328125,480.1238098144531,495.4025573730469,522.5455932617188,523.4393310546875,529.4506225585938,521.9157104492188,514.1210327148438,504.223388671875,508.5086669921875,510.4373474121094,507.01605224609375,435.3226623535156,497.67022705078125,531.891357421875,487.198486328125,561.9871215820312,550.8280029296875,555.0192260742188,546.5852661132812,543.5149536132812,548.7216796875,569.9999389648438,581.3192749023438,559.053466796875,541.63525390625,569.1835327148438,462.2930603027344,425.7890625,444.7160949707031,417.7202453613281,462.4420166015625,258.4351806640625,357.9490661621094,350.6095275878906,424.31927490234375,437.3415222167969,570.6090087890625,414.7544860839844,444.6667785644531,456.8018493652344,478.2219543457031,446.1907653808594,506.1817932128906,472.6820068359375,494.57843017578125,502.5517883300781,553.0748901367188,475.161865234375,464.8105773925781,511.4251708984375,442.0703125,502.5704040527344,480.15631103515625,479.2449645996094,442.9229431152344,492.7251281738281,551.2402954101562,513.7821044921875,502.5780334472656,504.9087219238281,518.7517700195312,477.81011962890625,489.0528259277344,511.66192626953125,511.7764587402344,544.3255615234375,564.4591674804688,542.4293823242188,558.753173828125,561.1175537109375,581.1542358398438,558.3773193359375,576.9912719726562,402.1040344238281,406.17822265625,408.4250183105469,416.46685791015625,428.66656494140625,429.1419372558594,448.43310546875,478.0292663574219,437.5194396972656,266.9919738769531,446.9762268066406,433.36553955078125,424.2977600097656,422.1498107910156,417.469482421875,418.67535400390625
2024-12-22 00:00:00,2024-12-19 19:00:00.000,562.7780151367188,345.1092224121094,0.6138049364089966,1740.0201416015625,16.792545318603516,422.9409484863281,379.1643981933594,472.3915710449219,459.7624206542969,538.264892578125,429.92938232421875,385.7469177246094,467.45361328125,450.5743713378906,540.6964111328125,534.0783081054688,115.52035522460938,16.001482009887695,100.60450744628906,21.920713424682617,3.554779052734375,320.4750061035156,3.3060693740844727,253.79214477539062,538.1458740234375,323.8363952636719,537.7584838867188,537.8921508789062,30.26199722290039,0.0,273.29052734375,324.9282531738281,297.7108459472656,330.5810852050781,300.4841613769531,0.0,-0.28368327021598816,37.61960220336914,29.094385147094727,-0.0078125,110.0,7.628523826599121,261.13250732421875,75.15115356445312,48.986602783203125,110.0,7.4117279052734375,268.8626403808594,84.17398071289062,51.299373626708984,111.15557861328125,7.639744281768799,269.20794677734375,81.06024169921875,49.728919982910156,110.0,7.174468040466309,268.71881103515625,81.06024169921875,49.8945426940918,118.71697235107422,7.523839473724365,270.16693115234375,82.1926040649414,53.68927001953125,113.89008331298828,7.4553022384643555,284.0984191894531,79.5398178100586,47.85328674316406,112.54452514648438,7.504051208496094,275.6968994140625,79.81936645507812,43.676795959472656,2028.9801025390625,3.76446533203125,3.8873324394226074,-60.30366134643555,657.9368286132812,580.796630859375,353.5303955078125,406.9864196777344,306.2686462402344,352.82952880859375,325.621337890625,289.0689697265625,308.6878967285156,325.94659423828125,306.6186218261719,-207.8582305908203,-114.11865234375,-0.351324200630188,-0.48853060603141785,-0.3176005780696869,-0.35555148124694824,-1.4249703884124756,-1.4510217905044556,-73.5032730102539,639.0371704101562,592.9642333984375,408.00445556640625,409.0500793457031,312.3112487792969,350.5464782714844,313.8197021484375,321.5071105957031,322.19439697265625,331.212890625,317.8150634765625,-229.14505004882812,-189.4635467529297,-0.3528318703174591,-0.5312311053276062,-0.6553265452384949,-0.4048359990119934,-1.5553045272827148,-1.5389318466186523,1.115335464477539,1.2142890691757202,0.6957870125770569,0.578874945640564,0.5920637845993042,9.828022956848145,9.327484130859375,8.40941047668457,7.739895343780518,134.3584442138672,131.04888916015625,113.90945434570312,134.2676544189453,148.1611328125,148.1305694580078,1.1479750871658325,1.197283148765564,0.6989086270332336,0.6207543611526489,0.6014331579208374,9.75319766998291,9.429393768310547,8.427438735961914,-1.4249703884124756,-1.4510217905044556,-2.6900665760040283,-2.6568026542663574,1239.03857421875,-1.5553045272827148,-1.5389318466186523,-2.9455294609069824,-2.9653921127319336,1410.2095947265625,0.3187970221042633,0.39959844946861267,0.4400000274181366,0.5199999809265137,0.44152209162712097,0.35437265038490295,0.283313125371933,0.35135000944137573,0.5111439228057861,0.4817407727241516,0.0,10.530675888061523,100.26657104492188,99.63146209716797,10.755562782287598,99.53836059570312,99.36798858642578,10.704084396362305,39.77000045776367,50.22999954223633,39.689998626708984,39.630001068115234,99.53836059570312,99.63146209716797,100.26657104492188,10.704084396362305,10.755562782287598,10.530675888061523,39.77000045776367,50.22999954223633,39.689998626708984,39.630001068115234,1214.983642578125,813.997802734375,98.29014587402344,74.4889144897461,71.4140625,69.38162994384766,39.77000045776367,0?,97.8985824584961,74.60050201416016,10.01446533203125,39.689998626708984,94.31145477294922,74.91761779785156,71.14811706542969,68.60883331298828,50.22999954223633,82.64844512939453,97.6041488647461,71.62049865722656,10.345703125,39.630001068115234,777.3331298828125,301.0865173339844,0.0,11.07043170928955,17.98189353942871,336.09600830078125,357.0774230957031,337.49951171875,357.00762939453125,1848.5623779296875,1594.5570068359375,19.528303146362305,23.127878189086914,512.6378173828125,522.4218139648438,533.9783935546875,515.3509521484375,487.1351318359375,521.0128173828125,525.0503540039062,537.5822143554688,526.2643432617188,535.4076538085938,526.7533569335938,500.4688415527344,529.1341552734375,505.5345458984375,519.3895263671875,528.9595336914062,520.54833984375,495.3206787109375,525.4826049804688,513.0311889648438,520.6046752929688,520.16796875,513.1343994140625,514.6553955078125,506.27392578125,484.0748291015625,499.79974365234375,517.9990844726562,522.57421875,527.6056518554688,521.2918090820312,513.1622314453125,506.8484191894531,509.13458251953125,510.1138916015625,508.32537841796875,473.35064697265625,552.1965942382812,566.665771484375,490.96417236328125,563.0416870117188,552.4493408203125,559.1339111328125,556.9030151367188,559.7853393554688,566.931396484375,582.22705078125,571.984130859375,543.8297729492188,541.5855102539062,554.7750244140625,452.36614990234375,440.9935607910156,474.45855712890625,430.34088134765625,462.40155029296875,258.8067626953125,363.3990173339844,355.4321594238281,444.4532775878906,454.78350830078125,546.7388305664062,414.2348937988281,437.35235595703125,505.23895263671875,464.14727783203125,473.91864013671875,472.6340637207031,533.0033569335938,489.69415283203125,541.63232421875,519.7416381835938,523.71484375,461.8402404785156,546.86328125,447.46826171875,510.6189880371094,486.3170471191406,485.17254638671875,444.7127380371094,499.0238342285156,539.6613159179688,515.4929809570312,506.1464538574219,502.54718017578125,512.2201538085938,495.4455871582031,509.4189147949219,502.4814453125,503.09014892578125,540.8505859375,560.1195678710938,541.07373046875,554.77294921875,547.290283203125,563.402587890625,544.0068969726562,557.7462768554688,417.5579833984375,405.9500427246094,409.69720458984375,417.6614074707031,420.3390197753906,417.5705871582031,448.7425231933594,482.70599365234375,439.1087341308594,266.78289794921875,445.4204406738281,440.5676574707031,434.0056457519531,431.00592041015625,426.92071533203125,427.0472717285156
2024-12-22 00:00:00,2024-12-19 20:00:00.000,568.5408325195312,347.7080383300781,0.6119654178619385,1745.4039306640625,16.760923385620117,416.91632080078125,386.3641052246094,477.010009765625,465.7987060546875,543.3676147460938,423.3414306640625,392.80181884765625,473.62725830078125,455.12371826171875,543.2172241210938,537.7401733398438,91.77002716064453,13.397880554199219,68.30535125732422,23.516826629638672,3.553966760635376,322.8448791503906,3.304255485534668,263.2779846191406,543.3557739257812,326.4298095703125,537.3861694335938,540.4844360351562,23.786197662353516,0.0,273.3711853027344,323.2788391113281,297.9307556152344,329.04736328125,300.5066223144531,0.0,-0.2826066315174103,37.84534454345703,29.271589279174805,-0.0078125,110.0,7.289477825164795,262.2928466796875,75.02815246582031,48.59677505493164,110.0,7.0938401222229,268.5458679199219,77.60092163085938,57.016700744628906,101.60751342773438,7.303769111633301,269.7880554199219,80.7274169921875,49.127132415771484,110.0,6.852302551269531,269.9543151855469,80.7274169921875,49.30913543701172,114.0578384399414,7.188649654388428,278.2594299316406,82.83611297607422,53.3515510559082,110.38541412353516,7.116720676422119,286.4825134277344,80.20808410644531,47.24479675292969,109.06307220458984,7.165502071380615,278.1619567871094,79.84925079345703,43.07193374633789,1949.711181640625,3.544802665710449,3.887087345123291,-63.62438201904297,632.94287109375,565.6737670898438,356.73382568359375,402.68402099609375,308.6644287109375,350.302978515625,326.77288818359375,291.5514831542969,312.64935302734375,325.6236572265625,306.48541259765625,-198.84652709960938,-110.19192504882812,-0.33913588523864746,-0.46292203664779663,-0.2990809381008148,-0.34237679839134216,-1.3335177898406982,-1.3602031469345093,-75.46642303466797,636.8153076171875,584.4033203125,413.3572692871094,404.8077087402344,314.6756896972656,349.3592224121094,317.6241760253906,323.8994445800781,326.83660888671875,332.0552673339844,319.1180114746094,-220.07266235351562,-179.50462341308594,-0.3400332033634186,-0.5055264234542847,-0.6223338842391968,-0.3912416696548462,-1.4691623449325562,-1.4521406888961792,0.9855883717536926,1.0881136655807495,0.606468141078949,0.5010755658149719,0.514082670211792,9.341782569885254,8.85601806640625,8.023157119750977,7.391282558441162,130.95211791992188,128.16134643554688,111.024658203125,135.34983825683594,149.05274963378906,149.1343536376953,1.011561393737793,1.0710171461105347,0.6079646944999695,0.5439039468765259,0.5226051211357117,9.263980865478516,8.953544616699219,8.037943840026855,-1.3335177898406982,-1.3602031469345093,-2.501652956008911,-2.468233823776245,1141.5821533203125,-1.4691623449325562,-1.4521406888961792,-2.7886574268341064,-2.807522773742676,1338.1956787109375,0.25944599509239197,0.3400074243545532,0.4400000274181366,0.5199999809265137,0.3797916769981384,0.2930491864681244,0.2314608097076416,0.296414852142334,0.4384710490703583,0.40890997648239136,0.0,9.148850440979004,99.49342346191406,98.81939697265625,10.011734962463379,98.63309478759766,98.54871368408203,9.826894760131836,38.8922233581543,49.13694381713867,38.81222152709961,38.75222396850586,98.63309478759766,98.81939697265625,99.49342346191406,9.826894760131836,10.011734962463379,9.148850440979004,38.8922233581543,49.13694381713867,38.81222152709961,38.75222396850586,1161.8077392578125,787.9146118164062,97.90177917480469,74.75,74.48494720458984,69.921875,38.8922233581543,0?,96.88555145263672,74.13887786865234,10.02083969116211,38.81222152709961,94.4921875,74.68994903564453,73.44315338134766,68.99632263183594,49.13694381713867,82.35908508300781,96.82017517089844,71.15887451171875,10.345703125,38.75222396850586,818.1849365234375,343.1556396484375,0.0,12.783756256103516,17.996665954589844,338.7164611816406,359.5502624511719,338.4839782714844,359.40838623046875,1852.923095703125,1656.088623046875,19.63661003112793,22.11225128173828,516.5795288085938,525.4940795898438,536.2678833007812,517.58154296875,490.0171203613281,524.7803344726562,528.9332275390625,544.8506469726562,535.060791015625,546.659912109375,534.21630859375,505.5105895996094,531.3494262695312,506.0475769042969,518.2528076171875,526.8406982421875,516.8225708007812,492.1062316894531,528.4354248046875,516.411865234375,524.516845703125,523.8411865234375,517.338134765625,518.8046264648438,511.0930480957031,488.807373046875,505.4703674316406,517.3291625976562,523.272216796875,526.5097045898438,520.1810913085938,513.89208984375,509.6475524902344,510.3388366699219,512.7296142578125,512.4530639648438,471.0734558105469,552.6195678710938,565.7914428710938,489.7181396484375,560.7402954101562,551.1616821289062,567.4151611328125,570.7301635742188,581.6498413085938,589.253173828125,597.3033447265625,574.7503051757812,537.4276733398438,535.5523071289062,546.9031982421875,442.92254638671875,446.8791198730469,479.4881286621094,436.0212097167969,468.94122314453125,259.3251037597656,365.4813232421875,357.0679016113281,456.2098388671875,464.1420593261719,537.299560546875,417.90435791015625,440.6710205078125,506.4906921386719,471.39276123046875,486.3916931152344,468.47894287109375,534.5625,492.2894592285156,549.8698120117188,509.1164245605469,526.531005859375,464.4107971191406,556.9712524414062,452.84295654296875,514.6048583984375,490.3503112792969,489.91900634765625,451.9648742675781,504.1417236328125,533.5000610351562,509.32220458984375,501.216552734375,496.3311462402344,510.4370422363281,500.4558410644531,513.5936889648438,499.5557556152344,500.17840576171875,538.0018920898438,556.0361328125,538.7693481445312,549.9508666992188,551.4561767578125,566.1581420898438,549.351806640625,560.8983764648438,410.204345703125,401.0923156738281,407.1056213378906,417.558349609375,414.94439697265625,409.15582275390625,456.03509521484375,487.2778015136719,446.41522216796875,267.3252868652344,454.00921630859375,447.1237487792969,440.89263916015625,437.7186279296875,433.6792907714844,433.8889465332031
2024-12-22 00:00:00,2024-12-19 21:00:00.000,538.8615112304688,314.1971435546875,0.5822514891624451,1649.2723388671875,16.241052627563477,416.98065185546875,380.757568359375,476.2972106933594,467.9520568847656,540.86962890625,421.8700256347656,388.06524658203125,473.77691650390625,459.6214294433594,543.0750732421875,536.6046752929688,90.1729965209961,9.251466751098633,74.07330322265625,17.607702255249023,3.360511541366577,321.8045959472656,3.1211917400360107,290.5980529785156,540.9246215820312,325.03216552734375,532.9210815429688,536.8971557617188,13.3151216506958,0.0,270.7333068847656,321.6543884277344,297.57073974609375,326.6860046386719,299.7052001953125,0.0,-0.28852662444114685,38.23017120361328,29.664926528930664,-0.0078125,110.0,5.791260242462158,254.28518676757812,73.85610961914062,37.942291259765625,110.0,7.144730091094971,266.9832763671875,68.95868682861328,59.21527099609375,99.26248931884766,7.351875305175781,268.3721923828125,79.6149673461914,50.023807525634766,110.0,6.890024185180664,270.6576843261719,79.6149673461914,50.2178955078125,62.59780502319336,3.578944444656372,244.3998260498047,90.0933837890625,24.675037384033203,109.83777618408203,7.10098934173584,285.0498352050781,77.73487854003906,48.149044036865234,107.58656311035156,7.154298305511475,276.9482116699219,77.55125427246094,43.97318649291992,1892.539794921875,3.936309337615967,4.165848731994629,-75.88410186767578,629.7357788085938,573.8295288085938,361.24798583984375,402.0597839355469,311.11785888671875,348.542236328125,323.2919006347656,291.836181640625,310.8870544433594,321.3959045410156,306.5344543457031,-203.0680694580078,-112.96231079101562,-0.3477766811847687,-0.4490470588207245,-0.28545036911964417,-0.35022926330566406,-1.262452483177185,-1.2890681028366089,-85.55613708496094,594.2303466796875,553.0725708007812,411.92041015625,399.2550964355469,313.96533203125,345.8270263671875,316.8175354003906,320.2520446777344,324.31353759765625,330.105712890625,314.7450256347656,-222.32496643066406,-181.3506317138672,-0.34620869159698486,-0.48818618059158325,-0.5955828428268433,-0.4003051221370697,-1.3817123174667358,-1.3669623136520386,1.1806644201278687,1.2737390995025635,0.7818921208381653,0.6638215780258179,0.687043309211731,8.999775886535645,8.548677444458008,7.940263748168945,7.42253303527832,129.73165893554688,127.43206787109375,110.65096282958984,133.70999145507812,146.43621826171875,146.64309692382812,1.208765983581543,1.25827956199646,0.7840700745582581,0.7128260731697083,0.6939935684204102,8.914695739746094,8.631304740905762,7.928700923919678,-1.262452483177185,-1.2890681028366089,-2.3804256916046143,-2.3471853733062744,1091.485595703125,-1.3817123174667358,-1.3669623136520386,-2.625152826309204,-2.641993284225464,1260.1568603515625,-0.09140624850988388,0.4140579104423523,0.4400000274181366,0.5199999809265137,0.5565506219863892,0.4263099133968353,0.354780912399292,0.2690127193927765,0.5959464907646179,0.5739917159080505,0.0,18.01798439025879,92.24993896484375,91.59681701660156,20.369592666625977,92.38771057128906,92.33836364746094,22.928449630737305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.38771057128906,91.59681701660156,92.24993896484375,22.928449630737305,20.369592666625977,18.01798439025879,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1183.3209228515625,709.1693725585938,97.89434051513672,74.05203247070312,75.95992279052734,46.19563674926758,-0.23000000417232513,93.37679290771484,97.45564270019531,61.14439392089844,10.106687545776367,-0.3100000023841858,95.2532958984375,75.1959228515625,74.75362396240234,44.755950927734375,0.23000000417232513,93.94239807128906,97.7894515991211,58.586185455322266,10.345703125,-0.3700000047683716,810.091796875,336.5201721191406,0.0,10.409228324890137,17.40433692932129,340.1057434082031,358.8946228027344,340.7217712402344,358.64947509765625,1758.7313232421875,1567.6376953125,18.935333251953125,20.900537490844727,506.6783447265625,518.2703247070312,533.034912109375,516.1629638671875,488.7132873535156,525.0245361328125,530.8302612304688,545.9432373046875,534.73291015625,543.0438842773438,528.3781127929688,501.0258483886719,525.93310546875,505.5357666015625,520.6036987304688,532.9498901367188,522.6403198242188,498.44293212890625,527.0960693359375,515.2255249023438,523.5171508789062,522.8549194335938,516.5692138671875,518.5543212890625,510.9302978515625,488.4037780761719,505.0733947753906,513.0276489257812,517.8414916992188,522.2607421875,517.7206420898438,511.01068115234375,507.3418273925781,508.22882080078125,510.0171813964844,509.4173889160156,452.5878601074219,533.7113037109375,556.9755249023438,487.3272399902344,561.4539184570312,555.9547729492188,571.0451049804688,569.3663330078125,573.0732421875,574.0027465820312,571.5038452148438,564.75146484375,539.715576171875,533.9432373046875,553.4799194335938,451.672119140625,445.5296936035156,469.6272888183594,436.9146728515625,487.26263427734375,259.6479797363281,366.1078796386719,356.0975646972656,458.5480041503906,467.8597106933594,539.165283203125,425.7408752441406,452.5285949707031,483.66094970703125,494.9588623046875,478.9877624511719,488.5915222167969,503.3103332519531,502.5983581542969,526.2117919921875,523.4351196289062,500.65924072265625,464.1797790527344,527.93505859375,460.55718994140625,502.6282653808594,480.9632568359375,479.49249267578125,464.2102966308594,493.9143371582031,521.0963134765625,496.2690734863281,489.04803466796875,485.3785400390625,496.27874755859375,493.5897216796875,506.9023132324219,506.3435363769531,506.57830810546875,540.86181640625,560.8251342773438,543.060546875,554.0013427734375,542.1620483398438,553.8828125,540.9373779296875,550.5230712890625,405.8783264160156,403.00567626953125,411.54302978515625,412.04443359375,410.6556091308594,413.07891845703125,469.4125061035156,477.2943115234375,458.5039367675781,267.9644775390625,468.5190124511719,453.7696228027344,446.42669677734375,443.1283874511719,438.4183349609375,438.9370422363281
