Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-22 00:00:00,2024-12-19 22:00:00.000,411.9991455078125,240.57742309570312,0.5839884281158447,1276.6251220703125,15.02326488494873,405.7181701660156,367.3208312988281,478.3731689453125,471.7524719238281,536.017578125,429.53533935546875,390.1885681152344,472.1349792480469,452.53680419921875,542.128662109375,534.061767578125,57.095584869384766,5.737839221954346,58.94409942626953,17.70013999938965,2.6267969608306885,318.552001953125,2.42606520652771,250.22007751464844,543.8001708984375,320.36260986328125,512.6402587890625,528.167724609375,21.45759391784668,0.02883072756230831,257.7593078613281,312.163330078125,292.8094482421875,316.1366271972656,294.8365783691406,0.0,-0.2945425510406494,37.757659912109375,29.664926528930664,-0.0078125,110.0,-0.2878713309764862,147.12747192382812,78.63203430175781,0.1259765625,110.0,7.183623790740967,258.79351806640625,69.86455535888672,53.80445861816406,107.8027572631836,5.9198899269104,253.9965057373047,73.44566345214844,37.91158676147461,110.0,6.9280571937561035,260.04278564453125,73.44566345214844,52.383365631103516,0.0,-0.29999998211860657,159.58810424804688,90.00528717041016,-0.0078125,108.80744934082031,7.093867778778076,272.5927429199219,71.76495361328125,50.32542037963867,105.802734375,7.142082691192627,265.1322937011719,70.21366119384766,46.14834213256836,1664.1475830078125,4.993853569030762,4.64409065246582,-58.964942932128906,620.251220703125,579.1163330078125,351.8795166015625,395.8854675292969,303.311279296875,336.3025817871094,307.1682434082031,287.7816162109375,300.6410827636719,302.64141845703125,300.4864807128906,-163.8076629638672,-94.60681915283203,-0.30779755115509033,-0.3509540557861328,-0.21545296907424927,-0.31483960151672363,-0.9837112426757812,-1.0076473951339722,-69.79562377929688,525.7859497070312,494.6200256347656,404.2111511230469,378.2376708984375,306.9152526855469,327.2782897949219,313.69000244140625,298.4588928222656,315.3887939453125,321.8954772949219,289.6749572753906,-182.52281188964844,-144.66123962402344,-0.30689430236816406,-0.39162561297416687,-0.4676530659198761,-0.36383795738220215,-1.0642675161361694,-1.0550333261489868,1.1289557218551636,1.2207568883895874,0.7838722467422485,0.6775474548339844,0.699020266532898,8.418703079223633,8.024480819702148,7.804898262023926,7.445738792419434,120.71104431152344,118.37989044189453,103.87744140625,122.4094467163086,134.60015869140625,134.1684112548828,1.1477932929992676,1.206351637840271,0.7883415222167969,0.731955885887146,0.7152464389801025,8.324125289916992,8.075783729553223,7.748256683349609,-0.9837112426757812,-1.0076473951339722,-1.881007432937622,-1.8471261262893677,873.341064453125,-1.0642675161361694,-1.0550333261489868,-2.0419397354125977,-2.05344820022583,989.0803833007812,0.29204052686691284,0.5083374977111816,0.4400000274181366,0.5199999809265137,0.5702351331710815,0.43181082606315613,0.3660086691379547,-0.09999999403953552,0.6092937588691711,0.5930734872817993,0.0,21.628992080688477,84.84542083740234,84.20260620117188,31.256906509399414,90.20352172851562,90.23786926269531,37.30168151855469,40.10888671875,47.138336181640625,40.02888870239258,39.96888732910156,90.20352172851562,84.20260620117188,84.84542083740234,37.30168151855469,31.256906509399414,21.628992080688477,40.10888671875,47.138336181640625,40.02888870239258,39.96888732910156,1128.3358154296875,535.8069458007812,99.62828826904297,64.01144409179688,74.09130096435547,7.239752769470215,40.10888671875,93.373046875,99.87252044677734,9.720000267028809,10.138997077941895,40.02888870239258,95.955078125,65.86959838867188,72.72502136230469,9.779999732971191,47.138336181640625,99.30121612548828,99.6796875,9.739999771118164,10.345703125,39.96888732910156,729.4348754882812,212.70571899414062,0.0,5.851714611053467,15.782276153564453,338.1999816894531,351.8564758300781,339.57037353515625,351.489990234375,1356.96240234375,1217.510009765625,16.874149322509766,20.14575958251953,497.88018798828125,508.0279541015625,526.4705200195312,512.5520629882812,484.91217041015625,521.0850830078125,525.8397827148438,537.74755859375,525.0074462890625,527.2760009765625,516.092041015625,493.731689453125,524.587890625,507.5874328613281,526.2386474609375,538.5792846679688,530.5372924804688,504.6865234375,523.8080444335938,513.3071899414062,521.73291015625,521.4475708007812,516.1414184570312,518.0098876953125,510.82220458984375,487.35748291015625,503.2442321777344,515.5327758789062,519.1312255859375,524.13623046875,520.3562622070312,511.49151611328125,506.97320556640625,509.05804443359375,510.78790283203125,509.27813720703125,429.75244140625,495.91729736328125,527.2886962890625,479.7975158691406,550.2010498046875,541.70947265625,550.4569702148438,542.5599975585938,540.7522583007812,543.2979125976562,555.0580444335938,564.5037841796875,546.4547119140625,540.696533203125,573.1566772460938,470.52569580078125,439.3531494140625,456.6854553222656,429.45062255859375,473.3764343261719,260.02264404296875,360.0679626464844,351.1734924316406,439.6040954589844,454.5218505859375,573.7384033203125,429.03558349609375,467.2398681640625,462.1430358886719,492.4896545410156,458.05517578125,518.663330078125,477.6078796386719,501.4870300292969,503.7508850097656,559.94580078125,484.1686706542969,476.9706726074219,513.8231811523438,458.43377685546875,509.8953552246094,491.1646423339844,489.1541442871094,458.79742431640625,502.0584716796875,549.2899780273438,522.5827026367188,512.92041015625,509.7005920410156,518.9216918945312,488.33807373046875,499.8692932128906,512.9412841796875,515.2017822265625,533.8182983398438,550.1942138671875,533.240478515625,544.882080078125,548.59521484375,562.8397216796875,546.4531860351562,558.1591796875,393.3077697753906,395.83612060546875,400.5021057128906,407.88623046875,417.4773864746094,421.7048034667969,462.2511291503906,487.7357177734375,453.68218994140625,268.2029113769531,461.35577392578125,452.1199645996094,444.0257873535156,441.2840270996094,435.8940124511719,435.8921813964844
2024-12-22 00:00:00,2024-12-19 23:00:00.000,334.6933288574219,200.72792053222656,0.6001949310302734,1058.775146484375,14.854167938232422,401.17913818359375,365.9530029296875,475.78955078125,466.56878662109375,534.6692504882812,414.6528015136719,379.2125549316406,473.8913879394531,462.2716369628906,544.1268310546875,534.0747680664062,47.830299377441406,6.136579513549805,41.59578323364258,7.485840797424316,2.146150827407837,311.4351501464844,1.9698718786239624,290.3368225097656,538.206298828125,312.38433837890625,514.5247192382812,526.3715209960938,5.084314823150635,0.056794699281454086,247.2298126220703,301.78399658203125,288.1797180175781,306.2193603515625,290.8716735839844,0.0,-0.29542145133018494,36.817726135253906,29.152589797973633,-0.0078125,110.0,-0.2902434766292572,98.53577423095703,70.50098419189453,0.1259765625,110.0,7.586303234100342,250.09739685058594,69.79966735839844,52.347434997558594,119.53820037841797,-0.2849864959716797,185.7913360595703,69.12228393554688,0.07421875,110.0,7.267427921295166,246.90866088867188,69.12228393554688,52.22486877441406,0.0,-0.29999998211860657,118.14303588867188,78.32295227050781,-0.0078125,114.94823455810547,7.450953006744385,262.43280029296875,69.35297393798828,50.169620513916016,111.37578582763672,7.505656719207764,254.95480346679688,67.70277404785156,45.98826599121094,1372.5177001953125,4.83869743347168,4.873080253601074,-52.773258209228516,549.5167846679688,519.21240234375,350.48297119140625,378.143310546875,298.9339294433594,317.5899963378906,293.7624206542969,276.9210205078125,274.85308837890625,287.7692565917969,282.0064392089844,-131.86184692382812,-79.50823974609375,-0.2755186855792999,-0.26887768507003784,-0.15712586045265198,-0.2882665693759918,-0.7318936586380005,-0.75129234790802,-63.460548400878906,521.5028076171875,485.8343200683594,403.8054504394531,368.8922424316406,299.20318603515625,314.9155578613281,303.93463134765625,288.0010681152344,307.41522216796875,311.4078063964844,281.2908935546875,-153.2256317138672,-115.52542877197266,-0.27792683243751526,-0.31140995025634766,-0.360908180475235,-0.33446004986763,-0.7932970523834229,-0.7846636176109314,0.5577559471130371,0.6193984150886536,0.3332633674144745,0.2893757224082947,0.29525095224380493,8.598715782165527,8.215826034545898,8.11544418334961,7.830649375915527,116.5792007446289,114.91425323486328,101.8586654663086,115.76905059814453,127.14948272705078,126.5380630493164,0.5192079544067383,0.6331334710121155,0.3384318947792053,0.3205792009830475,0.299195259809494,8.49574089050293,8.250847816467285,8.067461013793945,-0.7318936586380005,-0.75129234790802,-1.4121440649032593,-1.3778316974639893,660.5894165039062,-0.7932970523834229,-0.7846636176109314,-1.5185548067092896,-1.525392770767212,732.0449829101562,0.21511952579021454,0.23213040828704834,0.4400000274181366,0.5199999809265137,0.21068565547466278,0.12689493596553802,0.09528002887964249,-0.09999999403953552,0.23360954225063324,0.2086029201745987,0.0,53.59876251220703,60.69096374511719,60.3487434387207,56.5489501953125,65.74849700927734,65.65673065185547,67.65209197998047,69.5213851928711,78.19805908203125,69.43028259277344,67.80916595458984,65.74849700927734,60.3487434387207,60.69096374511719,67.65209197998047,56.5489501953125,53.59876251220703,69.5213851928711,78.19805908203125,69.43028259277344,67.80916595458984,916.6522827148438,455.86578369140625,94.4791259765625,28.763288497924805,74.244140625,7.202993869781494,69.5213851928711,85.64574432373047,95.24762725830078,9.720000267028809,10.155720710754395,69.43028259277344,91.42123413085938,32.435203552246094,72.38500213623047,9.779999732971191,78.19805908203125,95.243408203125,95.26799011230469,9.739999771118164,10.4509859085083,67.80916595458984,706.1771240234375,89.52490234375,0.0,1.1634548902511597,15.364169120788574,335.5850524902344,348.1225280761719,338.93798828125,347.6573181152344,1119.5389404296875,1016.6146850585938,16.20042610168457,19.433542251586914,495.546630859375,506.4828796386719,525.1818237304688,510.35040283203125,482.73162841796875,518.3968505859375,522.1498413085938,534.8529663085938,523.3877563476562,534.6201782226562,526.381103515625,499.6316223144531,527.0709838867188,506.6970520019531,523.7650756835938,530.1585693359375,516.2669677734375,495.8491516113281,523.68896484375,510.5505676269531,518.7666015625,518.6638793945312,512.8595581054688,514.3442993164062,506.77923583984375,483.64300537109375,499.60516357421875,516.302001953125,519.7328491210938,525.1611938476562,521.2120361328125,514.3063354492188,509.60546875,511.8016052246094,513.5564575195312,512.8671875,434.86712646484375,500.72918701171875,530.2369384765625,478.45220947265625,546.4345092773438,537.3592529296875,547.1365966796875,545.3717041015625,554.810791015625,559.8699340820312,564.9827880859375,562.1483154296875,535.846923828125,536.8522338867188,541.5339965820312,450.96697998046875,437.8687438964844,457.9368896484375,428.2773132324219,476.00555419921875,259.6925048828125,357.8036804199219,348.42242431640625,450.7379455566406,462.008056640625,524.8670043945312,414.9012145996094,439.9476318359375,468.8177490234375,490.0478210449219,474.4862365722656,470.2569580078125,486.3345642089844,500.4336242675781,524.932373046875,499.93780517578125,486.8264465332031,473.979736328125,530.5433959960938,454.6075744628906,510.2470397949219,490.1190185546875,487.5733642578125,458.9447937011719,501.6761169433594,539.0691528320312,513.4521484375,504.2691955566406,504.3463134765625,508.4646301269531,485.6449890136719,497.47406005859375,503.5171813964844,506.47393798828125,531.4531860351562,545.710205078125,528.0255126953125,539.8381958007812,550.4673461914062,562.5640258789062,547.1277465820312,559.5540161132812,390.8371276855469,390.7601013183594,394.3666687011719,402.7847595214844,406.9677734375,401.131103515625,461.8519592285156,485.95721435546875,453.0039978027344,267.98095703125,461.27178955078125,448.39495849609375,440.8411560058594,438.24737548828125,433.1058044433594,433.07415771484375
2024-12-22 00:00:00,2024-12-20 00:00:00.000,322.2394714355469,197.95379638671875,0.6144468188285828,1020.6409301757812,13.851086616516113,398.53497314453125,348.8771667480469,477.26556396484375,470.640869140625,541.4744873046875,405.3046875,358.79913330078125,477.28765869140625,462.3697509765625,545.4425048828125,538.241943359375,53.928619384765625,0.6339505314826965,48.85845184326172,9.951111793518066,2.077106475830078,318.0143737792969,1.9037256240844727,283.0683288574219,538.864990234375,319.62060546875,525.6473999023438,532.3688354492188,6.571131706237793,0.03984885290265083,245.59730529785156,294.4237365722656,291.896484375,299.15814208984375,294.8768615722656,0.0,-0.29389941692352295,36.05420684814453,28.51742935180664,-0.0078125,110.0,-0.2913413941860199,75.23782348632812,62.71940612792969,0.1259765625,110.0,7.593671798706055,245.5169219970703,70.28032684326172,51.59584045410156,120.92930603027344,-0.0759897455573082,140.03993225097656,68.21807861328125,0.3296733796596527,110.0,7.274013519287109,241.47325134277344,68.21807861328125,51.470245361328125,0.0,-0.2991550862789154,92.71101379394531,69.33189392089844,-0.0078125,117.12832641601562,7.4491400718688965,258.01458740234375,70.03174591064453,49.410667419433594,113.65827178955078,7.509252071380615,250.41998291015625,69.1183853149414,45.2365837097168,1294.04931640625,4.441531181335449,4.617053985595703,-41.42517852783203,521.404052734375,499.8882751464844,354.4662780761719,366.3836975097656,302.01446533203125,307.17132568359375,299.9101257324219,271.0844421386719,245.80569458007812,281.03424072265625,277.8414306640625,-115.60664367675781,-71.25020599365234,-0.27545419335365295,-0.23146794736385345,-0.1298600286245346,-0.29535728693008423,-0.6758341789245605,-0.6966586709022522,-51.96622848510742,522.1331787109375,479.8930358886719,416.0249328613281,362.2705383300781,304.06982421875,302.71990966796875,297.52471923828125,289.98828125,307.18414306640625,303.8163146972656,291.91546630859375,-137.6029815673828,-100.50955200195312,-0.27863413095474243,-0.2727518677711487,-0.30911561846733093,-0.3415483236312866,-0.7264159321784973,-0.7184412479400635,0.41678479313850403,0.4582509398460388,0.23017898201942444,0.20897279679775238,0.2163739800453186,8.634472846984863,8.261098861694336,8.130736351013184,7.840957164764404,116.70826721191406,116.17166137695312,102.78622436523438,112.86497497558594,124.09032440185547,123.99398803710938,0.3514050245285034,0.4821026623249054,0.23566138744354248,0.2245739996433258,0.20432443916797638,8.530773162841797,8.289555549621582,8.083884239196777,-0.6758341789245605,-0.6966586709022522,-1.3049689531326294,-1.2691737413406372,608.1463012695312,-0.7264159321784973,-0.7184412479400635,-1.3825215101242065,-1.3895156383514404,663.10400390625,-0.056969836354255676,0.0883876159787178,0.4400000274181366,0.5199999809265137,0.13784967362880707,0.08337481319904327,0.03586037829518318,-0.09999999403953552,0.1460571587085724,0.12164901196956635,0.0,87.97276306152344,26.715171813964844,26.67808723449707,91.37015533447266,27.779216766357422,27.466419219970703,95.7354507446289,24.770000457763672,25.229999542236328,24.690000534057617,14.630000114440918,27.779216766357422,26.67808723449707,26.715171813964844,95.7354507446289,91.37015533447266,87.97276306152344,24.770000457763672,25.229999542236328,24.690000534057617,14.630000114440918,827.7688598632812,466.2832946777344,79.63580322265625,4.995889663696289,74.244140625,7.267655372619629,24.770000457763672,69.30705261230469,79.1015625,9.720000267028809,10.131860733032227,24.690000534057617,78.263671875,11.146669387817383,71.4641342163086,9.779999732971191,25.229999542236328,80.72035217285156,80.53515625,9.739999771118164,10.530055046081543,14.630000114440918,729.5243530273438,43.478267669677734,0.0,0.37109375,14.36483383178711,333.60626220703125,344.7068176269531,337.8186340332031,344.1632385253906,1067.1170654296875,953.7969970703125,15.166396141052246,18.722169876098633,499.50103759765625,511.23248291015625,532.3518676757812,516.11572265625,486.0285949707031,524.0010375976562,527.87158203125,540.6632690429688,528.2615966796875,537.1272583007812,528.3922119140625,500.9830322265625,530.1827392578125,509.5401306152344,528.1513061523438,531.2666015625,510.5911865234375,488.8243408203125,529.4031372070312,514.9546508789062,523.9539184570312,524.0746459960938,518.1744995117188,519.7342529296875,512.0001831054688,487.1361999511719,504.5052795410156,519.0538330078125,522.5307006835938,527.7898559570312,523.9241333007812,517.4071655273438,513.05615234375,514.9430541992188,516.7544555664062,516.1547241210938,438.8389892578125,504.98272705078125,535.8995971679688,486.16485595703125,557.6699829101562,549.3099365234375,558.3923950195312,556.2987060546875,563.9930419921875,567.6878051757812,570.940185546875,569.6759643554688,540.07958984375,528.364013671875,515.6610107421875,437.03546142578125,441.9544372558594,461.0506286621094,430.91827392578125,498.2143249511719,259.2044372558594,355.01727294921875,344.2595520019531,457.9830017089844,469.5138244628906,508.16168212890625,408.6748962402344,426.4656982421875,467.5708312988281,509.11224365234375,482.99322509765625,454.22674560546875,481.5689697265625,508.184326171875,539.5573120117188,485.3039245605469,478.1983337402344,466.4293518066406,536.0012817382812,458.8523254394531,504.37103271484375,483.39794921875,479.8922119140625,474.9035949707031,495.9961242675781,548.8568725585938,523.1835327148438,512.5288696289062,513.4383544921875,517.9494018554688,489.2132568359375,501.8056640625,497.557861328125,499.7705078125,546.497314453125,560.6959838867188,541.7606201171875,554.676513671875,561.1139526367188,573.5120239257812,557.9239501953125,571.9363403320312,385.92010498046875,388.9075622558594,392.1893005371094,395.544189453125,400.9511413574219,389.88458251953125,479.5193786621094,478.66259765625,467.6019592285156,267.8268737792969,478.58831787109375,449.9285888671875,440.7601318359375,437.92767333984375,432.2349548339844,432.318603515625
2024-12-23 00:00:00,2024-12-20 01:00:00.000,455.6123046875,286.77001953125,0.6313865780830383,1435.609619140625,15.659648895263672,419.2229919433594,368.22662353515625,475.6861877441406,462.1801452636719,543.2716674804688,428.3732604980469,376.3377990722656,475.5388488769531,451.3565673828125,547.5872192382812,540.0828247070312,99.2335205078125,13.144071578979492,90.00725555419922,24.80351448059082,2.9472289085388184,323.6099853515625,2.7304904460906982,251.28213500976562,539.4219970703125,305.285400390625,534.0990600585938,536.8076171875,32.32209014892578,3.7856900691986084,262.9952087402344,312.0109558105469,290.56488037109375,317.2590637207031,293.5239562988281,0.0,-0.28340762853622437,35.11507034301758,27.935443878173828,-0.0078125,110.0,5.334643840789795,198.20445251464844,70.99970245361328,29.053760528564453,110.0,7.624186038970947,256.1839294433594,68.93425750732422,54.5922966003418,114.10360717773438,7.740941047668457,248.03956604003906,68.2900390625,48.03929901123047,110.0,7.348766326904297,257.95703125,68.2900390625,54.494178771972656,0.0,-0.28031203150749207,76.64531707763672,62.43672561645508,-0.0078125,112.59024810791016,7.534584045410156,267.5600280761719,68.12025451660156,52.41555404663086,109.60324096679688,7.59518575668335,259.7247619628906,67.40937805175781,48.22846984863281,1674.8438720703125,3.7130091190338135,3.634798765182495,-26.036603927612305,599.6947631835938,560.6110229492188,338.5787658691406,391.7025146484375,293.41497802734375,335.2072448730469,306.7154235839844,279.5041809082031,279.06427001953125,302.9464416503906,293.31085205078125,-140.84725952148438,-80.8458480834961,-0.2665262818336487,-0.34395498037338257,-0.2171783149242401,-0.2746187746524811,-1.0223487615585327,-1.0426440238952637,-35.653076171875,568.5528564453125,532.2858276367188,408.74420166015625,386.1754150390625,299.6567077636719,327.03594970703125,300.2482604980469,301.8554382324219,307.17242431640625,315.88275146484375,297.71136474609375,-155.9103546142578,-118.95703125,-0.26979726552963257,-0.383254736661911,-0.4689944088459015,-0.31902381777763367,-1.0980908870697021,-1.0893325805664062,0.7782212495803833,0.8334531188011169,0.48782041668891907,0.4137706458568573,0.4301050305366516,9.295876502990723,8.881583213806152,8.344425201416016,7.899232387542725,126.62435913085938,124.17081451416016,108.70733642578125,118.72801971435547,131.1505889892578,130.76515197753906,0.7632502913475037,0.8612270355224609,0.49803757667541504,0.466305136680603,0.4458123743534088,9.213029861450195,8.929339408874512,8.3159818649292,-1.0223487615585327,-1.0426440238952637,-1.9701582193374634,-1.9339224100112915,927.2268676757812,-1.0980908870697021,-1.0893325805664062,-2.0691308975219727,-2.080153226852417,981.7710571289062,0.0876958817243576,0.25505316257476807,0.4400000274181366,0.5199999809265137,0.33870983123779297,0.2324822098016739,0.17684201896190643,-0.09927446395158768,0.33789268136024475,0.3263886272907257,0.0,14.036161422729492,92.89130401611328,92.21595001220703,15.470499992370605,93.6834716796875,93.67869567871094,16.416845321655273,27.75889015197754,28.218889236450195,27.67888832092285,17.61888885498047,93.6834716796875,92.21595001220703,92.89130401611328,16.416845321655273,15.470499992370605,14.036161422729492,27.75889015197754,28.218889236450195,27.67888832092285,17.61888885498047,1003.3930053710938,671.5010986328125,80.39839935302734,74.71942138671875,72.7623291015625,7.4028401374816895,27.75889015197754,70.96781158447266,79.41024017333984,53.271053314208984,10.136248588562012,27.67888832092285,77.90091705322266,76.72440338134766,72.17510223388672,9.779999732971191,28.218889236450195,82.95854949951172,78.98780059814453,53.48857498168945,10.54296875,17.61888885498047,791.1141967773438,58.703895568847656,0.0,0.4916883707046509,16.5242919921875,332.7841796875,347.049072265625,337.2511901855469,346.4230651855469,1504.1861572265625,1277.1549072265625,17.763669967651367,18.093826293945312,505.6620178222656,518.8526611328125,536.6216430664062,518.9646606445312,490.8478088378906,528.7567138671875,533.3575439453125,546.2365112304688,535.6541137695312,540.5645141601562,529.7799682617188,502.816650390625,533.4625244140625,511.3460998535156,528.0973510742188,538.616943359375,524.9395751953125,496.0829772949219,531.4388427734375,518.39208984375,527.349853515625,526.1321411132812,519.1862182617188,521.205322265625,512.4271240234375,488.3037414550781,505.2557678222656,524.1826171875,526.9860229492188,531.1251831054688,525.1875610351562,517.2583618164062,510.88616943359375,512.5841674804688,514.382080078125,513.8270874023438,448.16339111328125,522.6105346679688,552.4915771484375,490.7065734863281,568.1586303710938,559.8851318359375,566.9554443359375,563.9300537109375,562.601318359375,568.2776489257812,579.7618408203125,574.305419921875,548.7399291992188,528.5131225585938,537.7108154296875,442.43939208984375,436.5018615722656,456.9214172363281,427.14727783203125,482.6067810058594,258.91632080078125,359.1729431152344,349.7109069824219,437.9713134765625,449.3612976074219,558.9912109375,409.8315124511719,431.08868408203125,479.526611328125,496.119873046875,470.0124816894531,478.3733215332031,506.906494140625,515.32861328125,541.752685546875,533.6312255859375,508.8248291015625,477.6717224121094,547.8494262695312,444.7720642089844,518.2395629882812,493.233642578125,491.20806884765625,459.9625244140625,509.7531433105469,559.7452392578125,534.1951293945312,523.6062622070312,520.6810913085938,533.4954223632812,490.4615173339844,504.5972900390625,504.2601623535156,504.9794921875,551.3215942382812,570.2251586914062,548.11279296875,564.4652709960938,555.4102783203125,571.21337890625,552.1934814453125,566.6266479492188,405.2871398925781,404.77447509765625,410.04290771484375,413.1001281738281,419.5487365722656,413.1787109375,465.1839599609375,489.4453125,453.86590576171875,266.9611511230469,463.28948974609375,437.43829345703125,429.9419250488281,427.0733642578125,422.3408508300781,422.77398681640625
2024-12-23 00:00:00,2024-12-20 02:00:00.000,413.4853515625,253.7665252685547,0.6148021221160889,1303.5238037109375,14.121204376220703,409.43328857421875,351.5503234863281,477.1083984375,468.8509216308594,538.2084350585938,436.3109436035156,379.88909912109375,473.18408203125,446.20361328125,546.3051147460938,536.9343872070312,75.25820922851562,6.719192028045654,86.60072326660156,23.37617301940918,2.6799423694610596,323.56011962890625,2.4770073890686035,251.9758758544922,546.499755859375,326.1048278808594,513.9424438476562,530.3416748046875,27.751976013183594,0.0,259.21221923828125,313.57562255859375,292.91436767578125,317.8224182128906,295.1240234375,0.0,-0.2913246154785156,34.54079818725586,27.463693618774414,-0.0078125,110.0,-0.22043195366859436,145.2415008544922,92.50630187988281,0.0810546875,110.0,7.364748954772949,260.01373291015625,70.66263580322266,53.401947021484375,109.1105728149414,7.559647083282471,259.8703308105469,69.9767074584961,48.79097366333008,110.0,7.1061201095581055,259.3652648925781,69.9767074584961,53.30369186401367,0.0,-0.2862304747104645,66.29696655273438,57.052581787109375,-0.0078125,111.00202941894531,7.272429466247559,269.92974853515625,68.92438507080078,51.22006607055664,107.69322967529297,7.3324151039123535,262.2331237792969,68.14814758300781,47.041893005371094,1525.549560546875,4.523342132568359,3.7907490730285645,-62.35184097290039,605.5574340820312,571.2405395507812,344.0005798339844,394.0819091796875,297.0477600097656,333.6802062988281,303.2850646972656,283.53985595703125,294.174072265625,301.2511901855469,294.76129150390625,-163.50637817382812,-92.46298217773438,-0.29501888155937195,-0.3285468816757202,-0.19969062507152557,-0.30111563205718994,-0.8898727893829346,-0.9095723628997803,-75.08821868896484,518.3352661132812,496.3201599121094,407.8721618652344,380.24822998046875,301.7562255859375,325.5274353027344,306.07196044921875,296.4490051269531,308.0663757324219,317.4626770019531,291.6013488769531,-180.92962646484375,-140.27389526367188,-0.2998126447200775,-0.37346047163009644,-0.4381224513053894,-0.35262247920036316,-0.9593389630317688,-0.9527606964111328,0.6940433382987976,0.7552815675735474,0.44152647256851196,0.39153340458869934,0.3953268229961395,8.740265846252441,8.353656768798828,8.029452323913574,7.638428211212158,125.8964614868164,124.439697265625,109.23812866210938,119.63616943359375,132.0137939453125,131.60403442382812,0.6697429418563843,0.7764039635658264,0.45028015971183777,0.4282486140727997,0.4106130301952362,8.64498519897461,8.386861801147461,7.971125602722168,-0.8898727893829346,-0.9095723628997803,-1.7055299282073975,-1.6720651388168335,795.4933471679688,-0.9593389630317688,-0.9527606964111328,-1.8104151487350464,-1.819522738456726,859.7357177734375,0.05569802597165108,0.22718633711338043,0.4400000274181366,0.5199999809265137,0.29958376288414,0.20245079696178436,0.14375700056552887,-0.09999999403953552,0.3032870292663574,0.2901046574115753,0.0,34.731449127197266,73.48404693603516,73.00104522705078,39.85091781616211,79.58483123779297,79.65804290771484,47.6888542175293,23.172222137451172,34.55416488647461,21.884443283081055,23.954166412353516,79.58483123779297,73.00104522705078,73.48404693603516,47.6888542175293,39.85091781616211,34.731449127197266,23.172222137451172,34.55416488647461,21.884443283081055,23.954166412353516,947.8142700195312,577.7674560546875,80.73146057128906,78.36341857910156,72.98046875,7.231330871582031,23.172222137451172,70.048095703125,80.0,9.720000267028809,10.21472454071045,21.884443283081055,78.34375,79.2669448852539,72.16980743408203,9.779999732971191,34.55416488647461,82.0973892211914,79.201171875,9.739999771118164,10.54296875,23.954166412353516,800.0219116210938,102.2738265991211,0.0,0.8560004234313965,14.935853958129883,335.16162109375,349.7235107421875,338.56402587890625,349.4768371582031,1370.8538818359375,1178.8453369140625,15.903050422668457,18.57381248474121,494.1288757324219,505.9164123535156,526.2440185546875,512.2061157226562,484.94793701171875,523.9229736328125,529.8649291992188,543.4695434570312,532.001953125,533.8319091796875,523.16552734375,497.89453125,530.1527709960938,509.905029296875,528.532470703125,541.9817504882812,530.6401977539062,498.7684020996094,526.0745849609375,513.9373779296875,522.7029418945312,522.1886596679688,516.4984130859375,518.5775756835938,510.3189392089844,486.35064697265625,502.5533447265625,522.0867309570312,524.9448852539062,530.0849609375,523.810791015625,515.6143188476562,508.4837951660156,511.21258544921875,513.1705322265625,512.3754272460938,425.0782470703125,491.8309326171875,524.6224975585938,479.70391845703125,555.7021484375,550.2587890625,561.36181640625,554.5353393554688,552.7184448242188,559.1189575195312,572.3526611328125,573.6025390625,549.799560546875,534.6663208007812,560.8640747070312,456.35589599609375,431.3621520996094,447.5881042480469,421.7001647949219,472.7662353515625,259.2239074707031,355.311279296875,347.538818359375,430.4497985839844,444.150390625,578.9710693359375,413.1416931152344,439.8912658691406,455.73406982421875,501.2427673339844,462.1349792480469,501.3431091308594,475.6647644042969,516.7386474609375,531.7755737304688,560.516845703125,485.5328369140625,487.7848815917969,536.3043212890625,445.816162109375,517.327392578125,495.65582275390625,493.341796875,455.0074157714844,509.6087341308594,562.7769165039062,538.2800903320312,526.7984008789062,524.675048828125,537.9134521484375,483.4027404785156,495.4210205078125,507.669189453125,508.7314147949219,538.728515625,556.5020141601562,537.8110961914062,552.34375,555.35595703125,573.326904296875,551.824951171875,567.3441162109375,392.9993591308594,399.38421630859375,406.9807434082031,416.8965148925781,424.9757385253906,423.2584228515625,458.4712829589844,492.00885009765625,449.0973205566406,266.96514892578125,457.0469970703125,436.74493408203125,427.7705383300781,425.1524658203125,420.08740234375,420.67889404296875
2024-12-23 00:00:00,2024-12-20 03:00:00.000,415.7249755859375,269.8401184082031,0.6495572328567505,1283.279541015625,15.090709686279297,407.356201171875,353.8179016113281,469.81781005859375,462.4761047363281,537.8983154296875,431.12310791015625,373.4875793457031,466.8603210449219,442.5936279296875,544.87548828125,536.1661987304688,82.9730224609375,6.264759063720703,97.70542907714844,22.736812591552734,2.7007079124450684,322.7459411621094,2.498270273208618,232.55746459960938,544.1847534179688,324.8136901855469,530.0326538085938,537.1238403320312,49.67763900756836,0.0,258.78094482421875,309.0494384765625,296.97808837890625,313.5765686035156,300.2673645019531,0.0,-0.2845182418823242,33.94322967529297,27.149057388305664,-0.0078125,110.0,-0.2807193398475647,90.3692626953125,75.33912658691406,0.0810546875,110.0,7.678416728973389,255.81640625,68.90888214111328,56.24128341674805,111.10472106933594,7.875890731811523,255.81137084960938,67.64065551757812,53.503170013427734,110.0,7.4103288650512695,255.52008056640625,67.64065551757812,56.15754699707031,0.0,-0.2862304747104645,58.76378631591797,52.611236572265625,-0.0078125,111.50912475585938,7.590057849884033,266.81903076171875,66.30207061767578,54.07630157470703,108.5061264038086,7.650278568267822,259.2602233886719,66.04246520996094,49.87629318237305,1545.8677978515625,4.127419471740723,3.437588691711426,-48.58811950683594,592.4922485351562,558.473876953125,334.63494873046875,387.9519958496094,295.7901306152344,327.1654052734375,293.6520690917969,280.86328125,287.7757873535156,294.9393310546875,288.92266845703125,-149.86915588378906,-85.30998229980469,-0.30642327666282654,-0.2954479157924652,-0.17609427869319916,-0.3185124099254608,-0.8316980600357056,-0.8485055565834045,-59.32962417602539,525.961669921875,498.6286926269531,421.47650146484375,375.32318115234375,311.5221862792969,317.43682861328125,312.30242919921875,299.1302795410156,319.6632080078125,320.3489990234375,288.5955505371094,-165.5830535888672,-125.14128875732422,-0.3119313716888428,-0.3377498388290405,-0.3932242691516876,-0.3780764043331146,-0.8871368169784546,-0.8827056884765625,0.7338623404502869,0.8052849769592285,0.48135292530059814,0.4204796254634857,0.4299486577510834,9.07292652130127,8.68014144897461,8.348265647888184,7.9573073387146,124.36376953125,122.20050048828125,107.94591522216797,117.62469482421875,129.8491973876953,129.4020233154297,0.7103157639503479,0.8179388046264648,0.4904170334339142,0.467265248298645,0.44867193698883057,8.976967811584473,8.7196044921875,8.292366981506348,-0.8316980600357056,-0.8485055565834045,-1.6535460948944092,-1.6197863817214966,804.0040893554688,-0.8871368169784546,-0.8827056884765625,-1.7393214702606201,-1.7478646039962769,859.5387573242188,0.016114285215735435,0.2581366002559662,0.4400000274181366,0.5199999809265137,0.34409815073013306,0.2307717651128769,0.1674615889787674,-0.09999999403953552,0.33437255024909973,0.32827481627464294,0.0,49.83155822753906,59.31163787841797,58.941043853759766,56.58283233642578,65.57266235351562,65.45475769042969,89.84091186523438,0.51583331823349,47.90777587890625,-0.3100000023841858,24.6299991607666,65.57266235351562,58.941043853759766,59.31163787841797,89.84091186523438,56.58283233642578,49.83155822753906,0.51583331823349,47.90777587890625,-0.3100000023841858,24.6299991607666,966.6578369140625,579.2142333984375,81.31163787841797,78.17578125,80.15088653564453,7.294472694396973,0.51583331823349,78.38245391845703,80.78207397460938,9.720000267028809,10.164731979370117,-0.3100000023841858,78.34375,80.40144348144531,79.9531478881836,9.779999732971191,47.90777587890625,78.98593139648438,80.00117492675781,9.739999771118164,10.54296875,24.6299991607666,802.1128540039062,69.46012115478516,0.0,0.0,15.793664932250977,333.5675964355469,345.5329895019531,336.7686767578125,345.2041320800781,1359.5667724609375,1149.9918212890625,16.85291290283203,18.183921813964844,492.5474853515625,505.2126770019531,526.8857421875,513.5289306640625,486.59686279296875,525.7816772460938,531.25,544.002685546875,532.5135498046875,531.6400756835938,520.690673828125,495.4953308105469,528.8234252929688,509.1651306152344,528.4114379882812,544.2643432617188,529.7093505859375,493.7537841796875,528.6171875,515.510498046875,524.3902587890625,523.3875732421875,517.418212890625,519.4882202148438,511.0108947753906,486.23687744140625,502.9228820800781,522.1559448242188,523.9302368164062,528.591796875,523.0172119140625,514.46044921875,506.9318542480469,509.99261474609375,511.805908203125,510.89874267578125,430.9730529785156,495.0330810546875,531.9524536132812,491.8477783203125,570.1304931640625,565.8670654296875,574.2271118164062,565.7434692382812,555.1176147460938,556.7681884765625,571.5056762695312,578.46142578125,559.7733154296875,542.4867553710938,549.4306030273438,434.9613342285156,423.35430908203125,438.790283203125,414.2184753417969,465.70001220703125,259.2239074707031,354.21240234375,347.3921203613281,425.4931640625,440.1209411621094,573.1421508789062,406.7213439941406,425.8902587890625,447.404541015625,498.7040710449219,460.3489990234375,490.2521667480469,470.53228759765625,518.9371337890625,536.3888549804688,554.3158569335938,480.2578125,487.3372497558594,535.61669921875,442.63580322265625,517.8490600585938,494.1253356933594,491.1202087402344,446.83319091796875,510.2855529785156,564.4470825195312,537.1449584960938,525.5101318359375,522.1856689453125,537.5596313476562,481.09136962890625,493.44891357421875,503.2948913574219,502.7252197265625,555.6180419921875,573.024658203125,551.66552734375,566.490966796875,560.663818359375,581.5277709960938,557.7059936523438,575.327880859375,391.70892333984375,397.70916748046875,404.4842529296875,414.5641174316406,423.1363220214844,418.3202209472656,450.75201416015625,489.64080810546875,440.70452880859375,266.6900634765625,448.5125427246094,431.7144470214844,422.1916809082031,419.2702331542969,414.1747741699219,415.2447509765625
2024-12-23 00:00:00,2024-12-20 04:00:00.000,402.1280822753906,253.45175170898438,0.6296440362930298,1250.4771728515625,16.00612449645996,395.576171875,362.8690490722656,470.39752197265625,465.4319763183594,530.0977172851562,413.60418701171875,387.5008544921875,474.88970947265625,454.0718994140625,543.9808959960938,531.5350952148438,46.049983978271484,4.751956939697266,63.31748962402344,19.857620239257812,2.5969531536102295,312.57318115234375,2.3998703956604004,251.64662170410156,538.0244750976562,314.2049865722656,519.022216796875,528.4141845703125,34.38228988647461,0.0,256.56927490234375,305.2594909667969,296.791259765625,309.4216613769531,299.6103210449219,0.0,-0.28761059045791626,33.9172477722168,26.901386260986328,-0.0078125,110.0,-0.2845185697078705,68.70873260498047,64.54134368896484,0.0810546875,110.0,7.725234508514404,255.2181854248047,68.96125793457031,55.60810852050781,112.69695281982422,6.35427713394165,248.9270477294922,68.2801513671875,39.617427825927734,110.0,7.440646171569824,255.5321502685547,68.2801513671875,55.52201461791992,0.0,-0.2862304747104645,52.981170654296875,49.154998779296875,-0.0078125,112.53836059570312,7.6229248046875,268.3122863769531,66.69035339355469,53.430381774902344,109.08149719238281,7.687762260437012,260.47222900390625,66.13420104980469,49.24665069580078,1536.4102783203125,4.557796478271484,3.9602181911468506,-54.41214370727539,599.034912109375,556.108642578125,343.6966247558594,385.4119567871094,303.1366271972656,325.0816955566406,295.88653564453125,277.1632995605469,265.34222412109375,296.8645935058594,283.1392517089844,-152.8037109375,-86.6370620727539,-0.3233472406864166,-0.2893453538417816,-0.16951902210712433,-0.33907657861709595,-0.8211659789085388,-0.838485598564148,-67.06256866455078,517.3338623046875,488.8531494140625,420.15045166015625,374.7356262207031,312.2936096191406,319.76611328125,311.18072509765625,300.8008117675781,321.7494812011719,319.99383544921875,298.9185485839844,-169.6851348876953,-130.13082885742188,-0.3285091519355774,-0.3327970802783966,-0.3831140697002411,-0.39779528975486755,-0.8762901425361633,-0.8722275495529175,0.7469508647918701,0.8518498539924622,0.5079609155654907,0.44778168201446533,0.45789843797683716,9.05820369720459,8.666555404663086,8.372319221496582,7.999819755554199,121.90750885009766,120.3144302368164,105.43707275390625,118.34788513183594,130.7573699951172,130.670654296875,0.7277573347091675,0.8413557410240173,0.5127723217010498,0.4847683310508728,0.4658721685409546,8.956680297851562,8.705201148986816,8.317848205566406,-0.8211659789085388,-0.838485598564148,-1.640756607055664,-1.6069691181182861,801.3091430664062,-0.8762901425361633,-0.8722275495529175,-1.7200647592544556,-1.7277008295059204,850.1253051757812,0.015847142785787582,0.2688925862312317,0.4400000274181366,0.5199999809265137,0.36656758189201355,0.25451743602752686,0.18553073704242706,-0.09999999403953552,0.3525196313858032,0.3481474220752716,0.0,76.27388000488281,40.28635025024414,40.08167266845703,78.17082214355469,48.05601501464844,47.94377899169922,91.73739624023438,-0.23000000417232513,43.8577766418457,-0.3100000023841858,21.17166519165039,48.05601501464844,40.08167266845703,40.28635025024414,91.73739624023438,78.17082214355469,76.27388000488281,-0.23000000417232513,43.8577766418457,-0.3100000023841858,21.17166519165039,982.4425659179688,553.9743041992188,81.21284484863281,61.715904235839844,83.3957748413086,7.216796875,-0.23000000417232513,79.16031646728516,80.91487884521484,9.720000267028809,10.209741592407227,-0.3100000023841858,78.34375,63.156402587890625,81.3431396484375,9.779999732971191,43.8577766418457,78.08206939697266,80.326171875,9.739999771118164,10.54296875,21.17166519165039,777.335693359375,84.2047119140625,0.0,0.4964301288127899,16.65324592590332,335.689208984375,353.2757873535156,339.8883972167969,353.0949401855469,1325.9361572265625,1192.0279541015625,17.65387725830078,17.98410987854004,486.90118408203125,496.4102478027344,516.1393432617188,504.5520324707031,480.95294189453125,518.8551025390625,524.4674072265625,536.7374267578125,525.8081665039062,531.3992309570312,521.8131713867188,496.9158630371094,526.5914306640625,507.439453125,524.9637451171875,536.501708984375,526.3834228515625,498.9872741699219,521.1903076171875,509.0498046875,517.014892578125,516.2843017578125,511.18780517578125,512.8186645507812,504.7884216308594,481.97674560546875,497.562255859375,519.3404541015625,521.2555541992188,526.0531616210938,520.9293212890625,513.8284912109375,507.1811218261719,509.5681457519531,511.18475341796875,510.3811340332031,424.4508361816406,485.4530944824219,519.8787231445312,484.5401611328125,564.3101196289062,560.9088745117188,571.4520874023438,561.0414428710938,548.5355834960938,550.185546875,562.047119140625,567.4412841796875,549.6986083984375,544.0228271484375,550.4213256835938,437.250244140625,437.22003173828125,453.9659118652344,425.8403015136719,475.6191711425781,259.4541320800781,358.87652587890625,351.5909118652344,433.0042419433594,445.91058349609375,551.5018310546875,416.643798828125,443.4883117675781,456.7616882324219,502.8046875,457.8390197753906,493.281982421875,470.5866394042969,516.3660278320312,517.0355224609375,537.7277221679688,475.7147216796875,490.4120178222656,519.0170288085938,447.529296875,514.2569580078125,493.42828369140625,490.5067138671875,459.05560302734375,505.91815185546875,544.4053344726562,518.1605224609375,507.71551513671875,506.416015625,516.4525756835938,477.2823486328125,487.5693054199219,507.3184509277344,508.3721618652344,549.6698608398438,566.362548828125,546.0973510742188,560.6676025390625,548.367919921875,567.908203125,547.0886840820312,560.7033081054688,383.851806640625,388.04522705078125,392.60272216796875,399.4400634765625,405.384521484375,406.06805419921875,461.3266296386719,489.0772705078125,453.1449890136719,266.97357177734375,461.8785705566406,439.0484619140625,431.0499267578125,428.1858215332031,423.5232849121094,424.26531982421875
2024-12-23 00:00:00,2024-12-20 05:00:00.000,404.4566345214844,268.5936584472656,0.6630182862281799,1275.6043701171875,15.703493118286133,405.40625,362.989013671875,469.5954895019531,459.2235412597656,536.7752075195312,413.4821472167969,372.16375732421875,470.0054931640625,454.5285949707031,545.5037841796875,535.867919921875,77.76997375488281,9.034029960632324,74.92908477783203,14.216565132141113,2.599058151245117,315.6822204589844,2.3996400833129883,257.6380920410156,536.546630859375,300.8312072753906,528.3394165039062,532.4241333007812,27.93189239501953,5.548917770385742,255.83143615722656,302.6634521484375,292.77435302734375,307.5921630859375,296.01055908203125,0.0,-0.2709013819694519,33.9172477722168,26.646738052368164,-0.0078125,110.0,5.791585445404053,199.16587829589844,72.03752136230469,34.15970993041992,110.0,7.609497547149658,251.15371704101562,72.88127899169922,50.1385383605957,117.49153900146484,3.9907257556915283,210.1134033203125,68.54252624511719,21.698932647705078,110.0,7.323888301849365,251.65272521972656,68.54252624511719,54.206207275390625,42.68014907836914,1.6945788860321045,95.49848937988281,57.265647888183594,8.386710166931152,113.40963745117188,7.542577743530273,264.5243225097656,66.38272857666016,52.117610931396484,109.67555236816406,7.610010623931885,256.9034729003906,66.30905151367188,47.93191146850586,1543.662841796875,4.1051201820373535,4.037951946258545,-10.818034172058105,551.7235107421875,525.6263427734375,341.239501953125,380.9115295410156,296.665283203125,321.3138732910156,301.0997314453125,277.05950927734375,268.08154296875,290.44354248046875,286.3499450683594,-109.33634948730469,-65.34288024902344,-0.26102355122566223,-0.2622535824775696,-0.15891355276107788,-0.2764897048473358,-0.8218605518341064,-0.8405712246894836,-21.615331649780273,549.8765869140625,509.3272705078125,418.8042297363281,376.583251953125,305.483154296875,319.2210388183594,305.11932373046875,298.4328308105469,314.011962890625,315.7374572753906,293.93280029296875,-126.6304931640625,-91.0380859375,-0.26733213663101196,-0.30592137575149536,-0.3638121783733368,-0.32715675234794617,-0.8790951371192932,-0.8755571842193604,0.5245388150215149,0.6259855628013611,0.3365901708602905,0.3062717020511627,0.31144124269485474,9.301657676696777,8.868375778198242,8.327313423156738,7.886081218719482,121.9602279663086,120.5673828125,105.43988800048828,119.68048095703125,130.3185577392578,130.75509643554688,0.5097962021827698,0.6171246767044067,0.33885565400123596,0.32020139694213867,0.3000755310058594,9.20563793182373,8.925046920776367,8.3228120803833,-0.8218605518341064,-0.8405712246894836,-1.6532154083251953,-1.6194580793380737,811.8617553710938,-0.8790951371192932,-0.8755571842193604,-1.7317757606506348,-1.7397335767745972,859.2228393554688,-0.09985622018575668,0.16031105816364288,0.4400000274181366,0.5199999809265137,0.23727400600910187,0.14552566409111023,0.10288289189338684,-0.02992130257189274,0.22117988765239716,0.2090342938899994,0.0,50.524131774902344,62.320369720458984,62.0361442565918,51.72167205810547,65.13257598876953,65.21097564697266,55.76773452758789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,65.13257598876953,62.0361442565918,62.320369720458984,55.76773452758789,51.72167205810547,50.524131774902344,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,893.7298583984375,649.9151000976562,80.17864990234375,64.68753051757812,79.75607299804688,21.428421020507812,-0.23000000417232513,77.62889099121094,79.9211654663086,60.16920852661133,10.210577964782715,-0.3100000023841858,77.9107437133789,38.33830642700195,77.73342895507812,23.431230545043945,0.23000000417232513,76.99018859863281,79.57186889648438,60.1663932800293,10.54296875,-0.3700000047683716,766.3468017578125,88.82404327392578,0.0,0.5486653447151184,16.373226165771484,336.2857971191406,351.12994384765625,341.4061279296875,350.4940185546875,1334.5970458984375,1158.966796875,17.394393920898438,17.988245010375977,494.37750244140625,504.3948669433594,524.835205078125,512.9788818359375,489.8362121582031,527.7801513671875,530.5120239257812,541.124755859375,530.6054077148438,537.3920288085938,528.8082275390625,502.7527160644531,533.7334594726562,512.2444458007812,528.633544921875,534.1680908203125,516.0249633789062,490.9859313964844,531.23974609375,517.4000244140625,526.159912109375,524.7284545898438,518.7129516601562,520.7578125,511.40496826171875,486.8649597167969,503.8756103515625,524.7417602539062,527.1287841796875,532.061279296875,526.5846557617188,518.9273681640625,512.7708740234375,514.8269653320312,516.382568359375,515.7268676757812,442.628662109375,502.60113525390625,531.5311279296875,490.7114562988281,569.0728759765625,561.9719848632812,567.086181640625,562.04443359375,561.288818359375,563.3613891601562,573.3631591796875,574.599853515625,551.2239379882812,538.1010131835938,521.3392333984375,425.5233459472656,445.982666015625,467.9998474121094,434.18505859375,498.7867431640625,259.71807861328125,360.13446044921875,349.8133239746094,454.6873779296875,471.1940002441406,510.9248046875,412.6468505859375,429.1062316894531,473.4813537597656,495.6745300292969,478.22760009765625,460.3116455078125,481.0207214355469,504.5227966308594,531.456298828125,492.378173828125,474.1066589355469,468.3675231933594,527.256591796875,461.3768310546875,506.5625915527344,482.7885437011719,480.66705322265625,472.400390625,497.63787841796875,539.5140991210938,514.336181640625,502.9164733886719,502.84613037109375,509.94921875,482.2836608886719,494.15509033203125,498.58026123046875,499.08575439453125,552.9423217773438,569.7691650390625,547.3069458007812,562.740234375,559.1019897460938,576.8768310546875,555.4513549804688,572.0074462890625,393.4036560058594,395.362548828125,396.8230285644531,400.9814758300781,409.4394226074219,399.7892761230469,478.2560119628906,478.91717529296875,465.7130432128906,267.3508605957031,477.2893981933594,451.7437744140625,441.67291259765625,438.52264404296875,432.2442932128906,433.9156799316406
