Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-23 00:00:00,2024-12-20 06:00:00.000,545.1461181640625,350.58612060546875,0.6427722573280334,1686.0211181640625,16.699569702148438,428.174560546875,382.4112548828125,473.41864013671875,461.4979248046875,542.3189086914062,427.3069152832031,383.4608459472656,476.6982727050781,461.4549865722656,545.9526977539062,538.611572265625,111.21341705322266,13.936309814453125,90.5874252319336,17.603788375854492,3.4454493522644043,323.9628601074219,3.2033841609954834,258.12945556640625,537.0416870117188,286.5265808105469,537.84716796875,537.4528198242188,27.889230728149414,12.366950035095215,271.8621520996094,324.5730285644531,297.1905822753906,330.33453369140625,299.93487548828125,0.0,-0.29302212595939636,33.49546813964844,26.646738052368164,-0.0078125,110.0,7.803100109100342,261.2386779785156,73.69485473632812,50.022525787353516,110.0,7.524303436279297,266.8954162597656,80.49799346923828,50.77736282348633,112.17530822753906,7.753654479980469,267.18731689453125,74.03416442871094,51.785133361816406,110.0,7.270708084106445,266.4796142578125,74.03416442871094,53.041168212890625,121.45842742919922,7.6258864402771,272.23956298828125,83.01738739013672,51.91901397705078,116.27654266357422,7.55271577835083,282.38262939453125,73.95861053466797,49.04153823852539,112.5872573852539,7.632141590118408,274.05902099609375,76.21245574951172,44.00840759277344,1928.364501953125,3.5831284523010254,4.104265213012695,-36.50232696533203,615.2039794921875,562.920166015625,351.26763916015625,404.26617431640625,304.5225524902344,349.7430114746094,320.3134765625,288.6437683105469,303.3502502441406,322.9573669433594,309.17083740234375,-176.28773498535156,-97.54976654052734,-0.312820166349411,-0.43415287137031555,-0.28322723507881165,-0.3146156072616577,-1.2948957681655884,-1.3180230855941772,-45.085693359375,613.921875,573.9986572265625,414.66400146484375,408.9737548828125,307.7291259765625,347.6929931640625,312.0306091308594,320.8888244628906,320.819580078125,329.9520263671875,315.59423828125,-192.650146484375,-151.01773071289062,-0.3187847435474396,-0.4756568372249603,-0.5883404612541199,-0.36925092339515686,-1.4048694372177124,-1.4002605676651,0.9560291171073914,1.0585503578186035,0.6119973063468933,0.5307086110115051,0.5370769500732422,9.989090919494629,9.485203742980957,8.522479057312012,7.854681968688965,132.0562744140625,129.60848999023438,112.144775390625,130.8356475830078,144.49664306640625,144.5653076171875,0.974553644657135,1.040403962135315,0.6167941689491272,0.5628823637962341,0.5423805117607117,9.899110794067383,9.57596492767334,8.54778003692627,-1.2948957681655884,-1.3180230855941772,-2.480806350708008,-2.4476938247680664,1162.7728271484375,-1.4048694372177124,-1.4002605676651,-2.67600417137146,-2.6912903785705566,1285.276611328125,-0.09999999403953552,0.31633657217025757,0.4400000274181366,0.5199999809265137,0.43538758158683777,0.31482505798339844,0.24385687708854675,0.3549351990222931,0.4137713313102722,0.40685099363327026,0.0,9.191459655761719,99.45917510986328,98.764404296875,10.028496742248535,98.74125671386719,98.5784912109375,9.9821195602417,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.74125671386719,98.764404296875,99.45917510986328,9.9821195602417,10.028496742248535,9.191459655761719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1107.735107421875,820.6292114257812,80.0577392578125,76.79541015625,79.48136138916016,79.78778839111328,-0.23000000417232513,72.62841033935547,78.9936752319336,80.12383270263672,10.158130645751953,-0.3100000023841858,77.93264770507812,78.9384765625,78.9364013671875,79.81138610839844,0.23000000417232513,72.36798858642578,79.7421875,80.14378356933594,10.54296875,-0.3700000047683716,794.7559204101562,226.00692749023438,0.0,9.936317443847656,17.8117618560791,339.23052978515625,356.70367431640625,344.16156005859375,356.3783264160156,1762.681640625,1529.4031982421875,19.274871826171875,18.180147171020508,505.7751770019531,515.7803955078125,532.402587890625,518.8565063476562,496.8750915527344,534.4187622070312,535.0167846679688,543.3841552734375,531.7017211914062,543.7215576171875,533.7064819335938,506.87457275390625,533.3427124023438,510.4156799316406,524.4946899414062,530.9844360351562,519.3148193359375,496.8096008300781,536.1865234375,522.8640747070312,531.3983764648438,529.5551147460938,522.46435546875,525.421630859375,515.9299926757812,492.2337341308594,509.7850646972656,522.434326171875,525.8088989257812,530.0258178710938,523.4734497070312,517.4588012695312,511.5238037109375,513.069091796875,514.875732421875,513.6261596679688,456.2890625,530.3855590820312,556.8142700195312,499.22802734375,582.609130859375,567.6578979492188,571.6625366210938,568.1813354492188,571.0247192382812,575.224853515625,583.984375,573.1159057617188,547.9874267578125,535.8411865234375,532.026123046875,433.72601318359375,455.9320983886719,484.7137756347656,445.10986328125,503.9167175292969,260.7312316894531,366.2992248535156,356.06561279296875,459.4609069824219,472.40777587890625,515.9000244140625,420.8368835449219,441.7514953613281,500.8177490234375,487.7635192871094,482.6971130371094,470.78680419921875,515.005615234375,501.8818359375,531.3662719726562,499.3032531738281,504.4844970703125,463.1628723144531,529.374267578125,461.2055969238281,521.7584838867188,494.581298828125,494.9832458496094,473.63604736328125,512.47119140625,523.6712036132812,499.4787292480469,491.3567810058594,489.457275390625,497.9118957519531,490.19952392578125,502.8800048828125,503.6781005859375,504.3511657714844,558.5704345703125,582.3184814453125,556.9804077148438,575.220947265625,549.3671875,568.2769775390625,548.8856201171875,561.7618408203125,414.2620849609375,415.6234436035156,415.96026611328125,416.9549865722656,420.51702880859375,415.3264465332031,480.88507080078125,492.4466857910156,467.7591857910156,267.8933410644531,480.83197021484375,453.7256164550781,445.8780517578125,442.27020263671875,437.6099853515625,438.8023681640625
2024-12-23 00:00:00,2024-12-20 07:00:00.000,576.1571655273438,370.0652160644531,0.6426228284835815,1758.4605712890625,16.846540451049805,431.98138427734375,383.43731689453125,474.911865234375,460.8194274902344,543.0615234375,430.3873291015625,382.0326843261719,476.7350158691406,459.82647705078125,545.7276000976562,538.8394775390625,123.0355453491211,17.475021362304688,101.95921325683594,21.781389236450195,3.643707275390625,326.56988525390625,3.3928847312927246,252.0630645751953,538.5314331054688,271.39910888671875,541.0170288085938,539.7208251953125,38.15906524658203,20.41904067993164,274.7144470214844,327.38165283203125,300.0553283691406,333.19073486328125,302.66473388671875,0.0,-0.2973061501979828,33.29367446899414,26.646738052368164,-0.0078125,110.0,7.716828346252441,264.838623046875,71.16654205322266,52.762760162353516,110.0,7.443583011627197,270.0895080566406,77.02799224853516,53.513999938964844,109.21330261230469,7.672378063201904,271.0054931640625,74.22869873046875,54.70976257324219,110.0,7.199301719665527,270.841552734375,74.22869873046875,55.5167121887207,117.6331558227539,7.545794486999512,280.0353698730469,81.45223999023438,54.79417037963867,113.85848236083984,7.4657368659973145,287.8380432128906,74.56067657470703,51.4134635925293,108.8901596069336,7.546002388000488,279.52099609375,75.68280792236328,47.356346130371094,1948.8616943359375,3.3990180492401123,3.928968667984009,-44.28413009643555,632.7816162109375,574.4851684570312,354.8628845214844,407.16387939453125,309.2328796386719,352.71075439453125,324.5760498046875,292.43060302734375,310.89825439453125,328.2803649902344,313.064453125,-189.88400268554688,-104.55797576904297,-0.3294216990470886,-0.4570399224758148,-0.2995535135269165,-0.32908979058265686,-1.3406157493591309,-1.3663135766983032,-53.15947341918945,627.08984375,582.4776611328125,417.0041809082031,411.38970947265625,311.1211242675781,350.53131103515625,317.0379638671875,326.0151672363281,325.0586242675781,333.2372131347656,321.14544677734375,-205.85386657714844,-164.9709014892578,-0.33420291543006897,-0.4997880160808563,-0.6158158779144287,-0.3850240409374237,-1.4676904678344727,-1.464369535446167,1.0546396970748901,1.1544519662857056,0.6796852350234985,0.5934485197067261,0.5948253273963928,9.801776885986328,9.31345272064209,8.407221794128418,7.7638139724731445,132.38644409179688,129.9009552001953,111.9288101196289,134.41529846191406,148.5866241455078,148.99049377441406,1.0785048007965088,1.1364939212799072,0.6841110587120056,0.6190576553344727,0.6019228100776672,9.71537971496582,9.401979446411133,8.429905891418457,-1.3406157493591309,-1.3663135766983032,-2.5489869117736816,-2.515575647354126,1182.71435546875,-1.4676904678344727,-1.464369535446167,-2.804466485977173,-2.8218252658843994,1352.3221435546875,-0.09999999403953552,0.3545319736003876,0.4400000274181366,0.5199999809265137,0.48497307300567627,0.36804255843162537,0.2797916829586029,0.38841742277145386,0.46349334716796875,0.4666966199874878,0.0,9.040446281433105,99.11284637451172,98.39891815185547,10.030150413513184,99.31204223632812,99.17447662353516,9.739693641662598,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.31204223632812,98.39891815185547,99.11284637451172,9.739693641662598,10.030150413513184,9.040446281433105,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1145.602294921875,803.2369384765625,81.07798767089844,80.51813507080078,79.61328125,81.86279296875,-0.23000000417232513,77.24763488769531,78.8141860961914,81.34403228759766,10.116686820983887,-0.3100000023841858,78.03515625,81.09160614013672,80.04914093017578,80.09310150146484,0.23000000417232513,76.50032043457031,79.7421875,81.36398315429688,10.54296875,-0.3700000047683716,475.06298828125,91.25472259521484,0.0,15.263611793518066,18.0430908203125,342.68524169921875,359.1116943359375,347.1573181152344,358.999755859375,1850.5894775390625,1586.399658203125,19.587650299072266,17.89466094970703,508.24932861328125,518.3021850585938,533.32763671875,517.486328125,494.5486755371094,533.0529174804688,536.7076416015625,549.3564453125,539.4014282226562,552.0103759765625,538.0720825195312,508.67364501953125,531.8236083984375,507.904541015625,521.4439086914062,529.7081298828125,519.6575927734375,497.40576171875,532.9915161132812,520.1262817382812,528.3585205078125,526.46484375,519.9541625976562,522.9620971679688,514.0205078125,490.6297302246094,508.4689025878906,519.2920532226562,523.4039916992188,526.666259765625,519.162353515625,514.7554931640625,509.32379150390625,510.4833679199219,512.3551635742188,510.7952880859375,457.8294372558594,534.813720703125,559.7359008789062,496.52386474609375,581.2127075195312,573.3197631835938,587.9705200195312,588.720458984375,591.9796142578125,593.775390625,594.2025146484375,566.7261962890625,538.1298828125,533.3031616210938,537.7571411132812,434.94989013671875,455.89508056640625,486.1575622558594,446.0970153808594,503.25250244140625,261.8985900878906,368.3693542480469,357.9692687988281,469.29010009765625,478.79046630859375,516.8246459960938,425.0686950683594,447.27752685546875,500.7761535644531,496.23931884765625,489.0093078613281,476.9105224609375,516.9027099609375,502.7837219238281,530.1845703125,504.2239685058594,506.8809814453125,463.1617126464844,530.72998046875,465.02862548828125,512.9769897460938,487.5296325683594,487.3958740234375,471.2612609863281,504.2423095703125,512.8934936523438,490.2462158203125,483.2259826660156,480.8830871582031,489.7984924316406,491.4834899902344,504.6134338378906,503.7681884765625,504.1874694824219,554.4490356445312,578.9934692382812,556.582275390625,569.73095703125,539.5386962890625,556.0089111328125,540.0586547851562,549.4083251953125,416.3587341308594,415.0860595703125,426.1116027832031,425.7188415527344,417.9613952636719,417.1382751464844,480.43218994140625,485.6252746582031,466.13873291015625,268.91558837890625,480.5253601074219,457.6758728027344,449.14862060546875,445.6118469238281,440.54046630859375,442.1649169921875
2024-12-23 00:00:00,2024-12-20 08:00:00.000,579.40869140625,370.71917724609375,0.6406558752059937,1763.5885009765625,16.858455657958984,431.3068542480469,382.5932922363281,474.99896240234375,459.56439208984375,542.4088134765625,432.0563049316406,383.0591735839844,477.3874206542969,458.5665283203125,546.2218017578125,538.8414306640625,123.68993377685547,19.67173957824707,104.33438873291016,24.428985595703125,3.6621556282043457,326.4112243652344,3.410210132598877,253.29446411132812,542.04736328125,272.70989990234375,539.680908203125,540.9360961914062,33.33736038208008,19.836671829223633,275.2002868652344,327.74798583984375,300.89581298828125,333.7078552246094,303.4217834472656,0.0,-0.299979567527771,33.29367446899414,26.646738052368164,-0.0078125,110.0,7.511511325836182,266.49755859375,73.77903747558594,49.55488204956055,110.0,7.285791873931885,271.5631408691406,72.35918426513672,55.817405700683594,104.79541778564453,7.50994873046875,272.41510009765625,74.10002136230469,55.32136535644531,110.0,7.045924186706543,272.6038818359375,74.10002136230469,56.127655029296875,130.75888061523438,7.100387096405029,282.3915710449219,80.08198547363281,53.92146301269531,111.2471694946289,7.298131465911865,289.5046691894531,73.0349349975586,52.018882751464844,105.89509582519531,7.380096912384033,281.171875,75.00971984863281,47.96406555175781,1915.82373046875,3.1920855045318604,3.6658565998077393,-51.122379302978516,628.5149536132812,570.7726440429688,354.7453918457031,406.30487060546875,309.8370056152344,352.1213073730469,325.24267578125,293.7778625488281,312.332275390625,328.7320251464844,313.4761962890625,-192.1160125732422,-105.59896087646484,-0.33009767532348633,-0.4499998390674591,-0.29546529054641724,-0.32812216877937317,-1.3078511953353882,-1.3336752653121948,-60.74747848510742,633.199951171875,585.4539184570312,416.58905029296875,411.6630859375,311.610595703125,350.5445861816406,318.1744384765625,326.9165344238281,326.3265075683594,335.9689636230469,322.14984130859375,-209.38528442382812,-166.63893127441406,-0.3367023169994354,-0.4969734847545624,-0.6091691255569458,-0.3866410255432129,-1.4358893632888794,-1.4332925081253052,0.9690104126930237,1.0717082023620605,0.6163057088851929,0.5351531505584717,0.5393747687339783,9.544461250305176,9.069280624389648,8.204079627990723,7.58772611618042,132.85960388183594,130.6905059814453,112.45123291015625,136.2841796875,149.92193603515625,151.06211853027344,0.9893948435783386,1.0536115169525146,0.6198574900627136,0.5636439919471741,0.543967068195343,9.454277038574219,9.151860237121582,8.226832389831543,-1.3078511953353882,-1.3336752653121948,-2.478527069091797,-2.4453718662261963,1144.922119140625,-1.4358893632888794,-1.4332925081253052,-2.742635726928711,-2.7598536014556885,1321.68896484375,-0.09999999403953552,0.31317195296287537,0.4400000274181366,0.5199999809265137,0.43540158867836,0.3214094638824463,0.24103067815303802,0.3475405275821686,0.4104147255420685,0.41518425941467285,0.0,9.148299217224121,99.6055908203125,98.89689636230469,10.035609245300293,99.7733383178711,99.59435272216797,9.6866455078125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7733383178711,98.89689636230469,99.6055908203125,9.6866455078125,10.035609245300293,9.148299217224121,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1113.6375732421875,802.1705932617188,81.21542358398438,81.03009796142578,81.70852661132812,82.07955932617188,-0.23000000417232513,78,79.44474792480469,79.82942962646484,10.128876686096191,-0.3100000023841858,78.03515625,81.35909271240234,81.07767486572266,80.20423126220703,0.23000000417232513,77.263671875,78.83902740478516,79.84938049316406,10.54296875,-0.3700000047683716,885.7603759765625,161.37107849121094,0.0,14.635286331176758,18.06598472595215,344.5594787597656,360.0958251953125,349.4246520996094,360.23785400390625,1865.0411376953125,1592.9578857421875,19.616106033325195,18.33345603942871,511.24957275390625,522.1198120117188,536.2479858398438,518.7927856445312,494.3262939453125,531.8353881835938,534.6069946289062,546.33935546875,535.739501953125,548.10888671875,535.5100708007812,508.74163818359375,534.5800170898438,510.8360595703125,523.8588256835938,531.544677734375,520.7570190429688,497.79052734375,531.9556274414062,519.35888671875,527.37890625,525.0834350585938,518.8807373046875,521.820556640625,512.7713623046875,489.7069396972656,507.5677185058594,523.3453369140625,526.6603393554688,529.5884399414062,522.0052490234375,517.6515502929688,512.1249389648438,513.6392822265625,516.014892578125,514.1941528320312,459.65167236328125,539.9835815429688,564.95849609375,495.5605163574219,580.1625366210938,571.1272583007812,587.3485107421875,584.8723754882812,586.7935791015625,587.6526489257812,596.44091796875,576.2119140625,543.8871459960938,532.827392578125,537.42236328125,433.8910827636719,455.3852233886719,487.779541015625,445.90594482421875,501.06317138671875,262.981689453125,368.48272705078125,358.5405578613281,475.46893310546875,487.12469482421875,517.8778076171875,425.6245422363281,445.52337646484375,504.3066101074219,495.8194580078125,495.45855712890625,475.2215881347656,526.1543579101562,498.5418395996094,529.60693359375,503.72955322265625,519.22314453125,462.04510498046875,528.4129638671875,471.0793762207031,516.593994140625,491.5846862792969,490.6302185058594,469.560546875,509.1963806152344,507.65228271484375,486.7367248535156,480.2342834472656,478.1237487792969,488.497802734375,492.8177185058594,506.32720947265625,504.1480407714844,503.982421875,550.8174438476562,575.1355590820312,553.654541015625,565.400390625,548.4556884765625,566.9075927734375,547.430419921875,560.8975830078125,417.5440979003906,414.0794982910156,425.4258728027344,424.68719482421875,424.0856628417969,418.41168212890625,478.91363525390625,489.4022216796875,464.5094909667969,269.9545593261719,479.7255554199219,462.1202697753906,452.9450988769531,449.1491394042969,443.6514587402344,445.7386779785156
2024-12-23 00:00:00,2024-12-20 09:00:00.000,584.957275390625,365.79388427734375,0.6257824301719666,1770.8590087890625,16.970256805419922,431.8309326171875,382.0120544433594,475.0812683105469,461.9656677246094,543.1829223632812,435.4842529296875,382.1470642089844,477.1795654296875,456.6511535644531,545.412353515625,538.6845092773438,131.42764282226562,16.4335994720459,111.94026947021484,27.68746566772461,3.6938252449035645,326.2117919921875,3.4403533935546875,252.20814514160156,546.3155517578125,281.5197448730469,537.470703125,541.8003540039062,35.51329803466797,17.118314743041992,275.73370361328125,328.60308837890625,301.71466064453125,334.47564697265625,304.1896667480469,35.9402961730957,0.7262721657752991,68.74739074707031,39.3943977355957,-0.0078125,110.0,7.556974411010742,268.9798278808594,73.29894256591797,51.27817916870117,110.0,7.229069709777832,266.3030090332031,76.68106842041016,49.71843719482422,114.27865600585938,7.55592679977417,273.4149169921875,74.94744110107422,55.31252670288086,110.0,7.087172985076904,274.46734619140625,74.94744110107422,56.108394622802734,135.11813354492188,7.019344806671143,283.1066589355469,77.69962310791016,53.437904357910156,110.08076477050781,7.346507549285889,290.12353515625,71.8518295288086,52.00005340576172,105.48246002197266,7.42217493057251,281.8428039550781,75.1279296875,47.9429931640625,1918.71875,3.111240863800049,3.3842430114746094,-36.306217193603516,626.602294921875,571.4561157226562,353.5008850097656,406.8709411621094,309.49871826171875,352.2534484863281,325.7568359375,294.2200927734375,312.1711120605469,330.30999755859375,313.9044494628906,-179.47811889648438,-99.55923461914062,-0.3172798752784729,-0.4407738149166107,-0.2910127341747284,-0.31742173433303833,-1.310813069343567,-1.33522367477417,-46.55589294433594,628.4825439453125,587.7054443359375,416.6434020996094,412.4614562988281,312.3962707519531,349.9888610839844,318.9289245605469,327.1863098144531,327.0177001953125,337.05096435546875,322.6769104003906,-195.7794189453125,-154.56044006347656,-0.3241233825683594,-0.4867110848426819,-0.601590633392334,-0.3750177025794983,-1.4332661628723145,-1.4335905313491821,0.9303597211837769,1.0323902368545532,0.58150714635849,0.5036594867706299,0.5061114430427551,9.639101028442383,9.139067649841309,8.247489929199219,7.626224040985107,134.78347778320312,132.4324188232422,113.98421478271484,137.0183563232422,150.68040466308594,151.82212829589844,0.9495269656181335,1.0148344039916992,0.5849024653434753,0.5340293049812317,0.5116711854934692,9.533352851867676,9.228109359741211,8.276664733886719,-1.310813069343567,-1.33522367477417,-2.5025529861450195,-2.4697048664093018,1167.355712890625,-1.4332661628723145,-1.4335905313491821,-2.7544357776641846,-2.772320032119751,1335.2471923828125,-0.09999999403953552,0.2942090630531311,0.4400000274181366,0.5199999809265137,0.4058209955692291,0.3003614544868469,0.22281081974506378,0.32990124821662903,0.38185909390449524,0.3867601454257965,0.0,9.014013290405273,99.1932373046875,98.49213409423828,10.037410736083984,99.36614227294922,99.20902252197266,9.693303108215332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.36614227294922,98.49213409423828,99.1932373046875,9.693303108215332,10.037410736083984,9.014013290405273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1105.3544921875,813.3597412109375,81.21542358398438,81.0546875,79.42608642578125,79.0769271850586,-0.23000000417232513,77.99137878417969,79.548828125,80.85796356201172,19.13349723815918,-0.3100000023841858,78.03515625,81.16351318359375,77.63777160644531,76.48725891113281,0.23000000417232513,76.96776580810547,78.916015625,80.87791442871094,19.42748260498047,-0.3700000047683716,893.44091796875,170.04623413085938,0.0,12.979849815368652,18.177717208862305,345.5196228027344,360.4864196777344,350.48834228515625,360.20794677734375,1877.7994384765625,1590.3040771484375,19.714738845825195,18.433380126953125,512.17431640625,524.3671875,539.1788940429688,520.522216796875,493.11859130859375,528.5498046875,533.3948974609375,546.9295043945312,539.2863159179688,547.9286499023438,535.5001831054688,508.7408447265625,534.3701782226562,509.65484619140625,522.924072265625,530.5987548828125,519.4679565429688,496.0625915527344,529.328369140625,517.5830688476562,525.72607421875,523.939453125,517.464111328125,520.7891845703125,511.6872863769531,489.2049560546875,506.67645263671875,523.0719604492188,525.3563232421875,527.6909790039062,519.4927978515625,516.4449462890625,511.7507019042969,512.294677734375,514.6553344726562,512.2976684570312,458.9517822265625,540.694580078125,568.03271484375,491.9375,572.2183227539062,565.5263061523438,586.6068725585938,586.772705078125,591.2068481445312,594.4701538085938,603.907958984375,586.76513671875,554.1728515625,536.1389770507812,538.2670288085938,432.93780517578125,452.8965759277344,484.14111328125,443.85186767578125,499.0569763183594,263.72052001953125,371.00823974609375,359.16644287109375,485.7869567871094,494.28955078125,515.1997680664062,428.3944396972656,447.0986022949219,501.9848937988281,505.3563232421875,502.27862548828125,478.5927734375,523.7506103515625,497.56719970703125,529.30419921875,505.5434265136719,516.3521728515625,457.7857971191406,524.7216186523438,476.1741027832031,508.5776062011719,485.4564514160156,484.7489318847656,467.0731506347656,502.4412536621094,495.03765869140625,476.1053771972656,471.2719421386719,469.7908630371094,480.0185241699219,494.3048095703125,508.1354064941406,502.95843505859375,501.9167785644531,543.0952758789062,567.574462890625,546.1060791015625,558.893310546875,555.7422485351562,574.4912719726562,554.1396484375,567.3641357421875,418.9936218261719,414.27490234375,426.086181640625,428.56097412109375,428.5503845214844,421.927490234375,476.6827392578125,483.6297302246094,462.1991882324219,270.6487731933594,476.89190673828125,465.8303527832031,455.7585144042969,451.93206787109375,446.1408996582031,448.7565002441406
2024-12-23 00:00:00,2024-12-20 10:00:00.000,566.0118408203125,356.635986328125,0.6302042603492737,1693.4078369140625,16.25783348083496,443.4942932128906,382.2770080566406,475.25262451171875,457.7781982421875,544.3862915039062,441.4676208496094,376.66534423828125,481.5141906738281,457.3631286621094,547.8311157226562,540.569580078125,135.9937286376953,21.02297592163086,115.0213851928711,29.877485275268555,3.5590903759002686,329.3196716308594,3.3132810592651367,252.42080688476562,547.1863403320312,270.4335632324219,542.2784423828125,544.7841186523438,32.287513732910156,25.629735946655273,273.9029541015625,328.588134765625,300.96368408203125,334.4199523925781,303.4148864746094,97.2759017944336,5.476315021514893,215.03482055664062,69.67216491699219,32.08952331542969,110.0,7.3878045082092285,263.9901123046875,80.65458679199219,44.81924819946289,110.0,6.563962936401367,262.523681640625,77.59349060058594,47.685054779052734,122.37347412109375,7.342114448547363,272.8310241699219,82.76384735107422,48.745121002197266,110.0,6.8741888999938965,277.7518005371094,82.76384735107422,49.55096435546875,136.41796875,6.7740325927734375,283.97198486328125,86.18280029296875,46.90562438964844,114.0318832397461,7.130276679992676,291.1441345214844,82.11236572265625,45.45574188232422,110.47190856933594,7.204830169677734,282.9159851074219,87.19654083251953,41.39591598510742,1885.8079833984375,2.7784574031829834,3.41703200340271,-45.17106246948242,616.566162109375,572.4275512695312,352.9714050292969,407.0138854980469,308.0074157714844,350.5075988769531,324.4985046386719,294.3818664550781,311.10211181640625,327.5545349121094,311.7699890136719,-178.98146057128906,-100.47464752197266,-0.31174007058143616,-0.425741583108902,-0.27734923362731934,-0.3125956654548645,-1.2342649698257446,-1.2582337856292725,-54.23596954345703,617.7644653320312,587.7527465820312,410.82659912109375,414.1231384277344,310.0719299316406,347.4959411621094,318.08251953125,327.2478332519531,326.260009765625,337.0344543457031,321.1178283691406,-194.69029235839844,-154.70242309570312,-0.31632542610168457,-0.46921586990356445,-0.577923059463501,-0.36681851744651794,-1.3532567024230957,-1.3544727563858032,0.5272061824798584,0.6386951208114624,0.2813887596130371,0.2347819060087204,0.23316997289657593,9.773216247558594,9.221619606018066,8.098824501037598,7.410671710968018,134.7995147705078,133.26881408691406,114.6907730102539,140.0364227294922,153.43873596191406,154.85328674316406,0.5214400291442871,0.6278495788574219,0.2838948667049408,0.26118144392967224,0.23832406103610992,9.656465530395508,9.335981369018555,8.170855522155762,-1.2342649698257446,-1.2582337856292725,-2.3428690433502197,-2.3099770545959473,1084.57568359375,-1.3532567024230957,-1.3544727563858032,-2.602191925048828,-2.6189870834350586,1261.28173828125,-0.09999999403953552,0.09994488209486008,0.4400000274181366,0.5199999809265137,0.16301606595516205,0.08733119070529938,0.044333308935165405,0.14536136388778687,0.15099075436592102,0.13421954214572906,0.0,9.096075057983398,97.44727325439453,96.73526763916016,10.036375045776367,98.00048828125,97.98989868164062,9.787425994873047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.00048828125,96.73526763916016,97.44727325439453,9.787425994873047,10.036375045776367,9.096075057983398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,961.5695190429688,924.2163696289062,77.93058776855469,77.68748474121094,75.34893035888672,68.70600128173828,-0.23000000417232513,70.68858337402344,74.89295959472656,74.32073211669922,54.08933639526367,-0.3100000023841858,76.64778900146484,77.4600601196289,74.82264709472656,65.40799713134766,0.23000000417232513,70.19134521484375,75.43909454345703,74.34068298339844,54.27182388305664,-0.3700000047683716,888.1513061523438,224.22305297851562,0.0,14.177435874938965,17.415069580078125,345.7889099121094,358.72662353515625,349.8296203613281,358.45819091796875,1794.9267578125,1492.7852783203125,18.779958724975586,19.543195724487305,511.2018737792969,526.2593383789062,546.9052734375,529.35302734375,496.0496520996094,530.5714721679688,530.7774047851562,541.6160888671875,533.9923095703125,546.0872192382812,535.6131591796875,509.8009948730469,535.7875366210938,511.2389221191406,527.022216796875,536.5607299804688,523.093994140625,498.23321533203125,533.0716552734375,520.82666015625,529.0875854492188,527.3284912109375,520.4114990234375,524.722412109375,514.5465087890625,490.6675109863281,509.77325439453125,525.758056640625,527.108642578125,529.6402587890625,521.7150268554688,518.7008666992188,512.802734375,513.4027099609375,515.9716186523438,514.1142578125,457.8768310546875,543.614501953125,583.9457397460938,501.3757019042969,579.0386352539062,563.052490234375,575.9824829101562,573.885986328125,579.5847778320312,585.454833984375,597.845458984375,588.1021728515625,560.1427612304688,540.955078125,540.0656127929688,434.5313415527344,451.8648681640625,479.1666564941406,442.1716003417969,506.12078857421875,264.76568603515625,369.74609375,357.3350524902344,481.91412353515625,489.53228759765625,518.0625610351562,425.83349609375,444.9519958496094,500.00048828125,510.93585205078125,501.4697265625,478.2092590332031,525.17138671875,503.21746826171875,531.5330200195312,506.197021484375,522.4058227539062,464.5429992675781,530.8877563476562,470.7926025390625,520.2557983398438,495.27783203125,495.4493713378906,471.67138671875,519.2496337890625,492.2551574707031,475.070556640625,471.0628356933594,469.81231689453125,478.6871337890625,492.086181640625,507.0890197753906,505.8269958496094,504.86102294921875,551.943603515625,579.8951416015625,554.791015625,572.1556396484375,558.5,576.8856201171875,557.2669067382812,571.10986328125,429.08740234375,427.2859802246094,431.8616027832031,431.7016906738281,434.3841857910156,428.5365905761719,481.621337890625,497.4937438964844,466.48992919921875,271.6730041503906,482.85205078125,462.3231506347656,452.2918701171875,448.481689453125,442.75701904296875,445.01544189453125
2024-12-23 00:00:00,2024-12-20 11:00:00.000,585.579345703125,365.31207275390625,0.6243325471878052,1762.41455078125,17.037315368652344,440.6301574707031,384.87835693359375,473.5799865722656,459.25836181640625,544.5414428710938,440.5414123535156,382.8076171875,472.7572021484375,457.9832763671875,545.803955078125,539.6163940429688,137.9287567138672,18.550321578979492,122.81153869628906,18.18680191040039,3.729543924331665,328.1725769042969,3.476205348968506,252.19261169433594,547.766845703125,264.3108825683594,541.1365356445312,544.422607421875,37.149436950683594,26.47513198852539,276.1607666015625,330.3085632324219,302.2949523925781,336.2108154296875,304.57470703125,110.42122650146484,6.8026123046875,269.0423583984375,80.43952941894531,40.190940856933594,110.0,7.284336566925049,261.76641845703125,81.17154693603516,42.836158752441406,110.0,7.039591312408447,267.640869140625,70.07110595703125,54.46144104003906,100.8956069946289,7.231597900390625,273.5788269042969,84.41311645507812,46.75162887573242,110.0,6.770291805267334,278.4031982421875,84.41311645507812,47.55043411254883,134.75315856933594,6.649825096130371,285.6766662597656,87.45537567138672,44.931243896484375,114.49600982666016,7.029214382171631,292.54803466796875,87.47454833984375,43.997474670410156,108.04531860351562,7.109489440917969,278.54058837890625,85.86097717285156,44.59137725830078,1965.607666015625,3.0917012691497803,3.3200666904449463,-41.67436599731445,636.5995483398438,578.6707153320312,355.2329406738281,412.17706298828125,310.9132385253906,354.3238830566406,327.9954833984375,295.6092834472656,312.9683532714844,331.2093200683594,315.27508544921875,-185.98556518554688,-103.51117706298828,-0.32303035259246826,-0.4502688944339752,-0.2966788411140442,-0.32399627566337585,-1.3270095586776733,-1.3518524169921875,-49.74319839477539,632.2294311523438,597.1444091796875,407.8594055175781,416.2266540527344,311.54443359375,350.3179626464844,319.646240234375,329.4606628417969,327.8600769042969,339.2831115722656,324.4624328613281,-200.2805938720703,-161.4136962890625,-0.3271174728870392,-0.49355053901672363,-0.6121575236320496,-0.37857958674430847,-1.448127269744873,-1.4515724182128906,0.7174618244171143,0.8243340253829956,0.4095461964607239,0.34176158905029297,0.34347692131996155,9.714564323425293,9.163734436035156,7.993280410766602,7.2947001457214355,136.1991424560547,134.1875762939453,115.60111999511719,140.45481872558594,154.28451538085938,155.33555603027344,0.7254864573478699,0.8101949691772461,0.41263189911842346,0.3715762794017792,0.34974634647369385,9.5966215133667,9.278238296508789,8.082576751708984,-1.3270095586776733,-1.3518524169921875,-2.524519205093384,-2.491358995437622,1172.55078125,-1.448127269744873,-1.4515724182128906,-2.7917561531066895,-2.8095836639404297,1356.0140380859375,-0.09999999403953552,0.17617350816726685,0.4400000274181366,0.5199999809265137,0.2686651945114136,0.1763041466474533,0.11601155996322632,0.2221185714006424,0.242031529545784,0.23629413545131683,0.0,9.16956615447998,97.96906280517578,97.27523803710938,10.03072738647461,97.96945190429688,97.96377563476562,9.7037353515625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.96945190429688,97.27523803710938,97.96906280517578,9.7037353515625,10.03072738647461,9.16956615447998,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1045.1812744140625,920.4412841796875,75.83238983154297,75.29534912109375,82.12217712402344,65.19400024414062,-0.23000000417232513,73.6553955078125,72.22705841064453,72.20753479003906,59.23655319213867,-0.3100000023841858,74.51043701171875,75.31620788574219,80.43354797363281,62.991050720214844,0.23000000417232513,72.86663818359375,72.78975677490234,72.22748565673828,59.39453125,-0.3700000047683716,891.45068359375,266.4888610839844,0.0,19.319683074951172,18.24361801147461,345.9495849609375,359.5583190917969,350.2588806152344,359.3408203125,1884.9443359375,1587.576171875,19.648479461669922,20.93553352355957,513.6090698242188,528.2943115234375,548.2381591796875,530.1846313476562,498.40118408203125,532.5706787109375,531.7189331054688,539.2940063476562,529.093994140625,538.2822265625,528.9127807617188,506.9615783691406,536.4189453125,514.0768432617188,530.5779418945312,536.2513427734375,522.1441040039062,498.94183349609375,533.5914306640625,522.2127075195312,530.1270141601562,528.2700805664062,521.4833374023438,526.3784790039062,516.0211791992188,492.3356628417969,511.46240234375,529.42333984375,529.852783203125,533.0858154296875,525.5966796875,520.8524780273438,515.37939453125,517.507080078125,519.1643676757812,517.6224975585938,456.582763671875,544.372314453125,588.5883178710938,503.91619873046875,581.684326171875,564.0612182617188,572.3416748046875,568.2283325195312,569.4262084960938,574.0205688476562,594.1736450195312,596.71484375,568.9775390625,544.0472412109375,540.8488159179688,439.196044921875,447.6072082519531,474.16046142578125,438.5821533203125,493.4310302734375,265.68621826171875,370.55865478515625,359.5417785644531,477.6986999511719,497.78570556640625,512.2616577148438,433.1414489746094,449.884765625,496.4555969238281,500.84246826171875,493.33367919921875,484.2423095703125,521.5117797851562,498.5724792480469,517.7286987304688,504.5575866699219,521.6260375976562,465.0789489746094,515.34130859375,486.3683776855469,514.2619018554688,489.2671813964844,489.623779296875,463.0779113769531,516.1736450195312,492.4152526855469,474.3368835449219,471.37939453125,469.6813659667969,478.4104309082031,493.6108093261719,508.68426513671875,506.4668884277344,505.8645935058594,552.4177856445312,583.088623046875,557.8798217773438,574.543212890625,567.395263671875,590.2766723632812,565.838623046875,585.278076171875,428.6956481933594,426.91107177734375,429.46197509765625,427.1175842285156,439.7672119140625,429.146728515625,472.78509521484375,493.2567443847656,458.73406982421875,272.5442810058594,474.22265625,474.5003356933594,463.23345947265625,459.4673156738281,454.032470703125,457.0424499511719
2024-12-23 00:00:00,2024-12-20 12:00:00.000,588.5551147460938,357.6813659667969,0.6082935333251953,1749.9677734375,16.946735382080078,442.46575927734375,384.9146728515625,476.9959411621094,459.17254638671875,546.86962890625,442.4980163574219,385.6036071777344,476.321044921875,459.36053466796875,547.19921875,541.4088134765625,131.38343811035156,22.633113861083984,121.53653717041016,21.687185287475586,3.721580982208252,329.6656799316406,3.4681127071380615,253.21304321289062,546.0615234375,261.7107849121094,544.728759765625,545.3422241210938,39.444664001464844,28.4539852142334,276.05474853515625,331.17132568359375,302.8944396972656,336.99822998046875,305.1788635253906,103.71773529052734,6.902566909790039,270.2264709472656,74.6575927734375,48.503719329833984,110.0,7.1138787269592285,267.3193054199219,74.34270477294922,47.351402282714844,110.0,1.6054898500442505,118.10511779785156,85.24798583984375,1.3072330951690674,20.113130569458008,7.15194034576416,273.9293518066406,77.1250228881836,52.37482452392578,110.0,6.716739654541016,272.9574279785156,77.1250228881836,53.146202087402344,128.43392944335938,6.617823600769043,287.18170166015625,76.616455078125,53.31834411621094,106.16644287109375,6.958589553833008,294.124755859375,76.39092254638672,52.01058578491211,99.09064483642578,7.007983207702637,281.8645324707031,72.42049407958984,49.67948913574219,1975.5341796875,2.953782558441162,3.7137598991394043,-66.7125473022461,644.4210815429688,583.3165283203125,354.879638671875,412.6986999511719,311.2524108886719,355.3538818359375,327.7462463378906,295.98614501953125,313.8547058105469,331.45037841796875,316.05645751953125,-211.2601318359375,-115.71743774414062,-0.3497929275035858,-0.4779289662837982,-0.3132084608078003,-0.34648698568344116,-1.355605959892273,-1.380964756011963,-76.81989288330078,611.7744750976562,589.22265625,403.6048889160156,415.4739685058594,311.932373046875,350.75048828125,321.2915344238281,330.73956298828125,329.68878173828125,339.1461486816406,326.3728332519531,-226.53868103027344,-187.3627166748047,-0.35260820388793945,-0.5229306221008301,-0.6420464515686035,-0.4041772782802582,-1.4982550144195557,-1.49923837184906,0.9743399024009705,1.0771242380142212,0.5789263248443604,0.48490065336227417,0.4833872616291046,9.030606269836426,8.549355506896973,7.733355522155762,7.219573974609375,133.99343872070312,131.81512451171875,113.86549377441406,142.73948669433594,156.3710174560547,157.32696533203125,1.0019323825836182,1.060486078262329,0.5818982124328613,0.5167019367218018,0.49691882729530334,8.919483184814453,8.643433570861816,7.811112880706787,-1.355605959892273,-1.380964756011963,-2.5435101985931396,-2.5102062225341797,1162.460205078125,-1.4982550144195557,-1.49923837184906,-2.8856570720672607,-2.904942274093628,1401.7130126953125,-0.09999999403953552,0.26935136318206787,0.4400000274181366,0.5199999809265137,0.34306615591049194,0.27948468923568726,0.20786483585834503,0.3173949718475342,0.3763047456741333,0.37397438287734985,0.0,9.1545991897583,97.43553924560547,96.72444915771484,10.024949073791504,96.69799041748047,96.78776550292969,9.816658973693848,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.69799041748047,96.72444915771484,97.43553924560547,9.816658973693848,10.024949073791504,9.1545991897583,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1170.544189453125,805.0009155273438,80.13947296142578,78.25881958007812,59.67559814453125,69.88241577148438,-0.23000000417232513,79.0635986328125,79.20404052734375,77.58232879638672,76.82035827636719,-0.3100000023841858,77.24927520751953,79.67884063720703,56.92350387573242,69.97966766357422,0.23000000417232513,77.7913818359375,78.33797454833984,77.60227966308594,96.58981323242188,-0.3700000047683716,859.2120361328125,284.1258850097656,0.0,12.826773643493652,18.151153564453125,346.4994812011719,360.60040283203125,350.4620666503906,360.5053405761719,1870.95263671875,1573.6689453125,19.525333404541016,22.047365188598633,510.49676513671875,527.342041015625,551.0294189453125,533.1412963867188,500.380859375,535.8915405273438,534.851318359375,542.4019165039062,531.5704345703125,542.1981201171875,530.912353515625,507.6497497558594,535.0664672851562,512.2960205078125,529.5371704101562,536.8998413085938,524.3573608398438,501.9142150878906,537.294921875,525.7789916992188,533.6689453125,531.3406372070312,524.2122192382812,529.52783203125,519.09423828125,494.76129150390625,514.1119995117188,526.8341064453125,527.7523803710938,531.072998046875,523.9863891601562,518.4232788085938,515.219482421875,520.18701171875,518.9794921875,516.044189453125,448.4134216308594,538.1773681640625,593.526611328125,509.9079895019531,588.4640502929688,571.2071533203125,579.6437377929688,573.790283203125,574.4690551757812,574.7888793945312,589.1964111328125,589.7474975585938,564.7459106445312,546.5430908203125,545.0413208007812,439.956787109375,443.7713928222656,466.3204345703125,435.59454345703125,490.6690368652344,266.2826843261719,370.20989990234375,359.85400390625,489.3404541015625,501.9637756347656,513.4220581054688,434.60662841796875,453.8382568359375,486.67010498046875,508.0271911621094,503.6482238769531,490.1372375488281,515.8580322265625,502.19256591796875,524.9750366210938,507.3460998535156,522.0672607421875,469.0693054199219,523.236328125,485.0598449707031,518.1258544921875,492.91009521484375,494.5085754394531,462.11798095703125,524.7876586914062,489.3238830566406,471.7182312011719,468.1552734375,464.32855224609375,473.0145568847656,491.158203125,506.7720642089844,509.4851989746094,508.63372802734375,558.4434814453125,588.4763793945312,562.8374633789062,579.6419677734375,560.7304077148438,582.383544921875,559.3426513671875,579.74951171875,427.9448547363281,428.69989013671875,432.9936218261719,430.2460632324219,438.28070068359375,429.5727233886719,470.70550537109375,499.2611389160156,457.4754333496094,273.4160461425781,472.651123046875,474.968505859375,463.6349792480469,460.4330749511719,454.77764892578125,457.6616516113281
2024-12-23 00:00:00,2024-12-20 13:00:00.000,581.1845703125,351.1257629394531,0.603829026222229,1722.9381103515625,16.730083465576172,442.44818115234375,383.86859130859375,479.0018310546875,457.3046569824219,545.3077392578125,441.9786071777344,385.02734375,476.8108825683594,457.5888977050781,545.2665405273438,539.6146850585938,131.45269775390625,27.469730377197266,118.76419830322266,24.659427642822266,3.6598308086395264,328.639404296875,3.409475803375244,254.72366333007812,546.2921142578125,259.16156005859375,543.427001953125,544.8759765625,33.17082595825195,28.546167373657227,275.2884521484375,330.3414306640625,302.5943908691406,335.9187927246094,304.5330505371094,100.4190444946289,6.746999740600586,269.2057189941406,72.1817626953125,47.276329040527344,110.0,6.948589324951172,270.6515197753906,72.8553466796875,47.73672103881836,110.0,-0.07500000298023224,99.95040893554688,70.17869567871094,0,0.0,7.002080917358398,272.5200500488281,70.96936798095703,53.69267654418945,110.0,6.577561378479004,271.3034973144531,70.96936798095703,53.29744338989258,127.48921966552734,6.463906288146973,285.9279479980469,74.30162048339844,49.33518981933594,102.32533264160156,6.809818267822266,293.163330078125,71.44647216796875,51.760982513427734,99.16615295410156,6.830874443054199,284.8921203613281,75.49781036376953,48.031639099121094,1954.4254150390625,2.4214630126953125,3.7290186882019043,-53.72996520996094,643.573974609375,588.9497680664062,357.245361328125,413.2198486328125,312.0293884277344,354.7076416015625,327.74749755859375,297.5278625488281,314.0479431152344,329.6765441894531,316.1370849609375,-192.2471160888672,-106.71989440917969,-0.32903045415878296,-0.4506450891494751,-0.29549622535705566,-0.3276723027229309,-1.3066273927688599,-1.3314323425292969,-63.21337890625,622.9068603515625,586.7177734375,403.2915954589844,412.8144226074219,311.4739685058594,348.6195068359375,320.884521484375,329.900146484375,329.50299072265625,338.3215026855469,325.38934326171875,-209.31678771972656,-171.23663330078125,-0.33252647519111633,-0.4967587888240814,-0.6127186417579651,-0.3829762041568756,-1.4412490129470825,-1.4438514709472656,1.0500760078430176,1.1495949029922485,0.647236704826355,0.543536901473999,0.5477045178413391,8.752819061279297,8.295618057250977,7.545711994171143,7.061336517333984,131.7105255126953,129.22906494140625,111.72605895996094,141.27621459960938,154.70375061035156,155.3030242919922,1.0833585262298584,1.1324412822723389,0.6502745151519775,0.5837017297744751,0.5645608305931091,8.653390884399414,8.39020824432373,7.620621204376221,-1.3066273927688599,-1.3314323425292969,-2.460294723510742,-2.426909923553467,1128.8671875,-1.4412490129470825,-1.4438514709472656,-2.7893319129943848,-2.8080453872680664,1360.9534912109375,-0.09999999403953552,0.3173442482948303,0.4400000274181366,0.5199999809265137,0.1019694060087204,0.33414751291275024,0.2553344666957855,0.3750000596046448,0.43609192967414856,0.43465423583984375,0.0,9.119611740112305,99.90597534179688,99.240478515625,10.019668579101562,97.58421325683594,97.5835189819336,9.81359577178955,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.58421325683594,99.240478515625,99.90597534179688,9.81359577178955,10.019668579101562,9.119611740112305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1181.5067138671875,772.8954467773438,79.91273498535156,79.21391296386719,28.010536193847656,68.87127685546875,-0.23000000417232513,77.39278411865234,79.27119445800781,77.53511810302734,77.14362335205078,-0.3100000023841858,77.71484375,80.2857666015625,26.056241989135742,67.11784362792969,0.23000000417232513,76.85152435302734,78.396484375,77.55506896972656,83.46243286132812,-0.3700000047683716,865.8037719726562,248.66732788085938,0.0,10.164403915405273,17.912765502929688,346.851806640625,360.38226318359375,351.16278076171875,360.28643798828125,1845.9534912109375,1543.488037109375,19.255401611328125,22.89250946044922,511.5706787109375,526.662109375,548.296875,530.453369140625,500.3592224121094,535.9713134765625,533.7393188476562,538.4013671875,525.7091064453125,535.2623291015625,524.3681030273438,503.5672607421875,533.1483154296875,513.0802001953125,531.1390380859375,538.6940307617188,526.2460327148438,502.6461486816406,536.6644287109375,525.7655029296875,533.9638671875,531.5056762695312,524.2179565429688,529.8384399414062,519.0104370117188,494.76910400390625,514.0935668945312,526.711669921875,527.7666625976562,531.4042358398438,524.4901123046875,517.902587890625,515.4819946289062,521.6589965820312,519.5225219726562,516.4452514648438,454.49163818359375,540.3477172851562,590.17529296875,510.6018371582031,591.4501953125,572.453125,576.1497802734375,565.8174438476562,562.121826171875,561.16015625,577.232177734375,588.5009155273438,568.3958740234375,548.4576416015625,550.2083740234375,446.9687805175781,453.98443603515625,483.51849365234375,444.3063049316406,504.5075988769531,266.7247314453125,369.7578125,359.42425537109375,482.93402099609375,506.9437255859375,521.79052734375,445.82958984375,466.8956298828125,504.4869384765625,502.51397705078125,490.2903747558594,507.7843322753906,524.7144165039062,497.04083251953125,508.6459655761719,522.8391723632812,524.8991088867188,464.2419738769531,510.6237487792969,501.1121520996094,516.8984375,491.7726135253906,493.6958312988281,471.80291748046875,525.0435180664062,495.8852233886719,478.370849609375,473.876708984375,470.34912109375,481.7292785644531,491.76495361328125,507.0683898925781,510.366943359375,509.838623046875,560.6712646484375,590.984619140625,564.9567260742188,582.749267578125,562.1844482421875,583.5713500976562,559.8130493164062,581.5714721679688,429.3003845214844,429.9739074707031,430.7899169921875,422.2647399902344,439.5987854003906,434.11370849609375,481.4886779785156,499.8708801269531,466.9089050292969,274.4186096191406,484.58099365234375,489.64593505859375,476.6742248535156,472.8994140625,466.8661804199219,470.0740051269531
