Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-23 00:00:00,2024-12-20 14:00:00.000,466.9659118652344,274.5589294433594,0.5912035703659058,1424.4581298828125,14.24047565460205,432.3365173339844,367.5169372558594,473.0950622558594,458.697998046875,543.3728637695312,427.42181396484375,368.14251708984375,482.27813720703125,463.5946350097656,546.9273681640625,539.4705810546875,99.07357788085938,12.855265617370605,83.22416687011719,16.8507022857666,2.9273464679718018,326.719970703125,2.71121883392334,303.73895263671875,530.993896484375,315.9784851074219,532.7849731445312,531.9509887695312,7.6173996925354,3.8342673778533936,264.117919921875,319.06103515625,293.91705322265625,323.822265625,295.84869384765625,2.151616334915161,-0.20184014737606049,201.68472290039062,78.42074584960938,0.017478298395872116,110.0,7.467369079589844,261.8076477050781,74.20774841308594,48.01240539550781,110.0,-0.07514665275812149,82.52067565917969,60.79323959350586,0,0.0,7.5728888511657715,265.677978515625,74.82902526855469,53.996315002441406,110.0,7.117442607879639,263.55755615234375,74.82902526855469,50.74310302734375,76.12512969970703,3.540670871734619,234.71713256835938,91.18360900878906,21.955509185791016,112.13750457763672,7.317973613739014,284.534423828125,74.62802124023438,50.6956672668457,104.86282348632812,7.360790252685547,276.62664794921875,72.21092987060547,49.13296127319336,1580.9588623046875,3.5045180320739746,4.314625263214111,-65.60081481933594,569.3408813476562,544.8666381835938,351.96514892578125,396.87762451171875,302.9846496582031,338.5182189941406,314.2555847167969,290.7159729003906,303.9029235839844,312.236328125,302.1377258300781,-167.50537109375,-95.5645980834961,-0.2862483859062195,-0.3522527515888214,-0.2233751267194748,-0.28733381628990173,-0.9762003421783447,-0.99849534034729,-74.80299377441406,568.7685546875,545.8392944335938,394.240234375,397.98345947265625,302.2083435058594,332.3449401855469,309.80474853515625,316.58416748046875,317.9014892578125,326.2856140136719,309.95611572265625,-186.0681610107422,-146.24143981933594,-0.28916120529174805,-0.40260574221611023,-0.48432424664497375,-0.33484676480293274,-1.0724955797195435,-1.073258876800537,0.6183922290802002,0.7102072834968567,0.3815481662750244,0.3293832540512085,0.33359208703041077,8.970580101013184,8.557733535766602,8.066555976867676,7.663514137268066,127.50666809082031,126.59630584716797,110.35807800292969,136.4033966064453,148.50314331054688,149.41807556152344,0.6080480217933655,0.7066009640693665,0.38433945178985596,0.3652145564556122,0.34450197219848633,8.886570930480957,8.622893333435059,8.073769569396973,-0.9762003421783447,-0.99849534034729,-1.8286305665969849,-1.7951252460479736,829.9811401367188,-1.0724955797195435,-1.073258876800537,-2.0535495281219482,-2.06492280960083,986.6171264648438,-0.09998499602079391,0.17080913484096527,0.4400000274181366,0.5199999809265137,-0.07189825177192688,0.1615278124809265,0.10860615223646164,0.11451350897550583,0.24853362143039703,0.23613685369491577,0.0,16.857479095458984,91.50169372558594,90.84261322021484,15.880013465881348,93.19754791259766,93.14933776855469,17.395784378051758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.19754791259766,90.84261322021484,91.50169372558594,17.395784378051758,15.880013465881348,16.857479095458984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,936.743408203125,644.1444702148438,78.26748657226562,79.89567565917969,16.0859375,39.038997650146484,-0.23000000417232513,78.98992156982422,78.76416015625,77.46256256103516,10.399773597717285,-0.3100000023841858,76.36093139648438,80.3505630493164,14.73906135559082,39.436729431152344,0.23000000417232513,77.79996490478516,77.99529266357422,77.48251342773438,10.332139015197754,-0.3700000047683716,831.7050170898438,184.86285400390625,0.0,6.931211948394775,15.237785339355469,343.72784423828125,354.1485900878906,345.18389892578125,353.8573913574219,1518.9776611328125,1306.906005859375,16.395065307617188,24.2119140625,502.2533264160156,516.6180419921875,539.87646484375,524.6451416015625,497.45166015625,534.992919921875,533.26611328125,539.41552734375,525.4585571289062,538.9545288085938,528.524658203125,504.5802001953125,533.3267822265625,513.8107299804688,531.0721435546875,534.880859375,519.9977416992188,498.4061584472656,536.8010864257812,525.5260009765625,534.4518432617188,532.8923950195312,524.5475463867188,529.4435424804688,518.3973999023438,493.30511474609375,512.6534423828125,526.232177734375,528.5303955078125,534.4782104492188,527.0880737304688,519.9930419921875,515.4571533203125,523.3253784179688,519.8098754882812,516.7064208984375,448.0304260253906,522.27392578125,565.024658203125,501.30499267578125,582.7915649414062,566.1300659179688,567.9437255859375,557.0109252929688,555.0843505859375,552.7476196289062,562.4219360351562,573.93994140625,553.0490112304688,548.805908203125,529.9666137695312,437.5775146484375,460.07086181640625,484.0527038574219,449.36614990234375,530.7057495117188,267.0344543457031,363.6648254394531,351.5950622558594,479.7925109863281,497.0472412109375,503.073486328125,429.5568542480469,453.8253173828125,493.25372314453125,515.5938110351562,490.2208251953125,474.7077331542969,506.8012390136719,503.20648193359375,511.7999572753906,489.85601806640625,502.10064697265625,465.8150634765625,518.0762329101562,484.8200378417969,524.18359375,496.1649169921875,499.7395324707031,493.5907287597656,530.1173095703125,509.5819396972656,486.1203308105469,478.0860900878906,474.5095520019531,488.9888916015625,487.01739501953125,500.9348449707031,504.3803405761719,506.1083679199219,557.4219360351562,583.9794311523438,559.9461669921875,577.36865234375,551.5633544921875,568.3742065429688,548.9115600585938,567.31787109375,414.5359802246094,422.3245544433594,423.22601318359375,413.12506103515625,424.3918762207031,416.1180725097656,503.00439453125,504.42681884765625,488.01763916015625,275.5853576660156,509.02587890625,475.5479736328125,464.2534484863281,461.2568054199219,454.8680725097656,456.8269958496094
2024-12-23 00:00:00,2024-12-20 15:00:00.000,553.3009643554688,337.1664123535156,0.6097583770751953,1663.2685546875,16.32608985900879,438.7342224121094,383.2379455566406,474.08282470703125,459.16680908203125,542.5745239257812,433.8193359375,380.13232421875,472.8576965332031,458.20343017578125,545.412841796875,538.299072265625,121.73783111572266,17.020708084106445,97.38982391357422,17.037023544311523,3.4847006797790527,326.8106384277344,3.2418482303619385,250.43801879882812,542.711669921875,270.21978759765625,542.3513793945312,542.5660400390625,32.3065299987793,19.245590209960938,272.0707092285156,324.7423095703125,297.6085510253906,330.18341064453125,299.83966064453125,96.82614135742188,5.974987030029297,232.05047607421875,77.89464569091797,36.37480545043945,110.0,7.607307434082031,265.54132080078125,74.11712646484375,47.67096710205078,110.0,-0.06470157951116562,71.3866958618164,55.31651306152344,0,0.0,7.654566764831543,267.044189453125,74.37100982666016,53.65444564819336,110.0,7.189365863800049,264.5739440917969,74.37100982666016,50.389068603515625,118.86763000488281,7.530757904052734,275.6634826660156,84.33206176757812,49.95524978637695,112.66072845458984,7.451557159423828,286.0944519042969,73.97338104248047,50.35169982910156,106.91718292236328,7.499896049499512,277.9385681152344,70.78772735595703,48.79581832885742,1974.8697509765625,3.6342990398406982,3.9476213455200195,-22.76549530029297,613.8251953125,557.8074340820312,353.8603210449219,402.9943542480469,308.069580078125,347.7759704589844,321.5762023925781,292.3225402832031,305.4327087402344,324.3222961425781,309.2371520996094,-163.80039978027344,-92.2492904663086,-0.30010828375816345,-0.43265995383262634,-0.2809116840362549,-0.3040638566017151,-1.3023704290390015,-1.3230605125427246,-28.64697265625,609.386474609375,581.7958374023438,397.1084289550781,408.2674255371094,307.69140625,341.4952392578125,313.27142333984375,318.9302673339844,320.1424560546875,335.3310852050781,320.57904052734375,-176.8616943359375,-140.9772186279297,-0.2983263432979584,-0.4644487798213959,-0.5848200917243958,-0.3495503067970276,-1.4177331924438477,-1.4248039722442627,1.1069403886795044,1.1912897825241089,0.6934777498245239,0.5733421444892883,0.5836231112480164,9.62339973449707,9.152809143066406,8.282638549804688,7.74165678024292,133.3840789794922,130.9034881591797,113.58489227294922,137.87181091308594,150.0991668701172,150.5753631591797,1.1386593580245972,1.1879976987838745,0.7007524967193604,0.6384492516517639,0.6168962717056274,9.55811595916748,9.25141716003418,8.355854988098145,-1.3023704290390015,-1.3230605125427246,-2.502689838409424,-2.468806743621826,1179.3553466796875,-1.4177331924438477,-1.4248039722442627,-2.781261444091797,-2.799774408340454,1373.2869873046875,0.1943967044353485,0.4214610457420349,0.4400000274181366,0.5199999809265137,-0.01951432414352894,0.3657602071762085,0.28159764409065247,0.2640343904495239,0.48221704363822937,0.47797662019729614,0.0,9.21108627319336,98.64590454101562,97.99903106689453,10.272481918334961,98.14302825927734,98.0387191772461,10.010725975036621,15.118611335754395,46.31611251831055,15.03861141204834,38.03000259399414,98.14302825927734,97.99903106689453,98.64590454101562,10.010725975036621,10.272481918334961,9.21108627319336,15.118611335754395,46.31611251831055,15.03861141204834,38.03000259399414,1188.970947265625,785.8973388671875,78.50397491455078,80.98812866210938,16.0859375,43.408203125,15.118611335754395,79.06523895263672,78.44144439697266,77.82958221435547,46.177345275878906,15.03861141204834,74.70845031738281,80.53196716308594,14.73906135559082,40.623130798339844,46.31611251831055,78.27620697021484,77.81449890136719,77.84953308105469,50.30036544799805,38.03000259399414,829.4148559570312,182.65940856933594,0.0,9.439616203308105,17.480674743652344,338.9940490722656,351.6056213378906,341.4079895019531,350.8076477050781,1782.21484375,1529.1104736328125,18.881996154785156,25.24762535095215,506.1536560058594,519.61083984375,538.552734375,520.6982421875,494.3701477050781,530.2163696289062,533.3924560546875,542.951904296875,534.2061157226562,541.7677001953125,528.3392944335938,503.51837158203125,531.2373046875,513.9871826171875,531.2638549804688,532.2501831054688,517.31494140625,495.1604309082031,530.1742553710938,520.1394653320312,529.2305908203125,527.4148559570312,519.2919311523438,524.4125366210938,513.4652099609375,489.9267883300781,507.69921875,524.5208129882812,527.9111328125,532.29638671875,524.6618041992188,518.5026245117188,516.1525268554688,520.876708984375,517.5111694335938,513.2410278320312,455.3424072265625,532.32568359375,571.3179931640625,502.3731384277344,582.5608520507812,572.0735473632812,580.195068359375,577.6910400390625,577.5616455078125,574.3123168945312,577.2578735351562,583.9990844726562,561.6277465820312,538.451416015625,528.94775390625,434.8800354003906,451.11663818359375,478.3712463378906,441.1831970214844,501.8368835449219,267.1787109375,367.9651184082031,355.00958251953125,469.290771484375,480.0841979980469,514.28759765625,423.0029296875,443.01544189453125,497.97650146484375,503.04443359375,486.8563232421875,472.0771179199219,514.1831665039062,498.1927795410156,515.8822021484375,497.8057556152344,504.5753173828125,461.05194091796875,520.67626953125,467.1124572753906,510.2932434082031,487.3744812011719,488.65045166015625,470.39703369140625,509.6905517578125,518.947998046875,495.1492004394531,486.6667785644531,485.1524353027344,496.08648681640625,489.45880126953125,503.4776611328125,502.0975646972656,502.4167175292969,556.0126342773438,584.1865234375,557.895751953125,579.652587890625,560.3154296875,578.8006591796875,556.3273315429688,576.14306640625,421.7708740234375,423.25616455078125,430.79547119140625,420.22186279296875,429.3797607421875,422.9036865234375,480.9757995605469,490.9227294921875,465.9309387207031,275.1553649902344,482.4620361328125,459.5570373535156,450.78277587890625,447.2706298828125,442.0030212402344,443.43316650390625
2024-12-23 00:00:00,2024-12-20 16:00:00.000,582.33154296875,346.7370910644531,0.5952712893486023,1748.7877197265625,16.863618850708008,436.6361083984375,389.1976318359375,477.1488342285156,460.4619140625,542.6727294921875,431.4527282714844,392.21893310546875,475.5812683105469,461.0931091308594,544.3135986328125,537.630615234375,108.17239379882812,21.228620529174805,91.09524536132812,18.123064041137695,3.6577138900756836,325.73883056640625,3.4064106941223145,254.36155700683594,539.5569458007812,264.9713439941406,543.1577758789062,541.2106323242188,30.869220733642578,22.146446228027344,274.8305969238281,328.7117004394531,301.14794921875,334.2756652832031,303.04876708984375,110.07829284667969,7.292014122009277,267.3875427246094,79.2613525390625,46.530757904052734,110.0,7.477027893066406,269.4216613769531,76.4844970703125,47.62643814086914,110.0,-0.034207601100206375,63.808692932128906,51.0656623840332,0,0.0,7.529020309448242,270.840087890625,76.81735229492188,53.60984802246094,110.0,7.0629563331604,270.2242126464844,76.81735229492188,50.33161926269531,115.74744415283203,7.398200988769531,284.71575927734375,86.24622344970703,49.60274124145508,110.53427124023438,7.324202060699463,293.7208251953125,76.75713348388672,50.30723571777344,105.16383361816406,7.3741374015808105,285.2623291015625,71.5805892944336,48.746116638183594,2014.7979736328125,3.6927664279937744,4.216752052307129,-52.70267105102539,637.1691284179688,568.9100341796875,358.8959655761719,409.8702087402344,313.9674987792969,353.5038146972656,328.64923095703125,296.9297790527344,315.4048156738281,329.7116394042969,316.07843017578125,-197.9285888671875,-109.68035888671875,-0.34027281403541565,-0.4753211736679077,-0.3117801547050476,-0.3376425802707672,-1.3779383897781372,-1.4022421836853027,-65.66339874267578,629.36767578125,597.4063110351562,399.72344970703125,415.0434265136719,313.4732360839844,352.75323486328125,322.6163024902344,331.4981689453125,332.04541015625,341.2723693847656,327.5456848144531,-217.72412109375,-180.27850341796875,-0.3426443040370941,-0.5217216610908508,-0.6433848142623901,-0.39277467131614685,-1.54673433303833,-1.5376918315887451,1.163913369178772,1.2473652362823486,0.7182438373565674,0.5910220146179199,0.5970295667648315,9.525389671325684,9.051098823547363,8.157220840454102,7.607107162475586,131.77847290039062,129.2176971435547,112.12410736083984,142.3537139892578,155.65623474121094,155.99191284179688,1.202004075050354,1.2426631450653076,0.7238094210624695,0.6519504189491272,0.6363709568977356,9.46134090423584,9.154023170471191,8.2398681640625,-1.3779383897781372,-1.4022421836853027,-2.5852277278900146,-2.5516247749328613,1182.906494140625,-1.54673433303833,-1.5376918315887451,-2.991119623184204,-3.010822296142578,1460.7672119140625,0.15471243858337402,0.4416333734989166,0.4400000274181366,0.5199999809265137,-0.08188460022211075,0.36929917335510254,0.28504976630210876,0.26741451025009155,0.49362677335739136,0.489887535572052,0.0,9.14419174194336,100.10342407226562,99.47230529785156,10.002199172973633,99.51618957519531,99.37763977050781,9.815078735351562,10.447778701782227,50.90777587890625,10.367777824401855,40.307777404785156,99.51618957519531,99.47230529785156,100.10342407226562,9.815078735351562,10.002199172973633,9.14419174194336,10.447778701782227,50.90777587890625,10.367777824401855,40.307777404785156,1224.4537353515625,790.3659057617188,78.76769256591797,81.009765625,11.169352531433105,43.408203125,10.447778701782227,79.78125,78.896484375,78.36649322509766,54.16696548461914,10.367777824401855,74.89337921142578,80.7093734741211,9.741388320922852,40.623130798339844,50.90777587890625,78.921875,78.099609375,78.38644409179688,59.39453125,40.307777404785156,824.3917236328125,279.64935302734375,0.0,17.9311580657959,18.097492218017578,342.6351318359375,359.4498291015625,346.92742919921875,359.3109436035156,1864.1536865234375,1625.6107177734375,19.624267578125,25.017061233520508,509.5147399902344,521.2879638671875,538.4655151367188,521.0990600585938,496.5563659667969,531.456298828125,532.758056640625,539.761474609375,528.3257446289062,537.496337890625,525.1544189453125,501.8247375488281,529.6270141601562,513.0985717773438,528.9340209960938,531.3215942382812,518.6755981445312,500.9344787597656,530.8690795898438,520.9103393554688,529.90478515625,527.727783203125,519.8889770507812,525.1875,514.8117065429688,491.8957214355469,509.6679992675781,523.1463012695312,526.571044921875,530.5533447265625,523.06494140625,519.2080078125,517.2993774414062,520.3461303710938,516.839111328125,513.8404541015625,457.9713439941406,539.3380126953125,575.3751220703125,504.1430969238281,585.7459716796875,574.7734375,581.30224609375,573.867431640625,569.2804565429688,564.5609741210938,569.4755859375,577.94140625,559.8783569335938,542.0482177734375,537.5679931640625,440.5633850097656,454.8105773925781,484.7752685546875,445.0180969238281,495.7027282714844,267.8706359863281,369.6659240722656,358.9742736816406,470.2362060546875,485.38238525390625,516.9509887695312,431.1497802734375,452.14892578125,506.5232238769531,490.52130126953125,487.09661865234375,480.8801574707031,525.9697265625,490.6388854980469,509.2673645019531,502.4522705078125,519.3485717773438,465.0726623535156,515.27978515625,476.1481628417969,517.4769897460938,494.2515563964844,496.8245849609375,466.6471252441406,516.3934326171875,512.5707397460938,490.2380065917969,483.5610656738281,483.68011474609375,493.068359375,491.6665344238281,505.6944885253906,506.6095275878906,507.49456787109375,555.8834838867188,585.4735717773438,561.6590576171875,578.5331420898438,553.639892578125,572.6156616210938,551.73974609375,569.7797241210938,423.2980651855469,421.74298095703125,427.4609375,415.82928466796875,428.1431579589844,425.1885986328125,475.7374267578125,499.9101257324219,462.50244140625,275.7867431640625,478.7004089355469,468.7438049316406,460.66448974609375,457.2409362792969,452.1883544921875,453.8606872558594
2024-12-23 00:00:00,2024-12-20 17:00:00.000,583.6434326171875,345.89459228515625,0.5921377539634705,1748.8616943359375,16.87039566040039,436.0687255859375,387.5432434082031,478.6431884765625,461.38427734375,543.0615234375,435.546142578125,392.0487060546875,476.33245849609375,458.4680480957031,544.6408081054688,538.124755859375,113.00537872314453,21.73234748840332,95.5440902709961,23.343563079833984,3.6688055992126465,326.4058532714844,3.416818380355835,255.5010528564453,548.3399047851562,267.7629699707031,541.812255859375,545.0760498046875,30.394243240356445,21.694026947021484,275.0888977050781,329.2437744140625,302.0792236328125,334.7037658691406,303.88201904296875,108.13906860351562,7.162686824798584,268.38525390625,79.11735534667969,46.259864807128906,110.0,7.342243194580078,269.9343566894531,76.4007339477539,47.36011505126953,110.0,-0.01816406287252903,58.04783630371094,46.02009963989258,0,0.0,7.39623498916626,271.40606689453125,76.95728302001953,52.674591064453125,110.0,6.9407639503479,270.6279296875,76.95728302001953,50.72181701660156,112.93827819824219,7.2721123695373535,285.26556396484375,83.44027709960938,50.39104461669922,108.80677032470703,7.196475028991699,294.0909729003906,77.14270782470703,50.68773651123047,103.4720687866211,7.245752334594727,285.45794677734375,70.91797637939453,47.81739044189453,1994.28857421875,3.6404569149017334,3.99859619140625,-50.12023162841797,661.4990234375,592.0818481445312,361.6544189453125,413.5214538574219,315.6938781738281,355.7521057128906,329.4792785644531,298.8833923339844,316.9070739746094,330.87298583984375,316.9057312011719,-193.45396423339844,-107.01187133789062,-0.3345756530761719,-0.46338438987731934,-0.30573394894599915,-0.33226874470710754,-1.3561149835586548,-1.3812510967254639,-60.98082733154297,635.4646606445312,601.1424560546875,403.53851318359375,415.35894775390625,314.1553039550781,351.6060485839844,323.4292297363281,331.8620300292969,332.51629638671875,343.06414794921875,327.5645446777344,-212.8165283203125,-173.1295623779297,-0.3370051085948944,-0.51212078332901,-0.6316053867340088,-0.38627955317497253,-1.5341291427612305,-1.5118443965911865,1.1424362659454346,1.2258825302124023,0.704463541507721,0.5743008255958557,0.5849030017852783,9.332252502441406,8.865742683410645,8.006882667541504,7.470809459686279,131.45413208007812,128.6397705078125,111.62052154541016,142.6077117919922,155.97947692871094,156.25804138183594,1.1780811548233032,1.2213962078094482,0.7105820775032043,0.6440536379814148,0.6245517134666443,9.264660835266113,8.96996021270752,8.089031219482422,-1.3561149835586548,-1.3812510967254639,-2.542703866958618,-2.5092544555664062,1161.5135498046875,-1.5341291427612305,-1.5118443965911865,-2.942619562149048,-2.9623961448669434,1428.2646484375,0.13890860974788666,0.43361935019493103,0.4400000274181366,0.5199999809265137,-0.08376815170049667,0.3618689179420471,0.27773886919021606,0.2589787542819977,0.48270827531814575,0.4793216288089752,0.0,9.14549732208252,100.09461975097656,99.47508239746094,10.001483917236328,99.6551742553711,99.50829315185547,9.835291862487793,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,99.6551742553711,99.47508239746094,100.09461975097656,9.835291862487793,10.001483917236328,9.14549732208252,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1213.343017578125,780.9277954101562,78.62568664550781,80.78218841552734,11.166015625,43.52382278442383,9.770000457763672,79.1500015258789,78.896484375,77.73379516601562,54.12776184082031,9.6899995803833,74.998046875,80.36701202392578,9.739999771118164,40.623130798339844,50.22999954223633,77.88410949707031,78.099609375,77.75374603271484,59.39453125,39.630001068115234,846.2716064453125,275.0914001464844,0.0,15.49660873413086,18.09323501586914,344.94732666015625,360.3404541015625,349.6381530761719,360.0575866699219,1865.533203125,1611.9974365234375,19.606372833251953,24.711469650268555,512.8234252929688,525.6868286132812,541.094482421875,521.1417846679688,493.38165283203125,527.6112060546875,531.4124755859375,542.198974609375,533.0353393554688,541.133544921875,526.2316284179688,500.7686462402344,527.9290771484375,510.5964050292969,527.3760375976562,534.2207641601562,522.724609375,503.108154296875,526.0755615234375,517.6947021484375,526.3236083984375,523.9158325195312,516.545654296875,521.364990234375,511.2468566894531,489.16571044921875,506.1705627441406,520.4819946289062,524.2572021484375,527.3634643554688,518.8643188476562,516.9960327148438,514.2550659179688,517.0479736328125,513.83740234375,510.0789489746094,460.79180908203125,545.3081665039062,580.2198486328125,498.2587585449219,577.4595947265625,570.2644653320312,585.1407470703125,583.2349243164062,583.0721435546875,577.3624877929688,576.2581176757812,582.4414672851562,563.7561645507812,544.8171997070312,554.3134155273438,454.37054443359375,456.9486083984375,490.28204345703125,446.75018310546875,494.9580078125,268.2752990722656,370.66259765625,359.6131591796875,475.2007751464844,487.0708923339844,527.4373168945312,435.9722900390625,461.58984375,511.8828430175781,493.87603759765625,485.78082275390625,497.2866516113281,533.4071044921875,487.5798034667969,505.18402099609375,520.3475341796875,526.3199462890625,461.4233703613281,512.2378540039062,478.1221923828125,511.87408447265625,489.7725524902344,491.2542724609375,466.2037658691406,512.03955078125,508.5692138671875,485.3359069824219,479.2880554199219,478.15081787109375,489.5248107910156,494.3214111328125,508.6600036621094,509.6360778808594,510.3180236816406,545.7590942382812,572.9989624023438,549.1690063476562,570.0855712890625,554.958740234375,571.9093017578125,552.8711547851562,568.628662109375,426.0513000488281,418.02777099609375,428.60064697265625,419.84808349609375,426.8927307128906,430.4241943359375,475.31072998046875,494.07464599609375,461.74432373046875,276.58013916015625,477.3646545410156,470.3041076660156,461.3606262207031,458.13153076171875,452.8948974609375,454.64080810546875
2024-12-23 00:00:00,2024-12-20 18:00:00.000,585.350341796875,341.9031677246094,0.5839986801147461,1758.4681396484375,16.98021125793457,431.02239990234375,384.4964904785156,476.0765686035156,465.1156311035156,543.8656005859375,436.0273132324219,394.6222839355469,476.4339599609375,457.2608337402344,543.86962890625,538.1629028320312,109.10601043701172,13.387056350708008,100.72857666015625,26.07892608642578,3.6786460876464844,326.1093444824219,3.4275808334350586,253.2492218017578,549.1724243164062,295.6872863769531,541.2479248046875,545.160400390625,34.28712844848633,12.735179901123047,275.205322265625,328.884033203125,302.1048889160156,334.02880859375,303.7696228027344,104.26321411132812,6.9017333984375,268.9059753417969,77.29609680175781,45.68486022949219,110.0,7.128131866455078,271.0777282714844,74.68177032470703,46.78543472290039,110.0,-0.01816406287252903,53.95280075073242,33.60325241088867,0,0.0,7.125524520874023,271.707275390625,73.60098266601562,50.74481201171875,110.0,6.690098285675049,270.58709716796875,73.60098266601562,51.50154495239258,109.57272338867188,7.002900123596191,284.16241455078125,81.14134979248047,49.832679748535156,102.5939712524414,6.947506427764893,292.5017395019531,73.78085327148438,51.473045349121094,100.73521423339844,6.979472637176514,283.83795166015625,71.06321716308594,45.899803161621094,2000.8114013671875,3.6986756324768066,3.8030929565429688,-48.20042419433594,683.6660766601562,603.620361328125,364.806396484375,414.78143310546875,317.18585205078125,355.8303527832031,330.39739990234375,299.35943603515625,317.8614501953125,331.2701416015625,317.423095703125,-192.57516479492188,-105.87908935546875,-0.3315486013889313,-0.46531736850738525,-0.3050685524940491,-0.33131611347198486,-1.3599929809570312,-1.3824220895767212,-59.33958435058594,621.8101196289062,586.9659423828125,408.1218566894531,411.85101318359375,315.58172607421875,351.61407470703125,323.93505859375,330.6333312988281,332.2082214355469,337.59405517578125,327.1772766113281,-210.81881713867188,-170.8065948486328,-0.3357997536659241,-0.5092262625694275,-0.6288642287254333,-0.3850395977497101,-1.527052640914917,-1.5057973861694336,1.207260251045227,1.2875744104385376,0.749350368976593,0.6139787435531616,0.6230220198631287,8.929703712463379,8.480435371398926,7.695974826812744,7.190205097198486,131.45751953125,128.4817352294922,111.35728454589844,140.51670837402344,153.89915466308594,154.13970947265625,1.245609998703003,1.2851251363754272,0.7569520473480225,0.685062050819397,0.6659213304519653,8.85920238494873,8.57943344116211,7.774750232696533,-1.3599929809570312,-1.3824220895767212,-2.5546040534973145,-2.521554946899414,1172.13232421875,-1.527052640914917,-1.5057973861694336,-2.918851852416992,-2.938497304916382,1411.446044921875,0.15228644013404846,0.4647020697593689,0.4400000274181366,0.5199999809265137,-0.08013438433408737,0.3920064866542816,0.3026365637779236,0.2785269320011139,0.5169330835342407,0.5141023397445679,0.0,9.140669822692871,100.05672454833984,99.42977142333984,10.006196975708008,98.36834716796875,98.3250503540039,9.801248550415039,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,98.36834716796875,99.42977142333984,100.05672454833984,9.801248550415039,10.006196975708008,9.140669822692871,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1239.713623046875,761.0785522460938,78.65985107421875,80.8898696899414,11.166015625,43.609375,9.770000457763672,76.3092041015625,78.896484375,77.01386260986328,54.183250427246094,9.6899995803833,75.5014419555664,79.73780059814453,9.739999771118164,40.623130798339844,50.22999954223633,75.78077697753906,78.099609375,77.0338134765625,59.39453125,39.630001068115234,852.7064819335938,258.93988037109375,0.0,15.043598175048828,18.21484375,345.59637451171875,360.6954650878906,350.7362060546875,360.52789306640625,1878.1962890625,1629.0987548828125,19.746923446655273,23.78757667541504,511.063720703125,524.4107055664062,540.3275756835938,521.098876953125,493.83624267578125,527.51220703125,533.3397216796875,545.0821533203125,536.620849609375,541.77197265625,526.1593627929688,500.36199951171875,524.9503784179688,506.79852294921875,523.8900146484375,536.061767578125,527.240234375,506.9352722167969,526.3347778320312,517.9113159179688,526.5830078125,524.1678466796875,516.8341674804688,521.884521484375,512.0650634765625,490.2298583984375,506.38946533203125,515.7247314453125,519.1923217773438,522.747314453125,513.9572143554688,512.1473999023438,510.6729736328125,513.0116577148438,510.19207763671875,506.39337158203125,456.813720703125,540.8035278320312,577.7278442382812,495.69635009765625,572.4873657226562,568.8801879882812,586.561767578125,585.651123046875,585.6416015625,579.1967163085938,574.1079711914062,575.9301147460938,558.3095703125,549.2669067382812,573.267333984375,465.0870361328125,453.56732177734375,482.35565185546875,443.23529052734375,493.0694885253906,268.5433044433594,371.44085693359375,360.0365905761719,485.1260986328125,493.5503845214844,526.8033447265625,438.96661376953125,467.70172119140625,497.2831726074219,503.2044982910156,487.8324890136719,507.7714538574219,518.4119262695312,493.46368408203125,500.971435546875,526.5993041992188,515.0176391601562,465.0404357910156,503.3138122558594,480.0758056640625,506.76702880859375,485.3741149902344,487.2115173339844,465.5881042480469,507.10089111328125,488.2631530761719,468.2505798339844,464.5351257324219,462.2146911621094,472.0286865234375,494.24468994140625,508.55987548828125,513.097900390625,514.1776733398438,542.171875,566.8361206054688,543.900390625,564.2096557617188,545.6327514648438,560.9157104492188,543.3161010742188,556.2462768554688,420.5961608886719,413.3002014160156,426.7967529296875,422.9325256347656,422.5013122558594,430.40557861328125,473.9695129394531,488.8286437988281,461.1022644042969,277.0151672363281,475.7732849121094,471.74652099609375,461.829833984375,458.6153869628906,453.08270263671875,454.918701171875
2024-12-23 00:00:00,2024-12-20 19:00:00.000,581.5671997070312,336.35394287109375,0.5788577795028687,1761.4061279296875,17.012187957763672,425.7507629394531,384.09014892578125,476.696044921875,466.727783203125,541.6073608398438,432.0631103515625,394.02313232421875,472.55078125,462.702392578125,546.2194213867188,538.3529663085938,102.2517318725586,12.109953880310059,95.82267761230469,13.088874816894531,3.6445789337158203,324.7917785644531,3.3929970264434814,256.28955078125,542.4300537109375,318.41729736328125,538.4834594726562,540.5135498046875,29.452716827392578,4.433522701263428,274.75091552734375,327.3794860839844,300.820556640625,332.19915771484375,302.3746643066406,103.56266784667969,6.797988414764404,268.86700439453125,77.8528823852539,44.9075813293457,110.0,7.042698383331299,271.04632568359375,74.88247680664062,45.9901008605957,110.0,-0.01816406287252903,51.23307418823242,32.80594253540039,0,0.0,7.020931243896484,271.7793884277344,73.98983764648438,47.95172882080078,110.0,6.595040798187256,270.94866943359375,73.98983764648438,50.70264434814453,107.57826232910156,6.910272121429443,280.87939453125,78.51387786865234,51.03520584106445,102.94404602050781,6.834948539733887,292.5911865234375,75.2865982055664,50.68503952026367,99.66199493408203,6.872509956359863,284.0919189453125,71.72584533691406,45.105960845947266,1991.0509033203125,3.5008926391601562,3.9464588165283203,-51.88899612426758,688.5961303710938,602.1383056640625,366.768310546875,412.9725341796875,318.015869140625,354.5491943359375,329.7572326660156,298.7786865234375,317.5912170410156,330.13385009765625,316.66522216796875,-194.17257690429688,-106.66206359863281,-0.3338165581226349,-0.46415382623672485,-0.3043990433216095,-0.33256128430366516,-1.3539228439331055,-1.379173755645752,-63.57516098022461,604.207763671875,573.1197509765625,412.62255859375,410.3088684082031,315.5257568359375,346.7950439453125,324.15264892578125,330.3205261230469,332.4977111816406,338.9446105957031,326.36480712890625,-210.71449279785156,-169.67481994628906,-0.3361901342868805,-0.5077372193336487,-0.6261894106864929,-0.3846389949321747,-1.520260214805603,-1.4992181062698364,1.2849345207214355,1.3628736734390259,0.8300743103027344,0.6801680326461792,0.6944377422332764,8.787407875061035,8.337489128112793,7.58203649520874,7.086516857147217,131.1245880126953,128.11724853515625,111.05570220947266,141.037353515625,154.28404235839844,154.4127960205078,1.3233859539031982,1.3627979755401611,0.8415478467941284,0.7782750725746155,0.7593507170677185,8.719680786132812,8.443370819091797,7.655917167663574,-1.3539228439331055,-1.379173755645752,-2.542621612548828,-2.508857250213623,1163.343505859375,-1.520260214805603,-1.4992181062698364,-2.912400007247925,-2.9325242042541504,1412.31982421875,0.18710194528102875,0.5225995779037476,0.4400000274181366,0.5199999809265137,-0.06912315636873245,0.4470665156841278,0.3496232032775879,-0.09216292947530746,0.5869831442832947,0.5883049368858337,0.0,9.147491455078125,98.53910827636719,97.87020111083984,10.011015892028809,99.7925033569336,99.60514831542969,9.722891807556152,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,99.7925033569336,97.87020111083984,98.53910827636719,9.722891807556152,10.011015892028809,9.147491455078125,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1233.2083740234375,757.8358154296875,78.77378845214844,75.50271606445312,11.166015625,8.326616287231445,9.770000457763672,74.875,78.896484375,75.81224822998047,54.26171875,9.6899995803833,75.59765625,76.93926239013672,9.739999771118164,9.803627014160156,50.22999954223633,74.4833984375,78.099609375,75.83219909667969,59.39453125,39.630001068115234,838.3720092773438,254.23789978027344,0.0,12.661051750183105,18.265016555786133,344.9176940917969,360.93768310546875,350.3606262207031,360.8204345703125,1883.546142578125,1660.23095703125,19.835044860839844,24.24656867980957,510.2967224121094,524.5616455078125,543.0758056640625,524.1004028320312,493.3430480957031,524.9727783203125,527.501708984375,536.5780639648438,529.5283813476562,539.4178466796875,528.7163696289062,503.626220703125,525.6594848632812,506.02880859375,523.1927490234375,537.2683715820312,531.178466796875,512.8418579101562,525.7130126953125,517.7384033203125,526.6461181640625,524.5838012695312,517.0052490234375,522.1837158203125,512.658203125,490.37176513671875,506.6327209472656,514.2583618164062,518.543701171875,522.9188232421875,514.9566040039062,511.15576171875,510.4706726074219,513.5942993164062,510.82147216796875,507.7405700683594,451.9327087402344,537.6349487304688,582.7058715820312,499.2312927246094,572.1754150390625,559.1288452148438,572.0326538085938,567.7599487304688,570.572998046875,571.4368896484375,569.9639892578125,561.1134643554688,544.034912109375,549.1522827148438,576.675537109375,470.5163879394531,447.02587890625,470.4694519042969,437.3125305175781,489.062255859375,268.93841552734375,371.8635559082031,360.0299072265625,493.6142272949219,498.98291015625,521.1649169921875,442.3836975097656,477.388671875,483.134765625,501.2320556640625,495.6630859375,514.1990966796875,506.66278076171875,490.54962158203125,505.80859375,525.9746704101562,508.3892822265625,461.4405517578125,503.3224792480469,481.6822814941406,505.1725158691406,486.1487731933594,487.7418212890625,463.03778076171875,507.0906677246094,474.99884033203125,457.5059814453125,454.2095947265625,452.5808410644531,461.3568420410156,493.7693176269531,508.281982421875,518.4866333007812,520.4832763671875,544.32373046875,570.3002319335938,546.9723510742188,566.9057006835938,533.240478515625,546.9161987304688,532.61669921875,543.0069580078125,416.5386047363281,412.588134765625,419.49658203125,422.54522705078125,417.0657958984375,424.2486877441406,470.68951416015625,489.1652526855469,458.5098571777344,277.2439270019531,472.0563049316406,473.0406799316406,462.85137939453125,459.8488464355469,454.2568664550781,455.9906921386719
2024-12-23 00:00:00,2024-12-20 20:00:00.000,574.6857299804688,333.51031494140625,0.5805361270904541,1751.518310546875,16.925331115722656,417.8606262207031,382.79986572265625,477.4053649902344,470.8995056152344,541.4435424804688,430.1391296386719,398.12261962890625,474.9737243652344,459.2817077636719,544.10302734375,537.3042602539062,90.34276580810547,7.497025489807129,81.46299743652344,22.277019500732422,3.59696626663208,322.96533203125,3.3469736576080322,258.22509765625,547.6156616210938,326.24578857421875,529.5130615234375,538.6805419921875,25.589458465576172,0.0,273.9524230957031,324.95947265625,299.22552490234375,329.64361572265625,300.5496520996094,102.41999053955078,6.725727558135986,267.61395263671875,77.60255432128906,44.84117126464844,110.0,6.801901817321777,269.41900634765625,73.76950073242188,43.83206558227539,110.0,-0.01816406287252903,49.32046890258789,32.42743682861328,0,0.0,6.94904088973999,270.790771484375,73.1988525390625,47.83809280395508,110.0,6.5276079177856445,270.4143981933594,73.1988525390625,50.607357025146484,106.05829620361328,6.852200508117676,266.0614929199219,68.9912338256836,50.836177825927734,99.11924743652344,6.77419376373291,290.1668701171875,73.4544906616211,50.568973541259766,98.04105377197266,6.801215171813965,282.0549621582031,71.55408477783203,45.0016975402832,1978.8524169921875,3.726806402206421,3.6947638988494873,-51.928565979003906,674.0940551757812,589.7341918945312,365.4677429199219,407.2789001464844,317.1806945800781,350.50897216796875,327.8191833496094,297.74481201171875,315.7160339355469,328.9688415527344,314.36041259765625,-189.20323181152344,-105.08326721191406,-0.327947735786438,-0.45484694838523865,-0.2974252700805664,-0.32649582624435425,-1.3268381357192993,-1.3485736846923828,-64.42378234863281,580.0794067382812,551.6473999023438,410.0191650390625,403.7319641113281,313.2718811035156,344.6194763183594,321.5632629394531,326.89117431640625,329.97943115234375,335.1217346191406,323.73016357421875,-208.07830810546875,-169.2457733154297,-0.32997944951057434,-0.498729407787323,-0.6130693554878235,-0.3790338933467865,-1.4814138412475586,-1.4618346691131592,1.268559217453003,1.3473680019378662,0.8201060891151428,0.6768364310264587,0.686888575553894,8.622282028198242,8.179930686950684,7.478464603424072,7.006871700286865,131.26495361328125,128.50367736816406,111.27632141113281,139.9815216064453,152.57379150390625,152.6376190185547,1.3051354885101318,1.3461167812347412,0.8309041857719421,0.765529990196228,0.7500343918800354,8.547924041748047,8.275361061096191,7.547204494476318,-1.3268381357192993,-1.3485736846923828,-2.5064566135406494,-2.472633123397827,1157.718017578125,-1.4814138412475586,-1.4618346691131592,-2.841465950012207,-2.8603107929229736,1378.7835693359375,0.1834843009710312,0.5149976015090942,0.4400000274181366,0.5199999809265137,-0.07360436022281647,0.44069501757621765,0.3444342315196991,-0.09394531697034836,0.5820246338844299,0.5801685452461243,0.0,9.147588729858398,99.89769744873047,99.24652862548828,10.011041641235352,99.44135284423828,99.32754516601562,10.225151062011719,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,99.44135284423828,99.24652862548828,99.89769744873047,10.225151062011719,10.011041641235352,9.147588729858398,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1229.8907470703125,748.9533081054688,78.83069610595703,74.88478088378906,11.166015625,8.24609375,9.770000457763672,74.9659194946289,79.7798080444336,73.06560516357422,54.26171875,9.6899995803833,75.59765625,76.29252624511719,9.739999771118164,9.779999732971191,50.22999954223633,73.61287689208984,79.0189437866211,73.08555603027344,59.39453125,39.630001068115234,840.3424072265625,234.730224609375,0.0,11.696337699890137,18.184619903564453,344.4437561035156,360.93768310546875,350.7616882324219,360.7990417480469,1877.6214599609375,1676.2393798828125,19.78306007385254,22.95288848876953,506.98486328125,520.2978515625,539.1974487304688,521.97998046875,492.2110290527344,524.5699462890625,528.849365234375,539.2203979492188,531.6005249023438,537.8328247070312,527.986083984375,503.94927978515625,526.3150024414062,505.36370849609375,521.970458984375,535.4225463867188,526.61474609375,507.0738220214844,525.4013061523438,517.2774047851562,526.1019287109375,524.7542114257812,517.2839965820312,522.4990844726562,513.2650146484375,490.955078125,506.9091491699219,515.1546630859375,519.1939697265625,523.296630859375,515.1158447265625,512.2796020507812,510.76031494140625,513.3203125,511.0608825683594,507.7003479003906,441.1433410644531,520.6261596679688,566.9542846679688,493.2083740234375,565.0059204101562,553.552490234375,565.3715209960938,564.2124633789062,570.7759399414062,576.2362060546875,581.0938720703125,569.2005615234375,546.217529296875,548.4315795898438,572.7532348632812,462.0911865234375,446.2967224121094,465.4043273925781,435.92596435546875,487.4447021484375,269.36431884765625,372.1852722167969,359.9226989746094,495.572265625,497.036376953125,518.7239379882812,436.571533203125,465.9317626953125,474.5998840332031,509.44287109375,501.3043518066406,503.790771484375,495.0978698730469,498.8118591308594,516.4193725585938,518.480224609375,498.828369140625,467.49432373046875,512.9044799804688,475.65093994140625,502.8026428222656,486.6648254394531,487.48602294921875,464.8916015625,503.6416320800781,478.9239807128906,459.5507507324219,455.8706970214844,454.8288879394531,465.56011962890625,492.64886474609375,506.1542663574219,512.5405883789062,513.6139526367188,538.656494140625,563.3629150390625,540.7146606445312,560.5178833007812,543.2236328125,557.6734008789062,545.5338134765625,554.1632080078125,406.5535583496094,406.2002868652344,414.153076171875,421.4554443359375,418.0137634277344,421.85504150390625,471.026611328125,487.4078674316406,460.102783203125,277.4279479980469,472.33770751953125,467.1039123535156,457.533447265625,454.47064208984375,448.8016052246094,450.5790100097656
2024-12-23 00:00:00,2024-12-20 21:00:00.000,564.355712890625,319.5794982910156,0.5663511157035828,1710.205322265625,16.60536766052246,422.1343078613281,381.29815673828125,471.5904541015625,465.1471862792969,536.8627319335938,436.511474609375,397.1640625,470.8914489746094,455.5103454589844,543.3860473632812,534.61279296875,98.7975082397461,7.481337070465088,89.97975158691406,19.927654266357422,3.5502471923828125,322.3570861816406,3.304091453552246,248.1710205078125,543.8653564453125,324.2176513671875,531.8928833007812,537.9763793945312,39.406070709228516,0.45329365134239197,273.242919921875,325.85687255859375,299.4924011230469,330.85931396484375,300.9937744140625,110.87116241455078,7.8578619956970215,267.9892578125,74.54631042480469,51.252620697021484,110.0,0.7568501234054565,152.8211212158203,82.31725311279297,0.0986328125,110.0,-0.01816406287252903,47.830345153808594,38.27177810668945,0,0.0,7.9355268478393555,270.73541259765625,70.03809356689453,52.53519821166992,110.0,7.4828362464904785,266.2848205566406,70.03809356689453,55.3017463684082,119.05207824707031,7.843105792999268,276.83526611328125,71.95613861083984,55.58708572387695,109.67323303222656,7.744741916656494,288.9173278808594,71.78313446044922,55.2464599609375,107.01555633544922,7.792252540588379,280.8836975097656,70.04935455322266,49.66651153564453,1971.0946044921875,4.106730937957764,3.9381697177886963,-104.32942962646484,679.2453002929688,591.6058959960938,359.9102783203125,407.281982421875,314.99847412109375,350.52215576171875,326.8467102050781,294.9983825683594,314.0140380859375,328.1086730957031,312.8537292480469,-238.91273498535156,-130.43434143066406,-0.3810531497001648,-0.5085873007774353,-0.3294893801212311,-0.3714338541030884,-1.3842356204986572,-1.4081683158874512,-113.4095687866211,590.0858764648438,562.8812255859375,409.4248352050781,405.0710144042969,312.8055114746094,349.2410888671875,320.08453369140625,325.35308837890625,328.4864807128906,332.5670471191406,322.2782287597656,-257.102294921875,-213.26344299316406,-0.3803263008594513,-0.5492074489593506,-0.6652136445045471,-0.43116438388824463,-1.539372444152832,-1.5204002857208252,1.3287684917449951,1.4070048332214355,0.8623634576797485,0.7098108530044556,0.7246255278587341,9.57586669921875,9.133091926574707,8.53111743927002,8.050948143005371,130.3232879638672,127.37076568603516,110.38420104980469,136.42271423339844,149.6814422607422,149.54530334472656,1.3672960996627808,1.405714988708496,0.8737452626228333,0.8031337857246399,0.7864373326301575,9.509772300720215,9.216208457946777,8.551451683044434,-1.3842356204986572,-1.4081683158874512,-2.5660202503204346,-2.5325305461883545,1157.7100830078125,-1.539372444152832,-1.5204002857208252,-2.8891184329986572,-2.9092743396759033,1369.6937255859375,0.1719980239868164,0.5322872400283813,0.4400000274181366,0.5199999809265137,-0.08730512112379074,0.4579448401927948,0.3635583519935608,-0.09394531697034836,0.6125323176383972,0.611003041267395,0.0,11.208219528198242,96.87114715576172,96.16292572021484,12.616697311401367,97.87213134765625,97.84313201904297,13.493760108947754,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,97.87213134765625,96.16292572021484,96.87114715576172,13.493760108947754,12.616697311401367,11.208219528198242,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1260.0657958984375,711.0396118164062,81.04448699951172,79.5994644165039,11.166015625,8.24609375,9.770000457763672,78.49080657958984,81.26660919189453,44.3631477355957,54.24159622192383,9.6899995803833,77.6529312133789,79.69491577148438,9.739999771118164,9.779999732971191,50.22999954223633,78.10626220703125,80.44116973876953,44.38310241699219,59.39453125,39.630001068115234,831.0484008789062,191.41552734375,0.0,13.016053199768066,17.817602157592773,342.6907043457031,359.7816162109375,345.15142822265625,359.6941223144531,1823.159912109375,1607.0208740234375,19.319780349731445,21.49148941040039,503.40972900390625,516.2195434570312,533.8072509765625,517.072509765625,487.5779113769531,520.6595458984375,524.1472778320312,535.0511474609375,527.279541015625,536.3126220703125,527.8364868164062,503.78765869140625,527.490234375,504.1900329589844,518.7623291015625,531.1649780273438,524.2941284179688,507.97882080078125,521.6117553710938,513.726806640625,522.166015625,520.81982421875,513.2781372070312,518.177734375,509.161376953125,486.8227844238281,503.05657958984375,515.3897094726562,519.6262817382812,523.7208251953125,514.7666625976562,513.5496215820312,511.8169860839844,512.883056640625,511.10357666015625,507.4460144042969,446.3639831542969,526.329345703125,567.1503295898438,493.33685302734375,565.9202270507812,553.9926147460938,565.23779296875,563.302734375,566.8978271484375,573.49755859375,584.775634765625,573.4317626953125,540.77734375,548.7218017578125,572.3340454101562,461.1381530761719,441.7897644042969,464.2103271484375,432.48486328125,474.4967346191406,269.36431884765625,367.3352966308594,358.2510681152344,477.2532653808594,483.1300048828125,520.9285888671875,429.5858459472656,458.6181335449219,482.8256530761719,489.66259765625,491.06103515625,498.7620544433594,504.2821350097656,490.09259033203125,512.1248779296875,517.7301635742188,503.1402893066406,468.31048583984375,514.6377563476562,466.1256408691406,505.9493408203125,488.5314636230469,489.8144836425781,456.197998046875,505.60772705078125,479.43060302734375,459.7639465332031,456.31475830078125,455.6412048339844,465.2485046386719,489.0959167480469,502.51641845703125,512.55859375,514.0089721679688,539.0440673828125,563.4356079101562,542.7747802734375,560.6395263671875,544.9659423828125,561.62939453125,548.5921020507812,558.2481689453125,412.0086975097656,408.8524475097656,414.89239501953125,426.8714599609375,423.91888427734375,422.38275146484375,461.5223388671875,488.8807067871094,451.1967468261719,277.2925109863281,462.2814025878906,458.4714050292969,449.393798828125,446.25457763671875,440.9846496582031,442.63330078125
