Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-23 00:00:00,2024-12-20 22:00:00.000,495.7552490234375,282.5686950683594,0.5697165727615356,1499.939697265625,15.96346664428711,430.7221984863281,390.67669677734375,479.6033630371094,466.5737609863281,543.9802856445312,435.2738342285156,395.1423034667969,476.6553039550781,460.3707580566406,543.8399658203125,538.4505004882812,84.92765045166016,12.840507507324219,61.44612121582031,17.493730545043945,3.1229708194732666,323.57257080078125,2.8986101150512695,257.7987060546875,536.898681640625,310.864013671875,539.5768432617188,538.2257080078125,25.600086212158203,4.25514554977417,266.8916931152344,324.7217712402344,296.80474853515625,329.98333740234375,298.9396057128906,82.9914321899414,5.283841609954834,251.28533935546875,80.29387664794922,32.257503509521484,110.0,-0.29607224464416504,101.06356048583984,73.79684448242188,0.0986328125,110.0,-0.01816406287252903,46.31597900390625,38.94535446166992,0,0.0,7.426270008087158,266.8692932128906,71.50215148925781,49.73757553100586,110.0,6.995917797088623,262.2176513671875,71.50215148925781,51.60372543334961,120.93185424804688,7.272666931152344,276.05615234375,76.57837677001953,49.6531867980957,110.1037826538086,7.226395130157471,287.3203430175781,75.45039367675781,52.46914291381836,106.71823120117188,7.278144359588623,279.2917175292969,73.30325317382812,46.88560485839844,1837.1156005859375,4.675772666931152,4.892528533935547,-127.1817855834961,600.5526733398438,547.1541137695312,351.92926025390625,400.0196533203125,308.4639587402344,343.84808349609375,320.9439697265625,290.6358642578125,308.7063903808594,321.980712890625,306.6456298828125,-247.09249877929688,-134.60414123535156,-0.3828521966934204,-0.4917811453342438,-0.31374526023864746,-0.37136605381965637,-1.2713344097137451,-1.2959599494934082,-139.00750732421875,577.6541137695312,551.3121337890625,407.40533447265625,402.7362060546875,308.399169921875,346.0962219238281,317.766845703125,323.257080078125,325.4390563964844,328.4019775390625,318.7217712402344,-269.3986511230469,-222.53651428222656,-0.3864136040210724,-0.5372909903526306,-0.6389678716659546,-0.43443727493286133,-1.4289041757583618,-1.4103267192840576,1.0937104225158691,1.1786694526672363,0.6962409019470215,0.5802845358848572,0.5877339839935303,8.9365816116333,8.514104843139648,8.000880241394043,7.543393611907959,125.2696762084961,123.05257415771484,106.67605590820312,135.5280303955078,148.54847717285156,148.48745727539062,1.1197279691696167,1.172796368598938,0.7033475637435913,0.646329939365387,0.6289637088775635,8.858376502990723,8.585824966430664,8.001809120178223,-1.2713344097137451,-1.2959599494934082,-2.321575403213501,-2.2881455421447754,1025.533447265625,-1.4289041757583618,-1.4103267192840576,-2.667555570602417,-2.685765504837036,1256.7342529296875,0.08886756747961044,0.4217807948589325,0.4400000274181366,0.5199999809265137,-0.09752251207828522,0.33829042315483093,0.26291772723197937,0.2255227118730545,0.4817747175693512,0.4720442295074463,0.0,11.083260536193848,98.21913146972656,97.54801177978516,11.51384162902832,95.92396545410156,95.90862274169922,11.52364444732666,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,95.92396545410156,97.54801177978516,98.21913146972656,11.52364444732666,11.51384162902832,11.083260536193848,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1175.298828125,661.778076171875,79.35966491699219,78.04480743408203,11.166015625,50.907344818115234,9.770000457763672,76.58887481689453,81.17532348632812,22.272546768188477,47.95228576660156,9.6899995803833,77.49746704101562,78.09288787841797,9.739999771118164,51.17904281616211,50.22999954223633,75.9833755493164,81.38909912109375,22.230445861816406,49.85062789916992,39.630001068115234,794.6591186523438,172.18983459472656,0.0,14.907166481018066,16.957414627075195,340.8687438964844,357.45465087890625,339.0848693847656,357.15069580078125,1601.6148681640625,1424.8402099609375,18.25827980041504,21.108396530151367,502.61761474609375,513.9832763671875,532.7789306640625,519.2347412109375,492.792236328125,530.1428833007812,533.8942260742188,546.9686279296875,536.5894165039062,547.1636352539062,534.9381103515625,507.2921447753906,527.5523071289062,505.8409423828125,517.6842041015625,523.1884765625,511.3815612792969,496.48077392578125,531.101806640625,521.6530151367188,530.6741943359375,529.0746459960938,520.8434448242188,526.0856323242188,516.4800415039062,492.3342590332031,509.9493103027344,514.8565673828125,520.2332153320312,527.2544555664062,519.8328857421875,516.3513793945312,513.4476318359375,514.7717895507812,512.9744873046875,509.77386474609375,448.0622863769531,520.27880859375,559.5057983398438,498.9039001464844,577.9795532226562,570.8323364257812,582.672119140625,582.299072265625,586.4403686523438,586.99267578125,586.7546997070312,569.6984252929688,531.0758056640625,540.774658203125,532.8641967773438,435.368896484375,448.3664855957031,472.4770812988281,438.42071533203125,483.7658386230469,268.8306884765625,366.2497253417969,356.4256591796875,481.38897705078125,488.5096740722656,507.86981201171875,429.188232421875,455.7959899902344,485.603515625,491.1473388671875,494.92364501953125,479.9703063964844,499.86676025390625,495.59136962890625,522.8270263671875,496.12725830078125,494.8858337402344,478.9913635253906,535.2388916015625,470.4293518066406,515.4140014648438,496.75823974609375,497.3064270019531,465.5038757324219,512.1377563476562,494.684814453125,472.5713195800781,467.8843688964844,467.5209045410156,475.8120422363281,490.3824768066406,502.592529296875,501.7292175292969,503.6438293457031,552.1065673828125,577.0952758789062,556.1467895507812,573.9546508789062,544.7691040039062,560.8191528320312,547.5697631835938,558.2774658203125,413.7794189453125,416.02398681640625,425.2238464355469,430.5345764160156,425.28497314453125,416.1903381347656,470.4646301269531,495.35760498046875,460.3150939941406,277.2861022949219,472.6339416503906,464.93304443359375,458.1667785644531,454.7713928222656,449.97393798828125,450.6095275878906
2024-12-23 00:00:00,2024-12-20 23:00:00.000,360.56622314453125,212.81080627441406,0.5907749533653259,1118.8583984375,14.982035636901855,415.7665710449219,385.2666320800781,481.23956298828125,468.3971862792969,542.6898803710938,408.6511535644531,372.4543151855469,479.4288024902344,470.9925537109375,540.1548461914062,536.242919921875,60.14652633666992,8.463430404663086,34.50864791870117,4.269411087036133,2.2908413410186768,315.13226318359375,2.106985092163086,315.8769226074219,529.8574829101562,316.96112060546875,539.9615478515625,535.0210571289062,0.0,0.0,250.68231201171875,306.01776123046875,294.3793029785156,310.9416809082031,297.2685546875,0.7142623662948608,-0.2869652509689331,165.598876953125,84.28264617919922,0.029296875,110.0,-0.06328686326742172,63.249267578125,60.984954833984375,0,110.0,-0.01816406287252903,44.6627082824707,32.423057556152344,0,0.0,7.744119167327881,253.66184997558594,67.7284164428711,52.610145568847656,110.0,7.291311264038086,250.27835083007812,67.7284164428711,53.37956619262695,127.24736785888672,0.29092395305633545,174.5489044189453,92.59839630126953,1.8778890371322632,110.367431640625,7.494354724884033,273.0802917480469,69.16822052001953,55.331298828125,106.28845977783203,7.538762092590332,265.6392517089844,67.28863525390625,49.74491882324219,1491.49169921875,5.430286884307861,5.274232864379883,-52.951725006103516,513.33349609375,486.8272705078125,358.6200866699219,374.3028259277344,310.0393981933594,317.9709777832031,299.7585754394531,280.0260925292969,276.5521545410156,294.0770263671875,282.656005859375,-140.97169494628906,-83.08516693115234,-0.29734963178634644,-0.2862802743911743,-0.17244680225849152,-0.30760931968688965,-0.7894580364227295,-0.8076173663139343,-66.14405822753906,546.759521484375,506.882568359375,418.2421875,380.6089782714844,307.5710754394531,319.14703369140625,318.8360595703125,304.4513244628906,326.31683349609375,325.7050476074219,288.80010986328125,-166.40402221679688,-126.12004089355469,-0.3034854233264923,-0.33545517921447754,-0.38798418641090393,-0.36141619086265564,-0.8800148963928223,-0.8680168390274048,0.925123393535614,1.0117530822753906,0.6487921476364136,0.5672805309295654,0.5749503374099731,8.64857006072998,8.26076889038086,8.143303871154785,7.8468523025512695,116.67853546142578,114.86409759521484,101.25442504882812,125.09864807128906,136.5210418701172,136.34812927246094,0.9153167009353638,1.0080963373184204,0.6563493609428406,0.6323059797286987,0.6161129474639893,8.54178524017334,8.300710678100586,8.102928161621094,-0.7894580364227295,-0.8076173663139343,-1.5525538921356201,-1.513753056526184,744.4518432617188,-0.8800148963928223,-0.8680168390274048,-1.735032320022583,-1.7449852228164673,865.053466796875,0.11794354766607285,0.43107399344444275,0.4400000274181366,0.5199999809265137,-0.0971851646900177,0.3405359089374542,0.2612078785896301,-0.03045433945953846,0.46946480870246887,0.4704809784889221,0.0,65.75557708740234,63.01741027832031,62.612064361572266,58.63725662231445,58.436248779296875,58.348026275634766,57.43019104003906,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,58.436248779296875,62.612064361572266,63.01741027832031,57.43019104003906,58.63725662231445,65.75557708740234,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1023.4196166992188,468.0566711425781,79.95159149169922,79.78325653076172,11.166015625,14.996131896972656,9.770000457763672,79.19761657714844,80.9393539428711,9.720000267028809,9.129441261291504,9.6899995803833,76.20703125,79.62631225585938,9.739999771118164,16.831941604614258,50.22999954223633,78.01158905029297,81.546875,9.739999771118164,10.333984375,39.630001068115234,720.1268920898438,37.92298126220703,0.0,4.775390625,15.56884765625,338.6031188964844,351.1054992675781,340.8316955566406,350.47869873046875,1190.5115966796875,1083.2049560546875,16.58855438232422,20.66197967529297,502.5513610839844,513.0143432617188,533.1884765625,517.5845336914062,492.34527587890625,528.4102783203125,531.0941162109375,540.6132202148438,528.194580078125,540.1280517578125,528.51220703125,503.259033203125,521.4835205078125,504.0341796875,518.708251953125,520.8457641601562,505.9563293457031,490.0062255859375,531.7616577148438,519.6717529296875,529.37939453125,529.0761108398438,520.806640625,525.17138671875,515.94384765625,491.6225891113281,509.08856201171875,509.3606872558594,515.012451171875,522.322021484375,517.9446411132812,513.6183471679688,510.0946960449219,512.2896118164062,512.3346557617188,509.9433288574219,451.5082092285156,517.2578125,552.0026245117188,500.30047607421875,578.9568481445312,570.392822265625,576.90087890625,572.4984741210938,576.9396362304688,574.2348022460938,567.387939453125,562.4452514648438,525.3651123046875,527.2522583007812,500.9129943847656,427.17864990234375,456.6241760253906,479.0340881347656,446.16522216796875,514.0921630859375,267.6407165527344,364.5342712402344,351.3460693359375,492.6231384277344,504.1001892089844,486.4767150878906,431.78778076171875,459.1305236816406,482.4324035644531,505.8596496582031,493.58587646484375,469.15875244140625,488.583251953125,501.2946472167969,516.5725708007812,475.2107238769531,478.3406982421875,468.90716552734375,522.78515625,484.2560119628906,506.56298828125,489.0423583984375,486.1611022949219,488.3596496582031,500.2787780761719,514.2769165039062,486.95489501953125,474.44219970703125,472.7488098144531,483.2196960449219,491.1595764160156,503.0334167480469,497.16278076171875,499.4748229980469,560.6007080078125,581.904541015625,559.586669921875,577.154296875,547.5446166992188,559.3092041015625,547.8871459960938,558.1432495117188,400.3260803222656,404.9453430175781,409.2894592285156,403.8557434082031,403.6487121582031,393.9516296386719,493.9092102050781,484.3061828613281,481.5509948730469,277.0311584472656,497.18798828125,478.1540222167969,470.5912170410156,467.2911376953125,461.3890380859375,461.1302795410156
2024-12-23 00:00:00,2024-12-21 00:00:00.000,382.5718078613281,224.47166442871094,0.5868688225746155,1182.2034912109375,14.78415298461914,416.7361145019531,375.00238037109375,478.2879638671875,466.2281188964844,543.6118774414062,411.59869384765625,372.5385437011719,478.5899963378906,468.64215087890625,545.044677734375,539.1788940429688,65.16957092285156,8.538869857788086,49.50179672241211,6.867906093597412,2.438762903213501,320.8455810546875,2.2481136322021484,296.5371398925781,528.1033935546875,291.3252258300781,536.9485473632812,532.5286254882812,10.467219352722168,6.591334819793701,253.72988891601562,307.0679931640625,292.04052734375,311.92706298828125,294.7483215332031,0.0,-0.2969375550746918,122.48490142822266,73.80791473388672,0.029296875,110.0,0.03091496042907238,40.715972900390625,48.78186798095703,0,110.0,-0.01816406287252903,43.33455276489258,26.386018753051758,0,0.0,7.818495750427246,252.8920440673828,69.9889144897461,50.1080207824707,110.0,7.366459369659424,248.94683837890625,69.9889144897461,50.873741149902344,70.26094055175781,3.56477952003479,206.2474822998047,79.25565338134766,23.497180938720703,113.80699920654297,7.591218948364258,270.46197509765625,69.82969665527344,52.83772659301758,110.14955139160156,7.646027565002441,262.76763916015625,67.84374237060547,47.251502990722656,1467.2030029296875,4.705416679382324,4.8047685623168945,-57.409568786621094,523.1898193359375,503.1009826660156,349.8249816894531,377.01116943359375,301.6519775390625,321.8177185058594,305.8641052246094,280.763671875,271.3668518066406,294.47186279296875,289.12847900390625,-144.1511688232422,-85.54886627197266,-0.28843194246292114,-0.3016018867492676,-0.18013995885849,-0.29219841957092285,-0.8245711326599121,-0.8454575538635254,-68.97039031982422,550.7586059570312,515.00146484375,411.6489562988281,381.9454345703125,302.35595703125,320.4034423828125,306.7917785644531,300.1947326660156,316.7124938964844,319.5062561035156,297.1501770019531,-168.72012329101562,-126.2292251586914,-0.2947538495063782,-0.34452110528945923,-0.40092945098876953,-0.34820055961608887,-0.8985504508018494,-0.8898765444755554,0.6250448822975159,0.7174071669578552,0.4106273055076599,0.35914331674575806,0.3617011606693268,8.947714805603027,8.562671661376953,8.309690475463867,7.947991371154785,119.79725646972656,118.37378692626953,104.20254516601562,123.3150634765625,134.71810913085938,134.66769409179688,0.6030071973800659,0.713996410369873,0.4161010682582855,0.4063788056373596,0.38735947012901306,8.851847648620605,8.597424507141113,8.269242286682129,-0.8245711326599121,-0.8454575538635254,-1.5821648836135864,-1.5467382669448853,736.5846557617188,-0.8985504508018494,-0.8898765444755554,-1.709425687789917,-1.7192987203598022,820.7064819335938,0.01988319307565689,0.25982263684272766,0.4400000274181366,0.5199999809265137,-0.09565538167953491,0.17438292503356934,0.12141533941030502,0.11797890067100525,0.2749275267124176,0.2652479112148285,0.0,59.771324157714844,60.212379455566406,59.86865234375,53.06772232055664,59.97882843017578,59.987831115722656,54.165340423583984,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,59.97882843017578,59.86865234375,60.212379455566406,54.165340423583984,53.06772232055664,59.771324157714844,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,926.2342529296875,540.9772338867188,78.708251953125,79.78288269042969,11.166015625,43.3835563659668,9.770000457763672,76.47864532470703,80.99462890625,9.720000267028809,9.167649269104004,9.6899995803833,76.20703125,78.4735107421875,9.739999771118164,43.77945327758789,50.22999954223633,75.75778198242188,81.546875,9.739999771118164,10.333984375,39.630001068115234,746.7932739257812,-0.4296875,0.0,1.5099717378616333,15.447596549987793,336.3977355957031,348.3945617675781,340.1166687011719,347.772216796875,1256.4881591796875,1126.433837890625,16.64860725402832,19.740209579467773,503.27191162109375,513.8969116210938,533.6519165039062,518.6243896484375,491.4776611328125,529.498291015625,533.4176635742188,543.9074096679688,533.0932006835938,544.23388671875,533.317626953125,505.8667297363281,526.5399169921875,508.0004577636719,524.4774780273438,527.1326293945312,510.2633361816406,492.2028503417969,533.397705078125,521.0504760742188,530.7240600585938,529.5118408203125,521.2745361328125,525.2254028320312,515.3818359375,490.40521240234375,508.0792236328125,515.7936401367188,521.1044311523438,527.8030395507812,522.8931884765625,517.9201049804688,514.3072509765625,516.2737426757812,515.6719360351562,512.9711303710938,448.8988952636719,517.2506713867188,551.971923828125,497.4678039550781,578.9951782226562,569.2807006835938,577.205078125,572.8154296875,577.5685424804688,575.1974487304688,568.5567626953125,561.942626953125,527.7881469726562,519.9182739257812,500.8335266113281,424.69561767578125,449.3487548828125,473.2096862792969,438.612548828125,499.31951904296875,266.9290466308594,361.4875793457031,349.3447265625,475.18365478515625,486.08837890625,499.6900939941406,421.1506652832031,444.33740234375,484.22906494140625,496.0806579589844,485.5254211425781,460.3782958984375,494.647216796875,504.3260498046875,522.4940795898438,477.76922607421875,485.32757568359375,473.98486328125,532.2716064453125,469.5439758300781,513.4257202148438,493.7583923339844,491.22076416015625,475.0162048339844,506.00738525390625,532.4810180664062,506.0837707519531,491.8116760253906,489.7744140625,498.7294616699219,490.40936279296875,502.5035705566406,498.9081115722656,501.25689697265625,559.14208984375,581.506591796875,558.5319213867188,578.7738647460938,546.078857421875,558.8692016601562,545.775634765625,558.2805786132812,401.10845947265625,405.0472717285156,410.7529602050781,405.8681335449219,406.0990295410156,395.7772521972656,480.04132080078125,489.2829895019531,468.3768615722656,275.7098083496094,482.3075256347656,462.7423095703125,455.3780517578125,452.2023620605469,446.8948669433594,447.16241455078125
2024-12-24 00:00:00,2024-12-21 01:00:00.000,322.1319885253906,200.2794647216797,0.6209569573402405,1020.6253051757812,14.399760246276855,398.3027648925781,354.6367492675781,480.0777282714844,472.7679748535156,543.4248657226562,399.2928161621094,356.19970703125,474.4505615234375,470.0762939453125,543.8171997070312,538.3895263671875,60.182708740234375,1.7970391511917114,46.25127410888672,0.6514933109283447,2.0711848735809326,315.9238586425781,1.8976571559906006,310.50067138671875,530.6937255859375,315.9357604980469,528.8366088867188,529.964599609375,1.3277040719985962,0.5686110854148865,245.52706909179688,293.675048828125,292.7549133300781,298.3281555175781,295.501953125,0.0,-0.2999894917011261,93.19461822509766,64.67432403564453,0.029296875,110.0,0.03017578274011612,44.613502502441406,42.550537109375,0,110.0,-0.01816406287252903,41.94998550415039,20.992717742919922,0,0.0,7.843844890594482,244.35638427734375,70.38320922851562,49.904659271240234,110.0,7.370196342468262,240.95272827148438,70.38320922851562,50.69038772583008,0.0,-0.29999998211860657,108.29451751708984,74.0293197631836,0.16015625,116.37083435058594,7.577209949493408,261.4950256347656,69.05553436279297,52.63850021362305,112.00421905517578,7.637286186218262,253.82699584960938,67.71141815185547,47.06948471069336,1286.1246337890625,4.462932586669922,4.834167957305908,-43.78807067871094,510.2769775390625,489.6109313964844,356.25360107421875,363.2340087890625,303.27667236328125,305.8272705078125,309.7442932128906,272.10791015625,244.45956420898438,279.9051513671875,280.3968505859375,-116.01817321777344,-71.69268798828125,-0.27670690417289734,-0.22913558781147003,-0.1291601061820984,-0.2903100550174713,-0.6727770566940308,-0.6943278312683105,-54.455875396728516,529.087158203125,487.22119140625,418.4230651855469,364.9435119628906,305.0612487792969,302.4667053222656,295.0520935058594,294.96588134765625,306.12548828125,305.97528076171875,295.3968811035156,-138.42335510253906,-98.59165954589844,-0.28354573249816895,-0.27057406306266785,-0.3054169714450836,-0.34592294692993164,-0.7276207208633423,-0.7199828624725342,0.3877347409725189,0.45514675974845886,0.228880375623703,0.20227859914302826,0.20191480219364166,8.770254135131836,8.399402618408203,8.252614974975586,7.959214210510254,115.83098602294922,115.45382690429688,101.98199462890625,119.26473999023438,130.02439880371094,130.50730895996094,0.3687118887901306,0.45745328068733215,0.23470079898834229,0.24652843177318573,0.2258155196905136,8.665404319763184,8.426923751831055,8.212410926818848,-0.6727770566940308,-0.6943278312683105,-1.2976021766662598,-1.2566235065460205,603.1756591796875,-0.7276207208633423,-0.7199828624725342,-1.381582260131836,-1.3885308504104614,660.947509765625,-0.04666672274470329,0.13409698009490967,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.05571123585104942,0.020449979230761528,-0.09033203125,0.134895458817482,0.12184179574251175,0.0,98.9257583618164,20.27507781982422,20.421905517578125,98.56742095947266,20.381851196289062,19.961551666259766,99.3434066772461,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,20.381851196289062,20.421905517578125,20.27507781982422,99.3434066772461,98.56742095947266,98.9257583618164,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,807.8126831054688,478.3223876953125,78.68311309814453,80.5506820678711,11.166015625,8.82421875,9.770000457763672,77.42436981201172,82.138671875,9.720000267028809,9.052620887756348,9.6899995803833,76.20703125,78.64569854736328,9.739999771118164,10.455117225646973,50.22999954223633,75.88277435302734,81.546875,9.739999771118164,10.333984375,39.630001068115234,723.1282348632812,-0.4296875,0.0,0.1957736611366272,14.887002944946289,334.5621337890625,345.8224182128906,338.9486999511719,345.3575134277344,1072.822998046875,963.7966918945312,15.7277250289917,19.480411529541016,502.8460388183594,513.91650390625,534.806884765625,517.833251953125,488.89178466796875,526.085693359375,529.5255126953125,538.8732299804688,526.123291015625,535.5407104492188,528.0249633789062,502.9846496582031,526.573974609375,508.37847900390625,525.7073974609375,527.144775390625,507.24853515625,489.4751892089844,530.9393920898438,517.85595703125,527.6268920898438,527.4075317382812,520.9527587890625,524.0208129882812,515.3109741210938,489.7688293457031,507.73626708984375,515.2468872070312,520.5771484375,527.1708984375,523.0565185546875,518.628173828125,515.4837036132812,516.8092651367188,517.6517333984375,515.2242431640625,445.0041198730469,510.0552062988281,541.3547973632812,490.3864440917969,568.2899780273438,557.2332763671875,564.5885009765625,560.6084594726562,567.0928344726562,567.5481567382812,568.4541625976562,564.8861083984375,525.9163208007812,511.8094787597656,496.1369323730469,428.7575378417969,452.07464599609375,475.13751220703125,440.0744934082031,518.8568115234375,266.4618835449219,357.3759460449219,346.12451171875,493.0226135253906,510.8443603515625,474.4085998535156,422.5461730957031,445.367919921875,474.6502380371094,507.20611572265625,500.58892822265625,455.5871276855469,477.49078369140625,499.5338134765625,534.3359375,463.57293701171875,464.7278747558594,454.4817810058594,519.62548828125,489.4305725097656,493.6304016113281,475.8744812011719,471.4845275878906,487.8558349609375,486.2198181152344,527.3748779296875,500.5105285644531,487.5853576660156,488.4617919921875,492.5054016113281,492.110595703125,504.533447265625,496.6520080566406,498.79669189453125,551.95849609375,570.3220825195312,550.5390625,567.5480346679688,555.3276977539062,569.248291015625,555.2112426757812,570.3505859375,386.46112060546875,389.5030212402344,392.1602783203125,391.7605285644531,396.2806091308594,383.86444091796875,494.44329833984375,470.2088928222656,480.1940002441406,275.3594665527344,496.14556884765625,478.5291748046875,467.093505859375,463.7854919433594,456.66546630859375,458.17864990234375
2024-12-24 00:00:00,2024-12-21 02:00:00.000,324.3804931640625,201.98033142089844,0.6222687363624573,1029.2738037109375,14.387324333190918,399.70367431640625,351.9026184082031,479.09173583984375,472.0731506347656,543.6004638671875,401.63458251953125,357.4761962890625,476.5185546875,471.6884460449219,546.4822387695312,539.9654541015625,61.323116302490234,1.9744315147399902,50.864559173583984,0.9712299704551697,2.091344118118286,318.01568603515625,1.9170114994049072,318.4844970703125,537.5896606445312,322.3619079589844,536.6417846679688,537.1338500976562,0.0,0.0,246.0516357421875,294.0615234375,294.1573486328125,298.735107421875,296.871337890625,0.0,-0.2999893128871918,76.19839477539062,58.246429443359375,0.029296875,110.0,0.03017578274011612,42.392906188964844,38.695125579833984,0,110.0,-0.01816406287252903,40.76600646972656,20.668804168701172,0,0.0,7.860874652862549,244.3216094970703,69.55508422851562,51.08698654174805,110.0,7.3824849128723145,240.4993133544922,69.55508422851562,51.10977554321289,0.0,-0.29999998211860657,78.20124053955078,65.22966003417969,0.16015625,116.3405532836914,7.592193126678467,260.8280944824219,67.62043762207031,53.05900192260742,112.88528442382812,7.653153419494629,252.7735595703125,67.05817413330078,46.74224853515625,1292.5697021484375,4.480382919311523,4.764993667602539,-51.24446487426758,516.4038696289062,495.6794738769531,360.1380920410156,365.4601745605469,305.2454833984375,308.3379211425781,311.30255126953125,272.18829345703125,242.75564575195312,281.39886474609375,282.0224914550781,-125.01597595214844,-76.93882751464844,-0.28882482647895813,-0.23886997997760773,-0.13448917865753174,-0.3011764883995056,-0.689592182636261,-0.7119306921958923,-59.87571716308594,531.2509155273438,490.9048156738281,419.32501220703125,365.44085693359375,307.1816711425781,303.3953552246094,295.4919128417969,296.6533203125,305.7117614746094,305.70843505859375,295.74822998046875,-144.98892211914062,-105.48595428466797,-0.2918642461299896,-0.277834951877594,-0.3131777346134186,-0.3566742241382599,-0.7426322102546692,-0.7358194589614868,0.39760062098503113,0.46188533306121826,0.23301991820335388,0.2036944478750229,0.20404471457004547,8.786966323852539,8.417207717895508,8.267309188842773,7.974022388458252,117.32148742675781,117.13040161132812,103.50882720947266,118.75363159179688,129.55325317382812,130.10916137695312,0.37262865900993347,0.4671171307563782,0.24042299389839172,0.24890512228012085,0.2299845963716507,8.682342529296875,8.44415283203125,8.228926658630371,-0.689592182636261,-0.7119306921958923,-1.3291488885879517,-1.2810676097869873,617.1176147460938,-0.7426322102546692,-0.7358194589614868,-1.4050464630126953,-1.4116687774658203,668.9199829101562,-0.05046435818076134,0.134725421667099,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.05623025447130203,0.02072235755622387,-0.09033203125,0.13777363300323486,0.12438691407442093,0.0,97.17160034179688,20.241859436035156,20.346532821655273,98.68632507324219,20.33106231689453,19.909584045410156,99.31898498535156,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,20.33106231689453,20.346532821655273,20.241859436035156,99.31898498535156,98.68632507324219,97.17160034179688,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,813.8230590820312,478.74761962890625,79.08969116210938,80.552734375,11.166015625,8.82421875,9.770000457763672,77.1116943359375,82.138671875,9.720000267028809,9.063484191894531,9.6899995803833,76.20703125,78.9716567993164,9.739999771118164,10.455117225646973,50.22999954223633,75.94658660888672,81.546875,9.739999771118164,10.333984375,39.630001068115234,710.8297729492188,-0.4296875,0.0,0.17578125,14.884002685546875,333.2517395019531,344.8221130371094,337.2852478027344,344.4136657714844,1081.092529296875,965.8336181640625,15.6939697265625,19.408958435058594,502.66656494140625,513.9205932617188,535.2164916992188,518.3133544921875,488.1021728515625,525.944091796875,529.7606201171875,539.2579345703125,527.0150146484375,538.1500244140625,531.0015258789062,505.19915771484375,529.7218017578125,510.4765319824219,527.551025390625,527.909423828125,507.6668701171875,490.4604187011719,530.7408447265625,517.58935546875,527.5991821289062,527.3212280273438,520.8419189453125,523.863037109375,515.0455322265625,489.3165283203125,507.36517333984375,518.4505004882812,523.6317749023438,530.2208862304688,526.0491943359375,521.5140380859375,518.3297119140625,519.3111572265625,520.4853515625,518.10791015625,447.5235900878906,514.4486694335938,545.870849609375,494.5154724121094,572.9249267578125,563.0745849609375,570.582275390625,567.9393920898438,575.505615234375,577.3214721679688,578.5413818359375,572.5076904296875,529.9219970703125,506.9555969238281,498.86419677734375,431.9603271484375,449.44390869140625,472.0814208984375,437.3133544921875,515.8600463867188,265.78448486328125,356.2414855957031,345.3717041015625,488.3625183105469,506.7967529296875,469.3348388671875,419.50225830078125,441.05230712890625,475.2648010253906,509.8481140136719,499.3781433105469,453.1541442871094,479.4644470214844,504.51171875,538.78759765625,460.71527099609375,467.67498779296875,458.6767883300781,523.4507446289062,485.2417297363281,496.1148376464844,477.3453063964844,473.5920104980469,484.89154052734375,488.7807312011719,527.8388061523438,501.21124267578125,488.5399169921875,490.99664306640625,494.03765869140625,491.27044677734375,503.7876892089844,497.68988037109375,500.03826904296875,558.4957275390625,576.4215698242188,555.8535766601562,572.6053466796875,564.0056762695312,578.8296508789062,564.1953735351562,580.1285400390625,387.0823974609375,389.95428466796875,393.2431945800781,393.8834228515625,398.57525634765625,384.95721435546875,491.317138671875,472.4822082519531,477.3811950683594,274.3443603515625,492.7216491699219,474.53656005859375,463.1629333496094,460.018310546875,452.8990173339844,454.4793701171875
2024-12-24 00:00:00,2024-12-21 03:00:00.000,325.4212341308594,202.6512451171875,0.6227763891220093,1035.80859375,14.46088695526123,400.228271484375,350.386474609375,478.1865539550781,470.4950256347656,542.7831420898438,401.9241027832031,356.1498718261719,475.671875,470.1864318847656,546.2146606445312,539.3340454101562,65.06529235839844,2.921627998352051,55.650447845458984,2.086918830871582,2.1063425540924072,317.4986877441406,1.930851936340332,318.10736083984375,537.296142578125,322.47412109375,535.3556518554688,536.3031005859375,0.0,0.0,246.40505981445312,294.60406494140625,294.6545104980469,299.2818603515625,297.37701416015625,0.0,-0.29999998211860657,65.07073211669922,53.50391387939453,0.029296875,110.0,0.03017578274011612,39.704898834228516,36.473567962646484,0,110.0,-0.01816406287252903,39.86457061767578,20.275930404663086,0,0.0,7.917365550994873,244.53076171875,69.59712982177734,50.497703552246094,110.0,7.436955451965332,240.4993133544922,69.59712982177734,51.289058685302734,0.0,-0.29999998211860657,62.0264892578125,58.04483413696289,0.16015625,116.85186767578125,7.650052070617676,260.8280944824219,67.02103424072266,53.226139068603516,112.40961456298828,7.714578151702881,252.7735595703125,66.72149658203125,47.65545654296875,1293.7196044921875,4.423055648803711,4.731136798858643,-42.75249099731445,517.0272216796875,498.4873352050781,360.0142517089844,367.1764831542969,305.0291442871094,310.2482604980469,311.3432922363281,272.2337951660156,242.60484313964844,281.71319580078125,282.0608215332031,-115.98808288574219,-71.07403564453125,-0.2801302373409271,-0.2261657565832138,-0.12953132390975952,-0.2934166491031647,-0.6816798448562622,-0.7045784592628479,-57.70133590698242,532.6867065429688,493.73834228515625,422.423583984375,367.26361083984375,307.2862243652344,307.218017578125,295.51416015625,296.7655334472656,305.70965576171875,305.5968322753906,296.3192443847656,-141.8700714111328,-101.96006774902344,-0.28967908024787903,-0.27535581588745117,-0.30800989270210266,-0.3527292311191559,-0.7355213165283203,-0.7293977737426758,0.40773993730545044,0.4711803197860718,0.24091650545597076,0.20908616483211517,0.21343834698200226,8.85654354095459,8.487715721130371,8.329002380371094,8.034534454345703,117.21407318115234,117.09174346923828,103.35742950439453,118.51495361328125,129.34608459472656,129.95143127441406,0.37796682119369507,0.47528624534606934,0.24647292494773865,0.25943440198898315,0.23827387392520905,8.74654483795166,8.50388240814209,8.28597354888916,-0.6816798448562622,-0.7045784592628479,-1.3202205896377563,-1.2692956924438477,615.513671875,-0.7355213165283203,-0.7293977737426758,-1.3989983797073364,-1.4050613641738892,669.33447265625,-0.041196614503860474,0.14469729363918304,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.06423508375883102,0.027614502236247063,-0.09033203125,0.14407162368297577,0.13217882812023163,0.0,97.96354675292969,20.301700592041016,20.325353622436523,98.68805694580078,20.324947357177734,19.868484497070312,99.31340026855469,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,20.324947357177734,20.325353622436523,20.301700592041016,99.31340026855469,98.68805694580078,97.96354675292969,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,813.5507202148438,480.1898193359375,79.08969116210938,80.58616638183594,11.166015625,8.82421875,9.770000457763672,77.591796875,82.138671875,9.720000267028809,9.132760047912598,9.6899995803833,76.20703125,78.9716567993164,9.739999771118164,10.455117225646973,50.22999954223633,75.31640625,81.546875,9.739999771118164,10.333984375,39.630001068115234,710.034912109375,-0.54248046875,0.0,0.17578125,14.946615219116211,332.29534912109375,344.4598388671875,336.9952392578125,344.0679626464844,1089.6519775390625,963.935791015625,15.72671890258789,18.75354766845703,500.8712463378906,512.2171630859375,534.3469848632812,518.2027587890625,489.2024841308594,526.2137451171875,529.3776245117188,538.720458984375,525.8988037109375,537.1812133789062,530.1596069335938,504.7876281738281,530.1903686523438,511.1277160644531,528.52734375,528.1189575195312,507.4914855957031,489.5172424316406,531.3931884765625,518.3079223632812,528.2986450195312,527.7748413085938,521.1923217773438,524.088623046875,515.1072998046875,489.00640869140625,507.2814025878906,519.3718872070312,524.3250732421875,530.68017578125,526.5360107421875,521.8919067382812,518.8130493164062,519.6347045898438,520.9891357421875,518.5521240234375,447.20623779296875,513.8873291015625,545.0615844726562,494.22161865234375,573.9432983398438,563.8042602539062,570.68359375,567.4033203125,573.596923828125,575.7603149414062,578.6408081054688,574.3539428710938,531.0952758789062,503.9263000488281,498.5546875,432.48822021484375,450.57305908203125,473.63665771484375,438.0699462890625,519.9649047851562,265.3614501953125,355.6314697265625,345.0452880859375,491.77630615234375,511.35040283203125,467.36920166015625,419.5627136230469,441.27642822265625,474.42059326171875,512.0151977539062,500.85906982421875,451.1863708496094,475.63641357421875,504.39825439453125,538.2986450195312,458.1850280761719,462.8056640625,456.407470703125,520.9386596679688,488.97406005859375,496.4075622558594,477.4918212890625,473.310302734375,487.7618408203125,488.6594543457031,528.115478515625,501.51141357421875,488.85546875,491.9795837402344,494.7663269042969,489.9129333496094,502.25360107421875,496.692138671875,499.0347900390625,559.72998046875,578.1091918945312,557.1287841796875,574.1233520507812,565.2427368164062,580.4906616210938,565.8336181640625,582.1135864257812,387.5803527832031,390.92681884765625,393.4256286621094,393.7790222167969,399.1680603027344,385.3753967285156,493.91790771484375,472.0351257324219,479.8309326171875,273.8238830566406,495.93255615234375,477.3134765625,465.1406555175781,461.8971862792969,454.42523193359375,456.7030334472656
2024-12-24 00:00:00,2024-12-21 04:00:00.000,324.4777526855469,202.0567626953125,0.6225948929786682,1030.1759033203125,14.355047225952148,400.89788818359375,349.100341796875,479.29052734375,472.44012451171875,545.376953125,403.7225036621094,356.91680908203125,476.5849609375,469.091796875,545.7326049804688,540.2637939453125,63.181976318359375,1.2370918989181519,57.46488571166992,5.184682846069336,2.0994484424591064,318.15484619140625,1.9230055809020996,319.1025695800781,540.2687377929688,323.1043701171875,538.192626953125,539.473388671875,0.0,0.0,246.22698974609375,294.83392333984375,294.84033203125,299.2306823730469,297.55535888671875,0.0,-0.2996367812156677,57.35478591918945,49.41619873046875,0.029296875,110.0,0.03017578274011612,37.66498947143555,34.47435760498047,0,110.0,-0.01816406287252903,38.94617462158203,19.423988342285156,0,0.0,7.951289653778076,245.0266876220703,70.55573272705078,51.14158248901367,110.0,7.471959114074707,240.8465576171875,70.55573272705078,51.14252471923828,0.0,-0.29999998211860657,52.50819396972656,52.396392822265625,0.16015625,118.28572845458984,7.679771900177002,261.0995788574219,66.94544219970703,52.285003662109375,112.863037109375,7.752193927764893,253.1336669921875,66.94664001464844,47.501155853271484,1291.624755859375,4.4554877281188965,4.822597980499268,-49.48316955566406,521.7282104492188,499.7171630859375,361.79779052734375,369.06268310546875,306.10748291015625,312.2348937988281,312.1471252441406,272.75372314453125,243.68638610839844,282.85595703125,282.4104919433594,-123.75135040283203,-74.79068756103516,-0.2874400317668915,-0.23661066591739655,-0.13440945744514465,-0.3008108139038086,-0.6884863376617432,-0.7103326320648193,-57.01346206665039,531.3123168945312,495.5274658203125,418.6914367675781,368.0677490234375,307.4054260253906,299.1480712890625,295.5155029296875,296.73175048828125,305.4269104003906,304.0910339355469,296.3534240722656,-137.26979064941406,-98.48478698730469,-0.2861379384994507,-0.2697303295135498,-0.3082267642021179,-0.3538167178630829,-0.7370976209640503,-0.7319480776786804,0.3913218379020691,0.45830264687538147,0.23042833805084229,0.19951535761356354,0.20100271701812744,8.898340225219727,8.538423538208008,8.369579315185547,8.072135925292969,116.88426208496094,116.83820343017578,102.94097900390625,118.52399444580078,129.5955810546875,130.13951110839844,0.37174883484840393,0.4620979130268097,0.23875878751277924,0.25156939029693604,0.2300289422273636,8.794352531433105,8.556570053100586,8.329760551452637,-0.6884863376617432,-0.7103326320648193,-1.328187346458435,-1.2676078081130981,617.67236328125,-0.7370976209640503,-0.7319480776786804,-1.4009718894958496,-1.4076122045516968,669.7686767578125,-0.05336160212755203,0.13390587270259857,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.052538927644491196,0.018050944432616234,-0.09033203125,0.1347687691450119,0.12363026291131973,0.0,92.8448257446289,20.295591354370117,20.304527282714844,98.68585968017578,20.34095001220703,19.793109893798828,97.8133544921875,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,20.34095001220703,20.304527282714844,20.295591354370117,97.8133544921875,98.68585968017578,92.8448257446289,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,809.2568359375,482.3655700683594,79.08969116210938,80.64419555664062,11.166015625,8.82421875,9.770000457763672,77.591796875,82.138671875,9.720000267028809,9.107060432434082,9.6899995803833,76.20703125,79.27198791503906,9.739999771118164,10.455117225646973,50.22999954223633,75.31640625,81.546875,9.739999771118164,10.333984375,39.630001068115234,714.6031494140625,-0.859375,0.0,0.17578125,14.841791152954102,331.9422607421875,344.9580078125,335.1916198730469,344.52923583984375,1082.4541015625,955.489501953125,15.626372337341309,18.155799865722656,503.3984680175781,514.794921875,536.2304077148438,519.8167114257812,489.5477294921875,528.333251953125,531.991455078125,541.4343872070312,527.5475463867188,536.097900390625,528.423828125,502.7886047363281,527.6333618164062,508.763671875,527.5620727539062,528.410888671875,509.2335510253906,491.15496826171875,532.9310913085938,519.705322265625,530.0693969726562,529.5980834960938,523.0931396484375,526.0707397460938,517.0230712890625,490.9622802734375,509.101318359375,516.5186157226562,521.24951171875,527.564453125,523.651611328125,519.24658203125,516.1250610351562,516.7682495117188,518.5081176757812,516.30322265625,447.3318176269531,513.8945922851562,545.6492919921875,495.91015625,576.0386962890625,566.76904296875,573.5022583007812,569.5910034179688,575.9793090820312,576.4546508789062,578.6649780273438,576.4827270507812,535.8881225585938,502.6400146484375,502.8658752441406,436.2651672363281,443.8014831542969,465.85137939453125,432.5671081542969,506.8960876464844,264.5390930175781,355.34942626953125,344.7298278808594,488.2285461425781,509.7142333984375,476.74530029296875,417.7799987792969,438.88165283203125,470.130615234375,510.5275573730469,503.0587158203125,451.88848876953125,477.9801025390625,512.7219848632812,541.5072631835938,463.34881591796875,469.675537109375,466.0949401855469,518.457763671875,487.7884826660156,504.03594970703125,483.7456359863281,480.2688903808594,477.5714416503906,496.63836669921875,526.5994873046875,501.1236572265625,488.5557861328125,492.6011962890625,495.0132751464844,491.4868469238281,503.9715270996094,498.4761657714844,500.68194580078125,561.8805541992188,580.8363647460938,559.0408935546875,575.8878173828125,567.2802734375,582.2749633789062,567.3208618164062,583.5784912109375,387.5882568359375,391.14508056640625,394.371826171875,395.3429870605469,400.59814453125,386.8821716308594,483.5362548828125,479.12615966796875,470.0962829589844,272.7668762207031,483.7644348144531,476.252685546875,464.2413330078125,461.2805480957031,453.9786682128906,455.962890625
2024-12-24 00:00:00,2024-12-21 05:00:00.000,324.2880859375,203.9541015625,0.6290605664253235,1025.113525390625,14.16165828704834,400.9687194824219,347.5247802734375,479.2662658691406,472.6320495605469,544.4952392578125,405.1773376464844,356.70989990234375,476.0629577636719,469.3435363769531,547.0802001953125,540.7994995117188,61.90092086791992,0.1170811802148819,59.07754135131836,4.344810962677002,2.0955114364624023,319.9196472167969,1.9199484586715698,303.0661315917969,543.3574829101562,324.8475341796875,539.6385498046875,541.4085693359375,2.668443202972412,0.0,246.07643127441406,295.0316467285156,295.1708984375,299.53369140625,297.9042053222656,0.0,-0.29478099942207336,51.52564239501953,46.596214294433594,0.029296875,110.0,-0.19566284120082855,36.56027603149414,33.95149612426758,0,110.0,-0.01816406287252903,38.213661193847656,18.442798614501953,0,0.0,7.95560884475708,245.3509063720703,70.01941680908203,52.50274658203125,110.0,7.4742279052734375,241.0177459716797,70.01941680908203,52.001609802246094,0.0,-0.29999998211860657,46.39726638793945,48.962589263916016,0.16015625,118.9458999633789,7.674627304077148,261.3559265136719,68.74553680419922,51.935096740722656,112.66930389404297,7.75024938583374,253.39205932617188,67.43733978271484,47.52214431762695,1294.230712890625,4.591685771942139,4.751728534698486,-45.497657775878906,523.6043701171875,501.9947814941406,361.4474792480469,370.2218322753906,305.7309875488281,313.5553283691406,312.46282958984375,272.9052429199219,244.17919921875,283.02532958984375,282.6405334472656,-121.12333679199219,-73.03495788574219,-0.2853316366672516,-0.23128731548786163,-0.13255083560943604,-0.29669106006622314,-0.6846339106559753,-0.7080607414245605,-50.92550277709961,529.2183227539062,493.099853515625,414.8302917480469,369.1810607910156,307.77862548828125,301.7293395996094,296.05926513671875,297.1938171386719,305.8209228515625,303.1084899902344,296.802978515625,-135.0506591796875,-97.49917602539062,-0.2814474403858185,-0.2665221393108368,-0.30395376682281494,-0.3499576449394226,-0.7314419746398926,-0.7263895869255066,0.40279674530029297,0.47067949175834656,0.24083808064460754,0.20808623731136322,0.21090932190418243,8.891674041748047,8.532453536987305,8.365446090698242,8.068696022033691,116.1075439453125,116.14411163330078,102.153564453125,117.4676513671875,128.6969451904297,129.08761596679688,0.38441866636276245,0.47369149327278137,0.24881844222545624,0.25880345702171326,0.24021992087364197,8.789924621582031,8.542191505432129,8.324819564819336,-0.6846339106559753,-0.7080607414245605,-1.3214045763015747,-1.2663108110427856,613.1903686523438,-0.7314419746398926,-0.7263895869255066,-1.3890981674194336,-1.3958109617233276,663.091552734375,-0.044778402894735336,0.14242669939994812,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.06478814035654068,0.025921685621142387,-0.09033203125,0.1442468762397766,0.13269053399562836,0.0,87.43518829345703,20.297893524169922,20.281814575195312,98.68714141845703,20.258699417114258,19.824350357055664,97.86669158935547,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,20.258699417114258,20.281814575195312,20.297893524169922,97.86669158935547,98.68714141845703,87.43518829345703,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,813.2041015625,481.0394592285156,79.08969116210938,79.96771240234375,11.166015625,8.82421875,9.770000457763672,77.591796875,82.138671875,9.720000267028809,9.042337417602539,9.6899995803833,76.20703125,80.14908599853516,9.739999771118164,10.455117225646973,50.22999954223633,76.00924682617188,81.546875,9.739999771118164,10.333984375,39.630001068115234,683.0071411132812,-0.859375,0.0,0.17578125,14.654255867004395,331.10113525390625,344.0424499511719,334.5680847167969,343.7801208496094,1075.321044921875,949.9013671875,15.455290794372559,17.0762996673584,503.7546081542969,514.9808959960938,535.3121337890625,517.950927734375,488.2607727050781,526.1342163085938,531.4801635742188,541.844970703125,530.1796264648438,538.8157348632812,530.8497924804688,503.90887451171875,528.3373413085938,508.8209228515625,527.7684936523438,529.269287109375,510.2315673828125,491.9331359863281,530.0933227539062,517.7847900390625,527.9948120117188,527.5613403320312,521.165771484375,523.9429321289062,515.2871704101562,489.5607604980469,507.0726013183594,516.977783203125,521.669189453125,527.8411254882812,524.0437622070312,519.7007446289062,516.37890625,517.0289306640625,518.9266357421875,516.8258056640625,446.7408142089844,514.7330932617188,546.5386352539062,495.2603454589844,575.3741455078125,567.3089599609375,576.3580932617188,573.09130859375,580.3003540039062,580.9716186523438,580.9505615234375,577.5078125,539.0872802734375,504.4304504394531,506.73297119140625,437.560546875,440.9168395996094,461.6214599609375,429.53350830078125,502.4050598144531,264.4470520019531,355.0513000488281,344.1731262207031,480.7386474609375,499.161865234375,482.4989929199219,414.4103698730469,433.95916748046875,465.9752502441406,509.49884033203125,500.6515808105469,453.01214599609375,478.2960205078125,512.7939453125,545.7215576171875,469.28460693359375,474.4155578613281,468.4674072265625,524.7850341796875,479.3734130859375,503.4199523925781,484.5480651855469,480.2403259277344,474.52911376953125,495.9629821777344,527.8553466796875,503.4169921875,491.25341796875,495.5459289550781,497.9259338378906,491.7023620605469,504.35369873046875,500.10302734375,502.63494873046875,561.8568115234375,580.5571899414062,559.1439819335938,575.9111938476562,567.744140625,582.8861083984375,567.5492553710938,584.219970703125,387.3169250488281,390.9377746582031,395.2702331542969,396.8691711425781,401.6519775390625,388.2462158203125,479.8905334472656,479.0574951171875,467.281494140625,272.2836608886719,480.0980529785156,468.2518310546875,457.03912353515625,454.1460266113281,447.1240234375,448.6155090332031
