Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-24 00:00:00,2024-12-21 06:00:00.000,350.3921813964844,224.75550842285156,0.642267107963562,1095.1700439453125,14.172216415405273,412.0019836425781,352.9662780761719,476.84185791015625,464.473388671875,543.38916015625,413.1817932128906,358.4715270996094,475.2591552734375,465.67022705078125,549.1656494140625,541.3631591796875,71.90201568603516,6.939911842346191,64.0687026977539,6.235408782958984,2.2712459564208984,322.3478088378906,2.0878427028656006,254.0756378173828,539.568359375,301.4354248046875,543.4166259765625,541.5243530273438,19.154029846191406,8.22432804107666,249.33425903320312,298.7508850097656,293.1195068359375,303.6575012207031,296.20855712890625,24.148155212402344,0.6746277213096619,71.79389953613281,48.35394287109375,3.0870046615600586,110.0,-0.2501312792301178,34.8895149230957,35.25341796875,0,110.0,-0.01816406287252903,37.234718322753906,17.94952964782715,0,0.0,7.875029563903809,246.3813934326172,67.76920318603516,52.31476974487305,110.0,7.414042949676514,241.89195251464844,67.76920318603516,53.11305236816406,62.67853927612305,2.610250949859619,126.38534545898438,62.53266143798828,14.266817092895508,115.72875213623047,7.638139724731445,262.61590576171875,66.94673156738281,53.036991119384766,109.4754638671875,7.709580421447754,254.7823944091797,65.40531158447266,49.03837585449219,1398.5001220703125,4.691932201385498,4.625931262969971,-22.065900802612305,536.35546875,514.7625732421875,350.13409423828125,376.9845275878906,299.90899658203125,321.1932373046875,305.6328430175781,272.4230041503906,251.7288360595703,285.6011657714844,283.582763671875,-107.95858764648438,-65.99005889892578,-0.25839534401893616,-0.24205467104911804,-0.1444147378206253,-0.2678539752960205,-0.7453975081443787,-0.7675588130950928,-26.382909774780273,545.7058715820312,509.84832763671875,410.015625,376.45672607421875,304.07537841796875,307.770751953125,298.4049072265625,295.96441650390625,307.31951904296875,306.70098876953125,292.4096374511719,-119.83417510986328,-85.22154235839844,-0.25376632809638977,-0.27488404512405396,-0.3247668147087097,-0.3165723383426666,-0.7944546937942505,-0.7920284867286682,0.47751468420028687,0.5560816526412964,0.298191100358963,0.2594737708568573,0.2623197138309479,9.02219295501709,8.657244682312012,8.34775161743164,7.989878177642822,116.69974517822266,115.97151184082031,101.68490600585938,116.77105712890625,128.56979370117188,128.7166748046875,0.4568599760532379,0.5579831600189209,0.30612295866012573,0.3082267642021179,0.2885453402996063,8.93416976928711,8.664285659790039,8.320578575134277,-0.7453975081443787,-0.7675588130950928,-1.4586544036865234,-1.417701005935669,690.684814453125,-0.7944546937942505,-0.7920284867286682,-1.5303473472595215,-1.538225769996643,740.713623046875,-0.005148871801793575,0.18868862092494965,0.4400000274181366,0.5199999809265137,-0.09450024366378784,0.11086317151784897,0.06616786122322083,0.03502034768462181,0.18910636007785797,0.18197311460971832,0.0,62.97809982299805,47.1641960144043,46.933738708496094,66.1080093383789,51.02183532714844,50.78022384643555,64.74188995361328,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,51.02183532714844,46.933738708496094,47.1641960144043,64.74188995361328,66.1080093383789,62.97809982299805,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,858.488525390625,540.0047607421875,79.7930908203125,79.89543914794922,11.166015625,33.10479736328125,9.770000457763672,78.51110076904297,81.7741928100586,9.720000267028809,16.643043518066406,9.6899995803833,77.14590454101562,80.23027038574219,9.739999771118164,31.84516716003418,50.22999954223633,78.0130386352539,81.47172546386719,9.739999771118164,17.73682403564453,39.630001068115234,397.76959228515625,26.986392974853516,0.0,0.17578125,14.737958908081055,331.2360534667969,343.552978515625,334.7926940917969,343.03033447265625,1139.4012451171875,990.3640747070312,15.652369499206543,15.902511596679688,504.1078796386719,515.2925415039062,534.3977661132812,517.35986328125,488.545654296875,526.5830078125,531.3978271484375,541.1331787109375,532.0096435546875,541.959228515625,533.659912109375,506.00823974609375,530.4047241210938,510.0106506347656,528.2129516601562,530.585205078125,512.85302734375,493.7715759277344,529.807373046875,517.7031860351562,528.1619262695312,527.4558715820312,520.3352661132812,523.5208129882812,513.6835327148438,488.21478271484375,505.70025634765625,519.7097778320312,524.3447265625,530.3225708007812,526.0020141601562,521.0291137695312,516.8350219726562,517.364990234375,519.1282958984375,516.9168701171875,450.6391296386719,521.7685546875,553.841796875,499.45416259765625,579.1736450195312,570.1083984375,577.7822875976562,573.3760375976562,578.34228515625,579.0442504882812,579.651123046875,574.798583984375,537.6273193359375,504.88531494140625,507.64349365234375,434.6045837402344,435.7936096191406,457.4871520996094,425.4836120605469,488.8983154296875,264.5954284667969,355.4101257324219,344.6408386230469,462.39990234375,478.6573181152344,496.5159912109375,410.8683166503906,430.5256652832031,471.09722900390625,495.7919921875,488.2127380371094,455.7221374511719,491.0274963378906,512.5789184570312,544.492431640625,479.79010009765625,488.0810241699219,475.8319091796875,534.6760864257812,464.17352294921875,513.3740234375,492.3977355957031,489.9727478027344,463.8650207519531,506.0762634277344,536.279296875,512.9021606445312,500.5291748046875,504.7503356933594,507.7239685058594,489.848876953125,502.9821472167969,501.9887390136719,504.4701232910156,564.3667602539062,584.8300170898438,561.1434326171875,579.4400024414062,561.765625,578.7064208984375,562.0366821289062,579.5855712890625,396.9324951171875,398.9156494140625,403.0716857910156,403.22174072265625,408.06903076171875,395.07275390625,469.31756591796875,488.82916259765625,457.47393798828125,271.8704528808594,468.5207214355469,455.35675048828125,445.8304138183594,442.91888427734375,436.8440856933594,437.68609619140625
2024-12-24 00:00:00,2024-12-21 07:00:00.000,540.9359741210938,335.8750305175781,0.6230442523956299,1666.4208984375,16.153583526611328,436.4829406738281,373.5440368652344,467.85260009765625,454.195068359375,537.0255737304688,437.3533020019531,365.4993591308594,468.1817932128906,452.12982177734375,542.2655639648438,534.5321655273438,143.558349609375,15.066568374633789,124.338623046875,17.064544677734375,3.430243492126465,322.7403869628906,3.1894989013671875,256.4169616699219,538.1882934570312,289.4787902832031,540.2257690429688,539.2178344726562,32.812294006347656,12.399690628051758,271.4591064453125,324.48907470703125,296.4166564941406,329.962890625,298.98834228515625,115.2330551147461,7.600840091705322,256.0630187988281,75.75518798828125,45.723812103271484,110.0,6.38852071762085,223.21241760253906,70.0968246459961,36.79248809814453,110.0,-0.01816406287252903,36.51492691040039,17.7648868560791,0,0.0,7.846958637237549,265.07659912109375,72.75898742675781,51.27583312988281,110.0,7.3594255447387695,260.9703369140625,72.75898742675781,52.07352066040039,119.99559783935547,7.732293605804443,270.4696044921875,75.92581176757812,51.895240783691406,113.49437713623047,7.650545597076416,280.95477294921875,71.40434265136719,51.999839782714844,111.01102447509766,7.720932483673096,272.7050476074219,71.89707946777344,46.1534423828125,1854.33984375,3.4120101928710938,3.6214678287506104,-25.53556251525879,635.1489868164062,567.0733642578125,346.3188781738281,405.975341796875,301.9206237792969,350.635986328125,320.1247863769531,288.3968505859375,298.2126770019531,320.04937744140625,304.4578552246094,-156.20535278320312,-88.26203155517578,-0.2946847677230835,-0.40631142258644104,-0.2688479721546173,-0.2903241813182831,-1.2279367446899414,-1.2545214891433716,-28.690771102905273,618.8271484375,583.4732666015625,400.0339660644531,410.56793212890625,304.37359619140625,340.5424499511719,306.7637634277344,317.0968322753906,315.0517272949219,324.05853271484375,313.83795166015625,-166.82127380371094,-132.9432830810547,-0.2885470986366272,-0.439128041267395,-0.5475425124168396,-0.3424202501773834,-1.3187904357910156,-1.318965196609497,0.751494288444519,0.8462503552436829,0.4404141902923584,0.35831964015960693,0.3636501133441925,9.921098709106445,9.476175308227539,8.499943733215332,7.939820766448975,131.243408203125,128.34678649902344,110.95002746582031,129.2715301513672,142.59156799316406,142.2812957763672,0.7573644518852234,0.8415281772613525,0.4496212303638458,0.4163190722465515,0.39421120285987854,9.871009826660156,9.535025596618652,8.592818260192871,-1.2279367446899414,-1.2545214891433716,-2.37439227104187,-2.337479829788208,1119.670166015625,-1.3187904357910156,-1.318965196609497,-2.5160975456237793,-2.533045768737793,1209.9615478515625,0.04408979043364525,0.26428332924842834,0.4400000274181366,0.5199999809265137,-0.0927734375,0.19296744465827942,0.13545562326908112,0.2701224982738495,0.2762799561023712,0.27295610308647156,0.0,10.423355102539062,97.94591522216797,97.34508514404297,10.954310417175293,99.10651397705078,99.02637481689453,10.837380409240723,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,99.10651397705078,97.34508514404297,97.94591522216797,10.837380409240723,10.954310417175293,10.423355102539062,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1056.9134521484375,797.4221801757812,79.30744934082031,79.30121612548828,11.166015625,87.36958312988281,9.770000457763672,75.98499298095703,80.33924102783203,64.14642333984375,76.4970703125,9.6899995803833,76.24990844726562,79.12372589111328,9.739999771118164,78.96680450439453,50.22999954223633,75.39813232421875,80.06401824951172,64.16478729248047,76.28367614746094,39.630001068115234,847.358642578125,142.3072052001953,0.0,1.2148112058639526,17.259784698486328,334.0290832519531,349.4128112792969,337.59619140625,348.84600830078125,1763.430419921875,1463.6385498046875,18.840139389038086,16.498491287231445,506.31146240234375,517.812255859375,534.4091186523438,514.7720336914062,486.3358459472656,519.8438720703125,524.5189819335938,534.9679565429688,529.1259155273438,537.410400390625,527.59716796875,501.76202392578125,526.0285034179688,507.02911376953125,523.4607543945312,528.9951782226562,516.4088745117188,496.0887756347656,520.61181640625,511.36895751953125,521.0370483398438,518.708984375,511.192138671875,515.6878662109375,504.5268859863281,481.85821533203125,497.8623962402344,517.7149047851562,522.5532836914062,527.1717529296875,519.9202270507812,515.1797485351562,510.6455078125,510.5950012207031,511.21875,507.8516845703125,460.41326904296875,541.0774536132812,574.3402099609375,497.9385070800781,576.1473999023438,564.8528442382812,575.1782836914062,573.0100708007812,572.407958984375,572.8251953125,581.9865112304688,577.2754516601562,551.0186157226562,512.9097290039062,536.0497436523438,439.7247314453125,439.1424255371094,469.81756591796875,429.3164978027344,481.385986328125,266.3518981933594,361.9310302734375,352.1331481933594,454.0448913574219,464.8922119140625,522.5121459960938,416.3089904785156,436.6806640625,500.32696533203125,479.6358642578125,477.63214111328125,473.1833801269531,523.2613525390625,494.2554016113281,522.7626953125,508.0354919433594,509.2252197265625,456.9220886230469,516.5029907226562,455.484130859375,508.1039733886719,487.9043273925781,485.2144470214844,453.8412170410156,499.80487060546875,521.3634643554688,496.2608947753906,488.0180969238281,488.74737548828125,497.1273498535156,486.54010009765625,500.4814453125,501.96343994140625,503.4102783203125,547.7393798828125,575.2206420898438,551.42138671875,571.2713623046875,550.1172485351562,571.6531982421875,551.3206787109375,568.8480224609375,424.6282653808594,419.71221923828125,424.9389953613281,424.6689758300781,430.48065185546875,422.5796813964844,460.2380676269531,484.1891174316406,448.4723815917969,272.55072021484375,460.710693359375,446.5272521972656,437.8519592285156,434.24346923828125,429.44635009765625,431.1510009765625
2024-12-24 00:00:00,2024-12-21 08:00:00.000,580.2677612304688,345.1113586425781,0.5947792530059814,1782.1917724609375,17.029237747192383,425.48486328125,382.9930114746094,476.2942199707031,463.6144714355469,542.4712524414062,427.5220947265625,387.3976135253906,474.6832275390625,458.500732421875,544.62939453125,538.3810424804688,113.23097229003906,15.953568458557129,98.47972106933594,22.00336265563965,3.641589641571045,323.61212158203125,3.390108585357666,254.0001678466797,540.0463256835938,304.5784912109375,541.2266845703125,540.6390380859375,33.880794525146484,9.183492660522461,274.8129577636719,325.6316223144531,299.3507080078125,331.18829345703125,301.4700622558594,114.3820571899414,6.959595680236816,244.13197326660156,75.35784912109375,41.383811950683594,110.0,7.4615302085876465,266.3175048828125,71.89472961425781,48.82019805908203,110.0,-0.01816406287252903,36.151641845703125,18.094484329223633,0,0.0,7.579776763916016,269.88189697265625,73.78932189941406,51.83332061767578,110.0,7.111083507537842,266.6094055175781,73.78932189941406,52.6197395324707,116.63841247558594,7.45237922668457,278.66839599609375,79.4038314819336,51.38224411010742,108.721435546875,7.390267848968506,287.4715881347656,72.12783813476562,52.543975830078125,108.20535278320312,7.447434902191162,279.4553527832031,76.37155151367188,46.546661376953125,1906.0682373046875,2.9588680267333984,3.6818370819091797,-46.08802032470703,646.7189331054688,569.2349853515625,353.3057556152344,405.3789367675781,309.03057861328125,349.7369689941406,325.089599609375,292.18548583984375,310.0998229980469,326.0720520019531,307.52642822265625,-180.43194580078125,-100.15687561035156,-0.3200826942920685,-0.4396790862083435,-0.2928691804409027,-0.31394046545028687,-1.28794264793396,-1.3137173652648926,-50.98157501220703,622.6832885742188,584.0339965820312,405.922607421875,409.8139343261719,311.4007263183594,346.88848876953125,316.3418273925781,325.2621154785156,324.6147155761719,330.1806335449219,319.74822998046875,-191.68887329101562,-155.32745361328125,-0.3164687156677246,-0.47525572776794434,-0.5909742712974548,-0.3704933226108551,-1.401215672492981,-1.3992528915405273,0.830138623714447,0.9266219139099121,0.48521390557289124,0.39197733998298645,0.39680686593055725,9.565031051635742,9.130772590637207,8.205389022827148,7.661510467529297,131.69219970703125,129.55564880371094,110.99467468261719,135.20411682128906,148.43304443359375,148.29364013671875,0.848414421081543,0.9189959764480591,0.49364274740219116,0.45055583119392395,0.42998671531677246,9.509258270263672,9.180854797363281,8.293563842773438,-1.28794264793396,-1.3137173652648926,-2.4622857570648193,-2.427741765975952,1148.4300537109375,-1.401215672492981,-1.3992528915405273,-2.681542158126831,-2.69940447807312,1295.2791748046875,0.04718828573822975,0.2845790386199951,0.4400000274181366,0.5199999809265137,-0.0927734375,0.21491913497447968,0.154225155711174,0.2897745668888092,0.3020513653755188,0.3023042380809784,0.0,9.131081581115723,99.66525268554688,99.04911804199219,10.036050796508789,99.1900405883789,99.08917999267578,9.714142799377441,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,99.1900405883789,99.04911804199219,99.66525268554688,9.714142799377441,10.036050796508789,9.131081581115723,9.770000457763672,50.22999954223633,9.6899995803833,39.630001068115234,1105.524658203125,800.5730590820312,79.87016296386719,79.66810607910156,11.166015625,88.0703125,9.770000457763672,76.77637481689453,79.79876708984375,79.76695251464844,71.31104278564453,9.6899995803833,76.634765625,79.53218078613281,9.739999771118164,78.67227935791016,50.22999954223633,75.25666046142578,79.39301300048828,79.78699493408203,71.07901763916016,39.630001068115234,883.714111328125,264.20361328125,0.0,2.6358072757720947,18.267141342163086,340.7764587402344,359.5636291503906,344.9560852050781,359.4576721191406,1891.7322998046875,1642.1392822265625,20.054738998413086,17.00852394104004,512.4227294921875,524.2344970703125,541.7029418945312,521.1591186523438,491.6031799316406,523.3086547851562,528.4508666992188,539.9175415039062,534.3153686523438,542.9961547851562,532.1044311523438,506.3983154296875,529.2710571289062,507.36041259765625,521.5927734375,528.5759887695312,516.6576538085938,498.70184326171875,524.2975463867188,515.8845825195312,525.1077880859375,523.0364990234375,515.6395874023438,520.0828857421875,510.3783264160156,488.0707702636719,503.74969482421875,519.4631958007812,524.2426147460938,528.5209350585938,520.08447265625,517.0964965820312,514.4071655273438,513.2852783203125,513.9300537109375,509.38385009765625,461.28741455078125,543.3799438476562,580.5935668945312,497.2528991699219,571.4561157226562,561.5966796875,578.3104248046875,576.7039794921875,579.2516479492188,580.8330688476562,590.4495239257812,578.4037475585938,547.3248291015625,520.5640869140625,540.2014770507812,442.70611572265625,444.8597412109375,473.0356140136719,435.6600341796875,482.844970703125,269.21978759765625,368.4988098144531,358.3315124511719,480.1916809082031,487.66656494140625,517.4734497070312,426.9496765136719,450.3480224609375,499.4662780761719,490.486328125,498.4983215332031,484.8048400878906,523.5784912109375,493.2355041503906,528.1879272460938,512.4329223632812,512.9497680664062,459.3266906738281,520.94580078125,468.1721496582031,506.5052795410156,487.3043518066406,487.4221496582031,457.102783203125,502.00994873046875,502.57684326171875,481.20648193359375,475.1358337402344,473.883544921875,484.807373046875,493.82403564453125,507.7787780761719,503.9266357421875,505.1109313964844,541.1039428710938,568.551513671875,546.4546508789062,564.8782958984375,549.4609985351562,568.9609985351562,550.4722290039062,566.25537109375,416.232421875,410.8897399902344,417.7770080566406,419.9656677246094,421.9223327636719,414.7302551269531,463.4876403808594,487.4148254394531,452.6423034667969,275.1632995605469,465.4010314941406,460.12506103515625,451.7500305175781,448.25543212890625,443.2569580078125,445.1771545410156
2024-12-24 00:00:00,2024-12-21 09:00:00.000,584.9625244140625,344.7981262207031,0.5902196764945984,1786.2940673828125,17.086074829101562,431.07354736328125,382.3323974609375,474.87628173828125,461.4700012207031,542.6761474609375,431.2828063964844,384.32305908203125,474.0655517578125,459.11016845703125,543.588134765625,537.8154296875,124.68014526367188,17.134435653686523,111.23452758789062,20.764816284179688,3.6951677799224854,324.7406005859375,3.4407315254211426,252.12918090820312,536.2474365234375,286.5862121582031,540.4585571289062,538.2665405273438,34.906219482421875,15.128478050231934,275.6372375488281,327.80865478515625,300.91070556640625,333.22418212890625,302.7818298339844,105.93678283691406,7.067636966705322,266.3616943359375,74.06400299072266,47.071563720703125,110.0,7.167818069458008,267.9564208984375,73.2718505859375,47.458740234375,110.0,-0.01816406287252903,36.151641845703125,18.852344512939453,0,0.0,7.284782409667969,270.5170593261719,73.12603759765625,50.891929626464844,110.0,6.832330703735352,268.0697937011719,73.12603759765625,51.67569351196289,113.66436004638672,7.153877258300781,280.93218994140625,78.41532897949219,51.23110580444336,107.51811981201172,7.091713905334473,289.1306457519531,73.82640838623047,50.05280685424805,103.90911102294922,7.153672695159912,281.0090637207031,72.8883056640625,46.42938232421875,1908.681640625,2.7475874423980713,3.8122475147247314,-52.19108200073242,654.4044799804688,576.4201049804688,355.0113220214844,406.8899841308594,311.1078186035156,350.64794921875,326.72357177734375,292.8349609375,311.6348571777344,327.4165954589844,309.66943359375,-187.5811767578125,-104.72760772705078,-0.32726210355758667,-0.45473766326904297,-0.30025607347488403,-0.3212888836860657,-1.3094449043273926,-1.3343751430511475,-60.529850006103516,607.3305053710938,579.4127197265625,404.4346923828125,409.3048095703125,311.2413024902344,348.697998046875,317.65771484375,326.0257568359375,325.716552734375,330.8969421386719,322.1040954589844,-204.22952270507812,-167.8397979736328,-0.32961270213127136,-0.49464377760887146,-0.6091814637184143,-0.38243186473846436,-1.4454421997070312,-1.434897780418396,0.9259262681007385,1.018516182899475,0.5608199834823608,0.4710209369659424,0.4718109369277954,9.210663795471191,8.782353401184082,7.888518333435059,7.359086513519287,131.8978271484375,129.66175842285156,111.37908172607422,136.55078125,149.79736328125,149.9056396484375,0.950812578201294,1.0112719535827637,0.56702721118927,0.5120760202407837,0.4955510199069977,9.151928901672363,8.83279800415039,7.976013660430908,-1.3094449043273926,-1.3343751430511475,-2.490102529525757,-2.4559290409088135,1155.719970703125,-1.4454421997070312,-1.434897780418396,-2.7416203022003174,-2.7602057456970215,1313.8858642578125,-0.03163794055581093,0.29752591252326965,0.4400000274181366,0.5199999809265137,-0.0927734375,0.2722371220588684,0.20245777070522308,0.3459739089012146,0.3670129179954529,0.3628729283809662,0.0,9.164809226989746,100.1460189819336,99.51431274414062,10.036293029785156,98.63992309570312,98.5978775024414,9.822264671325684,4.064444541931152,22.503610610961914,3.9844443798065186,17.34666633605957,98.63992309570312,99.51431274414062,100.1460189819336,9.822264671325684,10.036293029785156,9.164809226989746,4.064444541931152,22.503610610961914,3.9844443798065186,17.34666633605957,1127.8739013671875,780.8656616210938,79.72087097167969,79.79296875,11.166015625,84.29035949707031,4.064444541931152,76.66459655761719,80.365234375,77.87617492675781,77.4359130859375,3.9844443798065186,76.634765625,80.17562103271484,9.739999771118164,80.42781829833984,22.503610610961914,75.65476989746094,80.1015625,77.8962173461914,77.634765625,17.34666633605957,898.593017578125,321.09088134765625,0.0,5.077555179595947,18.31201934814453,344.29669189453125,360.74755859375,348.6254577636719,360.89642333984375,1895.4068603515625,1621.789794921875,20.0732421875,17.749597549438477,505.85284423828125,520.14404296875,540.0833740234375,522.08984375,494.99945068359375,529.2192993164062,532.7697143554688,542.212890625,534.4878540039062,542.3203125,529.2572631835938,504.0442810058594,525.9569702148438,506.1273498535156,521.9482421875,529.8399047851562,518.5186767578125,501.9928894042969,528.5202026367188,520.6666870117188,529.5763549804688,526.025634765625,519.10400390625,524.50244140625,513.9967041015625,491.0219421386719,507.5741271972656,517.47900390625,520.4171752929688,524.8014526367188,517.4548950195312,514.7767944335938,512.0498657226562,511.37542724609375,512.046875,507.3667297363281,449.5150451660156,533.0422973632812,579.4302978515625,502.4936218261719,579.7976684570312,570.1665649414062,582.6298828125,577.6675415039062,577.048828125,574.9671020507812,575.8526611328125,568.8843994140625,541.270263671875,523.0543823242188,546.4243774414062,446.2827453613281,443.77691650390625,470.1490783691406,434.4548645019531,487.2921447753906,271.29632568359375,370.09820556640625,359.28857421875,490.6603698730469,500.89276123046875,512.69873046875,434.4963684082031,457.4779052734375,490.7262878417969,503.8380126953125,492.3316345214844,489.6600036621094,512.6476440429688,498.81927490234375,512.111572265625,510.1958923339844,504.4280090332031,460.9933166503906,502.3632507324219,482.5928649902344,505.7853088378906,489.0191955566406,487.6825866699219,459.0683898925781,508.5846252441406,486.0274658203125,469.12786865234375,465.0096740722656,464.4119567871094,470.54144287109375,488.8577880859375,503.24261474609375,507.28875732421875,508.268310546875,546.703857421875,575.549560546875,554.7967529296875,569.9990234375,538.9595947265625,557.4207763671875,539.9619750976562,554.4124145507812,418.4388122558594,416.74530029296875,424.7147521972656,423.11932373046875,422.6745910644531,420.508544921875,466.0934143066406,489.9886779785156,454.4380187988281,277.67694091796875,468.37030029296875,472.3623352050781,462.3439636230469,458.8150939941406,453.5163269042969,455.8299865722656
2024-12-24 00:00:00,2024-12-21 10:00:00.000,581.2428588867188,345.3995666503906,0.5941727161407471,1771.2252197265625,16.946157455444336,436.3056640625,382.676025390625,475.7584533691406,460.4534912109375,542.531494140625,434.66192626953125,383.5315246582031,474.7826232910156,458.84814453125,544.1962890625,537.9852905273438,129.4827423095703,19.563522338867188,118.33661651611328,22.036901473999023,3.6793437004089355,325.5318908691406,3.4253103733062744,254.1969451904297,539.5350952148438,280.7337341308594,542.5670166015625,541.0187377929688,31.7906436920166,16.27625846862793,275.5078430175781,328.8923034667969,301.4325256347656,334.2389221191406,303.2699279785156,103.9800033569336,6.982458114624023,267.7901611328125,73.86963653564453,47.05524826049805,110.0,7.078719615936279,269.1785583496094,73.53761291503906,47.44035339355469,110.0,-0.01816406287252903,36.151641845703125,19.999670028686523,0,0.0,7.195274353027344,271.3516540527344,73.13534545898438,50.87724685668945,110.0,6.748879909515381,269.29327392578125,73.13534545898438,51.660797119140625,112.17979431152344,7.065009593963623,282.2962951660156,77.92562866210938,51.3725471496582,106.16555786132812,7.00452995300293,290.4222717285156,73.7080078125,50.5924072265625,102.00567626953125,7.062495708465576,282.1886291503906,72.18701171875,46.42012405395508,1902.0867919921875,2.580603837966919,3.70151686668396,-49.22358322143555,631.3631591796875,571.1378173828125,354.5760192871094,408.4302673339844,310.95806884765625,351.0015563964844,328.0719909667969,294.9913330078125,312.6391906738281,327.9700622558594,310.6792297363281,-184.18186950683594,-103.5802993774414,-0.32491156458854675,-0.44807764887809753,-0.2966878116130829,-0.3187376856803894,-1.297979474067688,-1.3257578611373901,-54.45813751220703,596.8047485351562,574.5513305664062,405.2074279785156,409.0994567871094,310.7208557128906,346.8018798828125,317.6491394042969,326.9168395996094,325.9521789550781,332.9333801269531,323.2765808105469,-197.59295654296875,-158.06838989257812,-0.32285866141319275,-0.48346132040023804,-0.6030642986297607,-0.37619441747665405,-1.4452251195907593,-1.4283068180084229,0.9754726886749268,1.0653016567230225,0.6057246923446655,0.5103464126586914,0.5179824829101562,9.078405380249023,8.651786804199219,7.786426067352295,7.266657829284668,131.91273498535156,129.27420043945312,111.43252563476562,137.31373596191406,150.87960815429688,151.11563110351562,1.0015288591384888,1.0589131116867065,0.6115897297859192,0.5622602105140686,0.53608638048172,9.016386985778809,8.708579063415527,7.872043609619141,-1.297979474067688,-1.3257578611373901,-2.4625084400177,-2.428615093231201,1136.7093505859375,-1.4452251195907593,-1.4283068180084229,-2.7369089126586914,-2.7558603286743164,1310.7408447265625,-0.09697265923023224,0.297949880361557,0.4400000274181366,0.5199999809265137,-0.0927734375,0.3123851418495178,0.23618578910827637,0.38159942626953125,0.40743303298950195,0.40407276153564453,0.0,9.123157501220703,100.30206298828125,99.67959594726562,10.030941009521484,99.72013854980469,99.5770492553711,9.84754753112793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.72013854980469,99.67959594726562,100.30206298828125,9.84754753112793,10.030941009521484,9.123157501220703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1129.231201171875,772.8324584960938,79.72087097167969,79.71614074707031,11.166015625,81.60546875,-0.23000000417232513,76.78125,80.365234375,76.6768569946289,77.439453125,-0.3100000023841858,76.634765625,79.04475402832031,9.739999771118164,81.32975006103516,0.23000000417232513,75.759765625,80.1015625,76.6968994140625,77.634765625,-0.3700000047683716,894.237060546875,352.47503662109375,0.0,7.953173637390137,18.158035278320312,345.8062438964844,361.1422119140625,350.1656799316406,361.0564880371094,1875.060302734375,1585.7437744140625,19.84014129638672,19.267452239990234,503.0350341796875,517.8152465820312,539.3184814453125,522.5493774414062,497.1963195800781,533.6556396484375,534.9898681640625,541.30517578125,530.070556640625,536.90087890625,525.00927734375,503.0577697753906,530.3027954101562,511.583984375,527.8082885742188,533.3447265625,518.350830078125,499.34661865234375,531.9960327148438,523.9685668945312,533.3038330078125,529.6483154296875,522.1737670898438,528.7767944335938,517.6017456054688,494.0351867675781,511.5028991699219,524.0716552734375,526.9348754882812,531.009033203125,523.0940551757812,520.321044921875,516.6012573242188,516.650390625,516.8375244140625,512.7715454101562,445.6090087890625,525.8782348632812,576.4828491210938,508.5630187988281,589.9800415039062,579.0885009765625,582.9554443359375,570.9633178710938,565.0115356445312,562.6461181640625,578.6624755859375,583.2532348632812,555.99365234375,529.8417358398438,537.55859375,439.6933898925781,446.91876220703125,470.88653564453125,437.0089111328125,498.5328674316406,272.29302978515625,370.9718933105469,359.3780212402344,489.3801574707031,507.1220703125,510.0941162109375,439.94580078125,459.46978759765625,487.05450439453125,516.8318481445312,492.412109375,490.87017822265625,506.7978210449219,501.84552001953125,503.16912841796875,507.7197265625,500.11199951171875,462.5565185546875,499.0283508300781,495.7049255371094,503.4003601074219,485.1220703125,484.1918640136719,466.5052490234375,509.4162902832031,495.1563415527344,477.2317199707031,472.755615234375,471.64300537109375,479.2402038574219,486.5726623535156,501.3616638183594,505.459228515625,505.4927978515625,558.18017578125,591.5899658203125,568.4520263671875,583.9876708984375,554.980224609375,578.1370849609375,557.0595092773438,574.5128173828125,419.7643737792969,424.008544921875,430.0018005371094,419.3262023925781,433.51544189453125,425.1491394042969,474.6919250488281,488.8100891113281,462.21881103515625,279.5123291015625,479.25592041015625,483.8992004394531,472.01861572265625,468.7568359375,463.0093994140625,466.0748291015625
2024-12-24 00:00:00,2024-12-21 11:00:00.000,583.2606811523438,349.0999755859375,0.5991894006729126,1781.1192626953125,17.052473068237305,435.31634521484375,381.5466003417969,475.3354187011719,462.5937194824219,541.766357421875,435.5123291015625,381.7305908203125,473.73223876953125,460.2886657714844,544.0526733398438,537.5205688476562,134.2204132080078,15.622512817382812,125.7396240234375,19.339963912963867,3.682793378829956,324.5073547363281,3.428828239440918,254.96853637695312,538.396240234375,298.73016357421875,539.9263916015625,539.085693359375,30.840028762817383,11.553154945373535,275.71258544921875,329.01116943359375,301.429443359375,334.2188415527344,303.25994873046875,103.84861755371094,6.981870651245117,268.65399169921875,73.74925231933594,47.58058166503906,110.0,7.081101417541504,270.11968994140625,72.72569274902344,47.95928192138672,110.0,-0.01816406287252903,36.151641845703125,20.866117477416992,0,0.0,7.196610927581787,272.19024658203125,72.50401306152344,51.40705490112305,110.0,6.751908779144287,270.1950378417969,72.50401306152344,52.19252014160156,111.55551147460938,7.065822124481201,283.2966003417969,77.92562866210938,51.898353576660156,105.6722640991211,7.008319854736328,291.344970703125,73.66773223876953,51.1317024230957,101.08529663085938,7.053234100341797,283.191162109375,70.91590118408203,46.95153045654297,1905.6663818359375,2.609269380569458,3.7238893508911133,-45.12308120727539,626.7088012695312,570.2448120117188,354.5201416015625,407.7981262207031,311.0864562988281,351.393798828125,328.4429931640625,295.99066162109375,313.2347717285156,329.4016418457031,310.6435241699219,-182.1046905517578,-104.37986755371094,-0.32317671179771423,-0.44739964604377747,-0.295690655708313,-0.3161672353744507,-1.2994451522827148,-1.324675440788269,-51.21179962158203,592.1563110351562,574.1572875976562,397.00701904296875,409.6183166503906,310.73016357421875,342.6282958984375,318.5273132324219,327.4538269042969,326.659912109375,333.3602294921875,324.3539733886719,-194.44036865234375,-158.47628784179688,-0.31781160831451416,-0.4812605679035187,-0.6001172661781311,-0.37108075618743896,-1.4459344148635864,-1.4281973838806152,0.9962505102157593,1.085755467414856,0.6213582754135132,0.523566722869873,0.5305905342102051,9.05807113647461,8.628290176391602,7.782294750213623,7.266112804412842,132.59811401367188,129.99542236328125,112.18013000488281,139.2960205078125,152.60205078125,153.03604125976562,1.0235443115234375,1.0806646347045898,0.6278597116470337,0.5711599588394165,0.552272617816925,8.996696472167969,8.696022987365723,7.865746021270752,-1.2994451522827148,-1.324675440788269,-2.461876392364502,-2.428218126296997,1137.154296875,-1.4459344148635864,-1.4281973838806152,-2.749415397644043,-2.767773389816284,1322.0823974609375,-0.09697265923023224,0.30680325627326965,0.4400000274181366,0.5199999809265137,-0.0927734375,0.3222194314002991,0.24511443078517914,0.39189445972442627,0.42163893580436707,0.41707348823547363,0.0,9.155800819396973,100.30171966552734,99.6953125,10.031723022460938,99.1305160522461,99.04280853271484,9.792622566223145,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.1305160522461,99.6953125,100.30171966552734,9.792622566223145,10.031723022460938,9.155800819396973,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.7869873046875,769.8516235351562,79.72087097167969,79.68547058105469,11.166015625,81.60546875,-0.23000000417232513,76.78125,80.365234375,76.6768569946289,77.41735076904297,-0.3100000023841858,76.634765625,79.04475402832031,9.739999771118164,81.32975006103516,0.23000000417232513,75.759765625,80.1015625,76.6968994140625,77.634765625,-0.3700000047683716,898.9047241210938,379.4856872558594,0.0,8.473638534545898,18.2675724029541,346.47833251953125,360.858642578125,350.8091735839844,360.4970397949219,1889.9453125,1595.1873779296875,19.97568130493164,21.12972640991211,506.0013122558594,520.1943359375,541.5087890625,522.0903930664062,493.2385559082031,527.2843017578125,531.4241333007812,542.1302490234375,535.4616088867188,545.2673950195312,531.9810791015625,505.8018798828125,527.4041137695312,505.8169250488281,522.5327758789062,531.0573120117188,518.27880859375,498.80804443359375,525.447265625,518.11767578125,527.37841796875,524.6666870117188,517.2597045898438,523.1776123046875,513.0211791992188,490.5271911621094,506.7735290527344,517.6351928710938,520.7527465820312,524.7759399414062,517.30126953125,514.3935546875,511.64288330078125,511.445556640625,512.0733642578125,508.82806396484375,445.70562744140625,524.4866333007812,577.619140625,502.2147216796875,579.7239990234375,571.0484008789062,582.8600463867188,577.5864868164062,581.9273681640625,581.0729370117188,581.2546997070312,573.4794311523438,548.4019775390625,534.185791015625,538.3660278320312,435.8699035644531,447.9984130859375,471.6360778808594,437.98797607421875,501.68206787109375,273.21600341796875,374.9276123046875,359.8360595703125,521.5265502929688,525.472900390625,499.1913757324219,439.0719299316406,460.03887939453125,483.14947509765625,526.1319580078125,513.0320434570312,485.87677001953125,500.53546142578125,496.9161071777344,515.6499633789062,496.8395690917969,497.6482238769531,456.2483825683594,506.5950622558594,496.6761779785156,493.2219543457031,476.7488708496094,476.8236083984375,468.0155944824219,496.04412841796875,475.8734436035156,458.4407043457031,453.6126403808594,451.14056396484375,458.19854736328125,488.688232421875,503.6842346191406,504.7366027832031,504.35174560546875,547.8551025390625,579.84033203125,557.2564086914062,573.996826171875,543.8213500976562,562.7469482421875,545.9036865234375,559.678466796875,419.3329772949219,420.9285888671875,431.8087158203125,429.76654052734375,427.0460205078125,423.0063781738281,476.6402282714844,479.7828369140625,463.6998291015625,280.6239318847656,482.09576416015625,483.75787353515625,471.6674499511719,468.3934326171875,462.27935791015625,465.48895263671875
2024-12-24 00:00:00,2024-12-21 12:00:00.000,568.3222045898438,334.6783447265625,0.5889651775360107,1724.3873291015625,16.77293586730957,435.0045471191406,382.21343994140625,476.4385681152344,463.5647277832031,543.27294921875,435.3409729003906,384.0339660644531,474.5758056640625,458.66217041015625,544.1578369140625,538.2501831054688,124.0209732055664,15.186458587646484,110.1224136352539,21.016080856323242,3.5775749683380127,325.49749755859375,3.3298451900482178,251.30125427246094,537.4645385742188,303.1495056152344,540.7543334960938,538.983154296875,35.53303527832031,9.847640991210938,274.0944519042969,327.8291931152344,300.4195556640625,332.9674987792969,302.34130859375,55.95999526977539,3.3618760108947754,225.2666778564453,77.43820190429688,21.80518341064453,110.0,7.359118461608887,268.8629150390625,71.71477508544922,50.021366119384766,110.0,-0.01816406287252903,36.36347579956055,22.34848976135254,0,0.0,7.4750213623046875,272.0523376464844,70.94445037841797,53.48616027832031,110.0,7.028074264526367,269.0889892578125,70.94445037841797,54.262516021728516,115.53158569335938,7.357348442077637,283.2831726074219,77.42831420898438,53.97250747680664,106.67557525634766,7.283445358276367,291.2666015625,72.89633178710938,53.20711898803711,103.42267608642578,7.309652805328369,282.9196472167969,70.62579345703125,48.03630065917969,1854.6015625,3.231971502304077,3.7406604290008545,-60.92448043823242,625.4649047851562,578.7832641601562,352.6898193359375,408.90185546875,309.5921630859375,351.3583679199219,328.0615539550781,296.0395202636719,313.0081787109375,327.4125061035156,310.222900390625,-190.99078369140625,-108.94452667236328,-0.3295478820800781,-0.44912049174308777,-0.29162174463272095,-0.32054129242897034,-1.2619187831878662,-1.2890560626983643,-66.7872543334961,597.4351806640625,576.0835571289062,393.7669372558594,410.4034423828125,310.616455078125,343.0919494628906,319.1560363769531,327.8079528808594,327.4523620605469,333.70770263671875,323.6445617675781,-205.9923553466797,-169.3280792236328,-0.3239869773387909,-0.4819437265396118,-0.5955361723899841,-0.37606725096702576,-1.4119712114334106,-1.393017053604126,1.0271846055984497,1.1166480779647827,0.6597719192504883,0.5668026208877563,0.5719176530838013,9.213541030883789,8.791181564331055,8.05743408203125,7.564390659332275,132.5174560546875,130.1448211669922,112.70418548583984,140.38778686523438,153.5631561279297,154.0439910888672,1.0556654930114746,1.1101881265640259,0.6646086573600769,0.6105298399925232,0.5902801156044006,9.144157409667969,8.8494873046875,8.110855102539062,-1.2619187831878662,-1.2890560626983643,-2.3772644996643066,-2.34336256980896,1088.14013671875,-1.4119712114334106,-1.393017053604126,-2.6799120903015137,-2.697420835494995,1285.638916015625,-0.09697265923023224,0.3346145749092102,0.4400000274181366,0.5199999809265137,-0.0927734375,0.3496372699737549,0.2699848711490631,0.4164089262485504,0.46056175231933594,0.4539810121059418,0.0,9.149107933044434,99.63460540771484,99.0037841796875,10.025822639465332,98.88775634765625,98.79447937011719,9.783641815185547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.88775634765625,99.0037841796875,99.63460540771484,9.783641815185547,10.025822639465332,9.149107933044434,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1124.6182861328125,729.9771728515625,80.64086151123047,79.649169921875,11.166015625,81.60546875,-0.23000000417232513,78.26787567138672,80.8803939819336,78.10978698730469,43.25448226928711,-0.3100000023841858,77.572265625,80.08021545410156,9.739999771118164,82.28759002685547,0.23000000417232513,77.03430938720703,80.51435852050781,78.12982940673828,43.254241943359375,-0.3700000047683716,888.823486328125,409.74267578125,0.0,10.197596549987793,17.93684959411621,346.72711181640625,360.84771728515625,350.3365173339844,360.4080505371094,1827.731689453125,1557.48193359375,19.584463119506836,22.58675193786621,509.41595458984375,522.8427124023438,542.2864990234375,522.5020141601562,493.2555847167969,527.5830688476562,532.1090698242188,543.0455932617188,535.7277221679688,543.0596313476562,528.4639892578125,503.80316162109375,526.9722900390625,507.28265380859375,524.3746948242188,534.2623291015625,520.5662841796875,499.8423156738281,526.2328491210938,518.3421630859375,527.6687622070312,525.7008666992188,517.6287231445312,523.180419921875,513.1221923828125,490.6129150390625,507.0351867675781,518.724853515625,521.8729858398438,526.1189575195312,518.0061645507812,514.7326049804688,511.97503662109375,512.4962768554688,512.8814697265625,509.78363037109375,451.98529052734375,531.455078125,578.9490356445312,500.5675048828125,575.9798583984375,569.1865234375,581.1495361328125,576.2994995117188,576.4497680664062,573.4816284179688,573.9024658203125,570.727294921875,548.3345336914062,535.5288696289062,541.3643188476562,437.99053955078125,452.4084167480469,477.7350769042969,442.43218994140625,506.591552734375,274.31964111328125,372.9383239746094,359.462890625,504.3779296875,515.9085693359375,512.274658203125,443.5121154785156,465.7596435546875,490.8174743652344,520.6934204101562,499.55218505859375,495.96435546875,506.1656799316406,496.31207275390625,504.67242431640625,509.5820007324219,502.7696228027344,462.84832763671875,502.4938049316406,497.7940368652344,499.3330993652344,481.8905334472656,482.9654541015625,471.95526123046875,500.302001953125,486.05126953125,468.9163818359375,463.41326904296875,462.7534484863281,471.0852355957031,491.5904235839844,506.7132873535156,505.8628845214844,505.69720458984375,545.849609375,576.366943359375,551.3087158203125,572.4845581054688,541.7799072265625,560.8707885742188,542.7107543945312,557.3892822265625,420.16973876953125,420.09844970703125,430.0027770996094,425.55859375,427.005859375,425.17132568359375,481.07769775390625,484.4527893066406,468.2427673339844,281.9707336425781,487.91552734375,487.2510986328125,475.2620544433594,471.6802062988281,465.67803955078125,468.484619140625
2024-12-24 00:00:00,2024-12-21 13:00:00.000,495.0632629394531,285.8433532714844,0.5767642259597778,1511.2772216796875,16.087631225585938,433.0494384765625,382.9772033691406,477.8021240234375,461.0158996582031,541.9937744140625,429.70513916015625,378.0436096191406,477.40093994140625,459.65374755859375,542.7907104492188,536.9973754882812,108.46806335449219,17.174806594848633,79.07421875,19.79477882385254,3.125335931777954,322.34185791015625,2.900346517562866,267.0824279785156,528.667236328125,303.885009765625,537.81591796875,533.3416137695312,22.048681259155273,6.249749660491943,267.1175231933594,323.16339111328125,296.4811096191406,328.17138671875,298.78216552734375,0.0,-0.29990053176879883,145.94358825683594,75.11339569091797,0.171875,110.0,7.59067440032959,263.18524169921875,71.87107849121094,49.10624313354492,110.0,-0.01816406287252903,38.29880142211914,23.284927368164062,0,0.0,7.756141185760498,268.22662353515625,70.5752182006836,52.59211730957031,110.0,7.290370941162109,265.1744079589844,70.5752182006836,53.347557067871094,89.66864013671875,4.942893981933594,215.08883666992188,80.2746353149414,31.41780662536621,111.51405334472656,7.511937618255615,287.0258483886719,73.96837615966797,52.30490493774414,107.61593627929688,7.535251617431641,278.9697570800781,71.68062591552734,47.1184196472168,1671.23779296875,3.7226109504699707,4.239138603210449,-64.74967193603516,575.2947387695312,549.3837890625,343.9772644042969,401.3856506347656,302.2240905761719,343.00885009765625,319.9363098144531,292.2393798828125,305.8238525390625,317.48211669921875,302.5403137207031,-173.479248046875,-100.77620697021484,-0.30447113513946533,-0.3898313045501709,-0.2467993199825287,-0.2993831932544708,-1.0691016912460327,-1.0911824703216553,-75.9842758178711,580.5230712890625,557.7631225585938,389.6227722167969,404.0637512207031,305.21148681640625,341.5015869140625,313.2833557128906,321.1944580078125,320.9774169921875,329.1124267578125,314.6049499511719,-194.71542358398438,-158.91290283203125,-0.3057391345500946,-0.43157729506492615,-0.5212987661361694,-0.3543863594532013,-1.1967095136642456,-1.1797118186950684,0.8340371251106262,0.9263575077056885,0.5477122664451599,0.48415607213974,0.4833427369594574,9.227487564086914,8.806889533996582,8.277730941772461,7.8554863929748535,129.275146484375,127.68604278564453,111.2413558959961,137.6900177001953,150.15541076660156,150.81373596191406,0.8365626931190491,0.9209061861038208,0.5506524443626404,0.5139718055725098,0.49866983294487,9.145726203918457,8.86127758026123,8.291672706604004,-1.0691016912460327,-1.0911824703216553,-2.015925645828247,-1.981872797012329,924.5253295898438,-1.1967095136642456,-1.1797118186950684,-2.2647507190704346,-2.2777557373046875,1081.0772705078125,-0.09697265923023224,0.2757759094238281,0.4400000274181366,0.5199999809265137,-0.0927734375,0.2788473069667816,0.2106056660413742,0.2232038676738739,0.3830810487270355,0.37230822443962097,0.0,17.87457847595215,96.62417602539062,96.01236724853516,16.440868377685547,94.36075592041016,94.34991455078125,17.883167266845703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.36075592041016,96.01236724853516,96.62417602539062,17.883167266845703,16.440868377685547,17.87457847595215,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1013.842041015625,657.41015625,80.14447021484375,79.06703186035156,11.166015625,53.92493438720703,-0.23000000417232513,77.14612579345703,80.11791229248047,77.12207794189453,10.893501281738281,-0.3100000023841858,78.24359130859375,79.91575622558594,9.739999771118164,54.214874267578125,0.23000000417232513,75.960205078125,80.64434814453125,77.14212036132812,10.884765625,-0.3700000047683716,869.554443359375,374.0028381347656,0.0,8.491107940673828,17.04509162902832,345.716552734375,358.3750915527344,348.83709716796875,358.1343994140625,1604.8773193359375,1380.3397216796875,18.450319290161133,23.439367294311523,507.37823486328125,519.9375610351562,538.8773803710938,521.1705932617188,493.3684997558594,529.0645751953125,531.7874145507812,539.6353759765625,528.1503295898438,535.877685546875,523.8980102539062,501.6902160644531,527.5324096679688,509.53515625,526.0087280273438,532.2880859375,515.1748657226562,496.33807373046875,528.3800659179688,519.7720947265625,529.3688354492188,527.6051635742188,518.9878540039062,524.2619018554688,513.9503784179688,490.6990966796875,507.81268310546875,520.5432739257812,524.3349609375,528.4365234375,520.748046875,518.3876342773438,515.48388671875,519.3773193359375,516.072998046875,512.1575927734375,451.9997253417969,529.5574340820312,570.6030883789062,502.2198181152344,579.79541015625,570.5828857421875,574.89453125,563.682861328125,556.7236328125,551.9437255859375,564.5247802734375,576.0899658203125,552.7216796875,538.66162109375,521.8037719726562,427.5267333984375,454.5301818847656,477.1901550292969,444.31280517578125,517.4013061523438,274.8477478027344,368.4851379394531,356.94708251953125,484.5358581542969,502.4031066894531,511.9760437011719,437.43341064453125,459.5690002441406,488.0511779785156,517.4821166992188,496.00775146484375,484.1925964355469,503.9801025390625,505.61932373046875,509.0924072265625,500.35650634765625,502.2479553222656,470.41424560546875,508.78338623046875,489.65411376953125,511.9291687011719,494.2513427734375,493.4960021972656,481.3599548339844,510.81707763671875,500.9929504394531,482.43780517578125,477.2355041503906,475.39654541015625,484.1404113769531,489.6409606933594,504.4591979980469,501.56024169921875,501.84503173828125,553.0274047851562,583.364013671875,557.625,580.42138671875,548.74853515625,569.6054077148438,550.4688720703125,566.4479370117188,416.44195556640625,420.360595703125,425.5539855957031,415.42730712890625,427.9236755371094,419.0720520019531,491.0204772949219,493.5608215332031,476.9287109375,283.2679443359375,498.2493896484375,481.5946960449219,471.3753356933594,468.0565185546875,462.46697998046875,464.3710632324219
