Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-24 00:00:00,2024-12-21 14:00:00.000,411.5037536621094,254.38775634765625,0.6177316904067993,1276.9600830078125,15.743546485900879,424.25469970703125,371.87921142578125,478.52276611328125,463.3350830078125,544.2526245117188,422.4601135253906,366.8161926269531,475.27020263671875,461.97918701171875,547.9170532226562,540.6121826171875,96.96005249023438,11.943918228149414,73.78599548339844,11.525557518005371,2.625994920730591,319.43536376953125,2.4251084327697754,286.12890625,535.36865234375,299.5443420410156,533.6272583007812,534.5993041992188,15.590487480163574,5.931746006011963,257.3193664550781,310.6369323730469,290.6323547363281,315.7023620605469,293.3195495605469,0.0,-0.29357096552848816,109.06338500976562,67.42086791992188,0.171875,110.0,6.950703144073486,252.46624755859375,73.49038696289062,45.003334045410156,110.0,-0.01816406287252903,38.593910217285156,24.160146713256836,0,0.0,7.125530242919922,257.0057373046875,71.90172576904297,48.46990966796875,110.0,6.6926727294921875,255.69741821289062,71.90172576904297,49.235591888427734,67.64363098144531,3.1663265228271484,156.62452697753906,83.47833251953125,20.531208038330078,108.63190460205078,6.878983974456787,274.10784912109375,74.68106079101562,48.20048904418945,104.77592468261719,6.904152870178223,266.63372802734375,73.29286193847656,43.017940521240234,1499.7847900390625,3.992820978164673,4.396317005157471,-39.662986755371094,538.6778564453125,524.7064819335938,344.5422058105469,386.8583679199219,297.5770568847656,327.437744140625,300.5679931640625,283.3954162597656,289.8271179199219,298.5918884277344,290.8235778808594,-130.0101318359375,-79.86508178710938,-0.2620682716369629,-0.30076393485069275,-0.18495240807533264,-0.2600557506084442,-0.8438204526901245,-0.8665813207626343,-44.34021759033203,560.4503173828125,533.0011596679688,387.94879150390625,389.2859191894531,298.46710205078125,323.99530029296875,306.03240966796875,299.7610778808594,311.32257080078125,318.0796203613281,292.0145568847656,-144.45497131347656,-106.60865783691406,-0.2542946934700012,-0.3341258466243744,-0.406294584274292,-0.3042629361152649,-0.9282935261726379,-0.915951669216156,0.5212647914886475,0.6081404685974121,0.3274173140525818,0.27994412183761597,0.28891652822494507,8.409485816955566,8.005125999450684,7.578341484069824,7.20440149307251,123.77554321289062,122.36417388916016,107.97126770019531,129.97463989257812,141.3408966064453,142.06317138671875,0.5139570236206055,0.6080126762390137,0.33137235045433044,0.32985085248947144,0.30346474051475525,8.321466445922852,8.062990188598633,7.5888543128967285,-0.8438204526901245,-0.8665813207626343,-1.6178302764892578,-1.5831501483917236,751.0296020507812,-0.9282935261726379,-0.915951669216156,-1.7692828178405762,-1.7776646614074707,849.2010498046875,-0.09697265923023224,0.14630818367004395,0.4400000274181366,0.5199999809265137,-0.0960107371211052,0.135883629322052,0.07853179425001144,0.06958013772964478,0.2101972997188568,0.1893099844455719,0.0,30.007972717285156,79.84027862548828,79.23185729980469,29.025646209716797,83.26045227050781,83.21674346923828,33.43988037109375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,83.26045227050781,79.23185729980469,79.84027862548828,33.43988037109375,29.025646209716797,30.007972717285156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,875.7965087890625,624.0386352539062,73.9964599609375,75.88420104980469,11.166015625,37.26524353027344,-0.23000000417232513,69.42776489257812,76.91265106201172,72.83672332763672,10.873513221740723,-0.3100000023841858,71.56613159179688,76.35389709472656,9.739999771118164,38.653724670410156,0.23000000417232513,68.36759185791016,77.77092742919922,72.85676574707031,10.884765625,-0.3700000047683716,815.2554321289062,284.7969665527344,0.0,2.5816731452941895,16.42389678955078,342.764404296875,352.8966064453125,345.60089111328125,352.1308898925781,1344.5335693359375,1150.2542724609375,17.52914810180664,24.679298400878906,507.9769592285156,520.4463500976562,540.9751586914062,524.0243530273438,494.70440673828125,529.3197631835938,531.4124145507812,538.8416137695312,527.5873413085938,537.3716430664062,528.5866088867188,505.9543151855469,532.1885986328125,513.9489135742188,531.0930786132812,532.5335693359375,514.659912109375,493.83892822265625,531.87939453125,521.3261108398438,531.2604370117188,530.0545654296875,521.7239990234375,526.1236572265625,515.5200805664062,491.5122375488281,508.7637939453125,524.40771484375,530.078125,537.2510986328125,529.8238525390625,524.556884765625,521.2438354492188,524.8295288085938,522.1981811523438,519.7163696289062,451.7913818359375,522.5999145507812,560.2680053710938,501.1153869628906,575.9437255859375,562.7431030273438,564.7435302734375,559.11328125,561.3701171875,560.843505859375,576.2192993164062,583.5477294921875,550.4056396484375,529.1718139648438,507.4820861816406,429.6205749511719,455.4955749511719,476.2668762207031,444.92303466796875,528.55078125,274.951171875,364.7278137207031,352.93389892578125,492.30328369140625,514.4381713867188,492.9404602050781,430.6611633300781,451.548583984375,481.2124938964844,507.53118896484375,509.7657775878906,468.4539489746094,492.3043212890625,502.6487731933594,522.2459716796875,479.93048095703125,488.49896240234375,460.3883056640625,514.1339111328125,495.0045471191406,509.3631896972656,490.3113708496094,488.08929443359375,490.4433898925781,505.5450439453125,507.6838073730469,486.00384521484375,475.9477844238281,477.3600158691406,488.2869567871094,491.00909423828125,505.4260559082031,498.90728759765625,499.3343505859375,552.73388671875,578.9196166992188,555.4053344726562,576.481689453125,565.337158203125,584.4320068359375,564.0172119140625,582.3773193359375,408.7799072265625,413.4967346191406,414.1128234863281,408.7666320800781,422.43682861328125,406.3846130371094,502.25042724609375,487.3651428222656,484.4655456542969,283.9340515136719,506.2797546386719,485.67926025390625,474.1960144042969,470.9131164550781,463.3997497558594,465.8865051269531
2024-12-24 00:00:00,2024-12-21 14:59:59.999,550.3213500976562,328.1413879394531,0.5969516038894653,1681.4754638671875,16.647672653198242,430.3782043457031,379.3627624511719,476.8467102050781,461.8623962402344,542.1026000976562,432.37451171875,379.2933349609375,475.99139404296875,454.50531005859375,544.5989990234375,537.9271240234375,124.25821685791016,17.115676879882812,106.26446533203125,27.62445831298828,3.471031427383423,324.8016662597656,3.2276113033294678,254.4846954345703,539.8997802734375,317.396240234375,541.8889770507812,540.88232421875,29.744369506835938,4.934305191040039,272.4619445800781,323.9248352050781,297.31060791015625,329.22003173828125,299.7733154296875,17.008235931396484,0.44491326808929443,106.35713958740234,62.780174255371094,4.293964385986328,110.0,7.893458366394043,262.9579772949219,71.14479064941406,51.075225830078125,110.0,-0.01816406287252903,38.593910217285156,24.6002197265625,0,0.0,8.015088081359863,267.9443664550781,69.42321014404297,54.58212661743164,110.0,7.556049346923828,263.0610046386719,69.42321014404297,55.334068298339844,118.72262573242188,7.924515247344971,274.9721984863281,72.0618896484375,58.5489387512207,112.68318939208984,7.812144756317139,284.88116455078125,71.65348052978516,55.390689849853516,110.0964584350586,7.847559928894043,276.5805969238281,70.38095092773438,49.097164154052734,1785.263916015625,3.3113350868225098,3.2555480003356934,-30.11067771911621,601.892822265625,566.9890747070312,345.814453125,405.2490539550781,302.8692932128906,347.5293273925781,321.4731750488281,291.9020080566406,303.5080261230469,321.76177978515625,304.19287109375,-149.20555114746094,-87.83519744873047,-0.28181976079940796,-0.39197927713394165,-0.2520851492881775,-0.27956610918045044,-1.1525449752807617,-1.173082709312439,-39.00434494018555,604.1458129882812,568.15283203125,393.4166259765625,405.7632751464844,307.12713623046875,347.0716857910156,312.0827941894531,320.03021240234375,319.3000183105469,327.6844177246094,316.6950988769531,-167.2096710205078,-133.6827850341797,-0.28086593747138977,-0.4262750744819641,-0.5299782156944275,-0.33046478033065796,-1.268082618713379,-1.2510528564453125,0.9793668389320374,1.0664199590682983,0.6483780145645142,0.5717882513999939,0.5725947618484497,9.747824668884277,9.301361083984375,8.62386703491211,8.128862380981445,133.59593200683594,131.0537109375,114.54206848144531,134.8938751220703,147.40127563476562,147.83409118652344,0.9980414509773254,1.0596015453338623,0.6515432596206665,0.6035255193710327,0.5874154567718506,9.686759948730469,9.378409385681152,8.657154083251953,-1.1525449752807617,-1.173082709312439,-2.2158915996551514,-2.1814239025115967,1042.663330078125,-1.268082618713379,-1.2510528564453125,-2.4070022106170654,-2.4209342002868652,1153.0977783203125,-0.09697265923023224,0.34693917632102966,0.4400000274181366,0.5199999809265137,-0.09934675693511963,0.35513293743133545,0.26739683747291565,0.42273542284965515,0.4630744159221649,0.4511805772781372,0.0,11.698184967041016,98.2236328125,97.57306671142578,12.014493942260742,98.86548614501953,98.7771224975586,11.729825019836426,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.86548614501953,97.57306671142578,98.2236328125,11.729825019836426,12.014493942260742,11.698184967041016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1073.0789794921875,712.182373046875,77.02693939208984,79.54346466064453,11.166015625,82.55451202392578,-0.23000000417232513,75.111083984375,80.40473937988281,78.43733215332031,15.973091125488281,-0.3100000023841858,73.8436508178711,80.73729705810547,9.739999771118164,82.38378143310547,0.23000000417232513,73.9811019897461,80.20466613769531,78.4573745727539,16.142072677612305,-0.3700000047683716,879.9844360351562,291.00775146484375,0.0,3.3309082984924316,17.753334045410156,342.9253845214844,357.29736328125,346.69671630859375,356.4855041503906,1777.4224853515625,1502.22216796875,19.174137115478516,24.819198608398438,511.4969787597656,523.1348266601562,537.73388671875,516.7337646484375,489.1285705566406,524.83349609375,533.8877563476562,547.804443359375,540.93115234375,544.2485961914062,528.5487670898438,502.7159423828125,527.3260498046875,508.4467468261719,528.1356201171875,533.056640625,517.0064086914062,494.8370056152344,522.56396484375,514.6533203125,524.1716918945312,522.0523071289062,514.1107177734375,518.68798828125,508.6858215332031,486.71484375,502.394775390625,520.3804931640625,525.4166259765625,528.7255859375,520.3793334960938,517.926025390625,515.6260986328125,517.0264892578125,513.8939819335938,510.3297424316406,458.1925964355469,540.0101928710938,572.8564453125,496.30755615234375,573.5269775390625,573.9904174804688,585.4149780273438,584.9545288085938,582.8178100585938,574.8864135742188,579.4343872070312,584.0196533203125,563.1732177734375,532.9741821289062,528.7308959960938,431.7594299316406,449.4597473144531,477.2485046386719,439.3782958984375,500.2281494140625,275.3104248046875,369.0054016113281,356.9588623046875,481.0873718261719,494.6806945800781,517.9645385742188,434.55157470703125,452.7431945800781,494.9810791015625,519.1687622070312,494.3777770996094,489.9874267578125,510.1375427246094,507.1167907714844,513.840087890625,510.86529541015625,505.12908935546875,466.2728576660156,513.8345947265625,484.4356384277344,495.95416259765625,478.39251708984375,475.78143310546875,466.3029479980469,489.2552795410156,503.7180480957031,481.67755126953125,472.7789306640625,471.876708984375,483.9070129394531,492.30078125,507.2597961425781,500.8358459472656,500.40301513671875,545.291748046875,572.264404296875,551.7930908203125,568.5551147460938,554.3639526367188,574.4558715820312,554.761474609375,571.89892578125,416.5861511230469,413.9201965332031,426.55224609375,419.5939636230469,427.41009521484375,421.7869567871094,475.8531494140625,474.2261047363281,461.9817810058594,283.5546875,479.7287292480469,473.1840515136719,462.7051086425781,458.8926086425781,452.7998352050781,455.68304443359375
2024-12-24 00:00:00,2024-12-21 15:59:59.999,566.708984375,341.9255065917969,0.6036416292190552,1725.113037109375,16.611284255981445,438.99737548828125,382.4683532714844,477.69586181640625,460.9683532714844,543.6097412109375,436.77313232421875,375.6202087402344,477.9447937011719,458.9773254394531,544.5323486328125,538.322021484375,138.849853515625,20.114171981811523,112.38048553466797,25.079538345336914,3.5330731868743896,324.66876220703125,3.2904131412506104,253.94497680664062,543.4312744140625,279.1575927734375,544.7032470703125,544.156982421875,27.851051330566406,15.67447280883789,273.8785400390625,328.273681640625,300.7981872558594,333.7965087890625,302.9453430175781,107.87306213378906,6.922614097595215,260.8161315917969,74.7433090209961,44.365089416503906,110.0,7.331574440002441,269.3092956542969,76.4271240234375,46.44438934326172,110.0,-0.01816406287252903,38.607818603515625,24.78472137451172,0,0.0,7.4442338943481445,271.4205322265625,74.15403747558594,49.92376708984375,110.0,6.987027168273926,269.32763671875,74.15403747558594,50.67451477050781,111.29847717285156,7.337427139282227,281.84002685546875,75.406982421875,54.426429748535156,108.55961608886719,7.250592231750488,290.3390197753906,75.13190460205078,51.65595245361328,107.45559692382812,7.2840046882629395,282.17449951171875,75.47128295898438,44.456539154052734,1853.941650390625,2.5758824348449707,3.6941254138946533,-47.54291915893555,619.3821411132812,559.9456787109375,351.7505798339844,405.38604736328125,308.17633056640625,348.781982421875,326.7441101074219,295.3443908691406,310.634521484375,326.7716064453125,308.854248046875,-171.7736053466797,-99.57281494140625,-0.3125686049461365,-0.4297504127025604,-0.27805569767951965,-0.3029760420322418,-1.230043649673462,-1.2568607330322266,-60.29078674316406,594.4426879882812,577.437255859375,394.9648742675781,410.9678649902344,308.8490905761719,352.7825622558594,318.22625732421875,326.71282958984375,326.058837890625,332.8582763671875,323.3282470703125,-196.34339904785156,-158.52601623535156,-0.3136191666126251,-0.4706306755542755,-0.5798713564872742,-0.3622831702232361,-1.3742097616195679,-1.3559268712997437,0.8440475463867188,0.936123788356781,0.5146605968475342,0.43496251106262207,0.4393324851989746,9.414641380310059,8.946562767028809,8.06794261932373,7.526977062225342,134.2139892578125,132.0631866455078,114.89041900634766,139.70040893554688,152.813232421875,153.50778198242188,0.859716534614563,0.9274250864982605,0.5158118009567261,0.47148987650871277,0.45233723521232605,9.34864330291748,9.04120922088623,8.15015697479248,-1.230043649673462,-1.2568607330322266,-2.333486557006836,-2.2994468212127686,1076.7059326171875,-1.3742097616195679,-1.3559268712997437,-2.607083797454834,-2.6223936080932617,1248.371337890625,-0.09697265923023224,0.2435903698205948,0.4400000274181366,0.5199999809265137,-0.09589844197034836,0.2510429322719574,0.195668563246727,0.3238278329372406,0.3475535809993744,0.3432310223579407,0.0,9.157224655151367,99.18816375732422,98.56175231933594,10.012272834777832,98.35267639160156,98.33903503417969,9.8551025390625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.35267639160156,98.56175231933594,99.18816375732422,9.8551025390625,10.012272834777832,9.157224655151367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1067.3050537109375,786.644287109375,89.9628677368164,78.54490661621094,11.166015625,76.50892639160156,-0.23000000417232513,90.75180053710938,80.9322509765625,74.64450073242188,67.26646423339844,-0.3100000023841858,87.6618423461914,78.51927947998047,9.739999771118164,73.46549987792969,0.23000000417232513,89.51692962646484,80.818359375,74.66454315185547,67.29938507080078,-0.3700000047683716,902.1002197265625,384.61688232421875,0.0,4.9385905265808105,17.789339065551758,344.8484802246094,359.24981689453125,348.9220275878906,358.86102294921875,1830.866455078125,1534.382568359375,19.118358612060547,24.333288192749023,506.1763000488281,520.3992309570312,540.2999267578125,520.3276977539062,491.5831298828125,527.7636108398438,534.91943359375,547.8035278320312,541.1168823242188,549.8814086914062,535.40673828125,507.42724609375,526.1494140625,503.2204284667969,521.140869140625,528.8364868164062,515.40380859375,495.9173583984375,525.2759399414062,516.6122436523438,526.243408203125,524.2281494140625,516.1441650390625,521.6007690429688,511.11322021484375,489.0491638183594,505.4617614746094,515.84130859375,518.9833374023438,521.5399169921875,515.2261352539062,514.1995239257812,511.28265380859375,513.4107055664062,510.80792236328125,507.76708984375,449.65509033203125,530.8152465820312,578.3140869140625,501.6178894042969,580.142822265625,578.7763671875,593.916259765625,593.747314453125,602.3297729492188,596.7301635742188,588.8764038085938,576.5542602539062,550.8699340820312,536.876708984375,536.2180786132812,434.50146484375,448.9956359863281,475.3151550292969,439.8338623046875,504.6098327636719,276.3492736816406,372.0146179199219,357.90740966796875,506.72998046875,509.1353454589844,503.90130615234375,430.0284423828125,450.4481506347656,490.9931335449219,523.851318359375,514.8238525390625,477.8946838378906,505.822509765625,508.19183349609375,529.465087890625,494.205810546875,497.54522705078125,466.5763244628906,519.0556030273438,479.8914489746094,500.5821533203125,482.94012451171875,481.9706115722656,468.6432800292969,496.8619079589844,475.2984619140625,457.6259460449219,452.60748291015625,452.084228515625,456.9569396972656,488.313720703125,503.43017578125,502.2286376953125,501.91278076171875,549.693603515625,579.9666748046875,558.9999389648438,572.9688110351562,548.060546875,564.2922973632812,546.7884521484375,561.4429321289062,421.16363525390625,422.4417724609375,435.91326904296875,433.3266296386719,426.7113342285156,422.3990173339844,477.5065612792969,481.5526123046875,464.38525390625,284.67254638671875,484.7122802734375,469.8258972167969,460.51934814453125,457.0989990234375,451.489013671875,453.6986389160156
2024-12-24 00:00:00,2024-12-21 16:59:59.999,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-24 00:00:00,2024-12-21 17:59:59.999,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-24 00:00:00,2024-12-21 18:59:59.999,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-24 00:00:00,2024-12-21 19:59:59.999,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-24 00:00:00,2024-12-21 20:59:59.999,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024-12-24 00:00:00,2024-12-21 21:59:59.999,464.0502624511719,266.4124755859375,0.5733247399330139,1455.3214111328125,15.114858627319336,427.2500915527344,369.8765563964844,472.4881896972656,466.5650634765625,534.994873046875,430.22943115234375,377.7107849121094,471.54522705078125,462.3603210449219,537.677001953125,531.0089721679688,92.0408706665039,5.015122413635254,84.64786529541016,8.424708366394043,2.9018020629882812,317.85626220703125,2.688892126083374,294.4438171386719,531.0747680664062,319.5472717285156,526.1438598632812,528.6456909179688,8.681529998779297,0.2814220190048218,262.6398620605469,325.60040283203125,299.0994567871094,330.5406494140625,301.8451843261719,24.792110443115234,1.232385277748108,195.5268096923828,70.53224182128906,9.6408109664917,110.0,7.083948135375977,260.07916259765625,75.08052062988281,43.18979263305664,110.0,-0.01816406287252903,30.64356803894043,23.74547576904297,0,0.0,7.244266033172607,264.1019287109375,74.71380615234375,44.86438751220703,110.0,6.800700664520264,261.1990051269531,74.71380615234375,47.90631103515625,83.79812622070312,4.697615146636963,268.47454833984375,84.87955474853516,31.287944793701172,107.71773529052734,7.03294038772583,277.8014831542969,76.04360961914062,46.56591033935547,107.93199157714844,7.063216686248779,271.4884338378906,74.63628387451172,42.96377944946289,1869.8858642578125,5.19131326675415,5.017760276794434,-86.61692810058594,570.0503540039062,534.54638671875,354.6571350097656,399.2626647949219,306.7938232421875,342.48297119140625,319.3504638671875,289.7245178222656,304.74810791015625,317.8417053222656,302.59033203125,-214.75721740722656,-114.03750610351562,-0.3524603843688965,-0.4516296982765198,-0.28837868571281433,-0.37563586235046387,-1.2295433282852173,-1.270866870880127,-102.04147338867188,569.6806030273438,543.8543090820312,411.505615234375,398.9513854980469,307.09002685546875,338.9740905761719,314.99127197265625,319.06396484375,321.6536865234375,328.4374084472656,312.88421630859375,-236.2839813232422,-202.33140563964844,-0.3602488934993744,-0.4952342212200165,-0.5943700075149536,-0.41036805510520935,-1.353875756263733,-1.3403759002685547,1.454180359840393,1.5090882778167725,1.0287458896636963,0.9087745547294617,0.9182198643684387,8.797147750854492,8.330223083496094,7.769105911254883,7.336455821990967,127.21104431152344,125.13995361328125,109.13114166259766,129.0508575439453,142.04296875,141.42970275878906,1.4844717979431152,1.522303581237793,1.038750171661377,0.9771378040313721,0.9610970616340637,8.684257507324219,8.431339263916016,7.808239936828613,-1.2295433282852173,-1.270866870880127,-2.3232996463775635,-2.2888572216033936,1052.609130859375,-1.353875756263733,-1.3403759002685547,-2.554659128189087,-2.569868326187134,1215.85498046875,-0.09833984822034836,0.5725811123847961,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.6389381289482117,0.5177701115608215,0.48341596126556396,0.7742527723312378,-0.091796875,0.0,23.26479721069336,92.30020904541016,91.69631958007812,21.043346405029297,93.2221908569336,93.11885070800781,24.094860076904297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.2221908569336,91.69631958007812,92.30020904541016,24.094860076904297,21.043346405029297,23.26479721069336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1193.7862548828125,676.0781860351562,95.19261169433594,93.58958435058594,11.03125,55.85651779174805,-0.23000000417232513,5.26171875,86.60833740234375,95.65642547607422,17.34616470336914,-0.3100000023841858,93.12054443359375,91.80615997314453,9.739999771118164,55.85929489135742,0.23000000417232513,6.146484375,87.73370361328125,95.67642211914062,18.294281005859375,-0.3700000047683716,746.4242553710938,321.91680908203125,0.0,8.56566333770752,16.04307746887207,339.9082946777344,355.0601501464844,341.3077392578125,354.7767333984375,1515.0462646484375,1324.7117919921875,17.15654945373535,21.81787109375,504.1376037597656,514.1218872070312,529.9178466796875,509.92950439453125,480.5530700683594,516.5354614257812,521.5252685546875,532.8029174804688,522.8388671875,532.4752197265625,521.9801635742188,496.8935852050781,522.1839599609375,503.4212341308594,523.6240844726562,526.6815795898438,511.5550842285156,493.9125061035156,518.8989868164062,507.5780944824219,517.0899047851562,515.9744873046875,510.22845458984375,513.4213256835938,504.16448974609375,481.9671325683594,498.0235290527344,512.200927734375,515.629638671875,521.296630859375,515.8721923828125,511.22515869140625,508.6471862792969,508.862060546875,509.51068115234375,507.9959716796875,448.6184387207031,525.414794921875,553.0817260742188,482.73126220703125,557.1297607421875,550.3975830078125,560.435791015625,558.6787109375,560.0462646484375,560.6744384765625,565.3594360351562,561.5587158203125,543.8966064453125,519.518798828125,520.3571166992188,438.108154296875,450.6563415527344,474.342529296875,439.5550231933594,498.24713134765625,272.0023193359375,364.97869873046875,352.61663818359375,493.4306945800781,500.699462890625,493.73822021484375,424.84393310546875,449.4118347167969,479.19818115234375,504.44085693359375,489.0348815917969,462.95849609375,489.6292419433594,486.4929504394531,510.9952087402344,479.26580810546875,483.10003662109375,453.276611328125,498.5663146972656,475.6914367675781,483.210693359375,469.2538146972656,466.4341735839844,473.1370544433594,476.88983154296875,505.8443298339844,485.42401123046875,477.5212707519531,475.8468933105469,481.8615417480469,490.5810241699219,503.40106201171875,499.6664123535156,501.8829040527344,540.5484008789062,558.4618530273438,534.0843505859375,551.1547241210938,542.1085815429688,557.5445556640625,543.527099609375,554.0181884765625,415.9302062988281,409.5563659667969,420.60845947265625,419.3114013671875,420.55517578125,417.0142517089844,478.91448974609375,464.94317626953125,467.1139221191406,281.1456604003906,481.92388916015625,467.3280334472656,459.2748718261719,456.32708740234375,450.6819763183594,451.3335266113281
2024-12-24 00:00:00,2024-12-21 22:59:59.999,335.4049987792969,204.4294891357422,0.6091232299804688,1074.40576171875,14.117233276367188,406.320068359375,352.2260437011719,471.7566223144531,465.5343322753906,530.5957641601562,410.4660339355469,361.17962646484375,474.0225830078125,465.13323974609375,540.874267578125,530.3916015625,61.54195022583008,1.3235613107681274,56.75963592529297,5.184947490692139,2.1097350120544434,309.5371398925781,1.936401128768921,309.8448791503906,530.2883911132812,310.9058532714844,518.1412963867188,524.345458984375,0.0,0.0,246.28358459472656,304.5514221191406,294.8514709472656,309.2987976074219,298.0382385253906,0.0,-0.2999573349952698,119.22946166992188,64.36188507080078,0.01171875,110.0,6.28298282623291,244.29507446289062,86.14209747314453,32.063880920410156,110.0,-0.01816406287252903,30.20107650756836,23.0754451751709,0,0.0,7.056125640869141,249.570068359375,78.74404907226562,44.86404800415039,110.0,6.606014728546143,250.22366333007812,78.74404907226562,43.97432327270508,0.0,-0.29999998211860657,210.62228393554688,88.1257553100586,0.013671875,109.94120025634766,6.794221878051758,244.1419677734375,74.40913391113281,42.878501892089844,108.42700958251953,6.810418128967285,256.4040832519531,75.69439697265625,40.677947998046875,1425.2862548828125,5.339026927947998,5.051928997039795,-53.74711990356445,517.753662109375,492.66619873046875,349.7450256347656,372.8602600097656,299.868408203125,313.3316345214844,292.9552917480469,276.6825256347656,270.2235412597656,286.4738464355469,276.65570068359375,-133.37599182128906,-76.90797424316406,-0.2758048474788666,-0.2672330439090729,-0.15656395256519318,-0.3078293800354004,-0.7109931111335754,-0.7392643690109253,-64.75901794433594,529.4295654296875,486.9013366699219,409.98138427734375,371.1675720214844,300.5965881347656,308.1236572265625,307.7018737792969,294.0869140625,317.42376708984375,316.05535888671875,284.0006408691406,-152.824951171875,-119.74224090576172,-0.28178802132606506,-0.3079671561717987,-0.356480211019516,-0.33723926544189453,-0.7799978852272034,-0.7726532816886902,0.5231062769889832,0.5800705552101135,0.3334992229938507,0.29498952627182007,0.2978062927722931,8.138933181762695,7.737030982971191,7.426637172698975,7.121842384338379,118.07745361328125,116.97551727294922,103.5251235961914,118.59733581542969,129.95095825195312,129.8587646484375,0.48142170906066895,0.5952202677726746,0.3398759961128235,0.3442300260066986,0.32290780544281006,8.0391263961792,7.8054375648498535,7.434745788574219,-0.7109931111335754,-0.7392643690109253,-1.408504843711853,-1.319535255432129,669.3267211914062,-0.7799978852272034,-0.7726532816886902,-1.5137271881103516,-1.520371437072754,740.3841552734375,-0.09833984822034836,0.14824919402599335,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.14542901515960693,0.09670882672071457,-0.09256263822317123,0.2208704799413681,0.026144424453377724,0.0,61.171634674072266,65.9529037475586,65.58914184570312,54.07605743408203,75.37299346923828,75.48118591308594,65.0062484741211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,75.37299346923828,65.58914184570312,65.9529037475586,65.0062484741211,54.07605743408203,61.171634674072266,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,854.3508911132812,570.9249267578125,90.37059020996094,92.34716796875,11.03125,9.499549865722656,-0.23000000417232513,51.73561477661133,81.4884033203125,82.48216247558594,9.28461742401123,-0.3100000023841858,87.67723083496094,91.35838317871094,9.739999771118164,11.94306468963623,0.23000000417232513,51.213130950927734,81.78695678710938,82.50215911865234,10.26479434967041,-0.3700000047683716,713.7435913085938,213.79214477539062,0.0,0.6918240189552307,14.649115562438965,337.5192565917969,345.60345458984375,339.5375061035156,345.1520080566406,1116.985107421875,992.1092529296875,15.452877044677734,20.995698928833008,494.5073547363281,502.8350830078125,520.4074096679688,504.23858642578125,477.7563781738281,513.6695556640625,517.3582763671875,528.5928344726562,517.4566650390625,530.5237426757812,523.4522705078125,498.52655029296875,526.5849609375,506.8831481933594,525.681884765625,525.3906860351562,506.0090026855469,486.8501892089844,517.6572875976562,504.2420959472656,514.1123657226562,514.3146362304688,508.87493896484375,511.0462646484375,502.171630859375,479.5406494140625,496.0611877441406,516.5776977539062,520.2720947265625,526.4829711914062,521.1962280273438,516.638427734375,513.7340087890625,514.2807006835938,515.0598754882812,514.2607421875,443.99334716796875,509.9174499511719,535.5387573242188,480.3471984863281,552.0414428710938,543.4072875976562,549.7811889648438,548.0350952148438,553.9844970703125,557.7496948242188,567.189208984375,566.1702270507812,535.5413818359375,513.2520751953125,502.8094787597656,430.8802185058594,463.59283447265625,488.6952209472656,451.0692138671875,527.337646484375,270.3288879394531,358.3403625488281,345.8277587890625,489.15252685546875,507.18682861328125,468.1859130859375,424.2792053222656,448.14337158203125,481.20172119140625,508.9383239746094,489.7730407714844,455.9062194824219,474.588623046875,482.50274658203125,511.0848083496094,461.8009033203125,459.7751770019531,441.64581298828125,490.2534484863281,488.33990478515625,476.1220397949219,461.4042053222656,459.04046630859375,499.1208190917969,469.3607177734375,509.23974609375,489.3870544433594,478.9984436035156,479.5802917480469,482.56683349609375,484.0124206542969,495.1790466308594,493.2528381347656,494.5091857910156,539.4472045898438,553.5223999023438,532.8592529296875,547.2542114257812,555.0707397460938,569.0706176757812,555.5052490234375,567.3502807617188,394.3240051269531,395.6361999511719,399.2427062988281,399.43670654296875,407.64056396484375,395.4558410644531,505.43463134765625,458.0791320800781,491.5153503417969,280.57098388671875,509.4256591796875,479.3753662109375,468.5628967285156,465.3400573730469,458.3490295410156,459.72076416015625
2024-12-24 00:00:00,2024-12-21 23:59:59.999,478.88116455078125,293.9206848144531,0.6143386960029602,1519.8714599609375,15.679303169250488,420.14154052734375,368.1429748535156,470.1358642578125,461.39581298828125,534.6514892578125,419.4156188964844,368.0711669921875,469.2542419433594,461.9598083496094,542.5810546875,533.531494140625,109.71074676513672,8.149538040161133,91.40797424316406,7.834026336669922,3.0492658615112305,318.5843505859375,2.827714681625366,262.09197998046875,533.4069213867188,290.7989807128906,535.7525634765625,534.6111450195312,21.467620849609375,6.499113082885742,264.5423583984375,314.743896484375,297.8219299316406,320.05145263671875,301.4649353027344,84.65032196044922,4.829988956451416,189.70431518554688,73.96279907226562,24.159603118896484,110.0,7.682238578796387,256.40765380859375,81.8505859375,40.3759765625,110.0,-0.01816406287252903,29.404115676879883,22.211997985839844,0,0.0,7.699963092803955,257.0259094238281,76.59991455078125,47.84126663208008,110.0,7.21907377243042,254.3927764892578,76.59991455078125,46.9549674987793,113.668701171875,7.0222368240356445,250.63009643554688,78.0210189819336,46.2861328125,113.48823547363281,7.514243125915527,263.1046447753906,73.37538146972656,46.9130859375,115.21853637695312,7.543141841888428,263.2632141113281,75.92362213134766,41.41094970703125,1783.809814453125,4.608528137207031,4.042351245880127,-25.374706268310547,553.3527221679688,519.405029296875,351.50958251953125,388.5757141113281,306.4911804199219,333.4272766113281,300.34716796875,285.5367431640625,288.81256103515625,304.1700744628906,298.42803955078125,-145.70509338378906,-80.69013214111328,-0.3018728196620941,-0.3422003388404846,-0.21710610389709473,-0.33428528904914856,-1.0245673656463623,-1.0628987550735474,-31.286035537719727,573.7332153320312,537.9072875976562,411.8063049316406,389.5149230957031,308.88592529296875,320.8764953613281,314.5213928222656,298.37457275390625,320.6497497558594,328.1158447265625,294.6748962402344,-156.11351013183594,-126.35138702392578,-0.29980507493019104,-0.37478452920913696,-0.4588736891746521,-0.36122170090675354,-1.1053314208984375,-1.0961897373199463,0.6996960043907166,0.7777838110923767,0.4245792329311371,0.35417500138282776,0.36127451062202454,9.70460033416748,9.1905517578125,8.322554588317871,7.795241832733154,127.19788360595703,124.18489074707031,108.84674072265625,123.1758041381836,136.01837158203125,135.54725646972656,0.6994098424911499,0.7920780181884766,0.43229439854621887,0.4061076045036316,0.3828960657119751,9.60890007019043,9.30118465423584,8.407634735107422,-1.0245673656463623,-1.0628987550735474,-2.0525763034820557,-2.014932870864868,989.5806274414062,-1.1053314208984375,-1.0961897373199463,-2.1727445125579834,-2.185143232345581,1079.8243408203125,-0.09987583756446838,0.19665980339050293,0.4400000274181366,0.5199999809265137,-0.09999391436576843,0.207416832447052,0.14939019083976746,0.27073752880096436,0.2891952097415924,0.27477872371673584,0.0,37.2005615234375,83.2295913696289,82.68440246582031,34.7884521484375,92.27090454101562,92.21187591552734,36.935569763183594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.27090454101562,82.68440246582031,83.2295913696289,36.935569763183594,34.7884521484375,37.2005615234375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1013.703369140625,770.14990234375,94.1262435913086,97.32392120361328,11.03125,78.38816833496094,-0.23000000417232513,83.76271057128906,87.16302490234375,92.0588607788086,50.53325653076172,-0.3100000023841858,92.28980255126953,94.81298828125,9.739999771118164,77.05000305175781,0.23000000417232513,82.33282470703125,87.46675109863281,92.078857421875,50.61623764038086,-0.3700000047683716,789.3895263671875,192.2390899658203,0.0,1.3742839097976685,16.626976013183594,336.0420227050781,348.661865234375,339.2452697753906,347.9894714355469,1568.3177490234375,1351.6478271484375,17.73340606689453,20.42587661743164,503.41607666015625,514.2363891601562,532.5247192382812,513.0848999023438,482.84228515625,516.5819091796875,520.402099609375,531.41357421875,525.4899291992188,536.306396484375,528.0830078125,502.4891662597656,530.8726196289062,509.0737609863281,527.1473388671875,527.0828857421875,508.78289794921875,489.69635009765625,520.0132446289062,507.7036437988281,517.6887817382812,516.4930419921875,510.0116882324219,513.4058227539062,503.6805725097656,481.5391540527344,497.784423828125,520.708740234375,524.0193481445312,529.9110717773438,524.2192993164062,518.7136840820312,514.665771484375,514.3103637695312,515.553466796875,513.972900390625,450.3766174316406,525.8649291992188,559.52001953125,491.96551513671875,566.3241577148438,555.8086547851562,563.1629028320312,564.0924682617188,567.9052124023438,570.6885375976562,583.8163452148438,575.576416015625,547.3136596679688,511.986083984375,502.21148681640625,425.2304992675781,444.32281494140625,466.1006164550781,434.1343688964844,503.3252258300781,269.0696716308594,365.2679748535156,350.76629638671875,491.9483337402344,494.8414306640625,481.2955322265625,413.5189514160156,433.1148986816406,474.1131286621094,520.6296997070312,499.8445129394531,447.5429382324219,483.09979248046875,492.84954833984375,531.26953125,467.6939697265625,474.1260681152344,442.01202392578125,510.9645690917969,465.58251953125,477.94732666015625,462.6461181640625,459.9300231933594,471.6446838378906,471.5010681152344,512.520751953125,490.41473388671875,480.9350891113281,480.4793395996094,486.1887512207031,487.35260009765625,500.87164306640625,495.887939453125,497.0011901855469,550.283447265625,570.3475952148438,543.7609252929688,562.1510620117188,558.65478515625,575.449462890625,557.9014892578125,572.3597412109375,406.67047119140625,404.9888916015625,412.0638122558594,410.1195983886719,415.9810485839844,402.6578674316406,479.80804443359375,459.07659912109375,466.0306091308594,278.3312683105469,483.5125427246094,455.7857971191406,446.5942077636719,443.7085876464844,437.66839599609375,439.21832275390625
2024-12-25 00:00:00,2024-12-22 00:59:59.999,451.018798828125,267.4173583984375,0.5915248990058899,1427.3323974609375,15.347450256347656,423.4760437011719,372.3446044921875,475.20953369140625,468.4841003417969,539.56103515625,422.6076965332031,372.818115234375,470.93255615234375,464.88726806640625,543.1589965820312,536.1525268554688,97.18994140625,5.564338207244873,77.65203094482422,5.309606552124023,2.8741295337677,321.1409912109375,2.662195920944214,284.3955078125,536.8181762695312,306.1603088378906,536.4810791015625,536.3990478515625,11.204452514648438,4.59181022644043,262.3349609375,320.3365478515625,301.0830993652344,325.4786682128906,304.2238464355469,56.17446517944336,3.1707541942596436,218.88888549804688,87.13370513916016,16.755756378173828,110.0,7.662160873413086,259.484375,85.26268005371094,39.911441802978516,110.0,-0.01816406287252903,28.811864852905273,21.69293212890625,0,0.0,7.733604431152344,262.7877197265625,83.48751831054688,46.90435791015625,110.0,7.246514320373535,260.8773193359375,83.48751831054688,46.01764678955078,87.57801818847656,5.339404582977295,254.70883178710938,88.86847686767578,30.80337142944336,113.2580795288086,7.539794445037842,258.7699890136719,75.31352233886719,45.98787307739258,115.34407806396484,7.55869722366333,270.62591552734375,83.55973815917969,41.067108154296875,1733.337646484375,5.108035087585449,4.594944953918457,-82.27731323242188,546.5110473632812,511.22723388671875,355.9589538574219,391.5255432128906,309.35791015625,336.6457824707031,304.7520751953125,291.3145751953125,302.31695556640625,307.145751953125,304.0863952636719,-195.28091430664062,-104.8834457397461,-0.3424196243286133,-0.3902289569377899,-0.24243950843811035,-0.3677986264228821,-1.0477681159973145,-1.0871551036834717,-91.63904571533203,566.84375,535.3804931640625,412.1114501953125,395.4796142578125,311.1917419433594,333.9808654785156,318.44305419921875,303.3057556152344,323.97857666015625,330.6818542480469,297.81231689453125,-210.91641235351562,-177.58847045898438,-0.34473860263824463,-0.42955249547958374,-0.5072121024131775,-0.4021000862121582,-1.142915964126587,-1.135393500328064,0.6731353998184204,0.7537416815757751,0.401115745306015,0.3335973024368286,0.33712130784988403,9.541420936584473,9.0560884475708,8.316998481750488,7.83505392074585,127.68660736083984,125.6358413696289,109.72880554199219,128.28067016601562,141.4334716796875,141.2090301513672,0.6752156019210815,0.7664430737495422,0.4076272249221802,0.38025495409965515,0.3618122339248657,9.447919845581055,9.1460542678833,8.377667427062988,-1.0477681159973145,-1.0871551036834717,-2.031898260116577,-1.9952412843704224,944.81982421875,-1.142915964126587,-1.135393500328064,-2.199079990386963,-2.2112138271331787,1067.8839111328125,-0.09999999403953552,0.16746832430362701,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.17548221349716187,0.1225433200597763,0.13512548804283142,0.26717111468315125,0.2508109509944916,0.0,35.21855545043945,82.28154754638672,81.70240020751953,34.85905075073242,85.26595306396484,85.23477172851562,37.46842575073242,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,85.26595306396484,81.70240020751953,82.28154754638672,37.46842575073242,34.85905075073242,35.21855545043945,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1005.4044189453125,727.9261474609375,93.24469757080078,95.90571594238281,11.03125,54.084625244140625,-0.23000000417232513,84.14131164550781,86.73953247070312,91.5588150024414,40.664764404296875,-0.3100000023841858,90.90763854980469,93.99493408203125,9.739999771118164,54.03450393676758,0.23000000417232513,82.68401336669922,87.77071380615234,91.57881164550781,41.10331344604492,-0.3700000047683716,777.203857421875,308.0260925292969,0.0,6.02501106262207,16.231800079345703,338.96868896484375,353.63128662109375,340.61492919921875,353.50390625,1487.0428466796875,1301.308837890625,17.330821990966797,20.19708251953125,506.6290588378906,516.7154541015625,535.4227294921875,516.5635986328125,484.2339782714844,519.2802124023438,523.869384765625,536.6430053710938,529.1492309570312,540.7695922851562,531.9785766601562,505.4681701660156,531.1517944335938,507.9707336425781,524.4401245117188,524.688232421875,507.9300842285156,490.6501770019531,523.27197265625,510.4999694824219,520.5587158203125,519.8509521484375,513.6403198242188,517.1565551757812,507.8635559082031,485.0439453125,501.7160949707031,519.5650634765625,523.1220092773438,529.166259765625,524.199951171875,518.612060546875,514.5082397460938,514.5807495117188,516.2417602539062,514.4242553710938,449.9707336425781,528.1495361328125,562.9049072265625,492.5921325683594,566.8125,555.928955078125,567.6544799804688,569.1265258789062,576.1964111328125,580.18896484375,589.313232421875,575.2617797851562,543.4503173828125,514.6724853515625,504.3165283203125,425.9447326660156,442.9402160644531,463.6794128417969,432.8030090332031,497.8668518066406,269.6103210449219,365.0633544921875,352.13092041015625,493.4072570800781,495.7815246582031,479.1251525878906,415.0710144042969,435.99456787109375,470.2919006347656,516.7221069335938,505.33984375,447.92486572265625,479.3221435546875,493.2095947265625,540.0513916015625,465.7135314941406,473.5652770996094,446.2944641113281,520.520751953125,464.5842590332031,480.39666748046875,465.4340515136719,463.613525390625,469.4945983886719,474.30023193359375,509.744384765625,490.09674072265625,481.1305236816406,481.02227783203125,485.61700439453125,491.7476501464844,504.9852600097656,496.1885681152344,497.7039794921875,551.1190185546875,571.8348999023438,546.4102172851562,564.253173828125,559.0391235351562,574.5489501953125,557.61474609375,570.9385375976562,409.1287841796875,408.19647216796875,416.9793395996094,417.0777282714844,418.09613037109375,403.8434143066406,476.7287292480469,462.9742126464844,464.0064392089844,278.1058654785156,480.99517822265625,456.6073913574219,449.1244812011719,445.9851989746094,440.88800048828125,441.5343933105469
