Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-25 00:00:00,2024-12-22 01:59:59.999,335.7461853027344,206.5146942138672,0.6152138710021973,1081.61767578125,14.650814056396484,405.9999694824219,360.181884765625,475.0674133300781,468.5053405761719,534.7809448242188,407.43304443359375,363.7584228515625,472.56744384765625,469.3193664550781,543.4901123046875,533.9501953125,62.17607116699219,3.7497193813323975,49.43871307373047,0.0,2.152264356613159,312.8081359863281,1.9755909442901611,313.0572509765625,529.0040283203125,313.9051208496094,522.7581176757812,526.061279296875,0.0,0.0,247.3179473876953,304.6927185058594,296.2193298339844,309.3625183105469,299.3585510253906,0.0,-0.29999998211860657,137.1590576171875,78.22396850585938,-0.00390625,110.0,6.50526762008667,215.24961853027344,73.73916625976562,35.517887115478516,110.0,-0.01816406287252903,28.25031280517578,21.197551727294922,0,0.0,7.315295696258545,250.96011352539062,82.3036117553711,43.72513198852539,110.0,6.846563816070557,250.84353637695312,82.3036117553711,42.83185577392578,0.0,-0.2821289300918579,198.70144653320312,89.8510513305664,0.099609375,111.811767578125,7.051049709320068,251.39990234375,76.21590423583984,42.82101058959961,109.28990173339844,7.083597660064697,258.3606262207031,76.2826919555664,41.6464729309082,1440.3861083984375,5.208536624908447,5.034486293792725,-58.82347106933594,516.880126953125,493.103515625,353.3989562988281,374.4997253417969,302.43792724609375,315.9012451171875,299.5445861816406,277.6864318847656,262.2910461425781,287.6198425292969,281.7674560546875,-140.47840881347656,-79.56946563720703,-0.29405227303504944,-0.26861315965652466,-0.15739686787128448,-0.3254404366016388,-0.7240403294563293,-0.7545702457427979,-66.81761169433594,530.8778686523438,488.7185363769531,407.9859924316406,373.52264404296875,303.7330627441406,310.2126770019531,306.29437255859375,294.108642578125,316.63616943359375,311.8716125488281,289.34759521484375,-155.20584106445312,-121.75025177001953,-0.29433465003967285,-0.30681997537612915,-0.3539096415042877,-0.35722899436950684,-0.7882342338562012,-0.7820455431938171,0.46110999584198,0.5170255899429321,0.2673332989215851,0.2259078472852707,0.23006682097911835,8.412235260009766,8.003029823303223,7.705984592437744,7.396470546722412,118.71068572998047,117.73509216308594,103.80236053466797,119.02500915527344,130.66409301757812,130.56597900390625,0.4134882688522339,0.5349716544151306,0.2739256024360657,0.2762516438961029,0.2552238702774048,8.311041831970215,8.061492919921875,7.705087661743164,-0.7240403294563293,-0.7545702457427979,-1.4364980459213257,-1.3908179998397827,681.9064331054688,-0.7882342338562012,-0.7820455431938171,-1.5391584634780884,-1.545935034751892,757.1102905273438,-0.09999999403953552,0.10147835314273834,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.09040030837059021,0.05131049454212189,-0.0947265625,0.1695810854434967,0.15431776642799377,0.0,81.2569351196289,47.08216857910156,46.92643737792969,71.56231689453125,53.9184455871582,53.79850387573242,85.24706268310547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,53.9184455871582,46.92643737792969,47.08216857910156,85.24706268310547,71.56231689453125,81.2569351196289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,863.3004760742188,577.077392578125,89.18946838378906,92.52892303466797,11.03125,10.891748428344727,-0.23000000417232513,83.36286926269531,82.08660125732422,87.33240509033203,9.566864013671875,-0.3100000023841858,88.359375,90.22604370117188,9.739999771118164,14.779999732971191,0.23000000417232513,81.7254638671875,84.0665283203125,87.35240173339844,10.232769966125488,-0.3700000047683716,707.4979858398438,226.1332244873047,0.0,0.7980902791023254,15.171504974365234,338.1097717285156,348.1103820800781,339.95654296875,347.8497619628906,1128.1251220703125,1012.7938842773438,16.00346565246582,19.322162628173828,496.23193359375,504.88116455078125,524.012451171875,509.0140380859375,481.8658752441406,518.6312255859375,522.9525146484375,534.3317260742188,522.747314453125,535.0966186523438,526.7777709960938,502.3033447265625,528.8524169921875,509.54150390625,527.25341796875,526.4415893554688,506.3038024902344,488.5684814453125,522.468994140625,509.0604248046875,519.010986328125,518.9840087890625,513.3800659179688,515.806640625,507.04547119140625,483.6656494140625,500.7384338378906,518.3692626953125,522.2254638671875,528.6975708007812,524.2393188476562,519.46044921875,516.4873657226562,517.1187133789062,518.6443481445312,517.0899047851562,443.2692565917969,505.9148254394531,534.7299194335938,485.78662109375,559.3375854492188,551.3161010742188,557.7562866210938,556.7738037109375,561.3590087890625,562.713623046875,568.19189453125,567.6414184570312,532.5014038085938,509.12451171875,495.8030090332031,428.33428955078125,457.4416809082031,479.17547607421875,445.41168212890625,523.7887573242188,269.6312255859375,360.5340881347656,347.9242858886719,496.3465270996094,511.3576965332031,465.0302429199219,424.1437072753906,448.9927062988281,472.49090576171875,515.7413940429688,496.63604736328125,453.94476318359375,467.47711181640625,486.7358703613281,519.2814331054688,459.94366455078125,453.8370361328125,442.4363098144531,496.72369384765625,488.0088195800781,475.0263977050781,461.51910400390625,458.50537109375,494.86279296875,468.4250183105469,510.9119873046875,491.6427307128906,481.193603515625,481.7337341308594,483.4427490234375,485.8888244628906,497.22222900390625,494.3378601074219,495.8508605957031,546.58837890625,562.26220703125,540.8746337890625,556.6920776367188,555.37451171875,569.5799560546875,556.4912719726562,568.1314697265625,392.2384033203125,396.2902526855469,399.96484375,398.42327880859375,405.2026062011719,391.9626770019531,501.7010498046875,457.8074951171875,487.5256652832031,278.7637634277344,505.8865051269531,479.4281311035156,469.1136474609375,465.7882995605469,459.10919189453125,460.29071044921875
2024-12-25 00:00:00,2024-12-22 02:59:59.999,336.8640441894531,210.10304260253906,0.6236498355865479,1089.1005859375,14.688413619995117,405.6560974121094,364.8797302246094,480.9741516113281,473.77716064453125,540.1111450195312,406.469970703125,362.12200927734375,473.14935302734375,469.560546875,543.7813110351562,537.0584106445312,65.5024642944336,4.143204689025879,45.475284576416016,0.17281442880630493,2.1652519702911377,314.2487487792969,1.9876059293746948,314.7732238769531,531.6969604492188,315.89190673828125,526.388916015625,529.1288452148438,0.0,0.0,247.4617156982422,302.1760559082031,294.9021911621094,306.9456787109375,298.0627136230469,0.0,-0.29999998211860657,100.37723541259766,68.12866973876953,-0.00390625,110.0,6.5326128005981445,221.74974060058594,70.71382141113281,35.52040100097656,110.0,-0.01816406287252903,27.53632164001465,20.370744705200195,0,0.0,7.325382709503174,248.1689910888672,80.2354965209961,44.567562103271484,110.0,6.856581211090088,247.7014923095703,80.2354965209961,43.68245315551758,0.0,-0.2821289300918579,163.92514038085938,76.46870422363281,0.099609375,112.33338928222656,7.055400848388672,250.52230834960938,74.93270111083984,43.657535552978516,107.21464538574219,7.097368240356445,254.65647888183594,72.16468048095703,42.702293395996094,1436.4124755859375,5.1717424392700195,4.902106285095215,-60.09680938720703,519.2381591796875,496.677490234375,354.20782470703125,373.8788757324219,301.8818359375,316.0440368652344,292.0516662597656,274.0726013183594,256.5291748046875,284.6753845214844,275.5558166503906,-143.3280029296875,-80.4636459350586,-0.2958352863788605,-0.27349334955215454,-0.16048738360404968,-0.32545143365859985,-0.7300715446472168,-0.7601032853126526,-65.275634765625,534.4200439453125,491.2552185058594,404.43841552734375,372.439208984375,302.8996887207031,303.22900390625,306.2402038574219,293.80999755859375,315.72515869140625,312.58502197265625,286.95843505859375,-153.7631072998047,-120.82213592529297,-0.2910471558570862,-0.30520516633987427,-0.355417937040329,-0.35502585768699646,-0.7875438928604126,-0.7831763029098511,0.45393696427345276,0.5024662613868713,0.25692835450172424,0.2166374772787094,0.22081613540649414,8.41755485534668,8.016170501708984,7.708045959472656,7.4012651443481445,119.1463394165039,118.05412292480469,104.30503845214844,116.65485382080078,128.36294555664062,128.46542358398438,0.3993024230003357,0.5245559811592102,0.2645753026008606,0.26792648434638977,0.24677227437496185,8.320337295532227,8.069613456726074,7.709670066833496,-0.7300715446472168,-0.7601032853126526,-1.4478901624679565,-1.3923428058624268,687.774658203125,-0.7875438928604126,-0.7831763029098511,-1.5364975929260254,-1.5426799058914185,754.0507202148438,-0.09999999403953552,0.09475710988044739,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.08241276443004608,0.044756509363651276,-0.0947265625,0.16061876714229584,0.14627528190612793,0.0,67.34417724609375,56.838653564453125,56.60637283325195,60.61268997192383,59.45417022705078,59.43910598754883,72.7281723022461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,59.45417022705078,56.60637283325195,56.838653564453125,72.7281723022461,60.61268997192383,67.34417724609375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,861.8235473632812,574.5870971679688,90.41680908203125,92.56233215332031,11.03125,11.023895263671875,-0.23000000417232513,84.8436508178711,82.52937316894531,87.02070617675781,9.534186363220215,-0.3100000023841858,88.359375,91.23817443847656,9.739999771118164,14.779999732971191,0.23000000417232513,82.9542465209961,83.95413208007812,87.04070281982422,10.22265625,-0.3700000047683716,696.9855346679688,165.016845703125,0.0,0.33203125,15.217637062072754,335.97369384765625,346.9025573730469,338.3003234863281,346.7302551269531,1130.3824462890625,1015.0718383789062,16.062320709228516,18.4294490814209,501.21337890625,509.3501892089844,528.7830200195312,512.8580322265625,484.71929931640625,522.9092407226562,527.6975708007812,539.334228515625,525.6229248046875,536.0520629882812,526.9104614257812,501.93719482421875,528.8311767578125,510.28985595703125,528.0924682617188,527.9124755859375,506.9288024902344,489.2062683105469,526.6019897460938,513.0018920898438,523.2522583007812,523.302001953125,517.7300415039062,520.1962280273438,511.4490966796875,487.3674011230469,505.09771728515625,518.9191284179688,522.9566040039062,529.240234375,524.7711181640625,520.0074462890625,517.1029052734375,517.6911010742188,519.2218017578125,517.4552001953125,445.68798828125,507.0315856933594,534.6551513671875,487.5899658203125,562.5035400390625,555.4320068359375,560.9243774414062,559.396728515625,564.205078125,564.562744140625,569.6494750976562,569.5734252929688,534.7588500976562,506.0538024902344,497.4858093261719,429.43353271484375,459.1405029296875,481.2969665527344,447.1449279785156,528.1943359375,269.212158203125,360.5763854980469,347.61761474609375,499.2228698730469,514.7220458984375,471.9892883300781,427.06982421875,453.1751403808594,474.5282287597656,516.6927490234375,499.70050048828125,459.85943603515625,468.5729675292969,486.6941223144531,523.7322998046875,466.8853454589844,453.54473876953125,441.7452087402344,502.31195068359375,491.61865234375,473.2367858886719,459.43084716796875,456.39208984375,497.68170166015625,466.717041015625,518.4231567382812,499.30029296875,488.402587890625,489.2570495605469,490.9491882324219,490.63507080078125,501.81243896484375,494.8744201660156,496.0602111816406,550.004638671875,565.534423828125,543.66259765625,559.8543090820312,558.5447387695312,572.4022827148438,559.5316162109375,570.9277954101562,391.73614501953125,395.1463928222656,398.3340759277344,395.763671875,403.4310607910156,391.19085693359375,504.5465087890625,455.7071838378906,490.4234313964844,278.4463806152344,509.68988037109375,483.27764892578125,473.27923583984375,469.6015319824219,462.7464904785156,463.5936279296875
2024-12-25 00:00:00,2024-12-22 03:59:59.999,339.0180358886719,208.5149383544922,0.6146961450576782,1098.30517578125,14.64201545715332,405.8150634765625,362.89349365234375,481.48297119140625,474.22271728515625,540.1461181640625,407.5702209472656,362.78662109375,471.9730224609375,468.8067321777344,542.9894409179688,536.7979736328125,65.84473419189453,4.634359359741211,47.39476776123047,0.0,2.1875479221343994,315.1083068847656,2.0086777210235596,315.7549133300781,532.6632080078125,316.8624267578125,526.3323364257812,529.2933959960938,0.0,0.0,248.06153869628906,303.1488342285156,295.6493835449219,307.90997314453125,298.7538146972656,0.0,-0.29999998211860657,79.59856414794922,60.686378479003906,-0.00390625,110.0,6.727142810821533,234.16290283203125,76.35382080078125,35.52079772949219,110.0,-0.01816406287252903,26.8264102935791,19.586048126220703,0,0.0,7.343522071838379,248.79342651367188,78.81346893310547,44.65833282470703,110.0,6.871762752532959,248.09068298339844,78.81346893310547,43.77144241333008,0.0,-0.2821289300918579,139.09153747558594,67.45710754394531,0.099609375,111.90225982666016,7.064781665802002,255.50221252441406,74.67648315429688,43.74513626098633,107.49148559570312,7.110042572021484,254.81187438964844,73.27403259277344,40.83665466308594,1445.1263427734375,5.167602062225342,4.89016056060791,-58.17133712768555,519.0772705078125,496.0475769042969,355.5378112792969,375.3880310058594,302.94659423828125,318.3575744628906,291.1185607910156,274.184814453125,259.76220703125,286.4185791015625,276.0994567871094,-142.44354248046875,-79.74678802490234,-0.2955523133277893,-0.27285802364349365,-0.16026368737220764,-0.32574746012687683,-0.7362422347068787,-0.7664304375648499,-64.29988861083984,534.3285522460938,491.1149597167969,403.0731506347656,374.30126953125,304.0921325683594,301.8272705078125,308.71197509765625,294.4599304199219,319.37451171875,313.7321472167969,288.2682800292969,-152.7217254638672,-120.95185852050781,-0.2916473150253296,-0.30528154969215393,-0.35459309816360474,-0.35690945386886597,-0.7912682890892029,-0.7883395552635193,0.47613584995269775,0.5314256548881531,0.2776442766189575,0.23640763759613037,0.2398376166820526,8.450037002563477,8.053260803222656,7.724660873413086,7.414457321166992,118.3628921508789,117.18942260742188,103.35775756835938,115.90418243408203,127.83598327636719,127.83671569824219,0.42769280076026917,0.5493451356887817,0.2856789529323578,0.2862180471420288,0.26630139350891113,8.356132507324219,8.101557731628418,7.728165626525879,-0.7362422347068787,-0.7664304375648499,-1.461693525314331,-1.40910005569458,695.2424926757812,-0.7912682890892029,-0.7883395552635193,-1.549090027809143,-1.555070161819458,761.8374633789062,-0.09999999403953552,0.10841751098632812,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.0982680395245552,0.05750434100627899,-0.0947265625,0.17745012044906616,0.1644824743270874,0.0,69.36610412597656,55.55244827270508,55.36977767944336,63.02827453613281,56.970367431640625,56.828147888183594,75.44263458251953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,56.970367431640625,55.36977767944336,55.55244827270508,75.44263458251953,63.02827453613281,69.36610412597656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,872.078369140625,573.0860595703125,90.45755004882812,93.41505432128906,11.03125,11.1484375,-0.23000000417232513,84.28511810302734,84.20953369140625,87.13453674316406,9.508747100830078,-0.3100000023841858,88.359375,91.47901153564453,9.739999771118164,14.779999732971191,0.23000000417232513,82.15978240966797,85.298828125,87.15453338623047,10.22265625,-0.3700000047683716,654.8299560546875,132.98797607421875,0.0,0.33203125,15.18691349029541,335.0242614746094,346.7833557128906,337.65240478515625,346.42620849609375,1141.0281982421875,1023.6655883789062,16.032760620117188,17.684776306152344,502.4833984375,510.8919372558594,529.7611694335938,512.9583740234375,483.9012756347656,521.5166015625,527.2139892578125,540.292724609375,527.4862060546875,536.9913940429688,527.3896484375,502.306640625,528.8877563476562,509.46636962890625,526.7279052734375,525.93994140625,505.25994873046875,488.0320739746094,525.0208129882812,511.8569030761719,522.089111328125,522.1876831054688,516.8975219726562,519.2902221679688,511.011962890625,486.9687194824219,504.6100769042969,518.266357421875,522.4601440429688,528.7840576171875,524.3519287109375,519.5606079101562,516.63623046875,517.228515625,518.875732421875,517.0668334960938,445.05999755859375,507.20269775390625,534.44873046875,486.2579040527344,561.192138671875,554.3232421875,561.6273803710938,560.9818725585938,567.417724609375,568.8286743164062,573.4970703125,570.8392944335938,534.3746948242188,504.4945983886719,495.8355712890625,428.9718322753906,456.6715393066406,477.6821594238281,444.67822265625,525.016357421875,269.06097412109375,361.23309326171875,347.59332275390625,506.87646484375,520.9046630859375,468.52020263671875,426.0994567871094,452.4486389160156,470.6423034667969,519.466064453125,506.71246337890625,457.3091735839844,465.95684814453125,485.4113464355469,529.4102783203125,463.32806396484375,453.6810607910156,438.9244689941406,505.28875732421875,492.82464599609375,470.2653503417969,456.98370361328125,453.9725341796875,495.198486328125,463.9928283691406,516.862060546875,497.4172668457031,486.8551940917969,487.429931640625,488.98846435546875,491.6880798339844,503.0799255371094,493.4790954589844,494.94110107421875,548.5158081054688,564.172119140625,542.298095703125,558.7210083007812,559.9389038085938,573.878173828125,560.9202270507812,572.5291137695312,391.58746337890625,394.9320068359375,399.27001953125,397.78155517578125,404.6453857421875,391.1871032714844,502.1205749511719,453.3616027832031,488.07366943359375,278.2116394042969,506.7694396972656,484.2613220214844,473.94793701171875,470.428466796875,463.3888244628906,464.1693115234375
2024-12-25 00:00:00,2024-12-22 04:59:59.999,334.9820251464844,209.7812042236328,0.6261904239654541,1087.6263427734375,14.505701065063477,406.075439453125,361.58746337890625,481.3990783691406,474.38525390625,540.2504272460938,407.9432373046875,361.2633361816406,472.03009033203125,468.86468505859375,543.7132568359375,537.0718383789062,65.06416320800781,3.717482089996338,46.95942687988281,0.0,2.163112163543701,315.61199951171875,1.9843658208847046,316.20587158203125,531.2640991210938,317.3293762207031,524.0699462890625,527.8599243164062,0.0,0.0,247.55499267578125,302.7388916015625,294.3928527832031,307.39990234375,297.46905517578125,0.0,-0.29999998211860657,67.1673583984375,55.0782585144043,-0.00390625,110.0,6.5906524658203125,232.33534240722656,75.5088882446289,35.52283477783203,110.0,-0.01816406287252903,26.27079200744629,19.427213668823242,0,0.0,7.328997611999512,248.1689910888672,78.4088363647461,44.9744758605957,110.0,6.858819961547852,247.1485595703125,78.4088363647461,44.08782196044922,0.0,-0.2821289300918579,120.1248550415039,61.10892105102539,0.099609375,112.08650207519531,7.048718452453613,254.43716430664062,74.96553039550781,44.066253662109375,107.79450225830078,7.094394207000732,254.07656860351562,74.30359649658203,41.149757385253906,1436.090576171875,5.230337142944336,4.898723602294922,-57.07918167114258,518.5675048828125,497.9100646972656,354.3346862792969,376.2023620605469,301.2955017089844,319.11712646484375,289.92425537109375,272.5635681152344,260.5190124511719,285.5587463378906,274.9093017578125,-140.82086181640625,-78.6622543334961,-0.2895391881465912,-0.27194324135780334,-0.16029082238674164,-0.31722983717918396,-0.7318695187568665,-0.7620224952697754,-62.62296676635742,533.3677368164062,491.64849853515625,401.7637634277344,374.7407531738281,302.2596130371094,301.9012451171875,305.4630432128906,291.922119140625,314.6567077636719,311.53656005859375,284.028564453125,-150.022705078125,-118.15042114257812,-0.2848556339740753,-0.3035491108894348,-0.35419517755508423,-0.3485868275165558,-0.7855103611946106,-0.7835958003997803,0.45676180720329285,0.5087608098983765,0.26056429743766785,0.2228470891714096,0.22571012377738953,8.425508499145508,8.028998374938965,7.706784725189209,7.3989715576171875,118.36029052734375,117.16033935546875,103.32157135009766,115.59550476074219,127.52437591552734,127.3739242553711,0.40443146228790283,0.526726484298706,0.2681623101234436,0.2697815001010895,0.24973076581954956,8.332723617553711,8.075796127319336,7.70781135559082,-0.7318695187568665,-0.7620224952697754,-1.45289146900177,-1.395675539970398,690.818115234375,-0.7855103611946106,-0.7835958003997803,-1.5339269638061523,-1.5393421649932861,751.4172973632812,-0.09999999403953552,0.0972839891910553,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.09178252518177032,0.0483468696475029,-0.0947265625,0.16369588673114777,0.15054281055927277,0.0,65.46102905273438,58.46873474121094,58.21788787841797,59.14756774902344,60.60096740722656,60.4904670715332,71.0582275390625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,60.60096740722656,58.21788787841797,58.46873474121094,71.0582275390625,59.14756774902344,65.46102905273438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,863.1430053710938,572.9529418945312,90.55355834960938,93.99559783935547,11.03125,11.1484375,-0.23000000417232513,83.8359375,83.841796875,87.13453674316406,9.520028114318848,-0.3100000023841858,88.359375,92.07638549804688,9.739999771118164,14.779999732971191,0.23000000417232513,82.55711364746094,85.298828125,87.15453338623047,10.22265625,-0.3700000047683716,377.19580078125,60.55598831176758,0.0,0.33203125,15.038647651672363,334.31231689453125,345.8503723144531,336.6533508300781,345.6346130371094,1127.4432373046875,1011.7178955078125,15.870843887329102,17.439346313476562,501.8771057128906,510.06402587890625,529.2373046875,513.0697631835938,484.5583190917969,522.2476806640625,527.4723510742188,540.1618041992188,526.9642333984375,536.2710571289062,527.1832885742188,502.297607421875,529.5982055664062,510.1675720214844,527.7333984375,526.63818359375,505.5093994140625,488.0028076171875,525.912109375,512.7505493164062,523.001953125,523.0818481445312,517.76416015625,520.1676025390625,511.6339111328125,487.4123229980469,505.1943664550781,518.8851318359375,523.1710815429688,529.5293579101562,525.07080078125,520.2870483398438,517.3886108398438,517.9290771484375,519.610107421875,517.6679077148438,444.6175842285156,505.67254638671875,532.0230712890625,485.2738952636719,559.4652709960938,553.1091918945312,559.59765625,558.6400756835938,564.3599243164062,566.05029296875,571.6836547851562,569.8069458007812,533.3336791992188,502.3394470214844,495.76727294921875,428.87823486328125,457.6755676269531,479.6190185546875,445.6888122558594,525.7936401367188,269.37310791015625,360.7505187988281,346.83673095703125,504.8927001953125,519.533203125,469.7010803222656,425.88818359375,452.13665771484375,472.3554382324219,518.1358032226562,504.77789306640625,457.7069396972656,466.3030700683594,485.2906494140625,527.771240234375,464.4576416015625,452.6213073730469,439.5107727050781,504.45941162109375,492.8946228027344,471.287353515625,457.8238525390625,454.6597595214844,496.3661193847656,464.6658020019531,519.11669921875,499.5357666015625,488.7208251953125,489.34619140625,491.0941467285156,491.33770751953125,502.59075927734375,493.6914367675781,495.2669677734375,546.614990234375,562.3875732421875,540.524658203125,557.2540893554688,558.8965454101562,573.0194091796875,560.0094604492188,571.93994140625,391.8353576660156,395.201904296875,398.99530029296875,397.3987731933594,405.2112731933594,391.61505126953125,503.05999755859375,453.9753112792969,489.0950927734375,278.3509521484375,507.76348876953125,484.395751953125,473.8970031738281,470.36553955078125,463.2854919433594,463.99957275390625
2024-12-25 00:00:00,2024-12-22 05:59:59.999,333.89678955078125,209.23829650878906,0.6262534260749817,1086.1160888671875,14.8383150100708,404.5714111328125,365.0218811035156,481.33447265625,474.61962890625,539.526611328125,406.2724914550781,365.0786437988281,472.0460205078125,469.07232666015625,542.8912963867188,536.343505859375,62.212215423583984,4.0458550453186035,45.33644104003906,0.0,2.1607518196105957,313.7555236816406,1.9826643466949463,314.06719970703125,529.6868286132812,315.15814208984375,522.430908203125,526.1550903320312,0.0,0.0,247.43971252441406,302.9664611816406,294.6595458984375,307.669921875,297.776611328125,0.0,-0.29999998211860657,58.505069732666016,50.70304489135742,-0.00390625,110.0,6.541941165924072,231.71913146972656,73.74712371826172,35.52775192260742,110.0,-0.01816406287252903,25.746044158935547,19.47405433654785,0,0.0,7.3244948387146,247.8790283203125,77.85675048828125,44.834808349609375,110.0,6.85396146774292,246.6983184814453,77.85675048828125,43.946903228759766,0.0,-0.2821289300918579,105.61516571044922,56.35395431518555,0.099609375,112.12267303466797,7.040370464324951,255.09255981445312,75.4354476928711,43.92705154418945,107.40868377685547,7.08721923828125,253.65304565429688,73.71510314941406,41.01744079589844,1435.0350341796875,5.181957244873047,4.825614929199219,-60.96798324584961,518.6145629882812,497.572509765625,353.37835693359375,376.5914001464844,300.8243713378906,319.6511535644531,291.2339172363281,273.3307189941406,258.1789245605469,285.2899475097656,274.4146423339844,-143.06138610839844,-80.73202514648438,-0.29381585121154785,-0.2731368839740753,-0.15902002155780792,-0.320215106010437,-0.7282040119171143,-0.7586607336997986,-71.47041320800781,532.0399780273438,491.55242919921875,403.5697937011719,375.42059326171875,302.2496032714844,309.1346435546875,305.38946533203125,291.3045654296875,315.8396301269531,312.6632080078125,285.1576843261719,-159.31497192382812,-127.34039306640625,-0.2953425645828247,-0.31252482533454895,-0.3563164174556732,-0.357566773891449,-0.7832279205322266,-0.7822577953338623,0.4487690031528473,0.5032137632369995,0.25485220551490784,0.2230071872472763,0.22175952792167664,8.411015510559082,8.020796775817871,7.698883056640625,7.393026828765869,118.15587615966797,117.15247344970703,103.30229187011719,115.18489837646484,127.25666809082031,127.15019989013672,0.3977648615837097,0.5194709897041321,0.26168397068977356,0.260871559381485,0.24254372715950012,8.317492485046387,8.060208320617676,7.698901176452637,-0.7282040119171143,-0.7586607336997986,-1.4424920082092285,-1.3603417873382568,683.902099609375,-0.7832279205322266,-0.7822577953338623,-1.5242867469787598,-1.5292303562164307,742.9968872070312,-0.09999999403953552,0.0922684445977211,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.08521641790866852,0.04327728971838951,-0.0947265625,0.15821468830108643,0.14429226517677307,0.0,73.50542449951172,54.53577423095703,54.32072448730469,63.93193054199219,56.605201721191406,56.58367919921875,76.50932312011719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,56.605201721191406,54.32072448730469,54.53577423095703,76.50932312011719,63.93193054199219,73.50542449951172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,862.69091796875,572.3491821289062,90.43701934814453,95.32669067382812,11.03125,11.051366806030273,-0.23000000417232513,83.8359375,83.841796875,87.13453674316406,9.541295051574707,-0.3100000023841858,87.63066101074219,91.52169799804688,9.739999771118164,14.779999732971191,0.23000000417232513,82.248046875,85.298828125,87.15453338623047,10.22265625,-0.3700000047683716,689.7850341796875,97.87454223632812,0.0,0.33203125,15.354399681091309,334.1445617675781,346.71697998046875,337.1553955078125,346.4957275390625,1127.1622314453125,1015.5609741210938,16.1859188079834,17.885419845581055,501.1399230957031,509.5870361328125,528.5823974609375,512.2305297851562,483.87139892578125,521.177978515625,526.5151977539062,539.7271728515625,525.9537963867188,535.8300170898438,526.919921875,502.2369079589844,528.8590698242188,509.5495300292969,526.2587280273438,525.8707275390625,504.8921813964844,487.76995849609375,525.0596313476562,511.76904296875,521.9556884765625,522.0768432617188,516.695556640625,518.8739624023438,510.4735107421875,486.47283935546875,504.1355895996094,518.3560791015625,522.7115478515625,528.9219360351562,524.4382934570312,519.7177124023438,516.8846435546875,517.4483642578125,519.1393432617188,517.193359375,442.9429626464844,504.133544921875,531.0757446289062,484.3290100097656,558.4788208007812,552.3782958984375,559.271728515625,558.28662109375,564.0785522460938,565.4373779296875,570.2988891601562,568.5123901367188,531.511962890625,500.96697998046875,494.4157409667969,428.3413391113281,456.31634521484375,477.70599365234375,444.78265380859375,523.4038696289062,269.37310791015625,360.65673828125,347.87213134765625,506.5060119628906,520.1035766601562,468.6390686035156,425.8765563964844,451.26898193359375,470.7667541503906,519.37109375,505.8702392578125,456.9521484375,465.4317932128906,485.827392578125,528.2307739257812,463.5417175292969,452.8296813964844,439.9251403808594,504.40557861328125,492.2977294921875,470.9981689453125,457.6318359375,454.5713195800781,494.0719909667969,464.4482727050781,517.4742431640625,497.9723815917969,487.3997497558594,487.96624755859375,489.7432861328125,490.9495544433594,501.9998474121094,493.4400634765625,494.8327941894531,545.3417358398438,561.3853149414062,539.1868896484375,556.390869140625,557.2756958007812,571.2734985351562,558.5029907226562,570.3013916015625,390.8110656738281,393.97222900390625,397.9907531738281,396.4568176269531,403.3552551269531,390.3447570800781,500.50347900390625,453.9154052734375,486.76934814453125,278.3509521484375,505.4062805175781,483.7491455078125,473.5489807128906,469.8840026855469,462.931396484375,463.6466064453125
2024-12-25 00:00:00,2024-12-22 06:59:59.999,398.5639343261719,257.44952392578125,0.6468263864517212,1280.62939453125,15.737794876098633,409.55096435546875,370.45941162109375,469.2763366699219,462.54315185546875,534.0134887695312,408.362060546875,371.54510498046875,473.19500732421875,463.3360290527344,542.2349243164062,533.2742309570312,75.03025817871094,5.195005416870117,60.75428009033203,8.622913360595703,2.5765647888183594,313.2320861816406,2.3787059783935547,260.1634521484375,531.3709106445312,278.36260986328125,533.2076416015625,532.3983154296875,15.169302940368652,6.7177934646606445,255.47555541992188,306.57781982421875,295.2292785644531,311.7785949707031,299.0503845214844,0.0,-0.2971608638763428,52.296836853027344,47.2323112487793,-0.00390625,110.0,6.798325538635254,236.32704162597656,73.80357360839844,35.52484130859375,110.0,-0.01816406287252903,25.746044158935547,19.56476593017578,0,0.0,7.447532653808594,251.38052368164062,74.89773559570312,48.68726348876953,110.0,6.991690158843994,247.77658081054688,74.89773559570312,47.82091522216797,112.03684997558594,5.7844743728637695,210.2476043701172,74.61041259765625,32.84490203857422,111.17881774902344,7.241239547729492,257.8392639160156,74.10315704345703,47.755287170410156,106.69950103759766,7.294136047363281,257.07928466796875,71.29724884033203,44.865074157714844,1597.00537109375,4.902196407318115,4.2522873878479,-43.49793243408203,522.4707641601562,510.539306640625,346.8031005859375,383.4147644042969,300.6054992675781,327.93701171875,295.1571044921875,277.52410888671875,272.1837158203125,292.7872314453125,282.99737548828125,-143.5585174560547,-80.11016082763672,-0.2996492087841034,-0.2961696982383728,-0.17970842123031616,-0.3262097239494324,-0.8316390514373779,-0.8640600442886353,-48.51365661621094,561.9800415039062,517.002685546875,407.0463562011719,383.9844970703125,304.6261901855469,317.26666259765625,308.00408935546875,295.2015686035156,316.545654296875,320.05224609375,288.6794128417969,-152.94435119628906,-120.08158111572266,-0.2950708270072937,-0.32829150557518005,-0.38832178711891174,-0.3582693636417389,-0.8915793895721436,-0.8953427672386169,0.5468689799308777,0.6068418025970459,0.321063369512558,0.2728525996208191,0.2798237204551697,8.910353660583496,8.486804962158203,7.951558589935303,7.539150714874268,122.59898376464844,120.32658386230469,106.23507690429688,118.19984436035156,130.44387817382812,130.3041534423828,0.5119925141334534,0.6263769865036011,0.3288828730583191,0.31914836168289185,0.29682329297065735,8.821575164794922,8.544413566589355,7.976578235626221,-0.8316390514373779,-0.8640600442886353,-1.677287220954895,-1.611275315284729,813.0638427734375,-0.8915793895721436,-0.8953427672386169,-1.7632395029067993,-1.7701586484909058,872.8972778320312,-0.09999999403953552,0.13635188341140747,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.13870583474636078,0.08774254471063614,0.15336857736110687,0.20871883630752563,0.19955021142959595,0.0,52.69404983520508,70.76666259765625,70.3297119140625,48.248966217041016,78.63453674316406,78.80260467529297,53.477752685546875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,78.63453674316406,70.3297119140625,70.76666259765625,53.477752685546875,48.248966217041016,52.69404983520508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,920.2067260742188,676.805908203125,94.59253692626953,95.50757598876953,11.03125,60.453426361083984,-0.23000000417232513,87.79444885253906,87.4834976196289,87.13453674316406,9.880939483642578,-0.3100000023841858,92.16800689697266,95.62063598632812,9.739999771118164,60.86438751220703,0.23000000417232513,86.40888214111328,88.23934936523438,87.15453338623047,10.572188377380371,-0.3700000047683716,731.0955200195312,108.34599304199219,0.0,0.5278157591819763,16.411460876464844,335.4512939453125,349.7863464355469,339.3456115722656,349.4969482421875,1325.5223388671875,1176.044921875,17.373477935791016,18.39215850830078,503.4640197753906,513.1165771484375,528.23046875,508.6709899902344,479.93499755859375,515.2224731445312,521.156005859375,535.259521484375,526.5341186523438,538.9000854492188,529.236083984375,502.5231018066406,528.4981079101562,508.3267517089844,525.4837036132812,525.9609985351562,505.1908264160156,487.2427062988281,518.210205078125,505.9479064941406,515.0562744140625,514.2367553710938,508.36676025390625,510.8890686035156,502.0216979980469,480.0995178222656,496.6028137207031,518.5242309570312,522.318603515625,528.2532348632812,523.0958251953125,517.6771240234375,513.7334594726562,513.9398803710938,515.7332763671875,513.3438110351562,450.682861328125,523.0075073242188,551.1383666992188,488.4866638183594,564.4528198242188,559.6694946289062,569.2789306640625,570.7643432617188,576.8234252929688,577.7796020507812,581.8900756835938,570.3804931640625,536.8900146484375,501.1058654785156,492.8731689453125,421.6387939453125,452.741455078125,476.2054443359375,441.7851867675781,512.2694091796875,269.37310791015625,362.0458068847656,350.3814697265625,477.76983642578125,484.10540771484375,480.01495361328125,413.8774719238281,434.7495422363281,480.2418518066406,512.1765747070312,487.2590026855469,447.74224853515625,485.443359375,491.36456298828125,524.6407470703125,467.0766296386719,477.9529113769531,450.8190612792969,516.3452758789062,461.8034362792969,478.0251770019531,462.671142578125,460.02459716796875,482.40484619140625,471.47564697265625,518.6995239257812,497.39288330078125,487.27020263671875,487.2741394042969,491.97552490234375,488.2757568359375,501.0796203613281,493.31439208984375,495.0115051269531,548.2880859375,565.932373046875,540.5015869140625,560.3190307617188,554.9430541992188,569.4232788085938,555.1080932617188,566.9130249023438,397.91485595703125,395.3778381347656,402.2863464355469,399.8631591796875,403.3890380859375,393.3370666503906,489.2630615234375,459.21435546875,475.87689208984375,277.8684997558594,494.4010925292969,454.240478515625,446.0781555175781,443.05078125,437.36370849609375,438.1547546386719
2024-12-25 00:00:00,2024-12-22 07:59:59.999,538.4370727539062,334.2753601074219,0.6218900084495544,1703.4251708984375,16.45463752746582,415.449462890625,375.1221008300781,477.784423828125,469.5327453613281,539.3953857421875,416.3045349121094,380.7817077636719,473.8786926269531,460.9717102050781,540.8989868164062,534.9942016601562,103.29097747802734,8.36284351348877,91.05642700195312,15.730310440063477,3.399033308029175,319.7837829589844,3.1587424278259277,249.07321166992188,532.4512329101562,315.9603271484375,537.8784790039062,535.1716918945312,27.626150131225586,1.8582115173339844,270.3745422363281,319.1449890136719,300.24530029296875,324.2772216796875,303.324951171875,93.97364044189453,5.454294681549072,197.9194793701172,67.73799896240234,30.002134323120117,110.0,7.782616138458252,261.7069396972656,77.84452056884766,42.735572814941406,110.0,-0.01816406287252903,25.746044158935547,19.202659606933594,0,0.0,7.827917098999023,263.614013671875,68.93363952636719,50.75367736816406,110.0,7.362087249755859,260.1522216796875,68.93363952636719,56.0936164855957,113.12823486328125,7.721194744110107,270.6817626953125,71.65779876708984,55.4266357421875,107.23119354248047,7.65727424621582,273.514404296875,70.18152618408203,52.555233001708984,107.86856842041016,7.699586868286133,269.6368713378906,71.44324493408203,46.739585876464844,1860.9488525390625,4.003356456756592,3.4674508571624756,-30.156023025512695,584.761474609375,534.1441650390625,353.1114501953125,399.0343017578125,309.3119812011719,345.8717346191406,307.86712646484375,289.6210632324219,299.2200622558594,313.58154296875,306.0753173828125,-160.497314453125,-86.41202545166016,-0.3132520616054535,-0.37645769119262695,-0.24432049691677094,-0.34068629145622253,-1.1366097927093506,-1.1801774501800537,-36.19845199584961,591.3294067382812,556.2565307617188,412.6620788574219,402.8077087402344,314.4924621582031,331.2164001464844,319.3016052246094,310.1048583984375,329.5786437988281,332.8183288574219,306.075927734375,-166.51852416992188,-136.7246856689453,-0.3113316297531128,-0.41029003262519836,-0.5036756992340088,-0.37398409843444824,-1.214479923248291,-1.2198493480682373,0.8754224181175232,0.9557197093963623,0.544561505317688,0.4614553451538086,0.4670701026916504,9.76565933227539,9.286153793334961,8.425329208374023,7.9124755859375,131.4890899658203,127.8812255859375,111.70785522460938,126.16165924072266,139.98875427246094,139.4058380126953,0.8949190378189087,0.9681070446968079,0.5520679950714111,0.5087953209877014,0.48777148127555847,9.688879013061523,9.367551803588867,8.510098457336426,-1.1366097927093506,-1.1801774501800537,-2.2704060077667236,-2.232567071914673,1090.160400390625,-1.214479923248291,-1.2198493480682373,-2.3946685791015625,-2.4080400466918945,1186.05224609375,-0.09999999403953552,0.26489660143852234,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2603323757648468,0.21382373571395874,0.3564327359199524,0.373131662607193,0.36557939648628235,0.0,29.266992568969727,89.06143188476562,88.42345428466797,28.15874481201172,88.40865325927734,88.43734741210938,29.292888641357422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.40865325927734,88.42345428466797,89.06143188476562,29.292888641357422,28.15874481201172,29.266992568969727,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1093.7244873046875,767.22998046875,86.37076568603516,93.05471801757812,11.03125,84.3304214477539,-0.23000000417232513,80.9367904663086,84.67993927001953,74.684326171875,60.073368072509766,-0.3100000023841858,85.7945556640625,85.14401245117188,9.739999771118164,82.24414825439453,0.23000000417232513,78.51580810546875,85.319580078125,74.7043228149414,60.14222717285156,-0.3700000047683716,820.958740234375,157.35098266601562,0.0,0.7806857824325562,17.6025390625,338.99420166015625,354.98736572265625,342.186279296875,354.8257141113281,1776.20361328125,1558.1600341796875,18.93747901916504,17.95603370666504,509.37908935546875,519.2349853515625,535.7948608398438,515.2033081054688,486.281982421875,519.428955078125,525.98193359375,538.6820068359375,532.2005004882812,537.3607177734375,527.2760009765625,502.0621337890625,526.9772338867188,506.6301574707031,523.8080444335938,526.612548828125,510.47491455078125,491.8212585449219,521.908447265625,510.242919921875,519.8873291015625,518.75146484375,512.680908203125,516.1920776367188,506.7262268066406,485.65869140625,501.20367431640625,517.6322631835938,520.9481201171875,526.487060546875,521.0303955078125,515.6884765625,510.7754821777344,511.2508239746094,513.4926147460938,511.2807312011719,453.2922668457031,531.059326171875,564.63623046875,492.5977783203125,568.1580810546875,562.8375244140625,574.5149536132812,574.3829956054688,574.3377075195312,574.4912719726562,586.0692138671875,572.4561767578125,547.0445556640625,508.8780517578125,509.78759765625,426.9042053222656,449.036865234375,473.2628173828125,438.5288391113281,503.38153076171875,269.8624572753906,369.7896423339844,354.80828857421875,505.5135498046875,507.27978515625,498.18511962890625,422.6771240234375,443.0390319824219,481.9972229003906,528.2493896484375,508.5277099609375,462.87408447265625,490.2325134277344,497.8123779296875,534.4302978515625,486.2844543457031,481.1181335449219,450.21343994140625,512.0742797851562,475.3472595214844,478.2070007324219,463.53082275390625,460.88543701171875,470.9319763183594,471.07183837890625,509.1523132324219,488.2152404785156,479.43572998046875,479.0491638183594,485.6138000488281,493.63348388671875,506.5910339355469,498.0186462402344,498.4854736328125,548.5889892578125,570.2014770507812,543.146240234375,563.70703125,551.1183471679688,567.813232421875,550.8281860351562,563.7820434570312,403.58477783203125,400.9375915527344,410.3254699707031,409.2564392089844,411.20684814453125,402.6429748535156,478.4331970214844,460.117919921875,465.88543701171875,277.8881530761719,483.3966979980469,463.9941711425781,455.00885009765625,451.1912536621094,445.4283447265625,447.3287353515625
2024-12-25 00:00:00,2024-12-22 08:59:59.999,576.700927734375,356.8797912597656,0.6194806098937988,1804.68701171875,17.063156127929688,420.8577575683594,380.00848388671875,477.0705261230469,468.4704284667969,541.3241577148438,420.4100036621094,383.5742492675781,474.96026611328125,466.0997314453125,546.6027221679688,538.6744995117188,114.05117797851562,9.873678207397461,101.93379211425781,12.17642879486084,3.593111038208008,322.4260559082031,3.3434619903564453,258.0009765625,536.4808349609375,318.51702880859375,543.0963745117188,539.7400512695312,25.454496383666992,2.8195033073425293,273.77001953125,322.60382080078125,298.63250732421875,327.8335876464844,301.17608642578125,112.12255096435547,7.5582475662231445,264.6738586425781,74.0674057006836,46.980499267578125,110.0,7.875664234161377,268.65869140625,75.78300476074219,45.06883239746094,110.0,-0.01816406287252903,25.746044158935547,19.868186950683594,0,0.0,7.811105251312256,268.7689208984375,70.68240356445312,52.484642028808594,110.0,7.33597993850708,266.45458984375,70.68240356445312,55.4576530456543,112.43392181396484,7.6954145431518555,278.1358642578125,72.55409240722656,56.136470794677734,108.10525512695312,7.62687349319458,284.33599853515625,71.93250274658203,53.33684539794922,108.51133728027344,7.673715591430664,276.2673645019531,73.35230255126953,47.427974700927734,1885.8896484375,3.131639003753662,3.3256208896636963,-52.99858474731445,601.5377807617188,545.7939453125,353.5767822265625,403.43621826171875,308.765625,347.99053955078125,316.61370849609375,292.4150695800781,307.6715393066406,322.7898864746094,309.96173095703125,-190.07481384277344,-99.836181640625,-0.32818859815597534,-0.43372854590415955,-0.28527018427848816,-0.3463059961795807,-1.2543374300003052,-1.3024438619613647,-58.62644958496094,597.9122314453125,573.638916015625,405.9603576660156,408.9221496582031,311.8031005859375,335.94854736328125,314.9864807128906,319.7191162109375,324.6221008300781,331.3873291015625,314.8448181152344,-196.24009704589844,-164.36766052246094,-0.3258312940597534,-0.4683781862258911,-0.5781815052032471,-0.3829036355018616,-1.3537935018539429,-1.3598920106887817,0.8670854568481445,0.946377694606781,0.5284846425056458,0.44332998991012573,0.4491994380950928,9.856643676757812,9.365374565124512,8.427396774291992,7.891757011413574,135.1632080078125,132.84463500976562,114.7546157836914,133.77838134765625,146.85440063476562,146.6672821044922,0.8857318758964539,0.9603894948959351,0.5356304049491882,0.4924153685569763,0.47044360637664795,9.782124519348145,9.453550338745117,8.52462387084961,-1.2543374300003052,-1.3024438619613647,-2.4421608448028564,-2.406266689300537,1139.6519775390625,-1.3537935018539429,-1.3598920106887817,-2.623178482055664,-2.6384408473968506,1277.1951904296875,-0.09999999403953552,0.24629877507686615,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.22828494012355804,0.19423644244670868,0.33690375089645386,0.35873809456825256,0.34509751200675964,0.0,14.309407234191895,93.42523193359375,92.81468963623047,14.706997871398926,96.42101287841797,96.41155242919922,13.930045127868652,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.42101287841797,92.81468963623047,93.42523193359375,13.930045127868652,14.706997871398926,14.309407234191895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1093.289794921875,792.5908813476562,81.9782485961914,93.052734375,11.03125,84.470703125,-0.23000000417232513,78.61442565917969,80.943359375,71.93962860107422,76.00775909423828,-0.3100000023841858,82.025390625,81.99701690673828,9.739999771118164,81.12010955810547,0.23000000417232513,77.28870391845703,81.94921875,71.95962524414062,75.775390625,-0.3700000047683716,882.7477416992188,250.32757568359375,0.0,1.9422580003738403,18.313230514526367,342.19830322265625,359.8685302734375,341.8974304199219,359.8448486328125,1900.6033935546875,1662.8076171875,19.801681518554688,18.76197624206543,510.34063720703125,522.797607421875,541.7709350585938,520.2247924804688,487.11981201171875,521.2108764648438,527.990966796875,541.7664794921875,535.5338134765625,545.8389282226562,535.3112182617188,508.178955078125,531.8267211914062,509.5749816894531,526.1666259765625,529.8802490234375,515.0360717773438,497.1001281738281,522.4291381835938,511.5655517578125,521.2179565429688,519.4508056640625,513.4375610351562,517.3306274414062,508.020751953125,486.73309326171875,502.79718017578125,520.6572875976562,524.7056884765625,529.5348510742188,523.159912109375,520.0670776367188,514.9055786132812,515.8292846679688,517.98046875,515.7107543945312,454.62786865234375,536.4628295898438,578.5180053710938,496.3160400390625,572.3014526367188,567.6700439453125,581.2405395507812,582.5669555664062,584.8545532226562,584.2561645507812,594.120849609375,570.8523559570312,545.0046997070312,514.7699584960938,519.4276123046875,429.89752197265625,446.6986083984375,473.13189697265625,437.49530029296875,497.1875915527344,271.48468017578125,373.2651062011719,358.1631774902344,511.84454345703125,511.9568786621094,494.768798828125,426.49786376953125,446.85693359375,485.3594970703125,525.4938354492188,509.7890930175781,468.5529479980469,498.1969299316406,499.9935607910156,533.7827758789062,488.50946044921875,490.59228515625,455.7884216308594,511.2516784667969,479.11566162109375,484.1337585449219,468.41107177734375,466.96734619140625,464.753662109375,478.63409423828125,494.2939147949219,476.9136047363281,470.9315185546875,470.4500427246094,476.44976806640625,493.875,507.9809265136719,503.6988220214844,504.0057373046875,549.3104858398438,573.4114990234375,550.584716796875,565.4319458007812,547.1110229492188,565.012451171875,546.9893188476562,561.1585693359375,408.58563232421875,406.0160827636719,416.66314697265625,415.8271484375,414.60540771484375,406.53094482421875,471.8987731933594,466.4197998046875,460.65472412109375,279.16021728515625,477.8482666015625,466.8688659667969,457.828125,454.22674560546875,448.51885986328125,450.6957092285156
