Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-25 00:00:00,2024-12-22 09:59:59.999,580.609375,355.013671875,0.6116328835487366,1806.4200439453125,17.106163024902344,425.11029052734375,382.1326904296875,475.68011474609375,467.879150390625,542.626220703125,425.18902587890625,383.734375,473.9788513183594,463.493408203125,544.4491577148438,538.2196044921875,119.46296691894531,8.914237022399902,101.2234115600586,14.592629432678223,3.622981071472168,322.8298645019531,3.3723971843719482,257.92852783203125,538.6067504882812,307.2024230957031,541.2637939453125,539.9674072265625,26.007001876831055,7.555782318115234,274.3501892089844,324.9325256347656,298.86114501953125,330.1323547363281,301.11260986328125,110.80015563964844,7.478360652923584,267.5176086425781,75.03913116455078,46.53212356567383,110.0,7.795306205749512,270.4559020996094,74.9904556274414,45.08491516113281,110.0,-0.01816406287252903,25.746044158935547,21.353906631469727,0,0.0,7.72208833694458,270.6109924316406,71.76463317871094,52.07012176513672,110.0,7.252736568450928,268.814208984375,71.76463317871094,54.99547576904297,112.43241119384766,7.603314399719238,281.2481994628906,74.90611267089844,55.6702766418457,108.55397033691406,7.533849239349365,287.3049621582031,72.99280548095703,52.9305305480957,107.40819549560547,7.576755046844482,279.1663818359375,73.26995849609375,47.74437713623047,1889.2030029296875,3.040764093399048,3.4857373237609863,-57.24462890625,619.97021484375,559.9204711914062,354.90521240234375,406.2997131347656,309.4634094238281,350.1693115234375,323.1101379394531,293.3747863769531,310.27587890625,326.5222473144531,310.935546875,-194.98602294921875,-102.46898651123047,-0.3271666169166565,-0.44539469480514526,-0.29351651668548584,-0.3422987461090088,-1.2765434980392456,-1.3236943483352661,-64.98118591308594,599.5604858398438,576.217529296875,397.4698486328125,410.17584228515625,309.768310546875,338.8912353515625,316.4852600097656,325.44476318359375,326.36737060546875,330.06036376953125,320.4333190917969,-201.69827270507812,-170.3084716796875,-0.32477450370788574,-0.4817294478416443,-0.5953218340873718,-0.37936457991600037,-1.3952889442443848,-1.3962039947509766,0.8849768042564392,0.9607232213020325,0.5379202961921692,0.45143821835517883,0.4564691483974457,9.757736206054688,9.265286445617676,8.339493751525879,7.801438331604004,134.38800048828125,132.0112762451172,114.29507446289062,135.62872314453125,149.4945068359375,149.42398071289062,0.9053335189819336,0.9763309955596924,0.5449872612953186,0.4999498426914215,0.4788426160812378,9.680771827697754,9.357136726379395,8.433638572692871,-1.2765434980392456,-1.3236943483352661,-2.4405593872070312,-2.4065003395080566,1116.8526611328125,-1.3952889442443848,-1.3962039947509766,-2.6848039627075195,-2.7012076377868652,1301.3472900390625,-0.09999999403953552,0.2520366907119751,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2509669363498688,0.19590261578559875,0.3395830988883972,0.36818626523017883,0.35211533308029175,0.0,9.147552490234375,100.29864501953125,99.71630859375,10.024432182312012,99.5783920288086,99.45384216308594,9.791765213012695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.5783920288086,99.71630859375,100.29864501953125,9.791765213012695,10.024432182312012,9.147552490234375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1098.6158447265625,790.5721435546875,81.9782485961914,93.052734375,11.03125,84.470703125,-0.23000000417232513,78.728515625,80.943359375,71.93962860107422,76.0390625,-0.3100000023841858,82.025390625,79.09805297851562,9.739999771118164,81.12010955810547,0.23000000417232513,77.390625,81.94921875,71.95962524414062,75.775390625,-0.3700000047683716,891.7241821289062,322.8955383300781,0.0,5.760725975036621,18.351913452148438,343.3818359375,361.33905029296875,340.7705078125,361.2651672363281,1895.836669921875,1651.711669921875,19.843685150146484,20.546419143676758,510.5763854980469,523.5869750976562,542.1111450195312,521.1629638671875,488.8139953613281,523.9737548828125,530.7595825195312,544.41845703125,537.3818359375,546.3432006835938,534.4533081054688,506.99102783203125,529.3596801757812,506.6925048828125,523.0892333984375,528.0723876953125,514.5696411132812,497.5790100097656,524.5614624023438,513.6926879882812,523.2529907226562,521.2945556640625,515.0296020507812,519.1832885742188,509.6678771972656,488.40679931640625,504.7803649902344,517.23388671875,521.6966552734375,526.782470703125,520.0670776367188,517.423583984375,511.91180419921875,513.1004028320312,515.00146484375,513.0022583007812,451.6260070800781,534.739501953125,578.5982055664062,495.8556823730469,573.6903686523438,570.2772827148438,585.5768432617188,588.8515625,591.2327880859375,590.1798706054688,595.6117553710938,567.6979370117188,541.5592651367188,520.144775390625,530.144775390625,436.3252258300781,445.2748718261719,471.4636535644531,436.4230651855469,494.1407165527344,272.6009826660156,372.93670654296875,359.2416076660156,503.7322998046875,502.43994140625,498.1673278808594,425.4611511230469,446.8640441894531,485.3608093261719,522.151123046875,506.51751708984375,469.9757080078125,499.28485107421875,500.8382873535156,530.485595703125,489.85552978515625,492.5326232910156,461.3136901855469,513.911376953125,471.7080993652344,487.5019836425781,471.57281494140625,470.5301818847656,462.2671203613281,483.1837158203125,492.21484375,474.9752197265625,468.728515625,468.22027587890625,474.8547058105469,493.9015197753906,508.3497314453125,503.8131408691406,504.2528381347656,547.972900390625,573.55615234375,552.0125732421875,563.8547973632812,542.8017578125,560.6936645507812,544.2318115234375,556.6694946289062,411.5426940917969,409.42828369140625,421.8834228515625,420.9095458984375,416.9038391113281,411.29022216796875,469.6524963378906,469.75555419921875,458.3973388671875,280.491943359375,475.7128601074219,462.3470153808594,453.98712158203125,450.818115234375,445.5477600097656,447.35931396484375
2024-12-25 00:00:00,2024-12-22 10:59:59.999,581.82470703125,354.36395263671875,0.6092513799667358,1811.9840087890625,17.16899871826172,427.07330322265625,381.61590576171875,476.09918212890625,466.8966064453125,541.6217651367188,427.1503601074219,381.6743469238281,473.135498046875,463.5379638671875,544.1394653320312,537.4976806640625,126.77265167236328,10.54137897491455,110.13523864746094,13.251470565795898,3.629629611968994,321.9627685546875,3.380485773086548,254.3716583251953,536.519287109375,302.2658386230469,541.728515625,538.9857788085938,28.52531623840332,9.078519821166992,274.57763671875,325.8656311035156,299.2777099609375,331.314208984375,301.6466064453125,109.64177703857422,7.401240348815918,268.7621154785156,74.50473022460938,46.41923904418945,110.0,7.716091156005859,271.3842468261719,74.31851196289062,45.075836181640625,110.0,-0.01816406287252903,26.130023956298828,22.81119728088379,0,0.0,7.639122486114502,271.76910400390625,72.09622192382812,51.96247482299805,110.0,7.175589561462402,270.0372314453125,72.09622192382812,54.88811111450195,111.0041732788086,7.523886203765869,282.8085021972656,74.85547637939453,55.573665618896484,107.53121185302734,7.453798294067383,288.7511291503906,73.36890411376953,52.8220329284668,106.5654296875,7.481420040130615,280.59259033203125,72.9765625,47.63676071166992,1895.9019775390625,2.6833620071411133,3.4884259700775146,-58.58580780029297,608.0704956054688,552.7139892578125,352.1416931152344,405.1612548828125,308.69793701171875,349.7095947265625,323.6505126953125,294.1365661621094,310.8670959472656,327.5669250488281,311.5409240722656,-198.50506591796875,-103.67826843261719,-0.3312813937664032,-0.45269718766212463,-0.2958885431289673,-0.34422004222869873,-1.2848058938980103,-1.3325965404510498,-70.10218048095703,598.619873046875,575.7788696289062,397.4797668457031,410.1663513183594,309.8331604003906,340.9343566894531,317.5386962890625,326.5394592285156,327.3364562988281,332.1051025390625,321.83563232421875,-210.69142150878906,-178.29550170898438,-0.33242669701576233,-0.49185407161712646,-0.6048505306243896,-0.3843223750591278,-1.4133810997009277,-1.4125151634216309,0.9200869798660278,0.9932881593704224,0.5612779259681702,0.4690535068511963,0.475774347782135,9.645132064819336,9.151516914367676,8.248333930969238,7.71533727645874,135.046142578125,132.63035583496094,114.9251480102539,137.6508026123047,151.47286987304688,151.44786071777344,0.940710186958313,1.0111533403396606,0.5677624344825745,0.5178112387657166,0.49803635478019714,9.56640625,9.248246192932129,8.337834358215332,-1.2848058938980103,-1.3325965404510498,-2.447751522064209,-2.413782835006714,1115.100341796875,-1.4133810997009277,-1.4125151634216309,-2.7218024730682373,-2.7383148670196533,1321.501953125,-0.09999999403953552,0.26334136724472046,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.26688051223754883,0.21093221008777618,0.3541562259197235,0.3874804675579071,0.3701467216014862,0.0,9.128950119018555,100.29724884033203,99.74464416503906,10.018095016479492,99.78201293945312,99.62255096435547,9.710591316223145,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78201293945312,99.74464416503906,100.29724884033203,9.710591316223145,10.018095016479492,9.128950119018555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1110.271240234375,785.63525390625,81.9782485961914,93.052734375,11.03125,84.470703125,-0.23000000417232513,78.728515625,80.7442398071289,71.93962860107422,76.0390625,-0.3100000023841858,82.025390625,79.09805297851562,9.739999771118164,81.12010955810547,0.23000000417232513,77.390625,81.85444641113281,71.95962524414062,75.775390625,-0.3700000047683716,894.0575561523438,357.8311462402344,0.0,6.620079040527344,18.417402267456055,343.71112060546875,361.1027526855469,345.2854309082031,361.03045654296875,1906.809326171875,1646.2811279296875,19.875019073486328,22.731502532958984,509.6452331542969,522.3975219726562,541.47509765625,521.3721313476562,488.9095153808594,523.9269409179688,529.3629760742188,542.0152587890625,535.116455078125,545.4392700195312,534.4703369140625,507.7911071777344,530.29296875,507.1328430175781,522.2451782226562,526.6063842773438,512.5344848632812,495.07952880859375,524.89892578125,513.72314453125,523.3917236328125,521.513916015625,515.0689086914062,519.3334350585938,509.84716796875,488.4572448730469,505.0661926269531,517.9346313476562,522.138427734375,527.3603515625,520.221435546875,518.0687255859375,512.5187377929688,513.771484375,515.6031494140625,513.618408203125,450.8206787109375,531.9136352539062,577.7798461914062,498.1393127441406,575.7920532226562,570.4657592773438,586.5142211914062,589.5868530273438,590.1344604492188,591.2434692382812,598.2088012695312,570.0714111328125,541.603271484375,523.894287109375,522.8447875976562,430.60113525390625,447.6015930175781,473.70367431640625,438.4471740722656,501.2354431152344,273.21905517578125,372.68255615234375,359.32281494140625,520.544921875,519.976806640625,493.05316162109375,429.83270263671875,450.1405944824219,485.09039306640625,523.210205078125,512.5458984375,470.6708679199219,497.24005126953125,496.9574279785156,527.9324951171875,486.0625,490.63580322265625,459.0188903808594,512.4163208007812,484.2611083984375,489.1518249511719,473.5555725097656,472.147216796875,466.3433532714844,485.4377136230469,486.7333068847656,470.7054443359375,465.066650390625,465.0743408203125,470.3164978027344,492.9002685546875,507.119140625,501.8272399902344,501.9404296875,549.5492553710938,576.8955688476562,554.8019409179688,565.7894287109375,544.2349243164062,563.0414428710938,545.6327514648438,559.1814575195312,412.61334228515625,412.18133544921875,423.7490539550781,423.5443420410156,420.4485778808594,411.7424621582031,474.5152282714844,471.35308837890625,462.6343688964844,281.51104736328125,482.6128845214844,472.4577331542969,463.2929992675781,459.9483947753906,454.4984130859375,456.523193359375
2024-12-25 00:00:00,2024-12-22 11:59:59.999,584.8107299804688,345.549560546875,0.5915417075157166,1803.8116455078125,17.103052139282227,428.22650146484375,382.0828857421875,475.85760498046875,468.0211486816406,542.65771484375,427.6864929199219,382.2841491699219,473.3467712402344,465.1609802246094,544.4110107421875,538.1044921875,124.20337677001953,8.558765411376953,108.50688934326172,10.759296417236328,3.665576219558716,324.3806457519531,3.412062168121338,262.01641845703125,534.47802734375,312.49853515625,540.7994384765625,537.5858764648438,24.679643630981445,7.0929646492004395,274.8250427246094,326.03369140625,299.6298828125,331.39178466796875,301.8375244140625,109.74942016601562,7.186388969421387,264.99725341796875,75.1253433227539,43.82332229614258,110.0,7.644220352172852,271.3842468261719,73.8370132446289,44.83151626586914,110.0,-0.01816406287252903,26.818099975585938,23.939313888549805,0,0.0,7.552462577819824,271.9068603515625,74.14108276367188,50.76994323730469,110.0,7.0946173667907715,270.5841979980469,74.14108276367188,53.68083190917969,110.55498504638672,7.441633701324463,284.0727233886719,75.79056549072266,54.39365768432617,107.56890869140625,7.366123676300049,289.9817199707031,75.25273132324219,51.624046325683594,107.25654602050781,7.380799770355225,282.12384033203125,75.55860137939453,46.441585540771484,1905.5343017578125,2.8030736446380615,3.622185707092285,-61.05131912231445,606.0034790039062,550.518310546875,355.024169921875,405.6190185546875,310.4802551269531,350.2823791503906,324.8164978027344,295.5111389160156,311.7924499511719,328.0965881347656,312.2933654785156,-200.73756408691406,-105.88306427001953,-0.33455970883369446,-0.45532312989234924,-0.29738321900367737,-0.34520676732063293,-1.284135341644287,-1.3319967985153198,-67.51541137695312,604.58984375,581.0949096679688,397.2692565917969,411.68011474609375,311.1607971191406,338.1200866699219,318.94158935546875,327.51483154296875,328.47613525390625,333.57476806640625,323.18548583984375,-208.8908233642578,-175.0990447998047,-0.3300010859966278,-0.48948296904563904,-0.6055678725242615,-0.3829038441181183,-1.4282522201538086,-1.4175760746002197,0.9430702328681946,1.0172159671783447,0.5789368152618408,0.4839059114456177,0.48984846472740173,9.546910285949707,9.04529857635498,8.163797378540039,7.6334452629089355,134.61798095703125,132.26681518554688,114.71609497070312,138.9949188232422,152.7010498046875,152.69004821777344,0.966656506061554,1.0356926918029785,0.5848740339279175,0.535849928855896,0.5136330127716064,9.462242126464844,9.15117073059082,8.249149322509766,-1.284135341644287,-1.3319967985153198,-2.4392032623291016,-2.405162811279297,1107.2152099609375,-1.4282522201538086,-1.4175760746002197,-2.74191951751709,-2.758118152618408,1328.398193359375,-0.09999999403953552,0.27297258377075195,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.27984392642974854,0.22291602194309235,0.36847132444381714,0.40136438608169556,0.38353314995765686,0.0,9.168689727783203,99.90817260742188,99.31607055664062,10.015739440917969,99.78250885009766,99.62211608886719,9.734003067016602,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78250885009766,99.31607055664062,99.90817260742188,9.734003067016602,10.015739440917969,9.168689727783203,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1118.99462890625,786.558837890625,80.89215087890625,92.94801330566406,11.03125,84.470703125,-0.23000000417232513,78.6210708618164,80.740234375,71.73629760742188,72.14260864257812,-0.3100000023841858,81.89249420166016,78.9892349243164,9.739999771118164,81.10319519042969,0.23000000417232513,76.21358489990234,81.748046875,71.75629425048828,71.81702423095703,-0.3700000047683716,882.3009033203125,399.41156005859375,0.0,9.179828643798828,18.354503631591797,344.4866638183594,361.56231689453125,343.4613342285156,361.3022155761719,1895.7110595703125,1643.675048828125,19.827926635742188,23.57386016845703,513.797119140625,525.8778686523438,545.302978515625,523.8233642578125,490.1768493652344,523.288818359375,527.8838500976562,540.4360961914062,534.26904296875,545.5155639648438,534.4257202148438,508.34771728515625,530.61376953125,507.66876220703125,523.0719604492188,526.8515625,513.2550048828125,496.421630859375,524.8261108398438,513.4759521484375,523.6079711914062,521.947509765625,515.4479370117188,519.56884765625,509.9324951171875,488.8808898925781,505.2014465332031,518.9337158203125,522.6964721679688,527.3099975585938,520.1109008789062,518.158935546875,513.4776611328125,514.6198120117188,516.6964721679688,514.6566772460938,455.64471435546875,537.2774658203125,582.8264770507812,497.4222106933594,571.031982421875,563.72412109375,580.0859985351562,582.9064331054688,585.1806640625,587.5187377929688,594.4640502929688,568.0903930664062,539.97900390625,523.9688720703125,518.4614868164062,432.0408020019531,452.1977844238281,480.6532897949219,442.99591064453125,507.727294921875,273.50042724609375,374.1380615234375,359.9065246582031,526.646484375,527.1929931640625,489.63751220703125,430.7423400878906,451.998291015625,490.43670654296875,518.3515625,517.2640991210938,468.5046691894531,501.7935791015625,492.68621826171875,529.1640625,482.1806945800781,494.55572509765625,455.68951416015625,509.3656921386719,488.1042175292969,490.3072814941406,474.6893310546875,473.3470764160156,469.8099060058594,486.7371520996094,483.7479553222656,468.4815979003906,463.18084716796875,463.04034423828125,469.5008544921875,495.7108459472656,510.2016906738281,502.7858581542969,503.1590270996094,544.666015625,571.9740600585938,551.079833984375,562.9921875,542.9459228515625,562.1500244140625,544.8046875,558.484619140625,415.3229064941406,412.77734375,423.4891662597656,424.4864807128906,421.6092834472656,411.4919738769531,478.6175537109375,472.7111511230469,466.57135009765625,281.88507080078125,487.46710205078125,476.2440490722656,466.8417663574219,464.01043701171875,458.2084045410156,459.9570617675781
2024-12-25 00:00:00,2024-12-22 12:59:59.999,553.246826171875,332.2215576171875,0.6012177467346191,1711.517333984375,16.67672348022461,424.64385986328125,378.3909912109375,474.59771728515625,465.9617614746094,538.47314453125,427.23724365234375,383.184326171875,473.50970458984375,462.0104675292969,543.3301391601562,535.3960571289062,116.08783721923828,9.539074897766113,103.09980773925781,14.319883346557617,3.4868383407592773,321.8268737792969,3.2428367137908936,260.41363525390625,532.5975952148438,311.6104736328125,533.3810424804688,532.9822387695312,25.766521453857422,4.58739709854126,272.12384033203125,323.1521301269531,297.28863525390625,328.36846923828125,299.58233642578125,113.70648956298828,4.1615376472473145,214.7222442626953,79.50585174560547,22.864988327026367,110.0,7.671770095825195,269.3030700683594,75.001953125,43.31501388549805,110.0,-0.01816406287252903,27.53687286376953,24.6538143157959,0,0.0,7.592297077178955,269.9662170410156,72.922119140625,53.0403938293457,110.0,7.141878604888916,267.55474853515625,72.922119140625,54.37406921386719,108.18575286865234,7.500263690948486,280.9441223144531,71.85551452636719,55.80506134033203,105.28884887695312,7.414305210113525,287.5151672363281,72.3448257446289,53.87400817871094,105.79771423339844,7.413392543792725,279.5422668457031,72.78427124023438,48.963077545166016,1832.875,3.3532371520996094,3.4776430130004883,-53.57521057128906,586.8104858398438,549.39111328125,349.5445861816406,402.3258361816406,306.12908935546875,346.6446533203125,320.4815979003906,294.1737060546875,308.1197509765625,323.4892272949219,308.86163330078125,-183.56097412109375,-98.23701477050781,-0.31470954418182373,-0.4230387806892395,-0.2733582556247711,-0.3241521716117859,-1.198717713356018,-1.2438888549804688,-63.458072662353516,589.2861328125,561.126708984375,391.4859313964844,404.7158508300781,308.08306884765625,336.5736999511719,313.8206481933594,322.7004089355469,324.2493896484375,329.97198486328125,318.2015075683594,-195.52731323242188,-162.90643310546875,-0.3109776973724365,-0.46093499660491943,-0.5657404065132141,-0.3618669807910919,-1.3390096426010132,-1.3189399242401123,0.9243683218955994,0.998954713344574,0.5813062787055969,0.49340635538101196,0.49988433718681335,9.404494285583496,8.919328689575195,8.171477317810059,7.679627895355225,133.7953338623047,131.60931396484375,114.61450958251953,137.82208251953125,151.08070373535156,151.25527954101562,0.9449865818023682,1.011085033416748,0.5855963230133057,0.5362681150436401,0.5201792120933533,9.31299877166748,9.018939018249512,8.233255386352539,-1.198717713356018,-1.2438888549804688,-2.2862699031829834,-2.2522006034851074,1042.329833984375,-1.3390096426010132,-1.3189399242401123,-2.554218292236328,-2.568378210067749,1229.367919921875,-0.09999999403953552,0.28398558497428894,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2897070646286011,0.22429123520851135,0.3769301474094391,0.40909484028816223,0.3930666148662567,0.0,16.005403518676758,94.99653625488281,94.39161682128906,15.55527400970459,97.12728881835938,97.0876235961914,17.089670181274414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.12728881835938,94.39161682128906,94.99653625488281,17.089670181274414,15.55527400970459,16.005403518676758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1090.1573486328125,742.7213745117188,80.66323852539062,92.8515625,11.03125,84.470703125,-0.23000000417232513,78.43280792236328,80.91326141357422,70.39614868164062,44.418853759765625,-0.3100000023841858,77.78515625,79.04646301269531,9.739999771118164,81.40580749511719,0.23000000417232513,77.34829711914062,81.748046875,70.41614532470703,45.63536071777344,-0.3700000047683716,867.47412109375,391.52288818359375,0.0,9.145442962646484,17.836355209350586,343.7929382324219,359.46661376953125,344.06915283203125,358.9988098144531,1803.620361328125,1560.6370849609375,19.205997467041016,24.366905212402344,509.0726013183594,520.833251953125,538.2055053710938,517.9786987304688,487.28875732421875,520.5704345703125,525.5501708984375,538.6603393554688,532.10888671875,541.9441528320312,531.1939086914062,506.095458984375,529.73046875,508.0989074707031,524.059326171875,528.7435913085938,512.9058837890625,493.7864685058594,521.1690063476562,510.3780212402344,520.3599853515625,519.0223999023438,512.5147094726562,516.1788940429688,506.65264892578125,486.1410827636719,501.9591064453125,518.9486083984375,522.8457641601562,527.5619506835938,520.1483764648438,517.928955078125,512.8209838867188,513.8867797851562,515.431396484375,513.4652709960938,448.89495849609375,528.6339111328125,570.1148071289062,493.4027404785156,566.8125610351562,560.581787109375,575.7186889648438,578.361083984375,578.5180053710938,580.3878173828125,590.2957153320312,569.7634887695312,543.4798583984375,524.9940185546875,515.2179565429688,427.4281921386719,452.7211608886719,480.99658203125,442.5938415527344,508.038818359375,273.9056701660156,371.39312744140625,358.0265808105469,517.199462890625,524.411376953125,491.52899169921875,433.2042541503906,452.0354309082031,486.488037109375,518.2052001953125,509.370849609375,472.76824951171875,495.7518005371094,498.03533935546875,522.8703002929688,485.4346923828125,490.6754455566406,458.8437194824219,504.501953125,495.1377258300781,490.52093505859375,473.98516845703125,472.0853576660156,470.932373046875,484.9161071777344,489.07940673828125,472.206298828125,466.26611328125,466.4693603515625,473.62835693359375,491.9301452636719,505.91534423828125,500.2477111816406,500.2092590332031,540.8711547851562,566.9349365234375,544.9861450195312,559.45751953125,543.7220458984375,563.2811279296875,545.9041137695312,558.7266845703125,411.89569091796875,410.1664733886719,420.3412780761719,421.14617919921875,421.14532470703125,412.3423767089844,480.38214111328125,471.07330322265625,467.84027099609375,282.44482421875,488.7306213378906,481.8752746582031,470.8725280761719,467.6952209472656,461.09136962890625,463.9482727050781
2024-12-25 00:00:00,2024-12-22 13:59:59.999,563.2877807617188,338.6160583496094,0.6016435623168945,1731.5068359375,16.77166175842285,431.7965393066406,382.5833740234375,477.8536376953125,466.2592468261719,543.8070678710938,428.76141357421875,378.9134216308594,473.6168212890625,463.7558898925781,544.5934448242188,538.431640625,127.93636322021484,12.960583686828613,102.83578491210938,12.232645988464355,3.5526177883148193,324.8465270996094,3.304750919342041,257.59881591796875,532.459716796875,304.1681213378906,541.632568359375,537.0794677734375,26.141447067260742,8.643209457397461,273.2200622558594,325.4071350097656,299.08392333984375,330.9061584472656,301.4237976074219,107.22466278076172,6.956664085388184,266.1007385253906,75.75569152832031,42.937103271484375,110.0,7.262020111083984,269.7290954589844,74.84535217285156,42.60905838012695,110.0,-0.01816406287252903,27.901348114013672,25.21308708190918,0,0.0,7.1806817054748535,270.0022277832031,75.23139953613281,50.3192253112793,110.0,6.747803688049316,269.06134033203125,75.23139953613281,52.215492248535156,106.66275787353516,7.076570510864258,282.1362609863281,76.1397705078125,52.74547576904297,104.87074279785156,7.000828742980957,288.36572265625,75.2103500366211,51.16823959350586,103.24773406982422,7.0110697746276855,280.12518310546875,73.10458374023438,46.641456604003906,1866.03515625,2.463826894760132,3.6153290271759033,-50.64871597290039,596.1420288085938,550.6917724609375,351.0050354003906,403.81378173828125,307.73248291015625,348.3166198730469,321.7158203125,295.1971435546875,308.9493408203125,324.9341125488281,310.59796142578125,-182.5672149658203,-97.78142547607422,-0.31476908922195435,-0.42520928382873535,-0.27650734782218933,-0.3243328034877777,-1.2171236276626587,-1.2612953186035156,-59.756935119628906,596.0993041992188,574.15283203125,397.5525817871094,409.1806335449219,309.11456298828125,348.7763671875,314.6411437988281,324.7900695800781,325.2801513671875,332.58514404296875,320.5340576171875,-196.4404296875,-160.8109130859375,-0.3153468072414398,-0.466648131608963,-0.5735862255096436,-0.36469539999961853,-1.3628841638565063,-1.3427648544311523,0.9020580649375916,0.9732338190078735,0.5511457920074463,0.4612180292606354,0.46804744005203247,9.065653800964355,8.583284378051758,7.759839057922363,7.2501420974731445,133.42657470703125,131.25062561035156,114.23936462402344,138.0525360107422,151.20489501953125,151.5607452392578,0.9213412404060364,0.9887741804122925,0.5550681948661804,0.5098548531532288,0.4873732328414917,8.981160163879395,8.686758041381836,7.841501235961914,-1.2171236276626587,-1.2612953186035156,-2.3140807151794434,-2.2803118228912354,1052.7579345703125,-1.3628841638565063,-1.3427648544311523,-2.597324848175049,-2.611816644668579,1249.0897216796875,-0.09999999403953552,0.2607426047325134,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2689063847064972,0.20784901082515717,0.3571324646472931,0.38037046790122986,0.36360153555870056,0.0,15.533649444580078,94.26112365722656,93.64326477050781,14.686866760253906,94.51679229736328,94.47514343261719,13.956877708435059,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.51679229736328,93.64326477050781,94.26112365722656,13.956877708435059,14.686866760253906,15.533649444580078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1095.201416015625,770.859130859375,79.46798706054688,92.8515625,11.03125,84.470703125,-0.23000000417232513,77.259765625,80.37890625,70.43933868408203,70.58292388916016,-0.3100000023841858,77.78515625,77.3175048828125,9.739999771118164,79.77828216552734,0.23000000417232513,75.47390747070312,81.748046875,70.45933532714844,69.95594024658203,-0.3700000047683716,877.0964965820312,388.8132019042969,0.0,7.661599159240723,17.95603370666504,344.2223205566406,359.760009765625,347.6878967285156,359.2283020019531,1828.920166015625,1572.917236328125,19.349712371826172,24.429779052734375,511.5355529785156,524.1678466796875,544.1398315429688,523.6126708984375,492.1983337402344,526.3270263671875,530.2304077148438,542.338134765625,535.3758544921875,546.0420532226562,533.6903686523438,507.306884765625,529.246826171875,507.1365661621094,522.279052734375,528.2421875,513.4894409179688,495.30413818359375,526.9514770507812,515.639404296875,526.2091064453125,524.531982421875,517.412353515625,521.609619140625,511.4206237792969,490.09417724609375,506.9295654296875,517.3518676757812,521.5739135742188,526.7181396484375,519.2235107421875,517.0414428710938,512.5191650390625,513.3921508789062,514.56201171875,512.0982055664062,452.8249816894531,532.3048095703125,578.0682373046875,500.7608642578125,576.6386108398438,568.2061767578125,582.3333129882812,584.755615234375,586.0466918945312,585.3199462890625,589.7869262695312,563.8978881835938,540.2826538085938,526.2255249023438,516.6309814453125,427.99102783203125,452.05389404296875,481.15411376953125,442.4735412597656,511.879638671875,274.276123046875,373.14349365234375,358.6089782714844,519.3057861328125,518.5662841796875,495.5082702636719,430.9189758300781,452.99951171875,489.174560546875,520.2329711914062,513.304443359375,472.42987060546875,500.1214599609375,495.8085632324219,527.9895629882812,487.60845947265625,492.1387939453125,457.2727966308594,512.2377319335938,483.83197021484375,494.4206237792969,477.8616027832031,476.3572692871094,470.5160827636719,490.7036437988281,485.0473937988281,469.63671875,464.7424011230469,465.015380859375,470.96942138671875,493.51300048828125,508.1951599121094,501.7674560546875,501.6925048828125,549.6956176757812,578.497314453125,554.4927368164062,571.4667358398438,537.3075561523438,556.7015991210938,538.826904296875,551.6846923828125,416.6557312011719,416.6798400878906,427.1932373046875,424.7615051269531,420.2239990234375,413.4671325683594,479.568359375,475.9700927734375,466.60675048828125,282.81854248046875,489.9929504394531,473.4381103515625,465.02801513671875,461.91485595703125,456.2831115722656,458.0705261230469
2024-12-25 00:00:00,2024-12-22 14:59:59.999,576.3174438476562,342.2691345214844,0.5944233536720276,1765.015380859375,16.874710083007812,431.9314270019531,384.7751159667969,477.2079772949219,466.7431335449219,544.6727294921875,429.0575256347656,383.1976013183594,475.9014892578125,466.21771240234375,547.4169921875,540.2492065429688,124.13147735595703,11.85644817352295,98.13106536865234,12.2339506149292,3.6265690326690674,326.874267578125,3.376018762588501,264.6281433105469,540.42578125,287.3529357910156,543.0883178710938,541.7671508789062,25.067394256591797,14.849050521850586,274.24188232421875,326.04156494140625,299.7242736816406,331.38055419921875,301.8713073730469,106.5111312866211,6.9844069480896,267.9706726074219,74.86457824707031,44.17814254760742,110.0,7.280423641204834,270.8499450683594,75.55986022949219,43.665557861328125,110.0,-0.01816406287252903,28.349096298217773,25.72887420654297,0,0.0,7.2069549560546875,271.0943603515625,74.67146301269531,50.650352478027344,110.0,6.773859977722168,270.17724609375,74.67146301269531,52.53090286254883,105.75048828125,7.106369495391846,283.561767578125,75.05172729492188,53.439910888671875,103.43712615966797,7.034107685089111,289.5909423828125,72.59207916259766,51.50164031982422,103.59703063964844,7.044519901275635,281.5341491699219,72.72911834716797,46.31947708129883,1910.50244140625,2.5674901008605957,3.6758921146392822,-49.99466323852539,608.990478515625,568.534423828125,356.82525634765625,408.63128662109375,311.1702575683594,351.9289245605469,325.817626953125,297.2274475097656,312.3271179199219,326.9286193847656,312.6404113769531,-186.71487426757812,-99.16484069824219,-0.3200339376926422,-0.4420325756072998,-0.28748780488967896,-0.32896968722343445,-1.263675332069397,-1.3076339960098267,-61.70853042602539,605.9970703125,578.0106811523438,400.1434631347656,410.3482666015625,310.358154296875,347.7445373535156,318.405517578125,327.4477844238281,328.07666015625,333.6996765136719,322.7572021484375,-201.3557891845703,-165.06707763671875,-0.3217652142047882,-0.48184990882873535,-0.5932726860046387,-0.37115228176116943,-1.4194912910461426,-1.3990548849105835,1.0298670530319214,1.0987133979797363,0.6428008675575256,0.5399789214134216,0.5472071766853333,9.088531494140625,8.60676097869873,7.788699150085449,7.279360771179199,133.5789794921875,131.0962371826172,114.07720184326172,138.91867065429688,152.17529296875,152.34619140625,1.0552536249160767,1.1141839027404785,0.6482527256011963,0.5927556753158569,0.5722086429595947,9.005854606628418,8.719223022460938,7.870458602905273,-1.263675332069397,-1.3076339960098267,-2.399841070175171,-2.3660342693328857,1092.1846923828125,-1.4194912910461426,-1.3990548849105835,-2.7127597332000732,-2.728391647338867,1308.8734130859375,-0.09999999403953552,0.31951090693473816,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3294869363307953,0.2584909498691559,0.41049882769584656,0.4525385797023773,0.4377284348011017,0.0,9.113398551940918,96.83311462402344,96.16156768798828,10.124737739562988,98.13871765136719,98.11961364746094,9.83434009552002,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.13871765136719,96.16156768798828,96.83311462402344,9.83434009552002,10.124737739562988,9.113398551940918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1142.3603515625,768.1428833007812,79.46798706054688,92.8515625,11.03125,79.23133850097656,-0.23000000417232513,77.259765625,80.37890625,71.14275360107422,72.54110717773438,-0.3100000023841858,77.78515625,77.64722442626953,9.739999771118164,75.58782958984375,0.23000000417232513,75.408203125,81.748046875,71.16275024414062,71.79156494140625,-0.3700000047683716,864.6234130859375,408.5804138183594,0.0,8.836268424987793,18.106401443481445,345.1536560058594,360.523193359375,349.05926513671875,360.1210021972656,1865.0313720703125,1618.867431640625,19.53821563720703,25.006547927856445,514.4171752929688,526.8099365234375,545.701171875,524.0335083007812,492.46722412109375,527.1490478515625,531.4330444335938,543.1047973632812,534.6287231445312,544.4927368164062,530.77490234375,505.15264892578125,529.8626708984375,511.5647888183594,529.6295776367188,534.8742065429688,519.1093139648438,500.5604248046875,526.8372192382812,516.1256713867188,526.7669067382812,524.9265747070312,517.837158203125,522.120361328125,511.9978332519531,490.7108459472656,507.6237487792969,520.2640991210938,524.748291015625,529.707763671875,522.1193237304688,519.3319091796875,514.8623046875,516.11669921875,517.0642700195312,514.2938842773438,455.04498291015625,538.3955078125,582.8494262695312,500.4276123046875,577.552978515625,570.3555297851562,583.5758666992188,585.3804931640625,584.9962768554688,581.5938720703125,585.2987670898438,568.4769897460938,552.7200927734375,529.6917724609375,528.741455078125,438.68121337890625,456.28680419921875,486.70147705078125,445.88018798828125,516.6264038085938,274.78887939453125,373.78924560546875,359.3728942871094,500.4204406738281,506.8073425292969,505.5791015625,436.87774658203125,460.09136962890625,495.1636962890625,522.9158935546875,497.0378723144531,484.987060546875,506.4456787109375,499.4775695800781,511.8040771484375,500.19488525390625,499.4559631347656,460.23626708984375,500.0628662109375,485.8571472167969,495.95025634765625,479.1579284667969,478.2582702636719,473.9142150878906,492.32757568359375,494.693115234375,479.1166076660156,473.5032653808594,474.4841613769531,480.4842224121094,495.5333251953125,510.4472351074219,507.4230651855469,507.555908203125,549.7672119140625,579.0213012695312,555.8638916015625,570.5228881835938,543.2066650390625,563.3492431640625,545.2923583984375,558.3154296875,418.1417541503906,416.4493103027344,427.0883483886719,419.5221252441406,421.27197265625,418.5419921875,482.9183349609375,477.7916259765625,470.3156433105469,283.4958801269531,493.438232421875,476.157958984375,466.91436767578125,463.9965515136719,458.5443420410156,460.6344299316406
2024-12-25 00:00:00,2024-12-22 15:59:59.999,576.6328125,342.0152587890625,0.5935474634170532,1759.3614501953125,16.819124221801758,435.4495849609375,386.2301025390625,477.6241455078125,462.6304626464844,542.6370239257812,429.37774658203125,382.1242370605469,476.67547607421875,461.87786865234375,544.303955078125,537.791748046875,126.67938995361328,18.180524826049805,97.75572204589844,19.407405853271484,3.6377787590026855,325.8927917480469,3.3877553939819336,264.7326354980469,540.835205078125,273.6293640136719,540.0237426757812,540.4437866210938,25.074644088745117,18.81581687927246,274.4154968261719,326.7191467285156,300.0396423339844,331.8385925292969,302.09368896484375,102.44300079345703,6.8012285232543945,268.1744384765625,71.11425018310547,44.63700485229492,110.0,7.079688549041748,271.21148681640625,73.30004119873047,43.60454559326172,110.0,0.011435547843575478,28.79888153076172,26.368648529052734,0,0.0,7.007153034210205,271.4624328613281,73.71981811523438,50.35395431518555,110.0,6.594768524169922,270.803955078125,73.71981811523438,53.21125030517578,101.0270004272461,6.917436599731445,283.88555908203125,73.02320098876953,54.87120056152344,102.7217025756836,6.827754974365234,290.35723876953125,74.56417083740234,50.267982482910156,102.19926452636719,6.843148231506348,281.9184875488281,73.72321319580078,45.09405517578125,1904.8309326171875,2.5499155521392822,3.5692965984344482,-46.852718353271484,616.028564453125,583.6517944335938,357.2016296386719,411.1016845703125,311.8342590332031,353.1427917480469,326.2689514160156,298.3930969238281,313.203369140625,327.06903076171875,312.9682922363281,-182.21560668945312,-97.33929443359375,-0.31472182273864746,-0.43486952781677246,-0.28246626257896423,-0.3236255347728729,-1.2492891550064087,-1.2929362058639526,-58.96854019165039,601.5396728515625,578.77197265625,396.2056884765625,410.95489501953125,308.75421142578125,341.8589172363281,317.99969482421875,328.1732177734375,327.9233093261719,334.5230712890625,323.3609924316406,-197.97146606445312,-161.67193603515625,-0.31581008434295654,-0.4758274555206299,-0.5847837328910828,-0.3642004132270813,-1.4030277729034424,-1.382825255393982,1.0558735132217407,1.1223293542861938,0.6635625958442688,0.556204080581665,0.5645599365234375,8.80026626586914,8.330208778381348,7.567566871643066,7.077021598815918,133.9903564453125,131.4390411376953,114.51264190673828,139.54067993164062,152.8553924560547,152.8958740234375,1.0818771123886108,1.1436513662338257,0.6704803705215454,0.6100260615348816,0.5919777154922485,8.720726013183594,8.444845199584961,7.642569065093994,-1.2492891550064087,-1.2929362058639526,-2.3769192695617676,-2.3430919647216797,1083.966796875,-1.4030277729034424,-1.382825255393982,-2.6881988048553467,-2.703918933868408,1300.832763671875,-0.09999999403953552,0.3342646360397339,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3411200940608978,0.26941198110580444,0.42035114765167236,0.4703642725944519,0.45509013533592224,0.0,9.077164649963379,100.07068634033203,99.47966766357422,10.00492000579834,99.16820526123047,99.06375122070312,9.755695343017578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.16820526123047,99.47966766357422,100.07068634033203,9.755695343017578,10.00492000579834,9.077164649963379,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1149.4447021484375,755.3978881835938,79.46798706054688,92.8515625,11.03125,72.5176010131836,-0.23000000417232513,75.22644805908203,80.37890625,71.65741729736328,73.12789916992188,-0.3100000023841858,77.78515625,77.73231506347656,9.739999771118164,70.21964263916016,0.23000000417232513,74.44822692871094,81.748046875,71.67741394042969,73.18888092041016,-0.3700000047683716,865.9457397460938,410.1258850097656,0.0,8.507231712341309,18.04084014892578,344.6298828125,360.03704833984375,348.410400390625,359.8560791015625,1863.4727783203125,1601.3834228515625,19.48649787902832,26.100502014160156,507.5256652832031,519.37451171875,538.5831909179688,520.8274536132812,494.3930969238281,531.4287109375,534.4190063476562,544.1340942382812,533.30224609375,541.1856079101562,526.2726440429688,500.956298828125,526.7061157226562,509.64569091796875,527.9091186523438,534.7425537109375,518.9630737304688,499.0417175292969,529.9974975585938,518.8920288085938,529.6488037109375,527.5388793945312,519.9576416015625,524.5333251953125,513.5370483398438,492.10089111328125,510.01751708984375,517.6238403320312,522.4205932617188,526.35107421875,518.8616943359375,516.2730102539062,511.6167907714844,513.8988037109375,513.0899658203125,510.1600341796875,448.49249267578125,527.4933471679688,570.63916015625,503.3829040527344,584.1871337890625,578.2576904296875,588.1102905273438,587.5001831054688,584.197998046875,578.5081787109375,581.6190795898438,568.5380249023438,556.9033203125,536.6591796875,536.7465209960938,442.5547790527344,461.0191345214844,491.9234619140625,450.04376220703125,530.2243041992188,275.17333984375,372.2922668457031,359.313232421875,485.5670166015625,497.8625793457031,516.4320068359375,440.8891906738281,464.4297790527344,495.8968200683594,525.3850708007812,487.83966064453125,496.468017578125,501.2397766113281,505.6905822753906,503.61578369140625,512.7053833007812,491.4635314941406,465.1120910644531,497.359375,487.1795959472656,502.7617492675781,485.63909912109375,485.0133361816406,482.6342468261719,501.2445373535156,502.3142395019531,486.79156494140625,480.7743835449219,481.4894104003906,487.3222961425781,490.0233154296875,504.4090576171875,505.9066467285156,505.9420471191406,555.1246337890625,587.122802734375,561.915283203125,578.2052001953125,541.261474609375,560.30712890625,544.2257080078125,555.6357421875,417.1954650878906,422.3857421875,430.8104248046875,415.86767578125,420.7546691894531,422.33489990234375,493.08154296875,485.32232666015625,478.8667297363281,283.9328918457031,506.2442321777344,478.3597412109375,469.09930419921875,465.8494567871094,460.6302185058594,462.93304443359375
2024-12-25 00:00:00,2024-12-22 16:59:59.999,578.4044799804688,341.98974609375,0.5921819806098938,1760.701904296875,16.82752227783203,436.0783386230469,386.0943603515625,477.6645812988281,464.9645080566406,544.141845703125,430.78045654296875,382.40771484375,476.1799621582031,462.34637451171875,545.457763671875,539.1646728515625,127.44584655761719,14.65316390991211,99.75274658203125,18.726871490478516,3.6388099193573,326.3716125488281,3.3894283771514893,258.7486267089844,540.9561157226562,282.78985595703125,540.7860107421875,540.8278198242188,28.27134895324707,15.547140121459961,274.4305419921875,327.154052734375,300.37860107421875,332.2976379394531,302.314697265625,103.78555297851562,6.802856922149658,268.3365478515625,72.50846099853516,43.78789138793945,110.0,7.085479736328125,271.6024169921875,73.4981689453125,43.50455093383789,110.0,0.012597656808793545,28.79888153076172,26.23382568359375,0,0.0,7.016721248626709,271.5743103027344,73.26974487304688,51.34721374511719,110.0,6.60509729385376,270.9917907714844,73.26974487304688,53.21820831298828,101.13262939453125,6.924771785736084,284.4227294921875,71.88518524169922,54.96820068359375,103.45658111572266,6.830957889556885,290.66546630859375,74.08576202392578,50.18098449707031,102.6003646850586,6.848969459533691,282.4267578125,74.14530181884766,45.003211975097656,1892.224609375,2.902817726135254,3.4991464614868164,-48.41556167602539,598.3582153320312,572.89013671875,354.9634704589844,410.2663269042969,310.83587646484375,352.4184265136719,326.7098388671875,298.3187255859375,313.4385070800781,328.0008239746094,312.6626281738281,-183.380126953125,-98.37284851074219,-0.31646063923835754,-0.4367161691188812,-0.2827332615852356,-0.32310763001441956,-1.2476919889450073,-1.2911133766174316,-59.508853912353516,589.0504150390625,575.544921875,395.4872741699219,412.0572204589844,309.0796203613281,347.8118591308594,318.40191650390625,328.5576171875,328.060302734375,333.27593994140625,324.06756591796875,-197.9499053955078,-160.34901428222656,-0.31612473726272583,-0.4745488464832306,-0.5837245583534241,-0.3647318482398987,-1.3970001935958862,-1.377380132675171,1.025842547416687,1.09400475025177,0.6431977152824402,0.5379588007926941,0.5478874444961548,8.819026947021484,8.341853141784668,7.575256824493408,7.082818031311035,134.26202392578125,131.7924041748047,114.76109313964844,139.06593322753906,152.1665496826172,152.43690490722656,1.0491865873336792,1.1114110946655273,0.6483168005943298,0.5940086245536804,0.5734551548957825,8.733110427856445,8.45728874206543,7.6508870124816895,-1.2476919889450073,-1.2911133766174316,-2.3709537982940674,-2.3373944759368896,1079.897216796875,-1.3970001935958862,-1.377380132675171,-2.668850898742676,-2.6840505599975586,1287.1041259765625,-0.09999999403953552,0.3216633200645447,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.27163323760032654,0.26168641448020935,0.41060101985931396,0.45591509342193604,0.4382818937301636,0.0,9.139183044433594,99.44207000732422,98.82099914550781,10.004547119140625,99.1408920288086,99.06712341308594,9.836091995239258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.1408920288086,98.82099914550781,99.44207000732422,9.836091995239258,10.004547119140625,9.139183044433594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1134.740478515625,757.4931030273438,79.46798706054688,92.8515625,11.03125,72.53975677490234,-0.23000000417232513,74.984375,80.37890625,71.65741729736328,71.908203125,-0.3100000023841858,77.78515625,77.63983154296875,9.739999771118164,70.21964263916016,0.23000000417232513,74.3359375,81.748046875,71.67741394042969,72.302734375,-0.3700000047683716,870.9530029296875,416.1228942871094,0.0,8.862722396850586,18.055191040039062,344.9173583984375,360.2363586425781,349.7476501464844,360.1640930175781,1862.096435546875,1601.697509765625,19.49639320373535,24.955888748168945,503.5186462402344,514.0606079101562,534.2200317382812,519.1979370117188,496.27862548828125,535.5977783203125,539.7215576171875,549.8555297851562,538.5801391601562,544.751953125,528.8504028320312,502.41680908203125,527.6439208984375,510.5409240722656,528.837158203125,534.6212158203125,517.0751953125,497.3696594238281,533.2715454101562,522.2154541015625,533.2659301757812,530.8750610351562,523.3458251953125,528.0744018554688,517.0072021484375,495.08221435546875,513.3247680664062,518.9484252929688,523.4844970703125,527.3712768554688,520.3070068359375,517.3135375976562,512.392333984375,515.6917114257812,514.0104370117188,511.14300537109375,444.0747375488281,513.06640625,554.7562255859375,504.8404846191406,590.5993041992188,588.4791259765625,600.2489013671875,597.4344482421875,593.5476684570312,585.9019775390625,586.1617431640625,571.0598754882812,561.0476684570312,540.5112915039062,528.2156982421875,434.22955322265625,459.6690673828125,485.59112548828125,448.3805236816406,534.551513671875,275.23297119140625,373.6592712402344,359.63958740234375,494.09381103515625,502.4500732421875,510.11993408203125,439.9772033691406,461.6209411621094,481.703369140625,543.1322021484375,493.8548889160156,488.898681640625,485.00531005859375,512.62939453125,505.4630126953125,504.4949035644531,476.5538330078125,462.9991455078125,498.5879821777344,487.7443542480469,499.31158447265625,482.510009765625,480.9776611328125,483.7769775390625,498.3517150878906,498.9057922363281,482.7381286621094,476.736572265625,476.5736389160156,481.93017578125,488.2610778808594,501.5964660644531,504.25506591796875,503.73284912109375,562.759033203125,595.6965942382812,569.65869140625,587.2862548828125,542.9053955078125,562.1630859375,545.4369506835938,557.8905639648438,412.5800476074219,424.0873718261719,435.29095458984375,419.7120056152344,423.2521057128906,421.2665100097656,494.24273681640625,481.52569580078125,480.029052734375,284.2139587402344,506.1734313964844,478.46142578125,468.83197021484375,465.6792297363281,460.5303649902344,462.998291015625
