Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-25 00:00:00,2024-12-22 17:59:59.999,568.7063598632812,347.4508972167969,0.6113889813423157,1722.3216552734375,16.46377182006836,438.03680419921875,382.61285400390625,477.816650390625,460.9031982421875,543.874267578125,435.1827392578125,378.3443298339844,478.69073486328125,458.283935546875,545.0635986328125,538.9422607421875,132.54815673828125,20.151103973388672,108.67280578613281,26.30024528503418,3.5794897079467773,327.6745300292969,3.3329155445098877,254.65289306640625,541.7903442382812,273.0646057128906,540.0604858398438,540.92041015625,30.454723358154297,18.956607818603516,273.8122863769531,326.8202819824219,299.970458984375,332.2779235839844,302.2293395996094,102.58536529541016,6.793614864349365,268.173583984375,71.57933807373047,44.561100006103516,110.0,7.066739559173584,270.9628601074219,74.75342559814453,44.29043197631836,110.0,0.012597656808793545,28.367294311523438,25.417572021484375,0,0.0,7.003176689147949,271.27764892578125,72.00332641601562,52.12986755371094,110.0,6.5939764976501465,270.5595397949219,72.00332641601562,54.00461196899414,100.95442199707031,6.909990310668945,284.0592041015625,71.853515625,55.7427978515625,102.81495666503906,6.8217244148254395,290.3239440917969,72.85623168945312,50.96479797363281,101.6494369506836,6.839566230773926,282.06524658203125,73.66315460205078,45.7773323059082,1821.3427734375,1.8432939052581787,3.3805692195892334,-45.609683990478516,586.8668212890625,563.390625,349.46514892578125,406.9486389160156,307.1492614746094,349.26446533203125,324.2034606933594,296.517333984375,310.5129699707031,326.2928161621094,309.1853332519531,-173.78662109375,-93.73809051513672,-0.30323246121406555,-0.4158417284488678,-0.2664421498775482,-0.3086686432361603,-1.1875371932983398,-1.2289355993270874,-58.797462463378906,584.1241455078125,571.1176147460938,395.82403564453125,409.66973876953125,306.4494934082031,342.5877380371094,315.9800720214844,326.2296142578125,325.8228454589844,331.85357666015625,322.3412780761719,-191.74234008789062,-154.5024871826172,-0.3057367503643036,-0.4575621783733368,-0.5569792985916138,-0.35111239552497864,-1.3211485147476196,-1.3032008409500122,0.8560141921043396,0.9314489960670471,0.5249544382095337,0.43732041120529175,0.4451236128807068,8.7861909866333,8.306872367858887,7.554487705230713,7.0681328773498535,134.99302673339844,132.72816467285156,115.41754913330078,140.14453125,153.1026611328125,153.55152893066406,0.872251570224762,0.9428702592849731,0.5288124084472656,0.4844842255115509,0.46622052788734436,8.70610237121582,8.43202018737793,7.629261493682861,-1.1875371932983398,-1.2289355993270874,-2.264984130859375,-2.2307214736938477,1035.968505859375,-1.3211485147476196,-1.3032008409500122,-2.5266482830047607,-2.541142225265503,1220.0474853515625,-0.09999999403953552,0.24965114891529083,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.1966484636068344,0.19075849652290344,0.3342241048812866,0.3636520504951477,0.34310510754585266,0.0,9.145031929016113,99.45745849609375,98.84827423095703,10.00745677947998,99.3700180053711,99.27043151855469,9.827948570251465,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.3700180053711,98.84827423095703,99.45745849609375,9.827948570251465,10.00745677947998,9.145031929016113,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1067.4942626953125,753.8676147460938,79.93512725830078,92.8515625,11.03125,72.76787567138672,-0.23000000417232513,74.984375,80.37890625,71.65741729736328,71.80702209472656,-0.3100000023841858,76.26969909667969,77.75650024414062,9.739999771118164,70.83687591552734,0.23000000417232513,74.3359375,81.748046875,71.67741394042969,72.302734375,-0.3700000047683716,906.4356689453125,379.1266784667969,0.0,3.423638343811035,17.649221420288086,344.2742004394531,359.0341796875,349.3055419921875,358.8203125,1826.2952880859375,1538.584228515625,18.978734970092773,26.116575241088867,505.2130432128906,518.1436767578125,539.11376953125,521.367919921875,494.412109375,531.580322265625,536.2611083984375,547.2152709960938,536.9273071289062,543.529541015625,529.0949096679688,503.3351745605469,529.7896118164062,510.7448425292969,529.0083618164062,534.1265258789062,515.0314331054688,493.96142578125,530.4263305664062,519.39697265625,530.2500610351562,528.4815063476562,520.6815185546875,525.20849609375,514.472412109375,492.4100646972656,510.0653076171875,521.6001586914062,525.3212890625,528.15478515625,521.1212158203125,518.0057373046875,512.8905029296875,516.5568237304688,514.9986572265625,511.8885803222656,442.5432434082031,517.8402099609375,563.4736328125,503.64080810546875,587.26318359375,583.0972900390625,598.519287109375,596.6299438476562,595.79736328125,589.5963745117188,594.3430786132812,580.9288330078125,565.9345092773438,543.1533203125,520.4730224609375,428.68585205078125,458.22882080078125,487.69439697265625,448.8319396972656,534.4342041015625,275.5861511230469,371.4016418457031,358.4020690917969,492.81390380859375,503.6477355957031,509.41265869140625,438.266357421875,457.38031005859375,491.5726013183594,543.4423828125,498.3819580078125,487.0443420410156,503.7297058105469,517.0300903320312,512.9718627929688,504.6401062011719,497.6214294433594,464.15863037109375,505.9591369628906,489.79638671875,509.7580871582031,491.0652160644531,489.7203369140625,479.0094909667969,507.212890625,499.773193359375,482.9754333496094,477.11029052734375,476.649169921875,484.2062072753906,488.3554992675781,503.6578063964844,500.8805847167969,500.2053527832031,558.6179809570312,591.4017944335938,565.39404296875,582.8528442382812,551.37890625,571.8151245117188,553.46826171875,568.4080200195312,416.26556396484375,425.1124267578125,436.5098876953125,425.128662109375,430.8048095703125,421.01727294921875,491.41522216796875,489.310546875,475.42828369140625,284.2434997558594,503.1723327636719,478.57623291015625,468.3728332519531,465.1911926269531,459.5089416503906,462.7262878417969
2024-12-25 00:00:00,2024-12-22 18:59:59.999,573.931640625,345.4654541015625,0.6018539071083069,1751.1888427734375,16.74602699279785,430.1042175292969,386.6249084472656,477.15313720703125,462.47113037109375,543.355712890625,427.9844055175781,384.7662048339844,472.39093017578125,462.3460998535156,544.7531127929688,538.4769897460938,117.73672485351562,17.7271785736084,86.10444641113281,11.171563148498535,3.6008050441741943,325.3183898925781,3.3517796993255615,259.25787353515625,540.246337890625,303.69281005859375,541.1226196289062,540.71923828125,26.953432083129883,9.153240203857422,273.7052307128906,325.2896423339844,299.06402587890625,330.42803955078125,301.0151062011719,103.89362335205078,6.877349376678467,268.5746154785156,71.9808578491211,44.07337951660156,110.0,7.159556865692139,271.2743225097656,75.0010986328125,45.236114501953125,110.0,0.012597656808793545,27.4029483795166,24.469736099243164,0,0.0,7.089110851287842,271.6571350097656,71.88611602783203,51.6372184753418,110.0,6.674645900726318,270.4936828613281,71.88611602783203,53.51264953613281,103.34858703613281,6.99373722076416,283.2053527832031,72.0938491821289,55.25801467895508,104.54757690429688,6.9076924324035645,289.44805908203125,73.16912841796875,50.477420806884766,102.89512634277344,6.929850101470947,281.1669006347656,73.90770721435547,45.28956985473633,1855.205810546875,2.640260696411133,3.5647246837615967,-46.43922424316406,606.6188354492188,561.410400390625,352.3845520019531,405.48388671875,308.3563537597656,348.6705627441406,324.1387634277344,295.62939453125,310.1101989746094,326.634521484375,309.2688903808594,-177.40679931640625,-95.23738098144531,-0.30835527181625366,-0.4248477816581726,-0.27457374334335327,-0.31362810730934143,-1.222303867340088,-1.2645292282104492,-60.15031051635742,588.2297973632812,569.6746215820312,401.49835205078125,407.4568176269531,307.5541687011719,339.7257080078125,316.2855224609375,325.70794677734375,325.7350769042969,332.6018981933594,322.37261962890625,-195.08212280273438,-156.9823455810547,-0.3112714886665344,-0.4655851721763611,-0.5699911117553711,-0.3579869270324707,-1.3550000190734863,-1.3374396562576294,0.9139203429222107,0.9860821962356567,0.5660439729690552,0.4724576771259308,0.4806208908557892,8.923944473266602,8.436123847961426,7.657840251922607,7.157808780670166,135.4331512451172,133.18736267089844,115.5779037475586,138.7549591064453,151.87872314453125,152.25465393066406,0.9334261417388916,1.002750277519226,0.5712299346923828,0.5252334475517273,0.50398188829422,8.838909149169922,8.557924270629883,7.733092308044434,-1.222303867340088,-1.2645292282104492,-2.337149143218994,-2.302408456802368,1072.5780029296875,-1.3550000190734863,-1.3374396562576294,-2.591231346130371,-2.6072773933410645,1252.326171875,-0.09999999403953552,0.2749282419681549,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.22043170034885406,0.20939071476459503,0.3507330119609833,0.39574912190437317,0.37625786662101746,0.0,9.130146026611328,98.60508728027344,97.9906234741211,10.009047508239746,98.74852752685547,98.71392059326172,9.749978065490723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.74852752685547,97.9906234741211,98.60508728027344,9.749978065490723,10.009047508239746,9.130146026611328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1093.3829345703125,761.8307495117188,80.51728057861328,92.8515625,11.03125,72.34613037109375,-0.23000000417232513,74.984375,80.37890625,73.07705688476562,71.9020004272461,-0.3100000023841858,76.38671875,77.75650024414062,9.739999771118164,71.0348129272461,0.23000000417232513,74.3359375,81.748046875,73.09705352783203,72.302734375,-0.3700000047683716,907.3570556640625,390.79180908203125,0.0,4.389463901519775,17.987642288208008,343.5487976074219,359.43853759765625,348.7939758300781,359.24053955078125,1856.50390625,1623.72021484375,19.420787811279297,24.860015869140625,503.1417541503906,516.0275268554688,536.3709716796875,518.4573364257812,492.148193359375,529.3660888671875,536.3412475585938,545.7247924804688,535.2449951171875,541.644287109375,527.2927856445312,503.2694396972656,527.5526123046875,508.7459411621094,526.946533203125,533.4580688476562,517.0050048828125,497.804443359375,528.182373046875,517.5551147460938,528.4130859375,527.4529418945312,519.817626953125,524.8228149414062,514.208740234375,491.8653869628906,508.6414794921875,519.956787109375,522.5144653320312,524.8381958007812,518.0989990234375,516.4927368164062,511.7549133300781,514.80712890625,514.431396484375,511.2930603027344,445.63702392578125,519.074951171875,563.6976318359375,501.8211669921875,584.8189086914062,582.1828002929688,596.2801513671875,592.7200317382812,590.6427612304688,582.7129516601562,587.3624877929688,578.6356811523438,562.93994140625,542.4430541992188,525.5521240234375,435.4944763183594,455.4352722167969,486.6344299316406,446.51617431640625,520.7427978515625,275.5861511230469,372.229736328125,359.0340270996094,493.49578857421875,509.3645324707031,514.3189697265625,444.3546447753906,467.25665283203125,494.17889404296875,523.734375,494.3863830566406,496.764404296875,508.8464660644531,503.2145690917969,500.7257995605469,511.80126953125,499.6844177246094,462.1180725097656,498.89007568359375,495.58251953125,506.316650390625,487.76385498046875,485.89324951171875,471.06158447265625,501.0099182128906,494.0401611328125,476.6970520019531,471.5113525390625,470.3890075683594,477.312255859375,488.0331115722656,503.0415344238281,504.9498291015625,504.7185974121094,557.6942749023438,589.3313598632812,563.599365234375,579.3065795898438,549.156982421875,568.0310668945312,551.1168212890625,565.6945190429688,410.3111572265625,418.0973815917969,429.93011474609375,419.4813537597656,423.85052490234375,416.2872009277344,481.02392578125,485.3275146484375,467.540283203125,284.05145263671875,491.7736511230469,484.9670715332031,475.3564147949219,472.1708068847656,466.5923156738281,469.1494445800781
2024-12-25 00:00:00,2024-12-22 19:59:59.999,575.565185546875,349.96734619140625,0.6089715957641602,1750.349853515625,16.742982864379883,434.9967041015625,388.2449951171875,477.55767822265625,460.5332946777344,543.4757690429688,428.4759216308594,388.260986328125,477.12689208984375,462.3777160644531,543.3026123046875,537.8703002929688,111.88105010986328,21.19701385498047,88.27923583984375,17.46892547607422,3.6137280464172363,325.4005126953125,3.3643529415130615,259.7945251464844,539.5885009765625,270.2462158203125,540.8900146484375,540.2191162109375,26.273361206054688,19.371278762817383,273.8184509277344,325.9617614746094,299.140380859375,331.3531188964844,301.2032470703125,102.90943908691406,6.893321514129639,268.03045654296875,71.90264129638672,44.62956619262695,110.0,7.173941135406494,271.1676330566406,72.90193939208984,46.39142608642578,110.0,0.012597656808793545,27.404319763183594,24.07568359375,0,0.0,7.100655555725098,271.521728515625,71.78638458251953,52.20157241821289,110.0,6.687432765960693,270.18389892578125,71.78638458251953,54.082000732421875,103.0819320678711,7.003736972808838,283.43682861328125,72.02031707763672,55.81322479248047,103.9645767211914,6.916425704956055,289.67852783203125,73.72142791748047,51.02824401855469,102.38819122314453,6.943598747253418,281.3936462402344,73.73554992675781,45.84739303588867,1900.10205078125,2.1749980449676514,3.7425177097320557,-43.76982498168945,608.5878295898438,567.152099609375,354.1275329589844,407.4800109863281,309.8807678222656,350.0955810546875,325.3338317871094,296.11016845703125,311.143310546875,327.22698974609375,310.8642578125,-178.22265625,-95.64128112792969,-0.31172457337379456,-0.4348515570163727,-0.2814955413341522,-0.3149946928024292,-1.2542811632156372,-1.2978215217590332,-57.357357025146484,591.865478515625,576.2630004882812,401.9830017089844,409.28582763671875,306.2975769042969,342.7882385253906,316.2908630371094,326.5462951660156,325.8951416015625,333.1935729980469,323.3167419433594,-196.92306518554688,-156.73324584960938,-0.31590375304222107,-0.475881963968277,-0.5826992392539978,-0.3622571527957916,-1.396966814994812,-1.3796902894973755,1.026894450187683,1.0952128171920776,0.644216775894165,0.5385156869888306,0.5490537285804749,8.917561531066895,8.429550170898438,7.662391662597656,7.167813777923584,135.2155303955078,133.05886840820312,115.5313949584961,139.67291259765625,152.26480102539062,152.50836181640625,1.051527976989746,1.1158387660980225,0.6495603322982788,0.5919799208641052,0.573304295539856,8.829901695251465,8.544649124145508,7.733176231384277,-1.2542811632156372,-1.2978215217590332,-2.401707410812378,-2.3668041229248047,1103.8704833984375,-1.396966814994812,-1.3796902894973755,-2.6816165447235107,-2.698760747909546,1301.8106689453125,-0.09999999403953552,0.32303205132484436,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2992699146270752,0.26558008790016174,0.4083063304424286,0.45658379793167114,0.44432589411735535,0.0,9.130675315856934,100.23280334472656,99.6676254272461,10.009605407714844,99.328369140625,99.2146987915039,9.807002067565918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.328369140625,99.6676254272461,100.23280334472656,9.807002067565918,10.009605407714844,9.130675315856934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1141.28466796875,758.826904296875,86.64930725097656,92.8515625,11.03125,72.51171875,-0.23000000417232513,81.63785552978516,85.99644470214844,74.107177734375,72.59864807128906,-0.3100000023841858,82.66009521484375,84.56298828125,9.739999771118164,71.14871215820312,0.23000000417232513,80.69622802734375,85.46179962158203,74.1271743774414,72.302734375,-0.3700000047683716,886.5319213867188,400.7738037109375,0.0,6.355891704559326,17.97130012512207,343.1747741699219,359.1778259277344,348.94866943359375,358.8879699707031,1858.8162841796875,1619.8511962890625,19.387788772583008,24.589832305908203,502.5585021972656,516.301025390625,538.031005859375,520.7855224609375,495.5274353027344,532.4740600585938,536.4115600585938,542.7627563476562,529.96875,537.3846435546875,523.86865234375,500.88665771484375,526.9937744140625,509.2405090332031,527.38330078125,533.0328979492188,517.1141357421875,498.5738525390625,532.002197265625,521.1326293945312,532.4015502929688,530.7006225585938,522.6467895507812,528.4619140625,516.6373901367188,493.9530944824219,511.3046875,519.9908447265625,523.1285400390625,525.7354125976562,519.0037841796875,516.1251831054688,511.3768615722656,514.8837890625,514.4058227539062,512.0545043945312,442.94476318359375,519.0870971679688,566.6270751953125,504.8367004394531,590.0252075195312,583.9735107421875,593.6425170898438,586.7965698242188,582.5851440429688,574.4248657226562,578.5891723632812,577.03369140625,566.3462524414062,544.2053833007812,529.8512573242188,437.20172119140625,463.4634094238281,497.73956298828125,454.572021484375,531.69091796875,275.5539245605469,371.366455078125,359.0824279785156,482.396728515625,503.2330627441406,517.484130859375,449.00396728515625,472.7162170410156,507.0724182128906,522.3814697265625,488.79412841796875,503.79931640625,518.7515869140625,499.3463439941406,501.05548095703125,516.371826171875,509.3985595703125,460.38140869140625,494.9939880371094,499.1496276855469,519.5639038085938,500.9095153808594,499.0140075683594,480.4608154296875,516.35302734375,500.2657165527344,481.4953308105469,476.1620788574219,474.523193359375,479.7517395019531,486.982177734375,502.04095458984375,505.81304931640625,505.6869201660156,561.2427978515625,595.0274658203125,567.763427734375,585.6826782226562,548.2344970703125,568.3462524414062,550.279541015625,565.1627807617188,414.921630859375,423.1437072753906,432.3299560546875,415.6620178222656,424.6045837402344,419.7059631347656,491.20758056640625,499.7547302246094,475.4035339355469,284.1684875488281,502.55572509765625,489.5016174316406,479.7787780761719,476.7373962402344,470.9954833984375,473.9092712402344
2024-12-25 00:00:00,2024-12-22 20:59:59.999,563.2059936523438,342.9248046875,0.6092946529388428,1710.560302734375,16.433439254760742,434.39923095703125,386.7684326171875,477.6993408203125,462.2377624511719,543.4200439453125,429.9473571777344,387.4389343261719,477.38818359375,463.88372802734375,546.1405029296875,539.3265991210938,110.3987045288086,18.08204460144043,88.02216339111328,15.351532936096191,3.524035692214966,326.2530212402344,3.279432535171509,266.70074462890625,540.3654174804688,281.5420837402344,538.341064453125,539.3751831054688,23.22186851501465,15.150460243225098,272.8362121582031,325.8294677734375,299.104248046875,331.1387634277344,301.1324462890625,79.8615493774414,5.113295555114746,245.12033081054688,74.39225006103516,31.07123374938965,110.0,7.266285419464111,270.5238952636719,72.33997344970703,47.470855712890625,110.0,0.012597656808793545,26.032407760620117,23.001890182495117,0,0.0,7.188424587249756,271.0842590332031,71.58200073242188,53.289920806884766,110.0,6.774196147918701,269.717529296875,71.58200073242188,55.17018508911133,104.76541137695312,7.094794750213623,283.4775390625,72.32678985595703,56.8927116394043,104.9197769165039,7.002320766448975,289.8863525390625,74.20158386230469,52.12056350708008,102.67959594726562,7.033511638641357,281.60784912109375,73.6089859008789,46.928627014160156,1850.471435546875,2.774507999420166,3.7707865238189697,-60.12195587158203,592.62158203125,560.443603515625,354.26214599609375,408.3944091796875,309.6923828125,350.524169921875,325.8849182128906,295.6221008300781,311.5040283203125,326.2520751953125,310.3491516113281,-190.6171112060547,-101.54316711425781,-0.3222272992134094,-0.43787944316864014,-0.2825494706630707,-0.3250904679298401,-1.2245614528656006,-1.2686612606048584,-71.4334487915039,591.98095703125,576.9574584960938,402.6551513671875,409.5025329589844,306.2979431152344,338.726806640625,316.4035949707031,326.9169006347656,326.3059387207031,332.9942932128906,322.626708984375,-206.8119659423828,-164.16110229492188,-0.32344475388526917,-0.4747212529182434,-0.5826067924499512,-0.37103837728500366,-1.3645070791244507,-1.3479446172714233,0.9381844997406006,1.0115888118743896,0.5816781520843506,0.48310452699661255,0.4939887225627899,8.934690475463867,8.458619117736816,7.745965480804443,7.2642316818237305,132.48915100097656,130.19906616210938,112.96308135986328,138.22393798828125,151.34803771972656,151.50592041015625,0.9594957232475281,1.030443549156189,0.5871347784996033,0.540187418460846,0.5175945162773132,8.847744941711426,8.568411827087402,7.802926540374756,-1.2245614528656006,-1.2686612606048584,-2.316133975982666,-2.2805309295654297,1047.4522705078125,-1.3645070791244507,-1.3479446172714233,-2.6010308265686035,-2.6173484325408936,1252.6888427734375,-0.09999999403953552,0.28071340918540955,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3137606084346771,0.23209959268569946,0.3622393310070038,0.42367589473724365,0.40431058406829834,0.0,9.069196701049805,98.74373626708984,98.1412582397461,10.013848304748535,98.8526382446289,98.81243133544922,9.84881591796875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.8526382446289,98.1412582397461,98.74373626708984,9.84881591796875,10.013848304748535,9.069196701049805,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1111.1092529296875,739.3644409179688,99.70840454101562,92.8515625,11.03125,71.42554473876953,-0.23000000417232513,97.08507537841797,100.671875,75.35432434082031,56.90061950683594,-0.3100000023841858,96.044921875,99.16047668457031,9.739999771118164,70.33472442626953,0.23000000417232513,95.53457641601562,99.927734375,75.37432098388672,56.080745697021484,-0.3700000047683716,891.2996826171875,392.7888488769531,0.0,9.148633003234863,17.64281463623047,342.69451904296875,359.46710205078125,348.2409362792969,359.1033935546875,1805.8970947265625,1573.664794921875,19.00013542175293,23.179061889648438,504.9930725097656,517.990478515625,539.0663452148438,521.2506103515625,494.58953857421875,530.7682495117188,534.1671752929688,541.0994873046875,528.182861328125,537.7888793945312,525.7914428710938,503.5515441894531,532.0070190429688,512.3287353515625,529.8865356445312,533.6455688476562,517.6839599609375,499.53118896484375,531.143798828125,520.2794189453125,531.3582153320312,530.111328125,521.810546875,527.6107177734375,516.070068359375,493.2558288574219,510.59393310546875,523.8990478515625,526.9935913085938,529.6796875,522.6868896484375,520.0169067382812,515.3467407226562,518.2929077148438,518.9185180664062,516.38671875,444.9790954589844,520.62255859375,566.5029296875,501.90313720703125,585.716552734375,577.3175659179688,585.655029296875,579.8562622070312,577.236572265625,573.2952270507812,583.9263916015625,582.6102905273438,568.9419555664062,544.546875,525.3704223632812,434.57830810546875,466.9252014160156,502.0469665527344,457.52764892578125,535.9312744140625,275.1819763183594,370.0482177734375,358.7541809082031,491.3111572265625,510.2480773925781,511.5899658203125,444.3677062988281,466.1477355957031,508.3009338378906,520.54833984375,495.4252014160156,491.445556640625,517.4003295898438,490.0829772949219,504.0118713378906,505.5409240722656,508.9475402832031,454.794677734375,499.06005859375,501.021728515625,515.7349853515625,497.7625427246094,495.5289001464844,485.16864013671875,511.5789489746094,502.459716796875,482.797119140625,477.0667419433594,475.4568786621094,481.5428771972656,489.12451171875,504.0907287597656,506.230712890625,506.0609130859375,557.1983642578125,590.941650390625,563.6630249023438,581.5310668945312,554.28857421875,577.1896362304688,554.4631958007812,573.531005859375,415.8471984863281,422.2059631347656,429.6571960449219,416.54498291015625,428.5414733886719,418.4921569824219,495.4285583496094,495.7676086425781,481.047119140625,284.11639404296875,506.54547119140625,490.2995300292969,479.9527282714844,477.07098388671875,471.26922607421875,474.6537780761719
2024-12-25 00:00:00,2024-12-22 21:59:59.999,490.3746337890625,294.5870056152344,0.600132167339325,1484.29296875,15.422369956970215,439.33935546875,376.2412109375,472.52679443359375,456.96746826171875,545.023193359375,435.0319519042969,374.5872497558594,473.3653869628906,453.59796142578125,542.3292846679688,538.3799438476562,110.70780181884766,15.554671287536621,94.73033142089844,19.79830551147461,3.082547426223755,325.5212707519531,2.8608555793762207,260.32598876953125,541.9993896484375,283.39990234375,541.3270874023438,541.6323852539062,21.280498504638672,12.155794143676758,266.1128234863281,321.81085205078125,295.1421203613281,326.8475646972656,297.4761047363281,111.9818115234375,6.719402313232422,235.17398071289062,76.65340423583984,37.15904235839844,110.0,1.076457142829895,189.92230224609375,81.27294921875,6.153342247009277,110.0,0.012597656808793545,25.26852035522461,22.06221580505371,0,0.0,7.516783237457275,267.23468017578125,72.23485565185547,50.67290115356445,110.0,7.088246822357178,263.16717529296875,72.23485565185547,52.5547981262207,112.9068603515625,7.4378886222839355,277.48748779296875,73.26133728027344,54.29806900024414,110.47660064697266,7.320957183837891,284.6457824707031,75.7787857055664,49.51512145996094,108.75328063964844,7.359044075012207,276.7196350097656,74.82057189941406,44.31438446044922,1612.607421875,3.6793580055236816,3.5758566856384277,-49.838069915771484,567.19970703125,550.5299072265625,344.25408935546875,401.37811279296875,300.0248107910156,342.24224853515625,317.6092529296875,291.70355224609375,303.45343017578125,316.17547607421875,300.916015625,-156.35757446289062,-86.6744613647461,-0.27854204177856445,-0.3613695204257965,-0.22924573719501495,-0.278774231672287,-1.001217007637024,-1.0404552221298218,-57.565853118896484,571.7599487304688,560.1011352539062,390.03076171875,402.73046875,299.376220703125,334.8371276855469,308.5771484375,319.24676513671875,317.7656555175781,322.4248962402344,312.7283630371094,-171.32774353027344,-131.92886352539062,-0.2746206223964691,-0.39730289578437805,-0.4834826588630676,-0.32101544737815857,-1.1060417890548706,-1.0927211046218872,0.5376067161560059,0.603847086429596,0.3074915409088135,0.25870537757873535,0.26392853260040283,9.195225715637207,8.729316711425781,8.096515655517578,7.623491287231445,130.7843475341797,129.46279907226562,112.705810546875,134.49932861328125,147.02542114257812,147.43222045898438,0.5189165472984314,0.6190613508224487,0.3107636868953705,0.30139249563217163,0.28018540143966675,9.106966972351074,8.815777778625488,8.116384506225586,-1.001217007637024,-1.0404552221298218,-1.898946762084961,-1.8626503944396973,858.5215454101562,-1.1060417890548706,-1.0927211046218872,-2.0932371616363525,-2.1047067642211914,998.76513671875,-0.09999999403953552,0.12918701767921448,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.12837852537631989,0.07817317545413971,0.19335097074508667,0.21065695583820343,0.18782834708690643,0.0,9.21487808227539,98.56857299804688,97.9947280883789,10.019997596740723,96.45348358154297,96.54313659667969,9.977505683898926,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.45348358154297,97.9947280883789,98.56857299804688,9.977505683898926,10.019997596740723,9.21487808227539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,909.6043090820312,703.017578125,98.90777587890625,92.8515625,11.03125,66.83724975585938,-0.23000000417232513,95.50078582763672,99.36055755615234,24.112998962402344,56.93486404418945,-0.3100000023841858,95.86092376708984,97.59123992919922,9.739999771118164,64.54405975341797,0.23000000417232513,93.40184020996094,99.03604888916016,24.085763931274414,57.052608489990234,-0.3700000047683716,888.0823974609375,312.9111328125,0.0,5.23461389541626,16.37453842163086,341.7962646484375,354.6767883300781,345.869140625,354.12139892578125,1569.60400390625,1328.6070556640625,17.506940841674805,21.410770416259766,501.8774108886719,516.456787109375,538.5504150390625,522.6021118164062,496.48602294921875,536.25927734375,537.6472778320312,543.5613403320312,529.9258422851562,534.4105224609375,523.0349731445312,501.5145263671875,529.7550048828125,509.28302001953125,526.7517700195312,530.1271362304688,514.3863525390625,492.9350891113281,535.5510864257812,524.0628051757812,535.8947143554688,533.983642578125,525.1988525390625,530.9453735351562,517.50048828125,493.4708557128906,511.34765625,521.5442504882812,525.1116943359375,529.5421142578125,521.1060791015625,517.443115234375,512.3665161132812,514.91015625,516.1244506835938,512.870849609375,444.74346923828125,520.8739624023438,564.9886474609375,505.8409729003906,591.1143188476562,581.5809936523438,585.1707153320312,575.664306640625,575.0051879882812,572.9148559570312,590.7636108398438,590.6882934570312,571.9779663085938,544.742431640625,522.9307250976562,431.1835632324219,452.55828857421875,483.72674560546875,444.7477111816406,515.98291015625,274.6347961425781,365.86785888671875,354.20782470703125,476.86724853515625,498.4823913574219,517.328369140625,434.1943054199219,454.02215576171875,499.0859375,510.5615539550781,487.7258605957031,483.491455078125,516.646728515625,499.3587646484375,506.97723388671875,506.55364990234375,509.51593017578125,468.394775390625,509.70220947265625,490.2730712890625,531.5993041992188,508.1381530761719,507.26580810546875,468.9436950683594,526.2081909179688,507.97113037109375,485.625,478.90264892578125,477.2474060058594,484.07440185546875,485.4807434082031,500.8287048339844,499.6513366699219,499.1114807128906,564.3331298828125,596.07373046875,570.2288818359375,587.8525390625,562.2424926757812,585.923828125,563.1302490234375,582.4949951171875,417.84765625,426.993408203125,432.50994873046875,421.4722900390625,433.4417724609375,418.6617126464844,480.3750915527344,506.3398742675781,466.3565673828125,283.3384094238281,489.697509765625,479.7121887207031,468.5967102050781,465.7738037109375,459.5347900390625,463.1033020019531
2024-12-25 00:00:00,2024-12-22 22:59:59.999,353.1859436035156,224.0249481201172,0.6350175142288208,1080.07177734375,13.92252254486084,436.1141662597656,362.3837890625,478.9897155761719,461.0849914550781,542.9650268554688,432.67352294921875,362.08892822265625,477.40252685546875,461.0500793457031,543.5381469726562,538.3609008789062,78.63897705078125,11.905311584472656,61.09503936767578,10.882147789001465,2.2278125286102295,321.030517578125,2.048868179321289,290.67352294921875,537.9122314453125,301.8899841308594,538.7749633789062,538.4446411132812,7.004199981689453,3.419700860977173,249.2487030029297,312.029296875,290.1175231933594,316.7320861816406,292.904052734375,7.563404083251953,0.09320258349180222,193.42181396484375,87.11906433105469,1.5696831941604614,110.0,-0.07062793523073196,80.4297103881836,70.83037567138672,0.0810546875,110.0,0.012597656808793545,24.847957611083984,21.657894134521484,0,0.0,7.361447811126709,257.10479736328125,72.54866027832031,51.1143684387207,110.0,6.9558634757995605,253.56248474121094,72.54866027832031,52.99784851074219,90.09375,4.296675205230713,236.2766876220703,86.66783142089844,23.68922233581543,111.86693572998047,7.150196552276611,272.52215576171875,77.02620697021484,49.950923919677734,109.25577545166016,7.190084457397461,265.1946716308594,76.71963500976562,44.767181396484375,1396.7384033203125,5.752017974853516,4.724515438079834,-60.12545394897461,523.25927734375,516.8993530273438,344.7944030761719,387.7640380859375,295.1250915527344,326.6698303222656,301.8536682128906,280.1601257324219,284.53692626953125,297.4880065917969,284.99151611328125,-147.6117706298828,-83.4934310913086,-0.2679401636123657,-0.3030518591403961,-0.18430152535438538,-0.2732878625392914,-0.7884935736656189,-0.8212365508079529,-65.61428833007812,547.1010131835938,523.600830078125,385.3576354980469,389.2895812988281,293.6136779785156,313.7080078125,300.93377685546875,304.1695556640625,306.9688720703125,309.00714111328125,294.0067443847656,-160.97146606445312,-122.26924896240234,-0.2653209865093231,-0.33729442954063416,-0.4002184569835663,-0.3159632384777069,-0.8685988783836365,-0.8573942184448242,0.42212429642677307,0.46924278140068054,0.22745847702026367,0.19216039776802063,0.19637766480445862,8.548646926879883,8.13703727722168,7.854240417480469,7.481823921203613,124.73259735107422,124.51436614990234,109.45962524414062,125.49169921875,137.45169067382812,137.67893981933594,0.3740823268890381,0.4910795986652374,0.2331388145685196,0.23739884793758392,0.21646524965763092,8.44418716430664,8.191920280456543,7.81355094909668,-0.7884935736656189,-0.8212365508079529,-1.503801941871643,-1.466962456703186,682.5759887695312,-0.8685988783836365,-0.8573942184448242,-1.6419883966445923,-1.6494293212890625,780.60595703125,-0.07872970402240753,0.08853860199451447,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.06503480672836304,0.0263943150639534,0.06683886796236038,0.1472109705209732,0.12508203089237213,0.0,32.23304748535156,83.97315979003906,83.4800033569336,28.700584411621094,82.88827514648438,82.77540588378906,28.365507125854492,-0.23000000417232513,30.64527702331543,18.696945190429688,22.439722061157227,82.88827514648438,83.4800033569336,83.97315979003906,28.365507125854492,28.700584411621094,32.23304748535156,-0.23000000417232513,30.64527702331543,18.696945190429688,22.439722061157227,843.1146240234375,553.6622314453125,98.90577697753906,92.87166595458984,11.03125,44.227787017822266,-0.23000000417232513,94.06212615966797,98.15541076660156,14.720000267028809,17.57398223876953,18.696945190429688,95.28810119628906,97.43085479736328,9.739999771118164,43.45069885253906,30.64527702331543,92.4004135131836,98.0429458618164,14.739999771118164,18.553443908691406,22.439722061157227,756.8341674804688,250.95384216308594,0.0,3.8487305641174316,14.489471435546875,338.116455078125,347.30120849609375,339.6511535644531,346.7433166503906,1144.9013671875,982.2985229492188,15.318166732788086,20.204931259155273,503.7567443847656,516.063232421875,535.5519409179688,518.3932495117188,490.1035461425781,528.7720336914062,530.8267211914062,537.94921875,526.02001953125,536.33056640625,527.4771118164062,503.22442626953125,528.98681640625,504.45233154296875,525.9033813476562,526.3042602539062,506.8133850097656,488.06640625,529.4349365234375,518.6112670898438,530.0802612304688,529.2138061523438,521.4708251953125,525.3442993164062,513.1405639648438,488.6959228515625,505.4247741699219,517.1541137695312,522.1992797851562,530.4642333984375,524.2266845703125,517.7584228515625,513.2304077148438,514.6013793945312,517.0344848632812,513.657958984375,452.0999450683594,524.1015625,558.2824096679688,500.01214599609375,581.2800903320312,568.4874267578125,572.243408203125,565.193603515625,571.5589599609375,572.013671875,580.7219848632812,577.4833374023438,551.9244995117188,538.765625,511.9215393066406,432.5440979003906,444.4812927246094,470.36993408203125,435.6181335449219,500.4952392578125,274.361083984375,360.42279052734375,347.7457580566406,469.37664794921875,482.4571533203125,508.41741943359375,420.790283203125,442.25872802734375,486.9908447265625,496.71148681640625,490.80169677734375,466.51953125,510.6282958984375,504.23931884765625,528.3499145507812,490.9461669921875,508.1889343261719,476.9124450683594,537.3958740234375,469.5257263183594,532.730224609375,511.0237731933594,507.2900695800781,466.37481689453125,523.8242797851562,541.5507202148438,511.316650390625,496.9693908691406,497.56805419921875,501.4313659667969,488.5037841796875,503.1044006347656,496.5304260253906,498.30511474609375,560.63330078125,586.28955078125,565.11572265625,581.9547729492188,557.956298828125,578.9067993164062,559.9041748046875,577.7228393554688,415.85101318359375,422.25225830078125,426.2550354003906,422.0132751464844,427.8006896972656,410.9249267578125,474.7610778808594,505.22723388671875,461.8304443359375,283.03863525390625,482.0466003417969,463.2606201171875,455.6551513671875,453.1529235839844,447.7114562988281,448.4969787597656
2024-12-25 00:00:00,2024-12-22 23:59:59.999,397.71905517578125,256.98876953125,0.6465770602226257,1232.965087890625,14.602452278137207,427.8340148925781,361.8228759765625,474.7151794433594,462.5096130371094,540.4982299804688,439.1966857910156,383.5154724121094,474.75360107421875,450.3054504394531,545.5261840820312,537.7764892578125,75.50642395019531,9.430708885192871,75.60094451904297,20.81568145751953,2.56025767326355,321.4693298339844,2.365084409713745,237.8743133544922,542.5377807617188,301.5354309082031,529.70947265625,536.1719970703125,30.579864501953125,4.509108543395996,255.623291015625,312.58203125,288.4084167480469,317.41796875,291.0597229003906,0.0,-0.29878923296928406,128.67308044433594,75.71217346191406,0.015625,110.0,0.061077967286109924,39.25930404663086,51.68378829956055,0.0810546875,110.0,0.012597656808793545,24.03575897216797,20.78370475769043,0,0.0,7.631857395172119,257.3002014160156,69.5646743774414,52.230743408203125,110.0,7.22810173034668,253.69906616210938,69.5646743774414,54.128055572509766,128.77613830566406,7.414550304412842,249.45375061035156,73.28168487548828,53.701316833496094,114.6827621459961,7.4402360916137695,270.9371643066406,72.17292785644531,51.075435638427734,111.1380844116211,7.49199104309082,263.2584228515625,70.25739288330078,45.88675308227539,1532.3433837890625,5.639057159423828,4.1512932777404785,-60.771728515625,575.449951171875,548.776123046875,336.835693359375,393.3787536621094,293.3169250488281,333.59222412109375,303.4164123535156,281.4137878417969,285.0753173828125,302.994384765625,290.3095703125,-159.7517852783203,-87.8673324584961,-0.28324246406555176,-0.34249868988990784,-0.21026578545570374,-0.2837596535682678,-0.9129796624183655,-0.9490114450454712,-69.39816284179688,542.9951782226562,522.1701049804688,386.7464294433594,388.65716552734375,294.35235595703125,318.3486328125,301.5783996582031,302.1202697753906,308.6893005371094,310.2190856933594,295.4610900878906,-172.6543426513672,-135.25540161132812,-0.2816391885280609,-0.37515994906425476,-0.44847872853279114,-0.33190855383872986,-0.9985997676849365,-0.9904594421386719,0.6098535060882568,0.6756340861320496,0.3784853518009186,0.3286837339401245,0.3332938849925995,9.001176834106445,8.579553604125977,8.204000473022461,7.775990009307861,126.5123062133789,124.651611328125,109.57160949707031,123.60777282714844,135.8141326904297,135.6993408203125,0.5801369547843933,0.6936410069465637,0.38474345207214355,0.3709736466407776,0.3522379696369171,8.90422248840332,8.63138198852539,8.154045104980469,-0.9129796624183655,-0.9490114450454712,-1.7544574737548828,-1.715227484703064,805.4411010742188,-0.9985997676849365,-0.9904594421386719,-1.8909252882003784,-1.900514006614685,901.3209228515625,-0.06017589196562767,0.18749533593654633,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.1742074191570282,0.11601293832063675,0.23642492294311523,0.2701011896133423,0.252679705619812,0.0,20.887910842895508,88.4749755859375,87.96249389648438,22.473546981811523,87.95742797851562,87.97381591796875,25.07847785949707,-0.23000000417232513,40.22999954223633,24.690000534057617,29.6299991607666,87.95742797851562,87.96249389648438,88.4749755859375,25.07847785949707,22.473546981811523,20.887910842895508,-0.23000000417232513,40.22999954223633,24.690000534057617,29.6299991607666,932.2470092773438,600.072509765625,99.52804565429688,92.8984375,11.03125,85.04962158203125,-0.23000000417232513,96.54806518554688,100.17764282226562,14.720000267028809,9.041227340698242,24.690000534057617,95.83203125,98.5256576538086,9.739999771118164,84.56050872802734,40.22999954223633,94.80509185791016,99.938720703125,14.739999771118164,10.30859375,29.6299991607666,749.2786254882812,164.81793212890625,0.0,2.971885919570923,15.302901268005371,335.0983581542969,346.0610656738281,337.6654052734375,345.42803955078125,1293.443603515625,1112.103271484375,16.309181213378906,19.608585357666016,499.80816650390625,511.7825012207031,530.90185546875,513.949951171875,487.1347351074219,523.790283203125,529.3053588867188,539.4857177734375,529.4148559570312,535.4002685546875,525.8052978515625,501.83453369140625,529.098876953125,504.8244323730469,527.1502685546875,531.45068359375,516.2321166992188,493.7667541503906,524.5720825195312,514.261474609375,525.1232299804688,524.478271484375,517.5074462890625,521.3543090820312,509.8108825683594,486.3716735839844,501.7362060546875,520.8884887695312,525.256103515625,532.64697265625,524.9286499023438,520.9061889648438,511.3912658691406,512.4765625,516.0703125,511.3141784667969,439.5047912597656,513.8792114257812,549.9387817382812,493.6894226074219,571.7689819335938,563.49609375,570.7902221679688,565.8497314453125,568.1640625,571.3165893554688,588.1961059570312,580.4824829101562,552.7140502929688,532.5200805664062,533.7008056640625,439.7730712890625,435.31103515625,457.1190185546875,426.9755859375,476.1081237792969,274.361083984375,359.0933532714844,348.6398620605469,451.1863098144531,462.9106750488281,536.3838500976562,415.306640625,436.2117614746094,475.37420654296875,489.1360778808594,474.6709289550781,473.0688171386719,498.9285583496094,507.1146545410156,526.9718627929688,509.76507568359375,501.544921875,483.6550598144531,534.6023559570312,455.4056701660156,525.626708984375,504.10430908203125,500.7643737792969,452.802734375,514.1277465820312,556.5195922851562,528.01123046875,512.6412963867188,516.1815795898438,518.4075317382812,485.7077331542969,499.5960388183594,502.2676696777344,503.3185119628906,549.9562377929688,572.9387817382812,552.0606689453125,570.5126953125,557.4642944335938,580.7958374023438,558.98681640625,577.1378173828125,410.9996643066406,413.9653015136719,420.9477844238281,424.0956115722656,430.1787414550781,420.6645202636719,459.7401123046875,498.7722473144531,447.6944580078125,282.5040283203125,463.2942810058594,448.94451904296875,441.0022888183594,438.51751708984375,433.4530944824219,434.9570007324219
2024-12-26 00:00:00,2024-12-23 00:59:59.999,332.60662841796875,218.81971740722656,0.6580552458763123,1053.554931640625,13.200535774230957,423.22607421875,348.8737487792969,479.0430603027344,462.3319091796875,541.208740234375,426.649658203125,355.060546875,479.1304931640625,459.19744873046875,541.5963745117188,536.4452514648438,73.21392822265625,9.918754577636719,61.365840911865234,12.540797233581543,2.1529908180236816,322.42559814453125,1.9771666526794434,287.8238830566406,537.3942260742188,306.4993591308594,535.6747436523438,536.418212890625,7.184025764465332,2.2218949794769287,247.28460693359375,306.40167236328125,293.32257080078125,311.0267333984375,296.12725830078125,30.490222930908203,1.2674287557601929,127.01825714111328,70.48641204833984,8.209988594055176,110.0,-0.040621500462293625,39.67074966430664,37.87992858886719,0?,110.0,0.012597656808793545,23.88837432861328,20.561065673828125,0?,0.0,7.734810829162598,253.199951171875,69.97068786621094,53.36960983276367,110.0,7.291082382202148,249.83351135253906,69.97068786621094,54.14281463623047,21.07571029663086,0.7557700872421265,207.6966094970703,84.14750671386719,3.9377572536468506,116.83622741699219,7.461814880371094,267.48004150390625,72.33528900146484,52.20681381225586,112.11235809326172,7.520745277404785,259.8756103515625,70.02220916748047,47.017539978027344,1391.9658203125,6.2597222328186035,4.9316840171813965,-67.59290313720703,525.0701904296875,510.4417419433594,349.2453308105469,381.144287109375,300.8735046386719,320.52142333984375,291.2575378417969,280.2846984863281,283.8474426269531,289.0846252441406,285.3520202636719,-152.26670837402344,-85.05010223388672,-0.2885609567165375,-0.2933313548564911,-0.17541980743408203,-0.2937105894088745,-0.7572457194328308,-0.788718044757843,-74.64649963378906,537.7606201171875,505.6352233886719,403.2294006347656,379.54339599609375,300.8531188964844,311.8054504394531,309.951416015625,294.6729431152344,317.8625793457031,313.8795471191406,280.4994201660156,-166.14056396484375,-127.10172271728516,-0.2880953252315521,-0.330264151096344,-0.38430485129356384,-0.34380659461021423,-0.8310472369194031,-0.8269380331039429,0.5030379295349121,0.5599316954612732,0.3031490743160248,0.2589642107486725,0.2636382281780243,8.797629356384277,8.402813911437988,8.164609909057617,7.8436479568481445,122.52676391601562,121.17133331298828,107.63390350341797,122.12417602539062,134.00222778320312,133.91510009765625,0.45925450325012207,0.5782480239868164,0.3105112910270691,0.31365248560905457,0.29214149713516235,8.699464797973633,8.44668960571289,8.122364044189453,-0.7572457194328308,-0.788718044757843,-1.478863000869751,-1.4372648000717163,690.2020874023438,-0.8310472369194031,-0.8269380331039429,-1.6080611944198608,-1.6154248714447021,782.5034790039062,-0.0786835104227066,0.1350487470626831,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.11744661629199982,0.06912416219711304,-0.06207657232880592,0.20901286602020264,0.1934657096862793,0.0,47.906063079833984,72.40960693359375,71.95503234863281,47.764095306396484,70.83370208740234,70.80960845947266,51.377052307128906,-0.23000000417232513,40.100833892822266,24.560832977294922,29.500831604003906,70.83370208740234,71.95503234863281,72.40960693359375,51.377052307128906,47.764095306396484,47.906063079833984,-0.23000000417232513,40.100833892822266,24.560832977294922,29.500831604003906,871.3499145507812,520.607666015625,99.4845962524414,92.93534088134766,11.03125,16.382123947143555,-0.23000000417232513,97.62120056152344,100.6001968383789,14.720000267028809,18.65812110900879,24.560832977294922,95.83203125,99.1240234375,9.739999771118164,17.306577682495117,40.100833892822266,96.12162017822266,100.30448913574219,14.739999771118164,19.640342712402344,29.500831604003906,704.710693359375,145.9906463623047,0.0,2.3621528148651123,13.761992454528809,332.9914855957031,342.32940673828125,333.9134216308594,341.8053283691406,1107.070556640625,949.9252319335938,14.618260383605957,19.326040267944336,499.2624816894531,511.2583312988281,531.9024047851562,515.0396118164062,486.8089904785156,524.221435546875,528.3411865234375,537.5235595703125,525.4243774414062,533.3017578125,524.0543212890625,500.1995849609375,524.92041015625,502.3353576660156,525.3477783203125,524.8372802734375,506.1871643066406,485.8562316894531,526.02978515625,515.3596801757812,526.501953125,526.052001953125,519.6616821289062,523.1043090820312,512.0758056640625,486.89886474609375,503.50482177734375,514.9884643554688,519.8968505859375,527.8384399414062,521.4987182617188,517.9015502929688,512.1019287109375,512.9871215820312,516.1895751953125,511.83807373046875,445.1325988769531,516.7108764648438,550.6182250976562,495.8267822265625,573.719482421875,565.3984985351562,570.1203002929688,565.0827026367188,568.5335083007812,569.4110717773438,576.5621948242188,575.1707763671875,545.4414672851562,531.3369750976562,513.6497802734375,429.00079345703125,448.1186218261719,474.5386962890625,437.3595275878906,507.2292175292969,273.97979736328125,354.7905578613281,343.5517883300781,472.39892578125,487.3609619140625,497.1125183105469,419.91387939453125,443.8804016113281,482.23541259765625,502.4466857910156,487.11651611328125,465.1644287109375,493.5747985839844,503.88568115234375,530.0884399414062,482.6310729980469,487.2874450683594,469.6565856933594,524.5313720703125,474.9117736816406,515.685791015625,495.60406494140625,490.8956604003906,475.1613464355469,503.6296691894531,545.3128051757812,517.661376953125,503.4526672363281,506.4586181640625,506.9919128417969,486.334228515625,500.5267333984375,494.20361328125,495.94512939453125,556.0831909179688,575.8640747070312,554.7132568359375,572.5115356445312,558.671630859375,577.4376831054688,559.5944213867188,575.7467651367188,406.7926330566406,409.2843322753906,414.2754821777344,413.8084411621094,420.0591125488281,407.56829833984375,483.5224609375,488.8841857910156,468.7880859375,282.8232727050781,490.04730224609375,467.157470703125,458.09356689453125,455.5073547363281,449.2217712402344,450.4957580566406
