Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-26 00:00:00,2024-12-23 01:59:59.999,447.2059326171875,284.31292724609375,0.6376584768295288,1395.665771484375,14.158689498901367,447.2236328125,368.5853271484375,476.2753601074219,453.5052795410156,540.2691650390625,438.1480407714844,358.293701171875,474.6136474609375,454.5257568359375,541.7269897460938,535.8444213867188,113.7333755493164,20.056325912475586,89.46983337402344,17.941308975219727,2.8748295307159424,324.9045715332031,2.6632449626922607,254.8343505859375,536.767333984375,277.7995910644531,542.6826171875,539.6610717773438,21.58370590209961,14.47676944732666,262.0092468261719,318.1722717285156,293.204345703125,323.3995056152344,296.0695495605469,100.73979187011719,6.608043670654297,246.1026611328125,72.17787170410156,36.57842254638672,110.0,-0.022616863250732422,42.49860382080078,32.139896392822266,0?,110.0,0.012597656808793545,23.322412490844727,20.14702796936035,0?,0.0,7.7507710456848145,260.0133361816406,70.98882293701172,53.7769889831543,110.0,7.304677963256836,255.9669952392578,70.98882293701172,53.679298400878906,113.36595153808594,6.333614349365234,255.55738830566406,84.68756866455078,40.270660400390625,115.82894134521484,7.527682304382324,276.1128234863281,73.25761413574219,52.62250518798828,112.04027557373047,7.593120574951172,268.0734558105469,70.08999633789062,47.42869567871094,1684.974853515625,5.02613639831543,4.3997979164123535,-63.43461990356445,582.7488403320312,543.0883178710938,346.0260314941406,395.41497802734375,300.5538330078125,338.8266296386719,309.20458984375,284.9330139160156,292.2203369140625,309.6923828125,296.1009216308594,-178.99024963378906,-96.3218002319336,-0.3068956434726715,-0.39457517862319946,-0.2503271698951721,-0.3032310903072357,-1.074766755104065,-1.1159775257110596,-69.11627960205078,579.1774291992188,556.0208129882812,391.9654541015625,402.148193359375,299.7554931640625,327.46282958984375,307.5028991699219,308.5284729003906,316.6905212402344,319.8725891113281,305.6546325683594,-188.85987854003906,-149.36849975585938,-0.30166295170783997,-0.42346853017807007,-0.5159034132957458,-0.3533340096473694,-1.1720893383026123,-1.1680818796157837,0.8423750996589661,0.9093525409698486,0.5615193247795105,0.4889805316925049,0.49753791093826294,9.37710952758789,8.94481086730957,8.330965995788574,7.868825435638428,128.65573120117188,126.2327651977539,110.50849914550781,127.36758422851562,140.2720947265625,140.1256103515625,0.8363921642303467,0.9279239177703857,0.5704008340835571,0.5468271374702454,0.5288702249526978,9.301909446716309,9.009763717651367,8.319916725158691,-1.074766755104065,-1.1159775257110596,-2.0581977367401123,-2.0170538425445557,942.2469482421875,-1.1720893383026123,-1.1680818796157837,-2.2273433208465576,-2.239926338195801,1066.0174560546875,0.008527616038918495,0.3241146206855774,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.30594155192375183,0.2247546911239624,0.11485552787780762,0.41807177662849426,0.41078272461891174,0.0,16.653644561767578,95.99635314941406,95.41831970214844,16.043426513671875,94.59577941894531,94.56149291992188,15.16574478149414,3.7394444942474365,42.13833236694336,26.59833335876465,31.538333892822266,94.59577941894531,95.41831970214844,95.99635314941406,15.16574478149414,16.043426513671875,16.653644561767578,3.7394444942474365,42.13833236694336,26.59833335876465,31.538333892822266,1001.5824584960938,683.3515625,99.31065368652344,92.91876220703125,11.03125,33.94552993774414,3.7394444942474365,98.1198959350586,99.88579559326172,14.720000267028809,10.029065132141113,26.59833335876465,95.83203125,98.84593200683594,9.739999771118164,35.36888885498047,42.13833236694336,96.32035827636719,99.72513580322266,14.739999771118164,10.371530532836914,31.538333892822266,779.211181640625,185.75474548339844,0.0,4.3703179359436035,15.064332962036133,331.73834228515625,343.4300231933594,333.5605773925781,342.8001403808594,1449.96240234375,1208.85595703125,16.14008903503418,19.10971450805664,502.0218811035156,513.2496948242188,532.1414794921875,514.7892456054688,486.8211975097656,523.7509765625,528.4686279296875,537.3973388671875,528.7344970703125,539.230712890625,528.38818359375,501.19866943359375,522.954833984375,499.91229248046875,521.44091796875,523.8241577148438,509.8023986816406,489.72900390625,525.1279296875,514.2978515625,526.12451171875,524.854736328125,516.89013671875,521.4910278320312,509.0543518066406,484.56878662109375,501.1497802734375,513.2720947265625,517.9366455078125,525.17138671875,517.6378173828125,513.606689453125,507.3362731933594,507.4858703613281,510.8812561035156,506.1456604003906,449.5962829589844,528.3218994140625,564.3641967773438,500.90521240234375,582.7115478515625,572.4495239257812,578.8681640625,575.986083984375,583.1732177734375,583.7535400390625,586.6901245117188,567.4769287109375,539.822998046875,523.9197387695312,522.576904296875,435.0727233886719,434.99615478515625,459.26611328125,426.9979248046875,488.4579772949219,272.85675048828125,358.4110412597656,346.996826171875,459.3690490722656,466.9429016113281,513.0191650390625,413.7978820800781,438.00909423828125,481.0070495605469,499.9659423828125,482.4311828613281,466.28826904296875,504.94537353515625,514.0436401367188,537.5498657226562,493.3813171386719,499.55865478515625,472.6443786621094,535.5411987304688,452.92620849609375,521.1773071289062,497.0347900390625,494.327880859375,458.1122741699219,509.40313720703125,536.6873168945312,512.0028686523438,499.70562744140625,501.52069091796875,504.7511291503906,483.9875793457031,499.1323547363281,497.9089050292969,499.0710144042969,561.4580078125,589.4979248046875,562.6162719726562,585.3756713867188,545.5894165039062,562.6436157226562,546.692138671875,559.2664794921875,425.1803894042969,428.7305908203125,435.2452392578125,429.07891845703125,425.1957702636719,418.06451416015625,468.8156433105469,492.36279296875,452.9644470214844,281.4591369628906,472.54833984375,447.3769226074219,440.25274658203125,437.4859924316406,432.6130676269531,433.56292724609375
2024-12-26 00:00:00,2024-12-23 02:59:59.999,337.34088134765625,210.13864135742188,0.6237518787384033,1053.2965087890625,13.355476379394531,425.2192077636719,352.9224548339844,479.4556884765625,467.5655822753906,541.278076171875,422.9479064941406,355.4390869140625,476.5825500488281,469.26275634765625,543.450927734375,537.4080810546875,71.62969207763672,6.659047603607178,57.90522003173828,3.4442927837371826,2.1398251056671143,320.9500427246094,1.9641538858413696,306.17156982421875,529.8547973632812,296.134765625,534.671142578125,532.2612915039062,3.430784225463867,3.648101329803467,247.19374084472656,308.3734130859375,293.1885681152344,312.8481140136719,295.9678649902344,0.0,-0.29999998211860657,161.5097198486328,87.08346557617188,0.080078125,110.0,-0.007617187686264515,41.088191986083984,31.037967681884766,0?,110.0,0.012597656808793545,23.277807235717773,19.83037757873535,0?,0.0,7.661116600036621,254.5724639892578,68.62532043457031,52.89876937866211,110.0,7.211994171142578,250.92984008789062,68.62532043457031,53.72332000732422,110.10684204101562,0.26556310057640076,225.9711151123047,87.59356689453125,2.7360780239105225,115.70394897460938,7.387813568115234,270.57696533203125,71.55718994140625,53.084957122802734,110.87287902832031,7.452435493469238,262.93133544921875,68.88272094726562,47.76625442504883,1405.8089599609375,6.410974979400635,5.132001876831055,-82.20226287841797,517.31689453125,500.6392822265625,352.08770751953125,380.3680419921875,303.9551086425781,320.8930969238281,302.3091735839844,278.26568603515625,271.9812927246094,292.9645690917969,283.5494384765625,-170.15380859375,-92.471923828125,-0.30882886052131653,-0.3127611577510834,-0.18832559883594513,-0.31279051303863525,-0.7860857248306274,-0.8187777400016785,-91.23635864257812,540.262939453125,505.892578125,397.7538146972656,383.3978576660156,300.5647888183594,312.8836669921875,309.6023864746094,301.5430908203125,317.9857177734375,315.9428405761719,286.2563171386719,-182.91171264648438,-144.05850219726562,-0.30740493535995483,-0.34984585642814636,-0.40527045726776123,-0.3646731376647949,-0.8620567917823792,-0.8573125004768372,0.6668424606323242,0.7350830435752869,0.4429682493209839,0.3840315043926239,0.38939958810806274,8.607026100158691,8.232996940612793,8.067113876342773,7.766169548034668,120.91996765136719,120.27306365966797,105.83394622802734,123.2646255493164,135.3313446044922,135.17506408691406,0.6397818326950073,0.750117838382721,0.4516598582267761,0.4456837475299835,0.42857399582862854,8.50588321685791,8.264054298400879,8.012505531311035,-0.7860857248306274,-0.8187777400016785,-1.5218478441238403,-1.4805793762207031,703.15283203125,-0.8620567917823792,-0.8573125004768372,-1.664008617401123,-1.6716389656066895,807.2106323242188,-0.03598223254084587,0.24581432342529297,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.21399913728237152,0.1488216370344162,-0.03752557560801506,0.3209696412086487,0.31395673751831055,0.0,68.3270492553711,65.65650177001953,65.2947998046875,51.017520904541016,66.15985870361328,66.10113525390625,56.35332489013672,4.769999980926514,45.22999954223633,29.690000534057617,34.630001068115234,66.15985870361328,65.2947998046875,65.65650177001953,56.35332489013672,51.017520904541016,68.3270492553711,4.769999980926514,45.22999954223633,29.690000534057617,34.630001068115234,925.4319458007812,480.3702392578125,99.50818634033203,92.92964935302734,11.03125,16.975465774536133,4.769999980926514,98.3265609741211,100.02734375,9.721388816833496,10.245624542236328,29.690000534057617,95.83203125,99.0335693359375,9.739999771118164,17.663331985473633,45.22999954223633,96.67119598388672,99.576171875,9.741388320922852,10.330078125,34.630001068115234,646.9410400390625,164.5197296142578,0.0,4.023741245269775,13.914406776428223,330.8384704589844,342.4744873046875,330.7105712890625,342.0082702636719,1108.8944091796875,969.1362915039062,14.776308059692383,19.149932861328125,503.9981689453125,514.246337890625,532.191162109375,513.474365234375,484.0038757324219,521.3536987304688,525.7247924804688,535.3768310546875,523.3900146484375,535.5068969726562,526.5842895507812,502.463623046875,523.5676879882812,502.1611022949219,524.2570190429688,524.3307495117188,506.6606750488281,488.0875244140625,522.8844604492188,512.3467407226562,523.6245727539062,523.650146484375,517.3346557617188,520.7217407226562,510.67999267578125,485.6970520019531,502.1566162109375,512.9180297851562,518.1085815429688,526.2266845703125,520.6449584960938,516.974853515625,512.7617797851562,513.8704223632812,517.0423583984375,513.0481567382812,447.3011169433594,520.1318969726562,552.4658203125,493.0888977050781,571.2777099609375,560.8612670898438,567.3869018554688,561.8704223632812,567.650634765625,567.7010498046875,568.92041015625,562.9157104492188,530.484130859375,519.9414672851562,504.9177551269531,427.8301696777344,445.56463623046875,471.8633117675781,434.960205078125,504.7524108886719,272.7048645019531,355.0213928222656,343.87225341796875,478.79925537109375,491.6028747558594,486.0487060546875,420.5751647949219,446.6112060546875,478.9245300292969,502.40716552734375,489.6765441894531,461.458984375,491.6650085449219,499.4280700683594,526.3958129882812,472.63787841796875,485.99383544921875,463.5556640625,517.027099609375,474.5552673339844,505.48828125,485.63055419921875,481.9620056152344,472.31475830078125,493.9242248535156,527.3851318359375,504.2158508300781,493.5791931152344,496.3333435058594,496.0415344238281,490.2320861816406,504.14208984375,496.9383850097656,499.1376037597656,553.3139038085938,574.9126586914062,554.8512573242188,571.7830810546875,549.1538696289062,564.3394775390625,548.87841796875,562.26708984375,408.4454040527344,411.720703125,417.6521301269531,414.8036804199219,416.43896484375,404.1709899902344,481.0936279296875,480.1072082519531,466.273681640625,281.48822021484375,486.22100830078125,467.8014221191406,459.9065246582031,456.8876647949219,451.15350341796875,451.73724365234375
2024-12-26 00:00:00,2024-12-23 03:59:59.999,320.7597351074219,201.90997314453125,0.6293555498123169,1011.5789184570312,13.435423851013184,408.7585754394531,347.34234619140625,484.10601806640625,471.7898254394531,543.403076171875,409.8829040527344,350.18914794921875,478.190185546875,468.7923889160156,544.98095703125,539.1432495117188,63.95372009277344,6.100194454193115,52.22074508666992,5.484954833984375,2.0357158184051514,320.1603088378906,1.8643335103988647,320.6268005371094,535.6163940429688,321.8619079589844,535.0817260742188,535.3494262695312,0.0,0.0,244.5107421875,297.488525390625,292.40338134765625,302.243896484375,295.33331298828125,0.0,-0.29999998211860657,112.23147583007812,72.25458526611328,0.080078125,110.0,-0.11329281330108643,39.128440856933594,30.22873306274414,0?,110.0,0.012597656808793545,23.277807235717773,20.03380584716797,0?,0.0,7.773650169372559,246.83128356933594,68.16707611083984,50.044898986816406,110.0,7.3125081062316895,243.19398498535156,68.16707611083984,51.63013458251953,110.0,-0.29999998211860657,179.03518676757812,76.86560821533203,0.04296875,115.76702117919922,7.505506992340088,261.7130432128906,67.46088409423828,54.23193359375,113.8341293334961,7.559519290924072,254.189453125,68.05464935302734,46.03053283691406,1303.8621826171875,5.621330261230469,4.842799663543701,-51.850032806396484,516.7457885742188,500.00445556640625,357.9402160644531,370.44903564453125,304.28204345703125,310.98748779296875,300.6911926269531,272.5738525390625,245.18292236328125,282.5126953125,280.73095703125,-129.39080810546875,-73.27932739257812,-0.27795901894569397,-0.24706627428531647,-0.1433773934841156,-0.288135826587677,-0.6700932383537292,-0.7009023427963257,-62.395851135253906,536.7719116210938,494.4234924316406,416.9483642578125,370.58587646484375,303.4111328125,307.4873352050781,306.7451477050781,291.7367858886719,316.7504577636719,309.2765197753906,289.21697998046875,-145.1644744873047,-106.98612976074219,-0.28087130188941956,-0.2874373495578766,-0.32669147849082947,-0.3411715030670166,-0.7215391397476196,-0.7213809490203857,0.4602435529232025,0.5087469220161438,0.2817511260509491,0.24824270606040955,0.2517201602458954,8.713693618774414,8.343354225158691,8.176079750061035,7.8835248947143555,118.68672943115234,118.22210693359375,104.53303527832031,117.46063232421875,129.0880584716797,129.1702880859375,0.4114987850189209,0.52619868516922,0.28881150484085083,0.30048078298568726,0.2802520990371704,8.60838508605957,8.368780136108398,8.108100891113281,-0.6700932383537292,-0.7009023427963257,-1.3185498714447021,-1.2587363719940186,617.656982421875,-0.7215391397476196,-0.7213809490203857,-1.4073853492736816,-1.4132221937179565,687.3447875976562,-0.09207969903945923,0.14149747788906097,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.10778084397315979,0.061017200350761414,-0.09999999403953552,0.1962810605764389,0.18313609063625336,0.0,83.1342544555664,38.27212142944336,38.18161392211914,79.16217041015625,37.99870681762695,37.71199417114258,85.22554016113281,2.3186111450195312,36.486942291259766,20.946945190429688,25.886943817138672,37.99870681762695,38.18161392211914,38.27212142944336,85.22554016113281,79.16217041015625,83.1342544555664,2.3186111450195312,36.486942291259766,20.946945190429688,25.886943817138672,826.7830200195312,477.1021423339844,98.78242492675781,93.00833129882812,11.03125,7.80859375,2.3186111450195312,97.578125,100.02734375,9.720000267028809,10.269794464111328,20.946945190429688,95.83203125,97.84431457519531,9.739999771118164,9.779999732971191,36.486942291259766,94.81258392333984,99.576171875,9.739999771118164,10.330078125,25.886943817138672,393.2624816894531,25.566211700439453,0.0,0.5425021648406982,13.939380645751953,328.76361083984375,339.9637145996094,331.54010009765625,339.23480224609375,1056.6209716796875,928.9526977539062,14.769343376159668,18.941078186035156,507.19378662109375,517.8178100585938,536.32861328125,516.3483276367188,485.7020568847656,521.520751953125,525.859130859375,535.5546875,523.3272094726562,533.7876586914062,526.0325317382812,503.263671875,526.2543334960938,505.5118408203125,527.8705444335938,525.8333740234375,505.9140625,487.7336120605469,524.3953857421875,513.2448120117188,524.5296630859375,524.7379760742188,518.8200073242188,521.6753540039062,512.1940307617188,486.8925476074219,503.7085876464844,516.2672729492188,521.5947875976562,529.45458984375,524.1929931640625,520.3079833984375,516.0847778320312,517.1138916015625,520.2962036132812,516.7659301757812,448.9184265136719,521.1697998046875,552.9464111328125,492.5890197753906,568.6714477539062,556.868408203125,563.7420654296875,561.1807250976562,569.5570068359375,571.4556884765625,575.0671997070312,570.0013427734375,531.849853515625,511.7045593261719,501.61669921875,432.7126770019531,455.0559997558594,484.52825927734375,443.5437927246094,525.4035034179688,271.7503356933594,355.1076354980469,342.3985900878906,494.9591979980469,512.4256591796875,474.6481018066406,423.5600280761719,450.7437744140625,484.5830078125,511.5504150390625,502.0876159667969,460.564697265625,490.43328857421875,498.026123046875,534.7278442382812,466.07171630859375,480.8017578125,452.445556640625,516.0391235351562,490.9681091308594,497.40020751953125,478.0977783203125,473.9150390625,486.83203125,486.236572265625,530.533935546875,507.5123291015625,495.4911804199219,499.0849304199219,499.09625244140625,493.40948486328125,507.57354736328125,495.79052734375,498.0877685546875,552.9229736328125,570.8444213867188,551.6552124023438,567.5895385742188,560.4898681640625,575.683349609375,560.425537109375,575.6793212890625,395.901123046875,397.220703125,401.1643981933594,400.24822998046875,406.8034362792969,392.4494323730469,498.0901184082031,472.2993469238281,480.15093994140625,281.2474365234375,502.5693664550781,481.19512939453125,470.57659912109375,467.49481201171875,460.2922058105469,461.8086242675781
2024-12-26 00:00:00,2024-12-23 04:59:59.999,319.43414306640625,202.68939208984375,0.6343821287155151,1010.5442504882812,13.396596908569336,400.5514831542969,344.46661376953125,482.2439270019531,472.9497375488281,544.0902099609375,405.2434997558594,349.5212097167969,477.8237609863281,466.59564208984375,545.4737548828125,539.7993774414062,60.77027893066406,3.6165342330932617,52.89686965942383,6.856174945831299,2.033158302307129,320.7168884277344,1.8615268468856812,321.3403015136719,540.2265625,322.4481506347656,534.2604370117188,537.4219970703125,0.0,0.0,244.50418090820312,293.59564208984375,293.65545654296875,298.17041015625,296.4549865722656,0.0,-0.29834169149398804,86.76744842529297,63.10919189453125,0.080078125,110.0,-0.13738223910331726,39.414188385009766,33.15645217895508,0.16460248827934265,110.0,0.012597656808793545,22.568700790405273,19.372480392456055,0?,0.0,7.882289886474609,244.6903533935547,67.61209106445312,50.812049865722656,110.0,7.413726329803467,240.90623474121094,67.61209106445312,51.71124267578125,110.0,-0.29900437593460083,149.43894958496094,67.74590301513672,0.04296875,118.83353424072266,7.600930690765381,259.7320861816406,68.60040283203125,53.670101165771484,115.37908172607422,7.666088104248047,251.98895263671875,68.7493896484375,46.47614669799805,1281.6676025390625,5.313616752624512,4.558374881744385,-42.720069885253906,518.578125,505.4512939453125,361.0426025390625,367.95751953125,305.8152770996094,308.9240417480469,311.8154296875,273.1218566894531,241.62660217285156,281.03009033203125,282.3316345214844,-118.21663665771484,-68.42597961425781,-0.2759210765361786,-0.22607667744159698,-0.1301882565021515,-0.28877782821655273,-0.6627178192138672,-0.6971259117126465,-48.734375,535.81884765625,490.7419128417969,419.0490417480469,365.5720520019531,305.84429931640625,293.31719970703125,296.6590881347656,295.5581359863281,306.81353759765625,303.27850341796875,294.5013732910156,-128.5039825439453,-92.26445007324219,-0.27252107858657837,-0.2589761018753052,-0.2977422773838043,-0.33869320154190063,-0.7050524353981018,-0.7065885066986084,0.3824152648448944,0.4295652508735657,0.21923784911632538,0.18870192766189575,0.19318321347236633,8.846426963806152,8.477362632751465,8.289862632751465,7.992179870605469,117.3690185546875,117.53787994384766,103.61644744873047,116.19717407226562,127.76220703125,128.09396362304688,0.34461912512779236,0.4437508285045624,0.22730344533920288,0.24443918466567993,0.2229638695716858,8.747326850891113,8.506407737731934,8.221631050109863,-0.6627178192138672,-0.6971259117126465,-1.2920022010803223,-1.219016194343567,594.8468627929688,-0.7050524353981018,-0.7065885066986084,-1.3615798950195312,-1.3671239614486694,656.7945556640625,-0.08592895418405533,0.10845418274402618,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.0626097023487091,0.02309662662446499,-0.09999999403953552,0.1433541178703308,0.13032513856887817,0.0,92.59835052490234,20.80756378173828,20.84836196899414,97.97364807128906,21.1119384765625,20.926546096801758,99.33103942871094,4.769999980926514,45.22999954223633,29.690000534057617,34.630001068115234,21.1119384765625,20.84836196899414,20.80756378173828,99.33103942871094,97.97364807128906,92.59835052490234,4.769999980926514,45.22999954223633,29.690000534057617,34.630001068115234,798.5348510742188,483.1295166015625,98.92597198486328,93.03215789794922,11.03125,7.80859375,4.769999980926514,97.578125,100.02734375,11.571389198303223,10.227021217346191,29.690000534057617,95.84052276611328,97.92414093017578,9.739999771118164,9.779999732971191,45.22999954223633,95.20897674560547,99.576171875,11.664999961853027,10.330078125,34.630001068115234,717.13427734375,22.11637306213379,0.0,0.17032335698604584,13.903523445129395,328.0587158203125,339.6577453613281,331.8515625,339.250244140625,1052.085693359375,927.8155517578125,14.717657089233398,18.00459098815918,506.3647155761719,516.3745727539062,535.4251708984375,516.0137939453125,486.244140625,522.4719848632812,527.3195190429688,537.6990966796875,525.1644287109375,534.3433227539062,526.6851806640625,503.7308349609375,527.9609985351562,507.3208923339844,530.01611328125,526.8606567382812,505.5762939453125,487.0251770019531,525.0498046875,513.5629272460938,524.9415283203125,525.2030639648438,519.6345825195312,522.4619750976562,512.78857421875,487.3188781738281,504.4678955078125,518.641845703125,523.88818359375,531.3670654296875,526.077392578125,521.7022094726562,517.2965698242188,518.1287231445312,521.333984375,517.94287109375,448.0516662597656,519.6464233398438,550.2435913085938,491.2219543457031,566.8269653320312,556.8970947265625,565.3187255859375,564.3766479492188,574.069091796875,576.8950805664062,581.9443969726562,575.7115478515625,535.711669921875,508.2909240722656,503.842041015625,433.7645568847656,456.15985107421875,486.517822265625,444.7342224121094,527.9417724609375,270.47003173828125,354.4075927734375,341.8013000488281,498.8560485839844,517.5023803710938,470.4504089355469,421.658935546875,447.2645568847656,485.0492248535156,514.8116455078125,505.6656188964844,455.9646301269531,487.4098815917969,498.38482666015625,538.8432006835938,461.9278869628906,474.4200439453125,451.0670166015625,516.7548828125,493.98406982421875,492.52838134765625,472.69781494140625,468.9876403808594,487.8190612792969,481.1913146972656,532.6380615234375,508.0782165527344,495.3948974609375,499.0478515625,500.22021484375,492.96771240234375,506.6340026855469,494.38555908203125,496.45526123046875,551.1642456054688,567.643310546875,548.7882080078125,564.0202026367188,567.0863647460938,582.5822143554688,566.9861450195312,583.510986328125,388.68170166015625,389.7396545410156,393.55621337890625,395.854736328125,402.6172180175781,388.0474548339844,500.13177490234375,467.4250793457031,481.38623046875,279.9294738769531,503.88299560546875,482.3882141113281,470.0115966796875,466.9951477050781,459.2859802246094,461.7829895019531
2024-12-26 00:00:00,2024-12-23 05:59:59.999,429.01513671875,281.81512451171875,0.6580556035041809,1352.3555908203125,15.11935806274414,427.0954284667969,361.0242614746094,466.03875732421875,454.9536437988281,533.8871459960938,426.700927734375,361.41204833984375,468.0618591308594,453.3136901855469,538.3099975585938,531.2260131835938,107.11331176757812,9.079118728637695,96.73757934570312,13.453118324279785,2.7622151374816895,317.6290588378906,2.5557587146759033,261.376953125,529.1122436523438,280.9634704589844,535.7453002929688,532.3682861328125,27.662288665771484,8.456987380981445,258.3744201660156,310.4071044921875,291.8872985839844,315.62457275390625,295.0154724121094,37.4207649230957,1.8209184408187866,110.8011703491211,61.43514633178711,10.237055778503418,110.0,7.102542877197266,234.1443328857422,71.84908294677734,40.5771598815918,110.0,0.012597656808793545,21.77716636657715,18.601123809814453,0?,0.0,7.704962730407715,253.42343139648438,69.64080810546875,50.81684112548828,110.0,7.235107421875,250.30311584472656,69.64080810546875,50.72053527832031,110.0,4.624208927154541,206.61434936523438,71.67060089111328,29.44611358642578,114.94393920898438,7.468874454498291,268.1851501464844,68.22206115722656,53.679443359375,111.90168762207031,7.535303592681885,260.29083251953125,68.59065246582031,46.483238220214844,1701.77392578125,5.388918399810791,4.387371063232422,-36.35691833496094,544.8010864257812,528.978271484375,340.2785949707031,391.23992919921875,296.135498046875,333.78045654296875,305.415283203125,278.50970458984375,273.5646667480469,301.6810607910156,290.6368103027344,-150.5347137451172,-81.98930358886719,-0.2905060946941376,-0.3519352674484253,-0.2248287945985794,-0.2915952503681183,-1.0213580131530762,-1.0624688863754272,-42.198795318603516,566.8851318359375,538.3292236328125,400.6761779785156,391.4703674316406,301.0606689453125,317.4386901855469,303.3518371582031,300.952880859375,311.1429748535156,317.0548095703125,300.9081115722656,-160.05982971191406,-124.5324935913086,-0.28691810369491577,-0.38268348574638367,-0.4666520357131958,-0.3442089259624481,-1.093694806098938,-1.102777361869812,0.7258076071739197,0.7942714095115662,0.444286048412323,0.3714645802974701,0.378330796957016,9.34216594696045,8.908609390258789,8.242841720581055,7.797065258026123,124.55821228027344,122.31737518310547,106.77307891845703,119.998779296875,132.94198608398438,132.90525817871094,0.7192279100418091,0.8124485015869141,0.45465028285980225,0.4285236597061157,0.4106736481189728,9.263306617736816,8.966645240783691,8.288003921508789,-1.0213580131530762,-1.0624688863754272,-2.0059282779693604,-1.9592756032943726,943.3677978515625,-1.093694806098938,-1.102777361869812,-2.1237547397613525,-2.135310411453247,1030.6707763671875,-0.04359535127878189,0.24335414171218872,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.21887890994548798,0.15258541703224182,0.1773969531059265,0.30762964487075806,0.3021698594093323,0.0,30.46725845336914,88.55921936035156,88.0149917602539,29.933523178100586,87.8751220703125,87.77600860595703,31.41769027709961,3.2325000762939453,40.63138961791992,25.091388702392578,30.031389236450195,87.8751220703125,88.0149917602539,88.55921936035156,31.41769027709961,29.933523178100586,30.46725845336914,3.2325000762939453,40.63138961791992,25.091388702392578,30.031389236450195,1016.643310546875,685.1493530273438,98.53448486328125,93.033203125,11.03125,51.20780563354492,3.2325000762939453,98.00054931640625,100.02734375,67.65361785888672,24.87410545349121,25.091388702392578,95.40790557861328,97.81988525390625,9.739999771118164,48.91933059692383,40.63138961791992,96.12454986572266,99.576171875,67.70972442626953,24.913082122802734,30.031389236450195,750.2916870117188,63.26907730102539,0.0,1.213682770729065,15.893260955810547,329.5436096191406,343.439453125,333.2144775390625,342.88092041015625,1407.283447265625,1181.29345703125,16.93202781677246,17.147218704223633,497.2783508300781,507.97955322265625,526.2286376953125,508.40289306640625,481.76007080078125,516.634765625,523.3051147460938,532.2960205078125,524.27392578125,531.2880249023438,522.0811767578125,498.2276306152344,523.6743774414062,504.220458984375,524.5288696289062,521.86083984375,502.5628356933594,483.85589599609375,517.7031860351562,507.8292236328125,518.9071655273438,517.8517456054688,511.3541564941406,515.1576538085938,504.33892822265625,480.494873046875,496.40399169921875,516.4692993164062,520.7780151367188,527.5409545898438,521.8199462890625,516.4772338867188,510.5403747558594,510.3228759765625,513.7484741210938,509.7128601074219,446.3756103515625,521.3397827148438,554.3787841796875,494.02203369140625,573.1845703125,564.76708984375,571.5803833007812,567.6204833984375,568.9671020507812,568.7372436523438,578.7021484375,576.0716552734375,544.7313232421875,507.244384765625,497.18035888671875,415.40838623046875,437.5796813964844,461.634765625,428.49249267578125,495.75665283203125,269.93194580078125,357.3332824707031,347.0770263671875,471.4776916503906,480.4770812988281,482.90655517578125,408.450927734375,427.0791320800781,473.3681945800781,509.8323059082031,485.66729736328125,443.45843505859375,485.48358154296875,503.5216979980469,524.9271240234375,462.2742614746094,477.11907958984375,454.82525634765625,512.81396484375,460.4595031738281,492.2908020019531,472.8582763671875,469.45330810546875,461.1627502441406,481.7022399902344,526.345947265625,501.99871826171875,490.2513427734375,492.5837707519531,495.9958190917969,481.5549621582031,495.69268798828125,489.822021484375,491.4370422363281,553.535400390625,577.2152099609375,551.9513549804688,572.1813354492188,559.7530517578125,578.77587890625,560.2386474609375,576.2576293945312,410.2541809082031,409.79052734375,417.7281494140625,413.925048828125,422.34478759765625,407.1419372558594,472.6031494140625,467.9703674316406,455.7938537597656,278.1904296875,475.13787841796875,451.24603271484375,441.994873046875,439.3643798828125,433.4043273925781,435.4041442871094
2024-12-26 00:00:00,2024-12-23 06:59:59.999,564.1105346679688,348.7131652832031,0.6184619069099426,1774.69189453125,16.74142074584961,429.0703430175781,381.824951171875,476.1197204589844,467.51995849609375,540.9173583984375,427.5299377441406,387.05224609375,475.4039306640625,464.0071105957031,542.3995971679688,536.5136108398438,111.2576904296875,9.572535514831543,101.15777587890625,15.53713607788086,3.543484687805176,320.96636962890625,3.29659366607666,252.3827362060547,525.5811767578125,321.3020935058594,540.7769775390625,533.219970703125,29.648714065551758,1.2726376056671143,272.8810729980469,326.0885009765625,297.8235778808594,331.3623962402344,300.10516357421875,110.57000732421875,7.402472972869873,260.26483154296875,69.87138366699219,46.12687301635742,110.0,7.519203186035156,264.36187744140625,73.34255981445312,47.95805740356445,110.0,0.012597656808793545,21.446104049682617,18.601123809814453,0?,0.0,7.628771781921387,267.0321044921875,74.32463073730469,50.920188903808594,110.0,7.153031826019287,264.9812927246094,74.32463073730469,50.816688537597656,110.0,7.502176284790039,278.673095703125,77.45621490478516,52.54729461669922,113.18659973144531,7.426589488983154,285.44061279296875,72.24337768554688,53.77729797363281,111.06363677978516,7.49625825881958,277.0751953125,73.22328186035156,46.58271408081055,1979.3028564453125,4.619549751281738,4.071053504943848,-64.6023941040039,599.2701416015625,545.777099609375,348.0633239746094,409.021240234375,305.88922119140625,351.9762268066406,324.1678466796875,289.94244384765625,306.6065368652344,326.997802734375,308.1081237792969,-212.41302490234375,-109.33318328857422,-0.3510340452194214,-0.48173534870147705,-0.3219468295574188,-0.3430263102054596,-1.3678394556045532,-1.4193159341812134,-68.98381805419922,599.256103515625,577.5652465820312,407.1566467285156,413.482666015625,311.3949279785156,341.1919860839844,314.8811950683594,324.4403076171875,324.3186950683594,331.9065246582031,322.2871398925781,-217.91246032714844,-178.47360229492188,-0.34553828835487366,-0.5122122168540955,-0.6368488669395447,-0.40194764733314514,-1.4985084533691406,-1.5016435384750366,1.0106374025344849,1.0863797664642334,0.6120047569274902,0.5008153915405273,0.508368968963623,9.74108600616455,9.2578125,8.277523040771484,7.717081069946289,131.7802734375,129.26641845703125,111.21517944335938,132.87217712402344,146.982421875,146.80282592773438,1.040138602256775,1.104975938796997,0.6225247979164124,0.5670202374458313,0.5455564856529236,9.671314239501953,9.341590881347656,8.375101089477539,-1.3678394556045532,-1.4193159341812134,-2.6186649799346924,-2.5771474838256836,1199.354736328125,-1.4985084533691406,-1.5016435384750366,-2.880876302719116,-2.899301528930664,1394.754150390625,-0.08163338154554367,0.3271830976009369,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.32483479380607605,0.2408578097820282,0.3706935942173004,0.42514073848724365,0.4224841594696045,0.0,11.079731941223145,100.30370330810547,99.70703125,10.33617877960205,99.14617156982422,99.02993774414062,10.443207740783691,-0.23000000417232513,30.229999542236328,14.6899995803833,19.6299991607666,99.14617156982422,99.70703125,100.30370330810547,10.443207740783691,10.33617877960205,11.079731941223145,-0.23000000417232513,30.229999542236328,14.6899995803833,19.6299991607666,1180.2015380859375,799.1267700195312,99.25010681152344,93.0322494506836,11.03125,76.95492553710938,-0.23000000417232513,99.1046142578125,100.02734375,76.40768432617188,74.96037292480469,14.6899995803833,95.5078125,98.17254638671875,9.739999771118164,72.3990707397461,30.229999542236328,96.19456481933594,99.576171875,76.42768096923828,74.62762451171875,19.6299991607666,827.1200561523438,215.20858764648438,0.0,9.46961784362793,17.97593879699707,336.4535217285156,356.6462707519531,339.72918701171875,356.63494873046875,1860.830322265625,1623.3408203125,19.576684951782227,17.136728286743164,506.87835693359375,516.7053833007812,534.0078735351562,514.47607421875,485.1516418457031,519.4118041992188,527.7156372070312,538.917236328125,531.3179321289062,538.9569091796875,527.7149658203125,503.1312561035156,525.5048828125,505.52044677734375,523.6612548828125,524.6473388671875,509.2810363769531,494.3863220214844,519.99560546875,510.35760498046875,521.3458251953125,520.6134033203125,514.2036743164062,518.5888671875,508.8909606933594,486.57720947265625,501.73358154296875,518.1959228515625,522.111328125,528.3352661132812,521.9149780273438,518.3082275390625,512.6312255859375,512.9144897460938,516.167724609375,512.20703125,450.9747314453125,529.9319458007812,566.4679565429688,493.6911315917969,572.2162475585938,566.9215087890625,577.596923828125,574.2356567382812,571.562255859375,566.3724975585938,573.9976806640625,564.3565673828125,542.505126953125,511.5379638671875,505.5562744140625,423.0395202636719,440.8020324707031,462.9734802246094,432.1033630371094,488.5660705566406,270.95587158203125,367.7110595703125,356.6719970703125,493.65179443359375,492.3875427246094,490.8028869628906,417.60205078125,437.63348388671875,477.9338684082031,518.7279663085938,504.6823425292969,455.7536926269531,493.68878173828125,507.6352844238281,531.4364624023438,474.7698974609375,488.0538635253906,462.5618591308594,513.4002685546875,462.9632263183594,491.9959411621094,474.45733642578125,473.3648681640625,458.5801696777344,483.2204284667969,509.2032775878906,489.5837097167969,481.8320617675781,482.83782958984375,486.0908508300781,490.6931457519531,504.7107849121094,499.9822692871094,500.677001953125,547.5849609375,576.0958862304688,552.0439453125,570.2196655273438,541.0924682617188,561.5416870117188,542.593017578125,558.723876953125,414.043212890625,412.2182922363281,424.3730163574219,420.98480224609375,423.0657958984375,411.9430847167969,466.6689453125,472.3555603027344,453.732177734375,278.4745788574219,471.2456359863281,455.2687072753906,448.2865295410156,445.38299560546875,440.9033203125,442.4015808105469
2024-12-26 00:00:00,2024-12-23 07:59:59.999,577.2841796875,352.5893249511719,0.610378086566925,1805.1466064453125,17.031492233276367,428.1629943847656,380.2415466308594,475.3612060546875,467.4975891113281,541.3732299804688,427.6932678222656,383.8891296386719,474.351318359375,466.9251708984375,544.0750732421875,537.5499267578125,119.21186828613281,8.80865478515625,114.62003326416016,10.016409873962402,3.604172468185425,321.8765869140625,3.353602170944214,277.1472473144531,535.3024291992188,325.2130126953125,540.8071899414062,538.11376953125,17.392332077026367,0.07880418002605438,274.0694885253906,326.2361145019531,298.8658142089844,331.47442626953125,300.854736328125,110.36666870117188,7.388008117675781,265.1506652832031,72.19889831542969,45.482582092285156,110.0,7.503429889678955,266.8424987792969,73.93061065673828,48.232177734375,110.0,0.012597656808793545,21.446104049682617,19.03866195678711,0?,0.0,7.614843845367432,269.03564453125,76.19924926757812,51.07997512817383,110.0,7.145999908447266,267.77386474609375,76.19924926757812,51.64094924926758,110.0,7.503015995025635,281.9837951660156,73.35284423828125,55.09323501586914,113.10623931884766,7.409808158874512,288.316162109375,74.11016082763672,53.47365188598633,110.21400451660156,7.482868194580078,280.1535339355469,74.89395904541016,47.60845184326172,1927.7684326171875,4.092741012573242,3.816046714782715,-68.14835357666016,610.8706665039062,547.4939575195312,356.5343933105469,407.2886047363281,309.7946472167969,351.5824279785156,327.0010070800781,293.0436096191406,311.5303039550781,327.40655517578125,308.2214050292969,-212.03713989257812,-108.89828491210938,-0.34761685132980347,-0.47446194291114807,-0.3153623640537262,-0.33842891454696655,-1.3238624334335327,-1.3739795684814453,-73.06558990478516,592.28076171875,578.6866455078125,404.25445556640625,413.54791259765625,311.1689758300781,339.9255065917969,317.32098388671875,327.22119140625,326.7860412597656,332.21221923828125,322.93560791015625,-216.9945831298828,-178.57470703125,-0.34111544489860535,-0.5052860379219055,-0.6249452829360962,-0.39652734994888306,-1.4598177671432495,-1.4611296653747559,0.9290790557861328,1.006166696548462,0.5640074014663696,0.46552181243896484,0.47262686491012573,9.71742057800293,9.236393928527832,8.259559631347656,7.703614234924316,131.57278442382812,129.2630615234375,111.46286010742188,135.14451599121094,149.08047485351562,149.34970092773438,0.9532760381698608,1.0236319303512573,0.5732505321502686,0.5271614789962769,0.5055676102638245,9.649435043334961,9.318399429321289,8.35705280303955,-1.3238624334335327,-1.3739795684814453,-2.5155317783355713,-2.474698305130005,1141.5009765625,-1.4598177671432495,-1.4611296653747559,-2.7962381839752197,-2.814293146133423,1350.1348876953125,-0.09451019763946533,0.27458903193473816,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2849303185939789,0.20592302083969116,0.3531416952610016,0.38502389192581177,0.37712913751602173,0.0,9.159049987792969,100.26692199707031,99.65189361572266,10.035131454467773,99.77287292480469,99.59207153320312,9.837030410766602,-0.23000000417232513,8.24666690826416,3.530277729034424,4.856388568878174,99.77287292480469,99.65189361572266,100.26692199707031,9.837030410766602,10.035131454467773,9.159049987792969,-0.23000000417232513,8.24666690826416,3.530277729034424,4.856388568878174,1129.6688232421875,798.1110229492188,84.99187469482422,93.037109375,11.03125,79.32746887207031,-0.23000000417232513,84.70000457763672,87.50042724609375,76.64550018310547,74.35701751708984,3.530277729034424,81.72608947753906,84.05766296386719,9.739999771118164,79.2813491821289,8.24666690826416,81.9596176147461,87.8902816772461,76.66549682617188,73.96257781982422,4.856388568878174,865.7158813476562,262.2841796875,0.0,10.533767700195312,18.2716007232666,341.7886657714844,359.8365173339844,343.9718017578125,359.8589782714844,1892.0474853515625,1639.6060791015625,19.8892879486084,17.92909049987793,506.540283203125,517.41064453125,535.7356567382812,517.2860107421875,486.9999694824219,521.61767578125,528.808837890625,540.3668823242188,533.5361328125,544.5972290039062,533.2951049804688,508.268798828125,527.5751342773438,504.4597473144531,521.6837768554688,524.4719848632812,510.5163879394531,496.554443359375,521.952880859375,512.3818969726562,522.87646484375,521.922119140625,515.5106811523438,520.0455322265625,510.4538269042969,488.2135925292969,503.7763977050781,517.5231323242188,521.9075317382812,527.9839477539062,521.0263061523438,518.5547485351562,513.3058471679688,513.7660522460938,516.8436889648438,513.2490234375,448.6383361816406,526.7325439453125,568.3699340820312,495.8182678222656,574.5532836914062,568.830322265625,583.1774291992188,580.4823608398438,586.9227905273438,584.0991821289062,588.4276123046875,566.0256958007812,538.0794067382812,514.6724853515625,517.9453125,434.8055419921875,442.99114990234375,466.7864685058594,435.5718688964844,494.92828369140625,272.0818176269531,370.9584655761719,358.8761291503906,528.6387329101562,521.4844360351562,481.1828308105469,422.21478271484375,444.01104736328125,480.4135437011719,519.5821533203125,517.8936157226562,458.032958984375,493.7320556640625,503.0559387207031,535.0778198242188,471.3169250488281,486.7510070800781,461.1160583496094,510.59844970703125,475.35272216796875,490.7025146484375,474.39105224609375,473.107421875,461.241943359375,483.980712890625,489.6940612792969,471.35211181640625,465.3230285644531,466.04833984375,469.7197265625,490.6977844238281,504.7480163574219,502.3796691894531,503.3568115234375,548.435546875,578.0111083984375,555.12353515625,571.5339965820312,544.5653076171875,561.2169189453125,543.515625,559.2953491210938,411.7640380859375,412.8597412109375,425.0798034667969,425.6245422363281,420.6529846191406,410.8721618652344,470.17425537109375,472.0183410644531,457.0148620605469,279.65594482421875,475.89642333984375,464.574462890625,456.7496643066406,454.0839538574219,448.78094482421875,450.3765563964844
2024-12-26 00:00:00,2024-12-23 08:59:59.999,578.446044921875,357.0684509277344,0.6183463335037231,1792.865234375,16.927457809448242,436.098876953125,382.56243896484375,476.10302734375,464.1814270019531,542.7488403320312,431.8643493652344,380.95111083984375,475.6266174316406,464.7542419433594,543.9182739257812,538.0889892578125,129.9711151123047,14.269384384155273,117.53388214111328,14.555242538452148,3.639126777648926,324.45416259765625,3.387596368789673,268.2052307128906,537.8848266601562,302.2086181640625,543.1504516601562,540.4935913085938,21.052255630493164,10.31617546081543,274.57208251953125,328.2193603515625,300.4293518066406,333.5152893066406,302.4090881347656,110.88106536865234,7.394726753234863,266.8804626464844,74.18791961669922,45.02993392944336,110.0,7.518499374389648,268.16058349609375,72.2031478881836,49.24658966064453,110.0,0.012597656808793545,21.6806640625,19.645362854003906,0?,0.0,7.624113082885742,270.22894287109375,75.4048080444336,52.109291076660156,110.0,7.158638000488281,269.319580078125,75.4048080444336,53.29480743408203,110.0,7.510523319244385,283.8311462402344,74.90056610107422,54.678592681884766,112.78052520751953,7.419288158416748,290.10382080078125,74.59358215332031,53.95657730102539,108.50385284423828,7.493311405181885,281.9356689453125,73.90251159667969,48.76720428466797,1912.360107421875,3.7064101696014404,3.7980387210845947,-59.93598556518555,610.0177001953125,554.2225341796875,356.950439453125,409.79541015625,310.7113952636719,352.7882385253906,328.2279357910156,294.84814453125,313.18359375,328.0874328613281,309.9244689941406,-202.15194702148438,-105.37042999267578,-0.3346529006958008,-0.4658733606338501,-0.30774348974227905,-0.328370064496994,-1.3040913343429565,-1.3530552387237549,-68.78792572021484,595.2008056640625,585.0288696289062,402.62493896484375,415.6034240722656,310.3924560546875,344.76556396484375,317.92596435546875,328.40789794921875,328.00640869140625,334.919677734375,324.2961730957031,-211.4409942626953,-174.82778930664062,-0.33527857065200806,-0.5011739730834961,-0.617138683795929,-0.3888968825340271,-1.4473637342453003,-1.4481067657470703,0.9270420670509338,1.00217604637146,0.5671489238739014,0.4783532917499542,0.48043107986450195,9.715648651123047,9.236227989196777,8.265247344970703,7.711653232574463,131.88458251953125,129.4418182373047,111.6060791015625,136.51092529296875,150.4047088623047,150.76235961914062,0.950869083404541,1.0192945003509521,0.5750657916069031,0.5257242918014526,0.5090946555137634,9.646876335144043,9.31679916381836,8.359634399414062,-1.3040913343429565,-1.3530552387237549,-2.4787757396698,-2.4391942024230957,1125.8380126953125,-1.4473637342453003,-1.4481067657470703,-2.781080484390259,-2.798713207244873,1347.03076171875,-0.09423828125,0.27308255434036255,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.28824687004089355,0.2072053849697113,0.36170315742492676,0.38844531774520874,0.3742881715297699,0.0,9.066802024841309,100.12715911865234,99.50106048583984,10.034850120544434,99.08568572998047,98.99665069580078,9.837281227111816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.08568572998047,99.50106048583984,100.12715911865234,9.837281227111816,10.034850120544434,9.066802024841309,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1116.2550048828125,796.0829467773438,79.73057556152344,93.037109375,11.03125,80.091796875,-0.23000000417232513,78.088134765625,82.576171875,77.60733032226562,73.83724212646484,-0.3100000023841858,75.94140625,79.16394805908203,9.739999771118164,80.7608413696289,0.23000000417232513,77.17039489746094,83.265625,77.62732696533203,73.857421875,-0.3700000047683716,880.9530639648438,288.1411437988281,0.0,10.253575325012207,18.14910125732422,344.54052734375,360.7986755371094,347.79803466796875,360.5712890625,1876.4996337890625,1600.1959228515625,19.7116641998291,18.931493759155273,505.4123840332031,516.9295043945312,535.9965209960938,518.3878173828125,490.32537841796875,525.8760986328125,533.121337890625,544.2870483398438,538.0776977539062,548.8038940429688,534.21337890625,507.820556640625,525.8211059570312,504.10699462890625,522.2894897460938,525.5635986328125,511.60076904296875,496.04693603515625,525.3831176757812,515.3403930664062,525.897705078125,524.6077270507812,517.7434692382812,522.9562377929688,512.6705322265625,490.21856689453125,506.4563903808594,515.7552490234375,520.2701416015625,526.1729736328125,518.861572265625,517.1672973632812,511.24908447265625,512.1607666015625,515.2557983398438,511.49957275390625,447.5309753417969,524.9478759765625,567.9905395507812,500.04974365234375,580.7155151367188,576.3604736328125,592.017578125,591.7503662109375,598.8839111328125,592.92431640625,589.41064453125,565.2046508789062,538.4227905273438,517.993896484375,522.2943725585938,434.6262512207031,446.0521545410156,471.4158630371094,438.86138916015625,502.7065124511719,273.1546936035156,372.2917175292969,359.4339904785156,514.8142700195312,510.2046203613281,488.9095764160156,424.8372497558594,446.04083251953125,485.52899169921875,521.5819702148438,510.1614990234375,464.0870361328125,495.717041015625,507.1236877441406,530.2816162109375,479.66363525390625,487.5614318847656,464.4148864746094,514.6524658203125,474.0130310058594,494.7597961425781,477.7860412597656,477.22015380859375,465.2115478515625,489.7597961425781,492.4078674316406,475.9292907714844,470.0017395019531,471.108154296875,474.31109619140625,489.2287902832031,503.5137634277344,502.6973876953125,503.0112609863281,553.3107299804688,584.8637084960938,561.0901489257812,576.6829833984375,542.4179077148438,557.5072021484375,542.3128051757812,556.5018920898438,415.851806640625,419.8964538574219,433.69305419921875,430.3381042480469,422.4777526855469,415.1497802734375,475.14495849609375,476.46990966796875,461.4864501953125,280.9232177734375,482.91650390625,464.2575378417969,456.328369140625,453.45489501953125,448.21484375,449.96881103515625
