Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-26 00:00:00,2024-12-23 09:59:59.999,586.2915649414062,365.5365905761719,0.623610258102417,1807.430419921875,17.112281799316406,437.2000732421875,383.1715393066406,475.54791259765625,463.61962890625,542.0828247070312,433.6812438964844,381.1643371582031,475.0489807128906,463.8615417480469,543.9495849609375,537.6085815429688,133.52024841308594,14.549208641052246,124.21162414550781,14.99921989440918,3.687333345413208,324.46746826171875,3.434856653213501,259.1368713378906,536.45849609375,286.8408203125,542.0965576171875,539.1824340820312,26.970190048217773,14.270063400268555,275.2440185546875,329.3323059082031,301.37347412109375,334.88458251953125,303.3715515136719,111.02802276611328,7.499971866607666,268.7544860839844,73.41666412353516,46.0694465637207,110.0,7.620384693145752,270.143798828125,72.53994750976562,49.343727111816406,110.0,0.012597656808793545,22.87550926208496,20.888317108154297,0?,0.0,7.729724407196045,271.80810546875,74.14936828613281,53.617652893066406,110.0,7.263545513153076,271.1329345703125,74.14936828613281,55.04436111450195,110.0,7.6160664558410645,285.5711975097656,75.55597686767578,55.72543716430664,111.77974700927734,7.531764984130859,291.67919921875,72.77335357666016,55.475006103515625,108.0588150024414,7.597252368927002,283.17730712890625,71.692626953125,50.28195571899414,1906.7996826171875,3.0231380462646484,3.6714346408843994,-65.41979217529297,612.00390625,553.567138671875,354.5487976074219,410.3826904296875,310.04296875,353.2486267089844,329.25115966796875,296.7915954589844,313.9684753417969,329.2829895019531,311.3827209472656,-208.79885864257812,-109.43559265136719,-0.3425474762916565,-0.47172290086746216,-0.3127322196960449,-0.3348844051361084,-1.3168230056762695,-1.3658109903335571,-75.64448547363281,599.74267578125,588.7772216796875,406.8232116699219,416.6900329589844,310.1213684082031,352.6312561035156,318.5852355957031,329.3882141113281,328.8634948730469,336.26226806640625,325.6340637207031,-221.00099182128906,-178.91253662109375,-0.3466011881828308,-0.5125234723091125,-0.6301400065422058,-0.39824530482292175,-1.4780186414718628,-1.4701536893844604,0.9170103073120117,0.9922755360603333,0.5563498139381409,0.4675067961215973,0.47109442949295044,9.831473350524902,9.349752426147461,8.37407112121582,7.819122314453125,133.8607635498047,131.38626098632812,113.41725158691406,139.11314392089844,153.0326385498047,153.5530242919922,0.9397157430648804,1.0053988695144653,0.5626910924911499,0.5180609226226807,0.49614691734313965,9.762843132019043,9.432307243347168,8.468738555908203,-1.3168230056762695,-1.3658109903335571,-2.499490737915039,-2.462594509124756,1133.748046875,-1.4780186414718628,-1.4701536893844604,-2.8232874870300293,-2.8417444229125977,1362.5181884765625,-0.09423828125,0.26366281509399414,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.27923649549484253,0.20028577744960785,0.35272079706192017,0.3773508667945862,0.3635542094707489,0.0,9.147671699523926,100.20477294921875,99.59827423095703,10.03155517578125,99.3521499633789,99.25006866455078,9.756570816040039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.3521499633789,99.59827423095703,100.20477294921875,9.756570816040039,10.03155517578125,9.147671699523926,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1111.636962890625,795.1907348632812,80.14921569824219,93.037109375,11.03125,80.091796875,-0.23000000417232513,78.19921875,82.576171875,77.60733032226562,73.88192749023438,-0.3100000023841858,75.94140625,80.04737854003906,9.739999771118164,80.7608413696289,0.23000000417232513,77.275390625,83.265625,77.62732696533203,73.66117858886719,-0.3700000047683716,890.4066772460938,320.3406066894531,0.0,10.585975646972656,18.343589782714844,345.8355407714844,361.0472412109375,349.7362365722656,360.7972106933594,1899.0181884765625,1612.0606689453125,19.93368911743164,20.07947540283203,506.9516906738281,518.8742065429688,537.9758911132812,518.6778564453125,489.76092529296875,525.0516967773438,531.8363037109375,542.1118774414062,536.1858520507812,547.9009399414062,534.7034912109375,508.4352722167969,527.407958984375,504.618408203125,522.3027954101562,525.2537841796875,511.28289794921875,495.34344482421875,524.6231689453125,514.7494506835938,524.9484252929688,523.5099487304688,516.6596069335938,521.8231201171875,511.5833435058594,489.4190979003906,505.7341613769531,517.04150390625,521.3489990234375,526.8778076171875,519.3374633789062,518.1831665039062,511.5390930175781,512.8748168945312,516.0333251953125,512.3024291992188,447.7234191894531,525.7555541992188,571.563232421875,499.7301330566406,580.8847045898438,575.4531860351562,592.0128784179688,591.6962890625,597.380859375,593.0191040039062,593.4927368164062,568.0491943359375,539.1297607421875,520.5846557617188,519.4422607421875,430.84368896484375,449.32257080078125,476.5706481933594,441.7252197265625,508.45947265625,273.9293212890625,372.78277587890625,360.1103210449219,524.5755004882812,521.1944580078125,486.7417907714844,426.7037353515625,447.1494140625,490.752685546875,519.521240234375,513.9515380859375,464.2240905761719,500.7196044921875,503.48150634765625,528.9609985351562,477.7547912597656,493.5170593261719,461.4972229003906,513.6032104492188,480.8503723144531,497.052978515625,480.0904541015625,479.44384765625,468.0299377441406,492.9045715332031,489.53216552734375,472.98394775390625,467.0903015136719,467.85455322265625,472.1956787109375,489.8607482910156,504.4443664550781,501.9408874511719,502.1296081542969,552.3204345703125,585.1531982421875,560.3622436523438,575.9850463867188,544.0330810546875,559.7047729492188,544.3772583007812,559.1153564453125,418.0366516113281,421.5021667480469,434.9078369140625,432.6474914550781,425.7403564453125,415.9437255859375,477.94183349609375,478.9309387207031,464.2549743652344,282.0815734863281,487.48431396484375,469.3009338378906,460.8162536621094,458.0856018066406,452.6195373535156,454.58660888671875
2024-12-26 00:00:00,2024-12-23 10:59:59.999,585.0799560546875,365.7668151855469,0.6245702505111694,1782.7843017578125,16.90965461730957,439.9473876953125,382.3875732421875,474.9515380859375,462.8839111328125,541.4851684570312,439.041015625,382.2112121582031,476.33038330078125,462.3663024902344,543.957275390625,537.3200073242188,131.90676879882812,14.515040397644043,129.63189697265625,18.036273956298828,3.670774459838867,325.5004577636719,3.4188616275787354,256.3265075683594,539.132080078125,283.08221435546875,541.6807250976562,540.2919311523438,29.562850952148438,15.200185775756836,274.9969482421875,330.01348876953125,301.629638671875,335.4167785644531,303.7240295410156,111.48042297363281,7.493192672729492,269.96258544921875,74.03239440917969,46.106571197509766,110.0,7.634756565093994,271.3258361816406,73.8852310180664,49.324623107910156,110.0,0.012597656808793545,24.074935913085938,22.588909149169922,0?,0.0,7.742016792297363,273.0912780761719,75.61033630371094,53.661277770996094,110.0,7.2737040519714355,272.3668212890625,75.61033630371094,55.07987976074219,110.0,7.630747318267822,286.8627624511719,77.28895568847656,55.76744842529297,111.53023529052734,7.550721168518066,292.9168701171875,73.47203063964844,55.51896667480469,108.16690063476562,7.603850841522217,284.4924621582031,72.8060302734375,50.32916259765625,1899.8759765625,3.605764627456665,3.6804726123809814,-61.90742111206055,615.7180786132812,552.7437133789062,354.43536376953125,411.0146179199219,310.3356018066406,353.66387939453125,329.8608093261719,298.4227600097656,314.7904357910156,330.9504699707031,312.2479248046875,-204.37771606445312,-106.9074935913086,-0.33698150515556335,-0.46282264590263367,-0.3078513443470001,-0.33041611313819885,-1.301732063293457,-1.3491485118865967,-67.58668518066406,603.6571655273438,589.4920654296875,402.7412109375,416.7801818847656,310.057861328125,348.9803771972656,319.4905090332031,330.08465576171875,329.5556335449219,337.5816955566406,326.219970703125,-212.47518920898438,-170.75189208984375,-0.3371361494064331,-0.5024316310882568,-0.620883584022522,-0.3889106810092926,-1.4753496646881104,-1.4567456245422363,0.9128864407539368,0.9855465888977051,0.5546921491622925,0.4638015925884247,0.46857959032058716,9.860692977905273,9.368261337280273,8.393959045410156,7.835181713104248,135.0744171142578,132.4602813720703,114.64192199707031,140.99427795410156,154.93856811523438,155.3418731689453,0.9334614872932434,1.001848816871643,0.5620218515396118,0.5162920355796814,0.49582213163375854,9.789067268371582,9.467201232910156,8.489724159240723,-1.301732063293457,-1.3491485118865967,-2.4724690914154053,-2.4376461505889893,1123.2947998046875,-1.4753496646881104,-1.4567456245422363,-2.8126461505889893,-2.8312008380889893,1355.9925537109375,-0.09423828125,0.2635935842990875,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.27871575951576233,0.20078463852405548,0.35178089141845703,0.37777191400527954,0.3636942207813263,0.0,9.103997230529785,100.30076599121094,99.70703125,10.024019241333008,99.77864837646484,99.58465576171875,9.746073722839355,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77864837646484,99.70703125,100.30076599121094,9.746073722839355,10.024019241333008,9.103997230529785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1103.6854248046875,796.2268676757812,80.14921569824219,92.98971557617188,11.03125,80.091796875,-0.23000000417232513,78.19921875,82.50372314453125,77.60733032226562,73.84318542480469,-0.3100000023841858,75.94140625,80.18795776367188,9.739999771118164,80.25777435302734,0.23000000417232513,77.275390625,83.265625,77.62732696533203,73.654296875,-0.3700000047683716,894.889892578125,363.79571533203125,0.0,13.732833862304688,18.1301212310791,346.4770202636719,361.1788330078125,349.33612060546875,361.0311279296875,1875.335693359375,1581.3084716796875,19.680713653564453,21.90799903869629,508.3564453125,520.511962890625,538.513916015625,517.5326538085938,488.8788757324219,523.3740844726562,531.2830200195312,541.8211669921875,537.034912109375,549.1853637695312,536.2401733398438,510.0712890625,528.83984375,504.2770080566406,520.8778686523438,523.903564453125,510.6591491699219,494.4292907714844,522.4803466796875,512.9619750976562,523.0546875,521.7308349609375,514.757568359375,519.8101806640625,509.5085754394531,488.01702880859375,503.91961669921875,518.0635986328125,521.5130615234375,525.8190307617188,518.0261840820312,517.5079956054688,511.8623352050781,513.2071533203125,516.2528686523438,512.840087890625,449.9225769042969,529.6050415039062,574.2589111328125,496.112548828125,576.2706298828125,573.94970703125,592.7210083007812,594.4989624023438,601.5281982421875,600.6328125,603.3346557617188,571.232666015625,537.737060546875,521.9422607421875,520.1799926757812,431.41888427734375,453.3943176269531,483.3085632324219,445.1599426269531,509.68707275390625,273.97076416015625,372.9101867675781,359.9241638183594,532.861083984375,530.4014282226562,484.7509765625,429.0906677246094,450.62652587890625,498.0733642578125,517.9649658203125,518.9051513671875,466.60406494140625,509.0284423828125,498.4943542480469,531.0123291015625,477.7420959472656,501.6325378417969,462.611572265625,515.0654907226562,487.6369323730469,499.18304443359375,481.7700500488281,481.0555114746094,469.1073913574219,494.538330078125,484.745849609375,468.7879333496094,463.10430908203125,463.8768310546875,468.6291198730469,490.6632385253906,505.67559814453125,501.1462707519531,501.3973083496094,546.3071899414062,577.372314453125,554.1947021484375,566.079833984375,546.6370239257812,562.6965942382812,547.2014770507812,562.843505859375,421.47271728515625,421.7285461425781,437.9139709472656,440.2502746582031,430.4824523925781,417.8365783691406,478.6876525878906,480.3135681152344,465.41619873046875,282.4644470214844,488.07061767578125,475.1511535644531,465.53509521484375,462.9966125488281,457.2589111328125,459.3668212890625
2024-12-26 00:00:00,2024-12-23 11:59:59.999,586.8994140625,370.4809265136719,0.6316225528717041,1800.6527099609375,17.110031127929688,437.5096435546875,385.5530700683594,475.177978515625,464.2312927246094,541.4730834960938,434.44110107421875,383.8923034667969,473.78228759765625,465.2120361328125,543.86767578125,537.100341796875,128.1490478515625,13.120719909667969,112.99471282958984,11.033612251281738,3.680711507797241,324.04150390625,3.428685188293457,253.8338623046875,532.6203002929688,283.3654479980469,540.7355346679688,536.8026733398438,31.469341278076172,15.373119354248047,274.9528503417969,329.225341796875,300.6492004394531,334.643798828125,302.6756286621094,109.85816192626953,7.418550491333008,270.5584411621094,72.13276672363281,46.8089714050293,110.0,7.551016807556152,272.0035400390625,72.74317932128906,50.06803894042969,110.0,0.012597656808793545,25.596078872680664,23.995759963989258,0?,0.0,7.6537041664123535,273.867431640625,74.96305847167969,54.413352966308594,110.0,7.19343376159668,273.3446960449219,74.96305847167969,55.817630767822266,110.0,7.544417858123779,288.31756591796875,76.22460174560547,56.526084899902344,108.87818145751953,7.472378730773926,294.1211242675781,72.18011474609375,56.26846694946289,106.33135223388672,7.499619483947754,286.02984619140625,72.35693359375,50.59690475463867,1926.262451171875,3.699413776397705,3.7120909690856934,-57.97706604003906,614.7437133789062,555.2671508789062,352.119140625,411.89056396484375,309.80194091796875,354.5062561035156,329.9598693847656,298.50958251953125,315.24481201171875,331.4937438964844,312.9172668457031,-202.34291076660156,-105.79682159423828,-0.33598077297210693,-0.46674466133117676,-0.3088994324207306,-0.3292635977268219,-1.3156325817108154,-1.3621408939361572,-65.5516586303711,606.0198364257812,589.04541015625,396.6732177734375,417.500244140625,310.17901611328125,350.9706726074219,320.2710876464844,331.27484130859375,330.26239013671875,335.7321472167969,327.2409973144531,-210.48348999023438,-172.80996704101562,-0.3337515592575073,-0.5034812688827515,-0.6242789626121521,-0.38613322377204895,-1.4961035251617432,-1.476557731628418,1.0077937841415405,1.0765461921691895,0.6225855946540833,0.5242167115211487,0.5277122259140015,9.709694862365723,9.220907211303711,8.2887601852417,7.742361545562744,135.54818725585938,133.02020263671875,115.1556396484375,142.4625701904297,156.2655029296875,156.69219970703125,1.031814455986023,1.094859004020691,0.6294234395027161,0.5767953395843506,0.5576345324516296,9.63603401184082,9.325087547302246,8.380245208740234,-1.3156325817108154,-1.3621408939361572,-2.4989821910858154,-2.4641876220703125,1136.83642578125,-1.4961035251617432,-1.476557731628418,-2.8682825565338135,-2.8870012760162354,1390.759521484375,-0.09423828125,0.30647358298301697,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.32220056653022766,0.24473220109939575,0.39566847681999207,0.43457698822021484,0.42158153653144836,0.0,10.297883987426758,99.26893615722656,98.64144134521484,10.390273094177246,99.71687316894531,99.56148529052734,10.207998275756836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.71687316894531,98.64144134521484,99.26893615722656,10.207998275756836,10.390273094177246,10.297883987426758,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1138.0048828125,788.25244140625,81.18225860595703,92.833984375,11.03125,80.091796875,-0.23000000417232513,79.72749328613281,82.373046875,78.8527603149414,74.75003814697266,-0.3100000023841858,77.88675689697266,80.18795776367188,9.739999771118164,79.3271255493164,0.23000000417232513,79.15125274658203,83.265625,78.87275695800781,74.494384765625,-0.3700000047683716,884.6686401367188,406.6076354980469,0.0,14.896804809570312,18.35238265991211,346.5347900390625,361.10400390625,348.7127380371094,360.8423767089844,1902.3187255859375,1637.15673828125,19.965171813964844,23.302371978759766,508.7748107910156,520.0147094726562,537.833740234375,517.5901489257812,489.883056640625,524.5260620117188,531.7764892578125,540.8649291992188,535.9609375,547.0262451171875,533.6939697265625,508.93048095703125,527.6304321289062,505.1368408203125,522.5309448242188,525.2763671875,511.220703125,495.29248046875,523.509765625,513.8372802734375,524.1405639648438,522.9156494140625,515.7628784179688,521.07861328125,510.6452331542969,489.2697448730469,505.17547607421875,518.72021484375,522.2216186523438,526.9867553710938,518.8538818359375,517.46484375,511.7432861328125,513.4387817382812,515.8646240234375,513.1541748046875,449.526611328125,527.9797973632812,572.1239013671875,498.0391540527344,577.2294921875,574.3381958007812,591.1998291015625,589.6358642578125,593.9357299804688,591.6917114257812,592.8612060546875,566.623291015625,536.3270874023438,522.0675659179688,515.0794067382812,429.00335693359375,453.7734680175781,482.4709777832031,445.02313232421875,513.1324462890625,274.4864196777344,374.39892578125,360.5231628417969,523.8570556640625,523.5287475585938,488.75677490234375,432.1253662109375,455.003662109375,493.890380859375,520.9857177734375,513.72802734375,471.3188171386719,502.8924560546875,499.8096923828125,523.7854614257812,482.2638854980469,496.0001525878906,459.8011474609375,508.39532470703125,486.70916748046875,496.0133361816406,478.9185791015625,477.9557189941406,470.4855651855469,490.98358154296875,488.92254638671875,474.265380859375,468.08056640625,469.69476318359375,474.6953125,491.0887756347656,505.7181091308594,501.7173767089844,502.2599792480469,547.8463745117188,580.7598266601562,557.020751953125,570.9208984375,540.617919921875,557.2882080078125,541.81787109375,557.2356567382812,418.69842529296875,421.4861755371094,436.4440612792969,435.5617370605469,427.3108215332031,415.8000793457031,480.5465087890625,477.0962829589844,466.83001708984375,282.9408264160156,490.0925598144531,475.2440185546875,466.310791015625,463.6553649902344,458.26995849609375,460.16387939453125
2024-12-26 00:00:00,2024-12-23 12:59:59.999,582.9918823242188,370.06396484375,0.6353565454483032,1792.857177734375,17.056854248046875,433.9561462402344,385.41876220703125,475.6852111816406,463.9190368652344,541.5194091796875,429.638427734375,388.58013916015625,476.3715515136719,465.4344177246094,543.6429443359375,536.9871215820312,114.29642486572266,14.433704376220703,106.20824432373047,14.215052604675293,3.663914203643799,323.9435729980469,3.41375994682312,256.968994140625,532.7841186523438,284.2706298828125,540.7626342773438,536.8013305664062,27.87020492553711,14.798173904418945,274.6116943359375,327.5339050292969,299.7490539550781,332.9780578613281,301.7039794921875,109.69973754882812,7.382227897644043,268.7225646972656,72.18126678466797,46.26682662963867,110.0,7.532182216644287,270.8541259765625,72.02424621582031,50.29887771606445,110.0,0.012597656808793545,26.73987579345703,24.693796157836914,0?,0.0,7.628942966461182,272.85491943359375,74.27165985107422,54.65410232543945,110.0,7.171544075012207,272.6834411621094,74.27165985107422,56.052791595458984,110.0,7.519067764282227,287.50054931640625,75.37731170654297,56.76643371582031,108.2764663696289,7.443841934204102,293.7014465332031,71.94925689697266,55.71685028076172,106.16544342041016,7.461063385009766,285.3712158203125,72.31681823730469,50.3200569152832,1895.930419921875,3.0559473037719727,3.614149570465088,-58.04246520996094,609.6229248046875,556.9558715820312,351.8302001953125,410.5721435546875,308.86932373046875,353.05487060546875,328.80377197265625,297.9769287109375,313.88812255859375,328.9788513183594,311.4407043457031,-197.89723205566406,-105.49163055419922,-0.3318864405155182,-0.4607418179512024,-0.3016395568847656,-0.32363617420196533,-1.2880065441131592,-1.3332749605178833,-69.57266998291016,599.242431640625,585.4617919921875,397.2691650390625,414.677001953125,309.1103210449219,351.1269836425781,319.24188232421875,329.875732421875,328.844482421875,335.48773193359375,326.1029357910156,-214.23963928222656,-175.03721618652344,-0.3350389897823334,-0.5012990236282349,-0.6162906885147095,-0.384392112493515,-1.4626696109771729,-1.4434534311294556,0.9296103119850159,1.0055112838745117,0.5674992799758911,0.47665321826934814,0.480976939201355,9.665424346923828,9.173824310302734,8.257329940795898,7.714186668395996,136.0586700439453,134.01173400878906,116.07466125488281,144.17092895507812,157.22486877441406,157.93760681152344,0.9533782601356506,1.0127449035644531,0.5712180137634277,0.5236076712608337,0.5052043199539185,9.590715408325195,9.280252456665039,8.34566879272461,-1.2880065441131592,-1.3332749605178833,-2.4539060592651367,-2.4144039154052734,1120.6234130859375,-1.4626696109771729,-1.4434534311294556,-2.8085920810699463,-2.826458692550659,1363.8231201171875,-0.09423828125,0.2729019522666931,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2797316014766693,0.21262489259243011,0.3602338433265686,0.3926323652267456,0.37573137879371643,0.0,9.177489280700684,99.8065414428711,99.229736328125,10.013084411621094,99.66757202148438,99.54712677001953,9.876267433166504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.66757202148438,99.229736328125,99.8065414428711,9.876267433166504,10.013084411621094,9.177489280700684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1108.984130859375,786.9317016601562,81.2302474975586,92.833984375,11.03125,80.091796875,-0.23000000417232513,79.75556945800781,82.373046875,78.61663055419922,74.78236389160156,-0.3100000023841858,78.07421875,80.18795776367188,9.739999771118164,79.3271255493164,0.23000000417232513,78.90419006347656,83.265625,78.63662719726562,74.25167083740234,-0.3700000047683716,890.5105590820312,418.7447814941406,0.0,10.927094459533691,18.308696746826172,346.9557189941406,361.704345703125,350.9492492675781,361.473388671875,1900.9490966796875,1651.94873046875,19.944873809814453,23.85737419128418,507.7742614746094,520.9683837890625,539.0064697265625,518.0403442382812,489.5905456542969,525.3201293945312,532.8419799804688,541.5048217773438,534.4194946289062,546.2133178710938,531.7286987304688,507.7317199707031,527.0877075195312,505.89093017578125,524.3875732421875,527.9886474609375,513.40087890625,497.30792236328125,523.7910766601562,514.350341796875,524.3955688476562,522.75146484375,515.643310546875,521.2540283203125,510.8822021484375,489.512451171875,505.5032653808594,518.762451171875,522.7608032226562,526.765380859375,519.2236328125,517.5026245117188,511.84417724609375,513.9360961914062,515.5873413085938,512.7884521484375,446.4770812988281,527.582763671875,574.8614501953125,498.62060546875,579.17236328125,577.0205688476562,590.6990966796875,587.5938110351562,589.6163940429688,584.4757690429688,586.479736328125,565.6065063476562,540.1995849609375,522.9876708984375,517.2064208984375,430.39239501953125,452.9927978515625,482.6224365234375,444.96954345703125,507.817138671875,275.17138671875,373.8586730957031,360.7391052246094,517.9907836914062,516.08935546875,498.05487060546875,435.3437805175781,458.55718994140625,496.8078308105469,529.2029418945312,508.8748779296875,478.65057373046875,508.8772888183594,508.502197265625,517.5366821289062,490.74139404296875,502.56951904296875,465.5003662109375,506.44427490234375,487.3992919921875,500.3647155761719,483.71197509765625,482.99163818359375,467.8319091796875,496.1618347167969,492.8385314941406,477.2940979003906,471.71142578125,472.176513671875,475.6562805175781,490.3805236816406,505.5411376953125,503.80255126953125,503.9816589355469,549.3638916015625,583.8555908203125,559.6897583007812,576.940185546875,539.8467407226562,557.172119140625,540.3873901367188,555.8501586914062,416.32232666015625,418.3497619628906,432.86102294921875,427.0699157714844,423.107666015625,413.8417663574219,477.0877990722656,482.2110290527344,464.33050537109375,283.4630432128906,486.1368103027344,475.77264404296875,467.0018005371094,464.25244140625,459.1786804199219,461.4154968261719
2024-12-26 00:00:00,2024-12-23 13:59:59.999,451.82342529296875,277.8388366699219,0.6168477535247803,1399.078369140625,15.927263259887695,430.7008056640625,379.6675109863281,476.82666015625,466.6986083984375,542.9232788085938,428.45819091796875,384.86553955078125,476.216552734375,465.662353515625,545.2633056640625,538.5289306640625,87.9066162109375,8.769153594970703,74.9592056274414,8.724664688110352,2.8527393341064453,320.9521789550781,2.6426823139190674,286.18963623046875,528.8291625976562,311.27557373046875,533.5994262695312,531.2069702148438,10.179171562194824,3.52690052986145,261.8832092285156,320.5203552246094,293.35498046875,325.5045471191406,295.4281921386719,22.202455520629883,0.8354647159576416,153.78927612304688,79.57706451416016,4.457930564880371,110.0,6.82686710357666,262.6278381347656,75.6075668334961,44.120880126953125,110.0,0.012597656808793545,26.941192626953125,24.910524368286133,0?,0.0,6.959869384765625,266.87677001953125,76.30823516845703,48.45246124267578,110.0,6.542166233062744,264.3729553222656,76.30823516845703,49.84906768798828,110.0,5.675975799560547,246.64756774902344,79.0153579711914,37.53300857543945,106.28524017333984,6.752224922180176,286.2605285644531,75.83934783935547,49.314517974853516,103.91405487060547,6.774806022644043,278.2457275390625,76.0458755493164,44.13314437866211,1597.2022705078125,4.727126121520996,4.3051934242248535,-83.3712387084961,549.634521484375,533.4830322265625,345.157958984375,400.46331787109375,299.4934997558594,341.2132263183594,318.1116638183594,291.1967468261719,304.2672119140625,315.2179870605469,299.70367431640625,-186.53216552734375,-101.52339935302734,-0.30410268902778625,-0.3818627595901489,-0.24363091588020325,-0.29708272218704224,-1.0035456418991089,-1.0409715175628662,-91.92346954345703,565.4166259765625,548.0279541015625,390.8063659667969,401.7911376953125,300.2325134277344,336.5442199707031,307.6371154785156,318.18756103515625,318.0213623046875,325.5812072753906,311.938720703125,-201.95150756835938,-158.140380859375,-0.30637481808662415,-0.4260514974594116,-0.511539876461029,-0.3514764606952667,-1.1364191770553589,-1.1211129426956177,0.5748013854026794,0.6414937973022461,0.3337053656578064,0.2830650806427002,0.28689590096473694,8.46887493133545,8.03107738494873,7.477102279663086,7.049957752227783,129.91470336914062,129.07025146484375,112.97576904296875,139.26150512695312,151.41868591308594,152.25843811035156,0.5591101050376892,0.6540255546569824,0.33669421076774597,0.32512691617012024,0.3027554154396057,8.37297534942627,8.118061065673828,7.506961345672607,-1.0035456418991089,-1.0409715175628662,-1.8734866380691528,-1.8398289680480957,832.6543579101562,-1.1364191770553589,-1.1211129426956177,-2.1379055976867676,-2.1501801013946533,1013.792236328125,-0.09423828125,0.13375189900398254,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.1024153083562851,0.07114098221063614,0.17799042165279388,0.20728348195552826,0.18392057716846466,0.0,20.377140045166016,91.63127136230469,91.02277374267578,18.754138946533203,93.07258605957031,93.0555648803711,20.808931350708008,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.07258605957031,91.02277374267578,91.63127136230469,20.808931350708008,18.754138946533203,20.377140045166016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,920.346923828125,676.835205078125,74.16645050048828,92.833984375,11.03125,62.9090461730957,-0.23000000417232513,70.08113098144531,75.81554412841797,69.34803009033203,17.304569244384766,-0.3100000023841858,72.57006072998047,74.5537338256836,9.739999771118164,60.94842529296875,0.23000000417232513,68.9379653930664,76.9074478149414,69.36803436279297,17.719703674316406,-0.3700000047683716,839.6156616210938,411.4386901855469,0.0,11.793652534484863,16.76791000366211,345.6773986816406,358.65521240234375,347.98828125,358.4021911621094,1480.3211669921875,1299.4388427734375,17.987857818603516,24.56930923461914,509.0556335449219,521.1236572265625,537.7752075195312,518.69873046875,489.4342041015625,525.7974853515625,531.2633666992188,538.2060546875,530.3976440429688,541.922607421875,530.7511596679688,507.02099609375,529.9708862304688,509.2198181152344,528.0626831054688,529.9471435546875,511.66387939453125,494.643310546875,526.355712890625,516.1945190429688,526.4263916015625,525.4857788085938,518.5068969726562,522.979736328125,512.6283569335938,490.2184143066406,506.7405700683594,521.224365234375,525.68017578125,532.38134765625,525.6094360351562,521.2047729492188,515.977783203125,516.6929321289062,519.6983032226562,516.3102416992188,447.0370788574219,522.96875,563.3966064453125,494.15521240234375,572.4797973632812,566.4944458007812,576.9344482421875,569.6949462890625,574.0008544921875,570.964111328125,577.5087280273438,564.7393798828125,536.9170532226562,522.5449829101562,505.95159912109375,426.59954833984375,453.07525634765625,479.5255126953125,444.4881286621094,511.2550964355469,275.20880126953125,369.0728759765625,356.3798522949219,501.35638427734375,507.1741943359375,493.339111328125,427.2173156738281,448.5419616699219,489.6938171386719,515.0888671875,505.5715637207031,463.03448486328125,503.73663330078125,502.493896484375,522.4525756835938,478.4833984375,500.54437255859375,465.26654052734375,512.8409423828125,481.0206298828125,505.7174987792969,487.7923583984375,486.3094787597656,473.869140625,499.74981689453125,513.8092651367188,496.9934997558594,488.15618896484375,492.3251647949219,493.5569152832031,492.6529541015625,507.2571105957031,500.2492980957031,501.2635498046875,546.9285278320312,576.7175903320312,553.7670288085938,572.4285278320312,543.642578125,560.17724609375,541.9803466796875,559.8262329101562,413.85980224609375,416.54388427734375,426.33447265625,423.2949523925781,423.5221252441406,409.77484130859375,483.56256103515625,485.5144348144531,469.5689392089844,283.8882751464844,491.2253112792969,471.70538330078125,463.6893615722656,460.9487609863281,455.41876220703125,456.738037109375
2024-12-26 00:00:00,2024-12-23 14:59:59.999,416.2344970703125,268.7897033691406,0.6464365720748901,1291.4066162109375,15.339500427246094,421.9334716796875,362.47674560546875,477.1954650878906,464.3109130859375,544.3445434570312,418.6150207519531,363.3253173828125,476.1349182128906,464.5520935058594,544.0035400390625,538.7496337890625,97.17867279052734,10.206961631774902,83.4591293334961,9.674514770507812,2.6185171604156494,319.5077819824219,2.417518377304077,308.0498962402344,532.3372192382812,318.22601318359375,539.3956298828125,536.016845703125,3.655057668685913,0.8834247589111328,257.4043884277344,308.5017395019531,291.78936767578125,313.47991943359375,294.6553649902344,0.0,-0.2936488389968872,117.84483337402344,73.23149871826172,0.0,110.0,7.691876411437988,254.6980438232422,69.4852294921875,50.345481872558594,110.0,0.012597656808793545,27.843645095825195,25.62488555908203,0?,0.0,7.8405680656433105,258.2275390625,71.09735870361328,54.450923919677734,110.0,7.3822102546691895,259.2791442871094,71.09735870361328,55.83557891845703,110.0,0.5384396910667419,76.60708618164062,79.38308715820312,3.185962438583374,111.30345153808594,7.566730499267578,274.9685974121094,69.64714050292969,55.10855484008789,108.3781967163086,7.596217155456543,267.3968811035156,70.19969940185547,49.919429779052734,1450.2916259765625,4.553542137145996,3.998767614364624,-35.45519256591797,530.3761596679688,522.5608520507812,351.32171630859375,387.38287353515625,302.6897277832031,327.7799072265625,296.6518859863281,285.2794494628906,287.42547607421875,298.0975646972656,288.9444885253906,-124.98283386230469,-71.88125610351562,-0.2603286802768707,-0.27706119418144226,-0.16866710782051086,-0.2657385766506195,-0.767210841178894,-0.7981403470039368,-40.21207809448242,560.9436645507812,531.7156982421875,394.7703552246094,387.95501708984375,302.1018981933594,314.8204650878906,308.4927062988281,297.41583251953125,314.304931640625,322.76483154296875,289.9290466308594,-135.96595764160156,-99.82608032226562,-0.2551828920841217,-0.3099457025527954,-0.37308478355407715,-0.3083193898200989,-0.8555719256401062,-0.8434792160987854,0.5391261577606201,0.5921093225479126,0.3362187147140503,0.29262101650238037,0.29844170808792114,9.079106330871582,8.644280433654785,8.266337394714355,7.926329135894775,127.85108184814453,126.34878540039062,112.33931732177734,131.21182250976562,142.54360961914062,143.12608337402344,0.4979126453399658,0.6122415661811829,0.34147611260414124,0.3448198437690735,0.3226587474346161,8.982959747314453,8.731300354003906,8.270031929016113,-0.767210841178894,-0.7981403470039368,-1.5230495929718018,-1.4888750314712524,724.9785766601562,-0.8555719256401062,-0.8434792160987854,-1.6827658414840698,-1.6912684440612793,835.6035766601562,-0.09423828125,0.15891973674297333,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.10548776388168335,0.08502504229545593,-0.06436488032341003,0.21927332878112793,0.2030351310968399,0.0,41.64262008666992,77.39793395996094,76.88224792480469,38.57234191894531,74.5093002319336,74.3388900756836,39.01701736450195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,74.5093002319336,76.88224792480469,77.39793395996094,39.01701736450195,38.57234191894531,41.64262008666992,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,860.4461669921875,589.8197631835938,76.68278503417969,92.833984375,11.03125,15.557012557983398,-0.23000000417232513,74.39282989501953,77.71427154541016,71.57708740234375,9.632007598876953,-0.3100000023841858,72.89219665527344,76.17510986328125,9.739999771118164,15.159995079040527,0.23000000417232513,73.23135375976562,77.0352554321289,71.59708404541016,10.41015625,-0.3700000047683716,804.2963256835938,237.18492126464844,0.0,3.0434460639953613,16.048635482788086,341.7645263671875,351.986328125,344.22967529296875,351.5364990234375,1356.9866943359375,1156.517333984375,17.047582626342773,25.184280395507812,508.64849853515625,521.1611938476562,541.3085327148438,522.0856323242188,493.7661437988281,527.3585815429688,530.4442749023438,536.5161743164062,527.3992919921875,537.0784301757812,528.2977905273438,505.87066650390625,531.4470825195312,511.09185791015625,529.6526489257812,526.5157470703125,506.1975402832031,488.1172790527344,529.580810546875,518.425048828125,529.5349731445312,528.765869140625,521.6746826171875,525.3997192382812,513.9930419921875,490.7600402832031,507.76513671875,523.7691040039062,527.904052734375,535.3749389648438,528.5314331054688,524.1358032226562,518.0482177734375,517.9849243164062,521.749267578125,518.1573486328125,451.3611145019531,522.590087890625,560.814208984375,503.22637939453125,580.6611328125,570.3871459960938,571.9883422851562,567.9627075195312,574.08544921875,572.07275390625,583.2630615234375,576.6858520507812,538.8311767578125,515.8670654296875,493.8640441894531,428.7049560546875,460.0874938964844,486.41168212890625,449.9027404785156,544.5593872070312,274.8924865722656,364.07818603515625,351.8409729003906,502.4869079589844,521.5176391601562,469.2703552246094,429.00469970703125,448.75946044921875,487.64794921875,527.8828125,512.2430419921875,456.6604309082031,495.00933837890625,513.1519165039062,532.9599609375,463.748779296875,485.539794921875,458.26654052734375,510.90386962890625,501.25732421875,504.52886962890625,485.1239929199219,481.1548156738281,493.74737548828125,496.4552307128906,525.7857666015625,503.0323181152344,490.84075927734375,494.7100524902344,494.7889099121094,490.6915283203125,505.5848083496094,493.4538879394531,494.35699462890625,558.6704711914062,584.3325805664062,559.6647338867188,580.1441040039062,560.52490234375,577.1326904296875,557.3455810546875,578.3482055664062,404.83892822265625,411.26080322265625,414.5541076660156,410.0937194824219,418.0670471191406,399.143798828125,510.0141296386719,480.009765625,489.4449768066406,284.24267578125,516.5104370117188,487.04766845703125,474.81988525390625,471.7681884765625,463.81011962890625,467.9338684082031
2024-12-26 00:00:00,2024-12-23 15:59:59.999,538.7762451171875,344.60260009765625,0.6393179893493652,1628.3966064453125,16.351932525634766,440.04425048828125,379.17535400390625,473.6095275878906,458.22784423828125,542.8173217773438,434.4311828613281,374.8447265625,474.51959228515625,456.77569580078125,543.9622802734375,537.88037109375,128.65966796875,17.250436782836914,114.6061782836914,20.61093521118164,3.3801987171173096,325.7886962890625,3.1436595916748047,250.49916076660156,541.1056518554688,256.8130798339844,541.6868286132812,541.3150024414062,28.47313690185547,22.78352928161621,270.25067138671875,322.7986145019531,296.8858337402344,328.1358642578125,299.55792236328125,75.8825912475586,4.612585544586182,191.64512634277344,69.77494049072266,27.31045913696289,110.0,7.743903160095215,265.1065368652344,73.07450103759766,48.86332321166992,110.0,0.012597656808793545,28.77289581298828,25.707073211669922,0?,0.0,7.838859558105469,267.5205383300781,70.94541931152344,54.96247482299805,110.0,7.382795333862305,264.73577880859375,70.94541931152344,56.33373260498047,110.0,7.587296009063721,266.0843811035156,79.39479064941406,51.73674011230469,111.81891632080078,7.658264636993408,284.31549072265625,71.7605209350586,55.30126953125,110.1182632446289,7.692752838134766,276.12408447265625,71.58072662353516,50.116661071777344,1763.29150390625,3.2350010871887207,3.3100385665893555,-29.266584396362305,590.1375732421875,562.6069946289062,348.17138671875,406.6481018066406,303.6784362792969,348.19305419921875,315.8353576660156,293.8140869140625,301.4725036621094,318.3966369628906,305.8715515136719,-151.21446228027344,-83.13648223876953,-0.28300246596336365,-0.38105490803718567,-0.24597041308879852,-0.28064781427383423,-1.1062781810760498,-1.1471288204193115,-35.26002502441406,597.788818359375,575.8741455078125,383.5762023925781,408.0193786621094,303.7201843261719,332.6025085449219,309.701416015625,313.8860168457031,318.40399169921875,329.7124328613281,311.6864929199219,-159.37550354003906,-124.84321594238281,-0.27471283078193665,-0.4081617593765259,-0.50983726978302,-0.32571500539779663,-1.2185492515563965,-1.205945372581482,0.7425865530967712,0.8118943572044373,0.45635372400283813,0.38460153341293335,0.3920446038246155,9.835034370422363,9.326080322265625,8.474639892578125,7.9408955574035645,135.86289978027344,133.21295166015625,116.98221588134766,135.92291259765625,148.3560791015625,148.58726501464844,0.7443006634712219,0.8314040899276733,0.46199336647987366,0.4349158704280853,0.4143986999988556,9.751466751098633,9.445655822753906,8.546501159667969,-1.1062781810760498,-1.1471288204193115,-2.1517140865325928,-2.1180286407470703,1004.5393676757812,-1.2185492515563965,-1.205945372581482,-2.3445258140563965,-2.359052896499634,1140.493896484375,-0.09423828125,0.22387433052062988,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.17591647803783417,0.17306630313396454,0.2904038727283478,0.32897883653640747,0.31305617094039917,0.0,12.10430908203125,93.93191528320312,93.36035919189453,14.132332801818848,92.95783233642578,92.79501342773438,13.098998069763184,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.95783233642578,93.36035919189453,93.93191528320312,13.098998069763184,14.132332801818848,12.10430908203125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1001.882080078125,761.4093627929688,99.7085189819336,92.833984375,11.03125,74.82597351074219,-0.23000000417232513,101.396484375,100.091796875,70.87832641601562,47.91398239135742,-0.3100000023841858,95.662109375,76.6907958984375,9.739999771118164,75.31831359863281,0.23000000417232513,99.06592559814453,99.6171875,70.89832305908203,48.169212341308594,-0.3700000047683716,868.1753540039062,264.74969482421875,0.0,4.326068878173828,17.394668579101562,340.8180847167969,354.2799072265625,344.0518798828125,353.5279846191406,1711.768310546875,1430.8597412109375,18.633085250854492,25.562395095825195,509.03594970703125,521.494384765625,539.5811157226562,519.4638061523438,491.3949279785156,527.8607177734375,533.8372802734375,540.9968872070312,532.5914306640625,537.7684326171875,525.7211303710938,502.28045654296875,528.338134765625,510.8899841308594,530.007080078125,531.0563354492188,513.22705078125,493.2615051269531,526.8004150390625,516.623291015625,527.9622192382812,525.9331665039062,518.4317016601562,523.4931030273438,510.5892333984375,488.4897155761719,505.054443359375,523.38427734375,526.9950561523438,532.3169555664062,524.1880493164062,521.2915649414062,514.3007202148438,514.291015625,517.3289794921875,512.7556762695312,448.9183654785156,532.1213989257812,574.5867309570312,503.28985595703125,585.0897827148438,577.9806518554688,580.3128662109375,577.6253662109375,580.7467651367188,574.6859130859375,589.8441772460938,587.3912963867188,562.7161865234375,519.5228271484375,517.7225952148438,432.8126220703125,446.9802551269531,473.5774230957031,438.4383850097656,507.7825927734375,275.4135437011719,366.5620422363281,355.1991271972656,468.7107849121094,482.07696533203125,510.7951965332031,425.91717529296875,443.7132263183594,494.79248046875,518.7783203125,486.66387939453125,475.11590576171875,512.847412109375,518.791748046875,518.6505737304688,502.1295166015625,505.6704406738281,472.4646911621094,511.02911376953125,474.1663818359375,509.2017517089844,489.78448486328125,487.5524597167969,466.1564025878906,502.451416015625,523.5438842773438,503.4558410644531,494.4176025390625,497.5080871582031,500.0119323730469,488.6759338378906,504.15118408203125,499.7992858886719,499.68115234375,558.08447265625,590.3160400390625,559.9019775390625,587.3252563476562,562.4107055664062,581.9059448242188,560.0133666992188,581.7483520507812,421.5285949707031,424.9739074707031,432.82965087890625,421.4247131347656,431.6137390136719,418.8943786621094,479.37457275390625,486.6569519042969,462.5917053222656,283.5124206542969,484.09033203125,463.1997985839844,454.1430969238281,450.7567443847656,445.0236511230469,448.0459899902344
2024-12-26 00:00:00,2024-12-23 16:59:59.999,581.6546020507812,363.0333557128906,0.6248462200164795,1764.6529541015625,16.889984130859375,442.8233337402344,385.1377868652344,478.5333251953125,461.1527099609375,543.9113159179688,435.2229309082031,382.4712219238281,475.7073059082031,461.6617126464844,544.56640625,538.5702514648438,130.58067321777344,21.885671615600586,116.26825714111328,18.315458297729492,3.662827730178833,326.7793273925781,3.413482427597046,256.5792541503906,541.2718505859375,264.37530517578125,543.0159301757812,542.1902465820312,30.04310417175293,24.235557556152344,274.80145263671875,329.34515380859375,301.2967224121094,334.6960754394531,303.27813720703125,111.72948455810547,7.441061973571777,269.8115539550781,77.14252471923828,43.97469711303711,110.0,7.559394359588623,272.3518981933594,73.47010040283203,49.78557205200195,110.0,0.012597656808793545,28.77289581298828,26.293649673461914,0?,0.0,7.6759467124938965,274.38275146484375,73.58061218261719,53.660099029541016,110.0,7.212712287902832,273.2284240722656,73.58061218261719,55.025856018066406,110.0,7.574804306030273,286.375244140625,75.42342376708984,57.77876663208008,110.60345458984375,7.492480278015137,293.0960693359375,75.70259094238281,54.00748062133789,108.2337646484375,7.52754020690918,284.79254150390625,74.26570892333984,48.816246032714844,1894.56982421875,2.6481308937072754,3.4580423831939697,-44.31785583496094,626.7017211914062,574.2686157226562,355.6667785644531,413.8166809082031,311.5264892578125,354.84307861328125,329.52679443359375,299.121826171875,313.8037109375,331.14013671875,312.99176025390625,-179.8966827392578,-95.740234375,-0.31362706422805786,-0.43885838985443115,-0.28776243329048157,-0.31001633405685425,-1.257401704788208,-1.300830364227295,-56.45726013183594,607.4867553710938,588.4706420898438,388.1313781738281,415.6012878417969,308.4573974609375,346.3348388671875,317.0372009277344,329.44940185546875,328.29254150390625,335.93780517578125,326.5141906738281,-192.6608123779297,-157.63671875,-0.3120558559894562,-0.4749852120876312,-0.5900311470031738,-0.36149853467941284,-1.4120146036148071,-1.3948010206222534,0.9445777535438538,1.01437246799469,0.5857787132263184,0.4903165102005005,0.49827495217323303,9.774504661560059,9.268080711364746,8.327712059020996,7.767581939697266,137.00045776367188,134.59165954589844,116.98301696777344,141.63816833496094,155.00201416015625,155.3212432861328,0.9661203026771545,1.0325349569320679,0.5902273058891296,0.5427907705307007,0.5226866602897644,9.699021339416504,9.391960144042969,8.407051086425781,-1.257401704788208,-1.300830364227295,-2.4053637981414795,-2.37160325050354,1104.5166015625,-1.4120146036148071,-1.3948010206222534,-2.7096872329711914,-2.7279553413391113,1315.90966796875,-0.09423828125,0.29210275411605835,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.24495960772037506,0.24277788400650024,0.3745890259742737,0.4285590946674347,0.4121381342411041,0.0,9.150665283203125,99.94556427001953,99.32271575927734,10.005661964416504,98.43162536621094,98.38634490966797,9.8676176071167,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.43162536621094,99.32271575927734,99.94556427001953,9.8676176071167,10.005661964416504,9.150665283203125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1100.4696044921875,794.0717163085938,99.7085189819336,92.833984375,11.03125,77.1451187133789,-0.23000000417232513,101.396484375,100.091796875,72.60363006591797,69.77042388916016,-0.3100000023841858,95.662109375,75.99224853515625,9.739999771118164,76.48686981201172,0.23000000417232513,99.1024398803711,99.6171875,72.62362670898438,69.44007873535156,-0.3700000047683716,884.3629150390625,370.3909912109375,0.0,9.311805725097656,18.092100143432617,343.1395263671875,359.8012390136719,347.0628967285156,359.53857421875,1859.8338623046875,1572.6552734375,19.49956512451172,26.04934310913086,507.50732421875,519.5831909179688,538.2140502929688,518.8896484375,493.8945617675781,531.0733642578125,536.9444580078125,543.1620483398438,534.855224609375,542.435791015625,527.1817016601562,502.033935546875,524.9042358398438,507.35467529296875,526.7299194335938,531.7064208984375,515.6605224609375,498.4439392089844,528.5665283203125,518.852783203125,530.232421875,527.5996704101562,519.9990234375,526.2108764648438,513.6300659179688,491.9134826660156,508.6414489746094,518.8472900390625,522.6357421875,527.2254638671875,519.1095581054688,517.6641235351562,512.5115356445312,512.7657470703125,514.4158325195312,510.3561706542969,446.1617431640625,525.9613647460938,571.7491455078125,503.744140625,588.7656860351562,585.9812622070312,592.4486083984375,588.9109497070312,592.1582641601562,580.853271484375,582.7655639648438,573.8453369140625,559.8220825195312,529.8226928710938,534.503173828125,440.64801025390625,453.656005859375,484.401611328125,443.5884704589844,512.34521484375,277.3241271972656,370.3695068359375,358.9747619628906,486.4549255371094,496.4349670410156,510.64715576171875,438.8398742675781,461.4945068359375,500.892578125,523.8175048828125,490.53033447265625,492.753173828125,511.0819396972656,511.8827819824219,509.350830078125,509.539794921875,499.1051025390625,461.8258056640625,504.74713134765625,486.3990173339844,504.341552734375,485.82843017578125,485.5695495605469,469.8153381347656,500.5559997558594,502.4539794921875,484.94970703125,477.54742431640625,480.011962890625,481.76568603515625,488.5983581542969,503.6570129394531,505.6097412109375,505.993408203125,558.5846557617188,594.398681640625,566.009765625,589.6522827148438,544.9646606445312,562.9308471679688,544.6929931640625,563.1796875,422.2052001953125,427.62200927734375,440.42529296875,424.9276428222656,427.05462646484375,424.92095947265625,480.28802490234375,486.70733642578125,465.7945251464844,285.0346374511719,489.45343017578125,475.27532958984375,466.2217712402344,463.2287292480469,458.0312805175781,461.18817138671875
