Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-26 00:00:00,2024-12-23 17:59:59.999,582.3912963867188,360.7451477050781,0.6190149784088135,1773.0693359375,16.915599822998047,441.863525390625,383.3623962402344,476.3265075683594,463.02130126953125,542.337646484375,438.11676025390625,381.5690612792969,474.69140625,462.444091796875,544.2681884765625,537.7681274414062,131.83648681640625,16.044921875,127.37857818603516,15.584257125854492,3.674309730529785,326.4480895996094,3.4242501258850098,258.5906982421875,539.3965454101562,268.2078552246094,540.639404296875,539.8955688476562,28.79991340637207,22.103166580200195,275.05859375,329.7311096191406,301.26373291015625,335.1531982421875,303.4281311035156,109.44148254394531,7.3370161056518555,271.3201599121094,74.93069458007812,44.96898651123047,110.0,7.531675338745117,273.3778381347656,73.98515319824219,49.23630142211914,110.0,0.012597656808793545,28.338661193847656,25.18523597717285,0?,0.0,7.566727161407471,274.64178466796875,73.54812622070312,53.11492919921875,110.0,7.113958835601807,273.97735595703125,73.54812622070312,54.47747039794922,110.0,7.46642541885376,287.6911926269531,75.20053100585938,57.2321662902832,109.94062042236328,7.383511543273926,294.2646484375,75.78558349609375,53.46011734008789,107.57159423828125,7.420598983764648,285.8484802246094,74.80960083007812,48.267974853515625,1900.6671142578125,2.753467559814453,3.5479001998901367,-44.98017501831055,619.1248168945312,558.1954345703125,354.7902526855469,410.84393310546875,311.8662414550781,353.2521057128906,330.2694091796875,298.7488098144531,314.88201904296875,332.6083679199219,312.6391906738281,-182.53504943847656,-97.0734634399414,-0.3214882016181946,-0.44483163952827454,-0.2931782007217407,-0.3131796717643738,-1.2706811428070068,-1.3152117729187012,-52.68085861206055,601.6273193359375,588.6214599609375,385.2724304199219,416.2005920410156,309.25567626953125,343.0948181152344,318.2795104980469,330.05914306640625,329.679931640625,337.27374267578125,326.88800048828125,-191.5330047607422,-155.5534210205078,-0.3111480474472046,-0.4742552638053894,-0.5934327840805054,-0.3629359304904938,-1.4236478805541992,-1.4074561595916748,0.9666317105293274,1.0377476215362549,0.6027809381484985,0.500454306602478,0.5118270516395569,9.622231483459473,9.128029823303223,8.209413528442383,7.653219699859619,136.06549072265625,133.7318878173828,116.08027648925781,141.88583374023438,155.1204071044922,155.79656982421875,0.990539014339447,1.0582592487335205,0.6088066101074219,0.5607553124427795,0.5401284694671631,9.558273315429688,9.249163627624512,8.276308059692383,-1.2706811428070068,-1.3152117729187012,-2.420592784881592,-2.3873510360717773,1105.3138427734375,-1.4236478805541992,-1.4074561595916748,-2.7351715564727783,-2.753394842147827,1329.7298583984375,-0.09423828125,0.30160611867904663,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2573280334472656,0.25305649638175964,0.38557639718055725,0.44216492772102356,0.42578116059303284,0.0,9.139906883239746,99.86690521240234,99.25634002685547,10.009406089782715,98.14262390136719,98.0241928100586,9.83785629272461,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.14262390136719,99.25634002685547,99.86690521240234,9.83785629272461,10.009406089782715,9.139906883239746,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1111.153564453125,789.51708984375,99.62605285644531,92.833984375,11.03125,77.1796875,-0.23000000417232513,101.06041717529297,100.091796875,72.0555191040039,69.74189758300781,-0.3100000023841858,96.01531219482422,75.97489166259766,9.739999771118164,76.36295318603516,0.23000000417232513,98.57926177978516,99.67878723144531,72.07551574707031,69.384765625,-0.3700000047683716,884.4229125976562,403.4402770996094,0.0,10.684370040893555,18.12557601928711,344.5491638183594,360.1927490234375,348.4184265136719,359.9617919921875,1873.1160888671875,1582.20458984375,19.535879135131836,25.12552261352539,508.3360900878906,520.4364013671875,539.3706665039062,519.732177734375,492.7347106933594,528.2894287109375,532.887939453125,540.5597534179688,534.5861206054688,546.7495727539062,533.2169799804688,507.71453857421875,527.2899169921875,504.2943115234375,522.5494384765625,527.4949951171875,512.5054931640625,496.1045837402344,526.0838623046875,517.1160278320312,528.0819702148438,525.6417236328125,518.3045654296875,524.2122192382812,512.1093139648438,490.7359924316406,507.206787109375,518.18505859375,520.7230834960938,524.798583984375,517.9734497070312,516.62841796875,512.8140869140625,512.3116455078125,514.0103149414062,510.0442810058594,445.4299011230469,523.2353515625,570.7192993164062,501.6664123535156,583.9995727539062,579.647216796875,591.5993041992188,587.39501953125,599.0205078125,592.2323608398438,595.4542236328125,573.367919921875,550.9161987304688,532.5855102539062,527.7548217773438,433.97998046875,455.21728515625,485.4222106933594,445.6557922363281,515.5474243164062,278.08905029296875,373.151611328125,359.6855773925781,527.0503540039062,524.6573486328125,491.46484375,435.7085266113281,457.75274658203125,497.29595947265625,524.8474731445312,514.1968994140625,478.6454772949219,506.1072998046875,501.72357177734375,522.1948852539062,490.8011779785156,497.2814025878906,452.9499816894531,509.7265930175781,491.9989318847656,503.1110534667969,484.52996826171875,483.97607421875,471.2733154296875,498.21966552734375,480.4643859863281,464.6918640136719,459.79241943359375,461.5751037597656,464.1119079589844,489.9386291503906,504.98870849609375,502.7646179199219,503.3123779296875,554.09814453125,588.9690551757812,562.0094604492188,583.6647338867188,544.7803955078125,561.2816772460938,542.9707641601562,562.2634887695312,421.4556884765625,426.2880859375,440.79217529296875,436.23443603515625,429.2853698730469,421.6207275390625,481.80328369140625,484.50787353515625,467.5312805175781,286.2364501953125,491.9111633300781,479.5060119628906,469.40716552734375,466.7599182128906,461.1408996582031,464.300537109375
2024-12-26 00:00:00,2024-12-23 18:59:59.999,551.401123046875,348.1871032714844,0.6310375928878784,1660.444091796875,16.309492111206055,449.49102783203125,382.93841552734375,475.55804443359375,460.14471435546875,545.0941772460938,442.543212890625,381.2471618652344,476.0682067871094,459.11260986328125,545.9168090820312,540.3070068359375,128.12393188476562,17.493202209472656,122.04753112792969,19.180614471435547,3.473552703857422,328.4082336425781,3.232891082763672,251.5424346923828,543.9300537109375,257.7467956542969,543.6065063476562,543.7501831054688,30.956863403320312,26.77077293395996,272.0619812011719,328.3710021972656,299.8244323730469,333.8302917480469,301.9592590332031,107.71936798095703,6.653411865234375,254.3037567138672,74.02730560302734,40.95655059814453,110.0,7.31247091293335,272.0221252441406,76.29181671142578,48.350830078125,110.0,0.012597656808793545,27.248756408691406,23.69103240966797,0?,0.0,7.283246994018555,272.64324951171875,73.86309814453125,51.587059020996094,110.0,6.848124980926514,271.70367431640625,73.86309814453125,52.933372497558594,110.0,7.1824846267700195,286.1518859863281,75.95966339111328,55.706581115722656,108.1456298828125,7.0985589027404785,292.49517822265625,76.55013275146484,51.92610168457031,105.6545639038086,7.134232997894287,284.3797912597656,76.13297271728516,46.73944091796875,1806.211669921875,2.9387269020080566,3.4456686973571777,-44.25574493408203,604.6736450195312,570.3399047851562,351.12200927734375,412.14385986328125,308.03765869140625,351.7720031738281,327.528564453125,297.3318176269531,311.6498718261719,327.45574951171875,308.8680114746094,-171.5123748779297,-92.59161376953125,-0.30318915843963623,-0.41556763648986816,-0.27167457342147827,-0.2966352701187134,-1.1761966943740845,-1.2180333137512207,-50.125099182128906,605.4263916015625,586.906982421875,379.5928955078125,414.66851806640625,305.6940612792969,342.47369384765625,314.754150390625,327.5417785644531,325.901123046875,333.35748291015625,322.7633056640625,-181.095947265625,-145.2055206298828,-0.2946530282497406,-0.4462142586708069,-0.5534819960594177,-0.3444977402687073,-1.3133515119552612,-1.2988556623458862,0.7557713985443115,0.831727921962738,0.45436227321624756,0.3754211366176605,0.3835592269897461,9.238273620605469,8.7613525390625,7.895269393920898,7.361207008361816,134.251220703125,132.26211547851562,114.77429962158203,141.0335693359375,153.95077514648438,154.6637725830078,0.7623555660247803,0.8482936024665833,0.4589606523513794,0.4274998903274536,0.40775278210639954,9.165678024291992,8.863255500793457,7.936875343322754,-1.1761966943740845,-1.2180333137512207,-2.2392289638519287,-2.2060799598693848,1021.0853881835938,-1.3133515119552612,-1.2988556623458862,-2.5204758644104004,-2.535372257232666,1222.000244140625,-0.09423828125,0.21189819276332855,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.16552115976810455,0.16420331597328186,0.28831204771995544,0.3234257400035858,0.30323970317840576,0.0,9.138724327087402,98.40799713134766,97.76587677001953,10.01368522644043,97.67005157470703,97.66665649414062,9.79043960571289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.67005157470703,97.76587677001953,98.40799713134766,9.79043960571289,10.01368522644043,9.138724327087402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1024.5045166015625,781.70458984375,99.73995208740234,92.833984375,11.03125,76.15916442871094,-0.23000000417232513,97.26934814453125,100.091796875,70.4373779296875,69.76734161376953,-0.3100000023841858,96.09765625,74.83695220947266,9.739999771118164,74.96073150634766,0.23000000417232513,95.60647583007812,100.5078125,70.4573745727539,69.384765625,-0.3700000047683716,885.5289306640625,383.5661315917969,0.0,10.251139640808105,17.41079330444336,344.72900390625,357.9814453125,347.9010009765625,357.6286926269531,1752.9639892578125,1465.9952392578125,18.69289779663086,23.342548370361328,511.73828125,523.3387451171875,542.0069580078125,522.8933715820312,495.9056701660156,533.510009765625,536.0581665039062,540.2882080078125,532.5435180664062,541.8482666015625,528.3372802734375,504.19781494140625,529.4635620117188,510.3589172363281,529.9519653320312,534.0438842773438,516.0211181640625,496.9873352050781,531.3486328125,521.6832885742188,533.4086303710938,530.58349609375,522.30517578125,528.8349609375,515.4354858398438,493.1615295410156,510.69158935546875,524.538330078125,527.28515625,530.965087890625,522.7108764648438,522.0189208984375,517.1415405273438,516.5259399414062,517.5739135742188,513.5665283203125,449.1486511230469,529.7571411132812,573.7940063476562,505.1274108886719,589.1382446289062,584.6005249023438,591.2406616210938,584.1239013671875,588.474853515625,580.4092407226562,589.6680908203125,584.5156860351562,563.7764892578125,534.34228515625,529.697021484375,437.0285949707031,456.57958984375,488.8480224609375,446.594970703125,516.0162353515625,278.0898742675781,369.5235595703125,358.1433410644531,488.39166259765625,502.02459716796875,509.9859619140625,438.3166809082031,459.0396728515625,505.15960693359375,520.9077758789062,490.5096130371094,490.4230041503906,517.984130859375,502.7335205078125,508.0347595214844,508.26324462890625,510.1683654785156,457.5675048828125,504.853271484375,493.0005187988281,516.5488891601562,498.3166809082031,497.4718933105469,472.3854064941406,512.5787963867188,500.8044128417969,485.6156005859375,479.0578308105469,481.9871520996094,485.0232238769531,491.1344909667969,506.6456604003906,503.9654235839844,504.1697692871094,559.5193481445312,595.837646484375,566.8665771484375,589.7915649414062,554.9490966796875,577.3583374023438,553.45751953125,577.6676635742188,427.70538330078125,433.1218566894531,444.9988708496094,430.902099609375,437.43560791015625,427.8435974121094,482.18023681640625,497.19256591796875,469.12286376953125,286.5290832519531,492.8500671386719,480.7436828613281,470.2969665527344,467.4081115722656,461.67279052734375,465.71636962890625
2024-12-26 00:00:00,2024-12-23 19:59:59.999,578.6482543945312,361.53240966796875,0.6240262985229492,1761.22119140625,16.963693618774414,441.1303405761719,384.98345947265625,478.1942138671875,465.7668762207031,542.0711059570312,437.06317138671875,385.2918395996094,476.0871276855469,462.77325439453125,542.8299560546875,537.2249755859375,123.80230712890625,14.484554290771484,118.42645263671875,16.470056533813477,3.6424977779388428,324.513916015625,3.392882823944092,265.2706298828125,539.3194580078125,277.200439453125,539.7911987304688,539.5476684570312,24.31117820739746,16.726516723632812,274.4914245605469,329.15576171875,300.86029052734375,334.7713623046875,302.9046936035156,108.1698226928711,7.096443176269531,270.1419677734375,74.19326782226562,43.45932388305664,110.0,7.528476238250732,274.1537780761719,72.81527709960938,51.29680633544922,110.0,0.012597656808793545,26.3588924407959,22.75665283203125,0?,0.0,7.479016304016113,274.54266357421875,72.45613861083984,53.16471481323242,110.0,7.0339765548706055,273.7945556640625,72.45613861083984,54.52529525756836,110.0,7.376368522644043,288.0724182128906,74.07677459716797,57.28066635131836,108.20718383789062,7.295298099517822,294.270751953125,75.2060775756836,53.51279830932617,105.58814239501953,7.335068702697754,285.977294921875,74.16313934326172,48.31394577026367,1889.2781982421875,2.8503096103668213,3.534623622894287,-46.97724533081055,616.0853271484375,549.8670654296875,355.45758056640625,410.28936767578125,312.1731262207031,352.7903747558594,330.20013427734375,298.0386657714844,314.3741149902344,332.4502258300781,312.17059326171875,-185.6517333984375,-98.26494598388672,-0.32061144709587097,-0.4480312764644623,-0.29580309987068176,-0.3128148019313812,-1.2722151279449463,-1.3168789148330688,-53.45431137084961,613.62255859375,593.8024291992188,385.9991455078125,417.7869873046875,310.2822570800781,345.94781494140625,319.7502136230469,330.7106018066406,330.2005615234375,336.87506103515625,326.8636779785156,-194.42306518554688,-159.04489135742188,-0.3133793771266937,-0.4780119061470032,-0.5948314070701599,-0.36496442556381226,-1.4239354133605957,-1.411219596862793,0.9446256756782532,1.0188548564910889,0.5864757299423218,0.48880305886268616,0.4985537528991699,9.482955932617188,9.007034301757812,8.1016206741333,7.557261943817139,134.99224853515625,132.64218139648438,114.676025390625,141.16079711914062,154.57408142089844,155.0583038330078,0.9682829976081848,1.0373291969299316,0.5920925140380859,0.5466271638870239,0.5258955359458923,9.416131973266602,9.100116729736328,8.128681182861328,-1.2722151279449463,-1.3168789148330688,-2.42289400100708,-2.3898520469665527,1106.0928955078125,-1.4239354133605957,-1.411219596862793,-2.7427384853363037,-2.7599246501922607,1335.59765625,-0.09423828125,0.2892071604728699,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.24782401323318481,0.24094347655773163,0.3723881244659424,0.428337424993515,0.4108496308326721,0.0,9.072917938232422,99.8926010131836,99.30815124511719,10.01595401763916,99.06808471679688,98.9665756225586,9.77451229095459,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.06808471679688,99.30815124511719,99.8926010131836,9.77451229095459,10.01595401763916,9.072917938232422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1106.80126953125,782.4662475585938,99.73995208740234,92.833984375,11.03125,76.2578125,-0.23000000417232513,98.15625,100.46544647216797,73.08214569091797,69.771484375,-0.3100000023841858,96.09765625,75.59024047851562,9.739999771118164,75.32569122314453,0.23000000417232513,96.92340087890625,100.0509262084961,73.10214233398438,69.3852767944336,-0.3700000047683716,887.0785522460938,389.03521728515625,0.0,11.875428199768066,18.17753791809082,345.7677917480469,359.9664611816406,349.29022216796875,359.66851806640625,1870.1505126953125,1597.0296630859375,19.604936599731445,22.414520263671875,514.5901489257812,525.9002075195312,543.4692993164062,521.524169921875,492.304443359375,524.8628540039062,528.839111328125,535.1244506835938,531.3382568359375,543.0171508789062,532.2112426757812,508.45654296875,529.0352172851562,504.5139465332031,522.4171752929688,525.963134765625,511.04412841796875,495.6990661621094,523.6849365234375,515.2125244140625,526.072509765625,524.1634521484375,516.3314819335938,522.1356201171875,510.5961608886719,489.931884765625,505.7265319824219,518.8781127929688,521.0283813476562,524.2332763671875,517.5947875976562,517.8693237304688,513.8804321289062,513.0647583007812,514.7450561523438,511.6242980957031,453.37994384765625,534.0780639648438,578.7120971679688,499.0831298828125,577.4884033203125,570.662353515625,581.2536010742188,576.0557250976562,590.5599365234375,587.8958740234375,598.916015625,581.20458984375,556.8040161132812,536.3118896484375,521.4199829101562,433.26141357421875,464.1678466796875,499.5321044921875,453.6515197753906,528.1258544921875,279.0720520019531,375.8562927246094,360.5611877441406,542.0357666015625,539.6470947265625,487.4766845703125,437.97930908203125,461.3114013671875,507.1534423828125,528.819580078125,521.1464233398438,474.98504638671875,513.9354858398438,492.7503662109375,523.828369140625,484.7254333496094,504.36614990234375,446.4200134277344,509.58184814453125,499.9210205078125,501.795654296875,484.01959228515625,483.00079345703125,480.09393310546875,494.9757995605469,477.32147216796875,461.9645690917969,457.46112060546875,458.6810607910156,460.5870361328125,494.5096740722656,510.07061767578125,500.923583984375,501.9750061035156,548.4097900390625,583.257080078125,556.1705322265625,578.0401611328125,550.707275390625,571.6358642578125,551.3822021484375,571.49853515625,424.6509094238281,424.9281921386719,438.020751953125,435.0764465332031,431.9454040527344,419.7022399902344,489.5481872558594,482.29681396484375,476.5887451171875,287.4683532714844,501.0275573730469,486.51385498046875,476.7689514160156,474.5257568359375,468.7212829589844,471.38934326171875
2024-12-26 00:00:00,2024-12-23 20:59:59.999,507.05499267578125,320.14141845703125,0.6316998600959778,1547.4007568359375,16.035442352294922,431.9250793457031,384.5419006347656,478.1971435546875,465.5921936035156,544.5223999023438,428.8085632324219,386.51788330078125,476.93719482421875,462.8011474609375,546.462646484375,540.0675659179688,97.06110382080078,12.57592487335205,76.39935302734375,14.300155639648438,3.165463924407959,323.90411376953125,2.9379875659942627,289.079833984375,543.4708251953125,302.1720886230469,539.7342529296875,541.5540771484375,11.697928428649902,6.8160247802734375,267.3302917480469,321.1756896972656,294.741943359375,326.4725036621094,296.8106994628906,25.482494354248047,0.9978238940238953,202.7464599609375,80.07577514648438,7.149299621582031,110.0,7.436914920806885,268.9573974609375,73.7329330444336,50.451271057128906,110.0,0.012597656808793545,25.481918334960938,22.641252517700195,0?,0.0,7.388084888458252,270.2339172363281,72.52713012695312,52.315216064453125,110.0,6.959523677825928,267.0047607421875,72.52713012695312,53.67889404296875,110.0,7.304629802703857,281.6135559082031,73.79418182373047,56.430076599121094,108.69630432128906,7.199181079864502,288.6151428222656,74.95333099365234,52.65508270263672,105.29325866699219,7.242171287536621,280.5845947265625,74.15878295898438,47.46854782104492,1652.1881103515625,3.5338120460510254,3.5961904525756836,-61.65983200073242,564.070068359375,546.9779052734375,351.1430969238281,404.0762939453125,304.0545654296875,344.9708251953125,321.8102722167969,294.0345153808594,307.0544738769531,320.2037353515625,302.95269775390625,-171.6623992919922,-93.13052368164062,-0.29154422879219055,-0.3885987102985382,-0.24771054089069366,-0.2870658040046692,-1.0540351867675781,-1.0937256813049316,-75.4742660522461,592.845947265625,566.51318359375,386.1496276855469,406.0935363769531,303.8986511230469,334.71685791015625,312.4926452636719,322.7336120605469,322.4592590332031,325.57745361328125,316.1719665527344,-187.44729614257812,-151.1323699951172,-0.2928347587585449,-0.42405495047569275,-0.5155994296073914,-0.339996874332428,-1.1716493368148804,-1.1632174253463745,0.6207082271575928,0.6956799030303955,0.37086230516433716,0.31347525119781494,0.3186913728713989,9.0868558883667,8.64715576171875,7.967939376831055,7.489405632019043,132.90289306640625,131.72792053222656,114.19669342041016,138.8415985107422,151.26760864257812,151.84913635253906,0.6095004081726074,0.7140756845474243,0.37491098046302795,0.3578259348869324,0.3365400731563568,9.008505821228027,8.717790603637695,7.930683612823486,-1.0540351867675781,-1.0937256813049316,-2.0060813426971436,-1.972975254058838,912.3453369140625,-1.1716493368148804,-1.1632174253463745,-2.243358850479126,-2.256047248840332,1083.437744140625,-0.09423828125,0.16396214067935944,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.10981103777885437,0.11188965290784836,0.23060275614261627,0.2608899474143982,0.23852941393852234,0.0,9.035045623779297,98.08650207519531,97.43839263916016,10.01687240600586,97.83477783203125,97.72248077392578,9.84175968170166,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.83477783203125,97.43839263916016,98.08650207519531,9.84175968170166,10.01687240600586,9.035045623779297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,953.261962890625,698.94677734375,99.73995208740234,92.833984375,11.03125,76.2578125,-0.23000000417232513,98.80963134765625,100.55736541748047,71.927734375,28.69564437866211,-0.3100000023841858,96.09765625,75.61031341552734,9.739999771118164,75.75332641601562,0.23000000417232513,96.86248016357422,100.12890625,71.9477310180664,29.668346405029297,-0.3700000047683716,884.0081787109375,333.3623352050781,0.0,8.149083137512207,17.0611629486084,344.696533203125,358.2306213378906,346.8645324707031,357.9541320800781,1641.95654296875,1441.502197265625,18.257349014282227,22.582908630371094,513.779052734375,525.091552734375,540.6641845703125,520.181884765625,491.58135986328125,527.4209594726562,532.9234619140625,540.5223999023438,531.003173828125,541.3656005859375,530.13525390625,507.6965637207031,530.6175537109375,510.6187438964844,530.2835083007812,531.2279052734375,513.7000122070312,494.4397277832031,526.591064453125,516.9881591796875,528.1167602539062,526.6574096679688,518.5877685546875,523.6853637695312,512.377197265625,490.7071228027344,507.3209228515625,523.971435546875,527.9359741210938,534.3261108398438,525.9260864257812,523.845458984375,518.4517822265625,517.060791015625,520.2999267578125,516.612548828125,455.92559814453125,533.8578491210938,570.6416015625,498.3544006347656,577.2149658203125,572.15478515625,577.9901733398438,571.0517578125,582.8582153320312,579.1633911132812,596.1704711914062,591.627197265625,563.0148315429688,533.416259765625,516.69921875,431.0493469238281,461.959228515625,494.850341796875,451.84197998046875,524.284423828125,280.0697021484375,369.736328125,357.4363098144531,498.26019287109375,504.8992919921875,505.8087158203125,432.8665771484375,454.53924560546875,507.0697326660156,519.116455078125,501.0299377441406,473.5811462402344,518.6920166015625,496.93902587890625,521.2229614257812,494.0984191894531,510.3388977050781,460.4734191894531,518.9313354492188,484.9704895019531,510.5920104980469,491.5742492675781,490.2575988769531,479.2182922363281,502.7787170410156,502.09136962890625,486.8346862792969,479.06011962890625,480.9173278808594,487.4604797363281,494.6999816894531,509.7599182128906,500.0731201171875,500.5071716308594,551.95458984375,584.1024169921875,557.7191162109375,579.28662109375,564.7274169921875,587.1774291992188,564.1632080078125,586.8529663085938,415.681640625,417.9025573730469,427.554931640625,420.8296203613281,428.29718017578125,411.78155517578125,489.1144714355469,489.2163391113281,475.8099060058594,288.61529541015625,499.1173095703125,475.6233825683594,466.81939697265625,463.9822998046875,458.60015869140625,460.9884338378906
2024-12-26 00:00:00,2024-12-23 21:59:59.999,460.8119201660156,297.46710205078125,0.645803689956665,1419.728759765625,14.95083999633789,434.58978271484375,375.1792907714844,478.3526916503906,463.1038818359375,545.78125,431.5179748535156,375.700439453125,478.1667175292969,458.21661376953125,545.4189453125,540.5076293945312,99.16111755371094,13.439812660217285,79.29103088378906,18.52891731262207,2.9062488079071045,325.450927734375,2.6924211978912354,283.52471923828125,540.503173828125,302.0799865722656,536.5901489257812,538.5529174804688,11.590024948120117,6.012350559234619,263.12274169921875,317.83782958984375,292.21856689453125,323.0808410644531,294.7509765625,0.0,-0.2998998761177063,135.37210083007812,73.47380065917969,-0.037109375,110.0,7.4369730949401855,263.3375244140625,75.90357971191406,47.87897491455078,110.0,0.012597656808793545,25.08352279663086,22.371747970581055,0?,0.0,7.386573314666748,265.2067565917969,73.63208770751953,49.723731994628906,110.0,6.95587158203125,261.1248779296875,73.63208770751953,51.090057373046875,110.0,7.308557033538818,274.59661865234375,74.22138977050781,53.85021209716797,111.57891845703125,7.19013786315918,281.8674011230469,76.27622985839844,50.0697021484375,109.2658920288086,7.236551761627197,274.1553649902344,76.4201889038086,44.8861083984375,1558.9171142578125,4.079711437225342,3.6989643573760986,-52.08567810058594,540.1889038085938,541.30517578125,346.36212158203125,399.09869384765625,298.8469543457031,340.01837158203125,315.4600524902344,290.2530212402344,299.6666564941406,313.1870422363281,296.88079833984375,-151.56076049804688,-84.23650360107422,-0.27505046129226685,-0.34447333216667175,-0.2186765968799591,-0.26823556423187256,-0.9432880878448486,-0.9802011251449585,-58.76539611816406,581.4205932617188,553.8972778320312,385.6154479980469,400.3108215332031,300.1687927246094,325.88714599609375,306.7071533203125,304.6810607910156,313.0991516113281,324.90838623046875,308.5760192871094,-163.37274169921875,-124.66024017333984,-0.2666753828525543,-0.37540745735168457,-0.4586230218410492,-0.3149907886981964,-1.033187747001648,-1.027414321899414,0.47055116295814514,0.5340398550033569,0.2619261145591736,0.22003939747810364,0.22510308027267456,9.059900283813477,8.626604080200195,7.968747138977051,7.494314193725586,129.7301025390625,128.9722137451172,112.32849884033203,133.53338623046875,145.46206665039062,146.30401611328125,0.4359445869922638,0.5493939518928528,0.26567021012306213,0.2656000852584839,0.24281716346740723,8.984567642211914,8.69294261932373,7.906312465667725,-0.9432880878448486,-0.9802011251449585,-1.7975555658340454,-1.7644264698028564,817.3609008789062,-1.033187747001648,-1.027414321899414,-1.9765558242797852,-1.9867753982543945,952.1046752929688,-0.09423828125,0.10330319404602051,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.04970570281147957,0.05172859877347946,0.16536949574947357,0.17492958903312683,0.15218880772590637,0.0,18.657094955444336,91.45276641845703,90.8310546875,20.76470184326172,87.46670532226562,87.42122650146484,21.359638214111328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.46670532226562,90.8310546875,91.45276641845703,21.359638214111328,20.76470184326172,18.657094955444336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,875.3096923828125,683.6227416992188,99.73995208740234,92.833984375,11.03125,76.43138885498047,-0.23000000417232513,97.00784301757812,100.701171875,70.30789184570312,13.673439025878906,-0.3100000023841858,96.09765625,74.19400787353516,9.739999771118164,75.33784484863281,0.23000000417232513,94.47330474853516,100.12890625,70.32788848876953,15.222553253173828,-0.3700000047683716,870.98046875,262.5830383300781,0.0,5.354014873504639,15.877397537231445,341.69744873046875,353.16912841796875,345.145263671875,352.6999816894531,1497.4146728515625,1286.9332275390625,16.920978546142578,21.378032684326172,512.6882934570312,524.3956298828125,539.7051391601562,519.4414672851562,491.61273193359375,528.50146484375,535.0703125,543.2124633789062,532.4939575195312,540.2037353515625,529.80615234375,506.5823974609375,532.304443359375,511.36236572265625,530.63037109375,529.751220703125,510.1695556640625,489.1731262207031,528.265869140625,517.9849853515625,529.4363403320312,528.1036987304688,520.0955200195312,524.5579223632812,512.6957397460938,490.2228698730469,507.3839416503906,524.950927734375,529.9100341796875,535.590087890625,526.5349731445312,525.8812255859375,519.4970703125,517.0040283203125,521.0005493164062,517.8018798828125,454.44189453125,532.0645751953125,565.0868530273438,495.8885498046875,575.0752563476562,569.6946411132812,573.18603515625,565.9157104492188,578.4151000976562,576.6737670898438,597.7965087890625,594.806640625,561.158935546875,531.675537109375,505.98980712890625,425.11785888671875,456.9489440917969,486.8525085449219,447.3387451171875,522.6276245117188,279.6485290527344,365.5408935546875,352.91729736328125,486.0389404296875,494.7928161621094,503.1214294433594,425.0029296875,444.45208740234375,504.2364196777344,516.0499877929688,500.9225158691406,463.72955322265625,520.3612060546875,505.3070068359375,528.3310546875,487.59405517578125,509.6394958496094,470.98675537109375,526.7422485351562,477.4764099121094,513.0501708984375,492.9139709472656,490.6892395019531,477.4646911621094,503.2131652832031,517.2734985351562,497.30133056640625,488.05206298828125,491.6890869140625,498.52703857421875,493.9625549316406,509.3927307128906,495.02801513671875,495.6299743652344,550.2391357421875,580.7078247070312,555.4811401367188,576.295166015625,569.151123046875,591.9829711914062,567.7824096679688,591.65380859375,417.0827331542969,419.3075866699219,427.3523864746094,421.2469787597656,431.3497314453125,411.0310363769531,490.2692565917969,489.15447998046875,473.4493103027344,288.50714111328125,496.1947326660156,468.3912658691406,460.0120544433594,457.0270690917969,451.3463439941406,453.5408935546875
2024-12-26 00:00:00,2024-12-23 22:59:59.999,484.9464111328125,315.8319091796875,0.6513997316360474,1491.7730712890625,14.90826416015625,443.63726806640625,374.5963439941406,472.0655212402344,458.4761657714844,539.9078369140625,437.6234130859375,369.2953186035156,474.709228515625,455.73321533203125,541.94580078125,535.6946411132812,116.83636474609375,12.739617347717285,97.9834213256836,18.132780075073242,3.062446117401123,323.3347473144531,2.840200424194336,284.3711853027344,540.923095703125,298.5609436035156,542.0448608398438,541.5734252929688,12.063179016113281,7.396135330200195,265.6637878417969,321.7993469238281,294.6968688964844,327.1729736328125,297.1453857421875,0.0,-0.29997143149375916,102.29066467285156,66.00981140136719,-0.037109375,110.0,7.901165962219238,264.8301696777344,74.67145538330078,50.9332275390625,110.0,0.012597656808793545,24.972318649291992,21.99993133544922,0?,0.0,7.8358354568481445,266.5981750488281,72.88584899902344,52.79678726196289,110.0,7.385201930999756,262.3260498046875,72.88584899902344,54.15666961669922,110.0,7.760616302490234,276.31549072265625,73.37615966796875,56.90395736694336,113.62486267089844,7.639111518859863,283.60723876953125,74.7811050415039,53.13411331176758,112.20000457763672,7.686323642730713,275.69818115234375,75.57942199707031,47.941009521484375,1681.68115234375,3.974329948425293,3.8946220874786377,-45.22023010253906,561.1876831054688,550.2490844726562,349.5777893066406,403.60626220703125,302.0818786621094,345.34613037109375,318.98773193359375,291.54541015625,301.8013916015625,318.0321350097656,300.4095458984375,-157.75099182128906,-87.07518005371094,-0.2813744843006134,-0.37934765219688416,-0.2445051372051239,-0.27630114555358887,-1.062160849571228,-1.1019220352172852,-53.006038665771484,597.4666748046875,566.2313842773438,389.1562194824219,406.295166015625,302.8791809082031,335.1325378417969,309.19287109375,315.17181396484375,316.9957580566406,325.0592041015625,313.4184265136719,-172.42921447753906,-135.75390625,-0.2793426513671875,-0.41333746910095215,-0.5054729580879211,-0.3266688585281372,-1.1667603254318237,-1.1651222705841064,0.7518918514251709,0.8241230249404907,0.4801679253578186,0.414376437664032,0.4218948781490326,9.594080924987793,9.150020599365234,8.449663162231445,7.9541730880737305,130.4432830810547,128.84654235839844,112.07779693603516,132.1317596435547,145.23257446289062,145.49185180664062,0.7456352710723877,0.8411935567855835,0.4852040708065033,0.4612221121788025,0.44120684266090393,9.53174877166748,9.217408180236816,8.36673355102539,-1.062160849571228,-1.1019220352172852,-2.032355308532715,-1.9989752769470215,930.4436645507812,-1.1667603254318237,-1.1651222705841064,-2.2369723320007324,-2.2503323554992676,1080.180908203125,-0.09423828125,0.24153342843055725,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.19044475257396698,0.18506398797035217,0.3104252219200134,0.35361894965171814,0.3370394706726074,0.0,9.760669708251953,97.86162567138672,97.23478698730469,10.58898639678955,96.84337615966797,96.69818115234375,10.534483909606934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.84337615966797,97.23478698730469,97.86162567138672,10.534483909606934,10.58898639678955,9.760669708251953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,989.8246459960938,691.8707275390625,99.73995208740234,92.85172271728516,11.03125,76.466796875,-0.23000000417232513,99.0599594116211,100.701171875,72.4367446899414,10.495498657226562,-0.3100000023841858,96.09765625,75.59771728515625,9.739999771118164,75.93350219726562,0.23000000417232513,97.31221771240234,100.12890625,72.45674133300781,11.789435386657715,-0.3700000047683716,847.4046020507812,244.56207275390625,0.0,7.590521812438965,15.907526016235352,339.5718078613281,350.20379638671875,343.2248229980469,349.58929443359375,1573.13427734375,1327.408935546875,17.058609008789062,21.14110565185547,510.0096435546875,519.9569091796875,534.091796875,513.835205078125,486.6864318847656,522.3809814453125,529.1432495117188,536.3573608398438,527.9949951171875,534.7007446289062,524.2146606445312,500.932861328125,527.0222778320312,508.3971252441406,529.8358764648438,527.3692626953125,509.824462890625,488.369140625,521.2329711914062,511.65570068359375,523.083251953125,521.7186889648438,513.971435546875,518.4813842773438,506.12841796875,484.7366943359375,500.912353515625,520.7990112304688,525.8414916992188,533.007080078125,524.5220336914062,521.919921875,515.097900390625,512.5708618164062,515.793212890625,512.7617797851562,460.23760986328125,540.9434814453125,571.4769287109375,498.5754699707031,579.2012939453125,572.9456176757812,575.103759765625,567.2763671875,575.40380859375,570.9912719726562,588.7455444335938,592.4448852539062,564.6810302734375,530.713623046875,514.4129028320312,429.4674987792969,456.2620544433594,488.0076904296875,446.19049072265625,519.4880981445312,278.91851806640625,363.4927062988281,352.0581359863281,470.8409423828125,480.68035888671875,503.6299133300781,423.5911560058594,443.6611022949219,503.857421875,508.913818359375,483.1108093261719,469.2574768066406,517.65576171875,502.9656982421875,512.79638671875,493.616943359375,507.0450439453125,465.966064453125,509.4971618652344,470.63580322265625,507.4104309082031,487.5581970214844,484.7358703613281,474.5118713378906,496.3526611328125,514.1859741210938,492.2265625,483.2891845703125,485.5123291015625,493.1427917480469,489.9248962402344,505.0933837890625,495.31353759765625,495.75164794921875,554.35791015625,585.2635498046875,560.26318359375,581.129638671875,565.7177124023438,588.681884765625,564.4005126953125,586.4923095703125,426.3681640625,426.0036926269531,434.2559814453125,423.6632385253906,435.33172607421875,419.6380310058594,489.46112060546875,482.6960144042969,470.4948425292969,287.6734619140625,493.0843200683594,462.0755920410156,453.5483093261719,450.31512451171875,444.85992431640625,447.23577880859375
2024-12-26 00:00:00,2024-12-23 23:59:59.999,456.1546325683594,299.62103271484375,0.6560932993888855,1403.0338134765625,14.373079299926758,445.3675842285156,370.1834716796875,479.1036071777344,459.19671630859375,542.5448608398438,439.1712646484375,361.0028076171875,476.8226623535156,455.7049865722656,543.3662719726562,537.8861694335938,113.99337005615234,17.33844566345215,91.45101165771484,19.2484073638916,2.8826189041137695,325.5586242675781,2.669355869293213,273.998291015625,535.3253173828125,295.4666442871094,538.8043212890625,537.0673828125,13.654254913330078,7.772603511810303,262.8564147949219,320.13427734375,292.3288879394531,325.3155517578125,294.9438781738281,0.0,-0.2997029423713684,83.1732406616211,60.01740646362305,-0.037109375,110.0,7.731841087341309,262.65625,75.9527816772461,48.239234924316406,110.0,0.012597656808793545,24.11380386352539,21.816696166992188,0?,0.0,7.666122913360596,264.6844787597656,75.08403778076172,50.087703704833984,110.0,7.217219829559326,260.3801574707031,75.08403778076172,51.4511833190918,110.0,7.592597961425781,274.54986572265625,74.58110046386719,54.203277587890625,113.93302917480469,7.463273048400879,281.9927062988281,77.42622375488281,50.42136001586914,112.28936767578125,7.5129170417785645,274.19464111328125,78.29336547851562,45.243446350097656,1593.2503662109375,4.009936332702637,3.9580116271972656,-47.129981994628906,543.193359375,546.2164916992188,345.19012451171875,401.8064880371094,298.3695068359375,342.1751403808594,316.5079345703125,290.09368896484375,300.0238952636719,313.5246276855469,296.9508972167969,-150.56329345703125,-83.85074615478516,-0.26991721987724304,-0.3542346656322479,-0.22711880505084991,-0.26418355107307434,-0.9779582023620605,-1.015599012374878,-55.669124603271484,590.3768920898438,560.60205078125,386.6197814941406,403.6883239746094,299.3475646972656,330.3789367675781,306.7407531738281,316.8321533203125,315.0797119140625,320.0791015625,309.6773986816406,-162.13546752929688,-124.1038818359375,-0.2660652995109558,-0.38597002625465393,-0.47329431772232056,-0.31334683299064636,-1.0738039016723633,-1.0734045505523682,0.5400996208190918,0.6077278256416321,0.321031779050827,0.27735084295272827,0.28161701560020447,9.406143188476562,8.966658592224121,8.272416114807129,7.783262252807617,127.92398834228516,126.6958236694336,110.23756408691406,130.92843627929688,144.00607299804688,144.1949462890625,0.5039609670639038,0.6241786479949951,0.32469484210014343,0.3163401484489441,0.2968347370624542,9.338629722595215,9.03199577331543,8.12192440032959,-0.9779582023620605,-1.015599012374878,-1.861548900604248,-1.8281633853912354,845.9282836914062,-1.0738039016723633,-1.0734045505523682,-2.0518603324890137,-2.063486099243164,985.6161499023438,-0.09423828125,0.14257904887199402,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.08893232047557831,0.08912638574838638,0.20586298406124115,0.2243863195180893,0.20418226718902588,0.0,9.135685920715332,99.56755828857422,98.9822769165039,10.023900985717773,98.5240249633789,98.44635772705078,10.078367233276367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.5240249633789,98.9822769165039,99.56755828857422,10.078367233276367,10.023900985717773,9.135685920715332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,901.399169921875,691.8707885742188,99.73995208740234,92.84375,11.03125,76.466796875,-0.23000000417232513,97.33747100830078,100.701171875,70.86837005615234,9.558023452758789,-0.3100000023841858,96.09765625,74.47464752197266,9.739999771118164,75.1161880493164,0.23000000417232513,94.68731689453125,100.12890625,70.88836669921875,10.705961227416992,-0.3700000047683716,842.4703369140625,230.79934692382812,0.0,7.008474349975586,15.296727180480957,338.6184387207031,348.19891357421875,341.8305358886719,347.68267822265625,1476.7462158203125,1234.7864990234375,16.392257690429688,19.563446044921875,512.56103515625,522.3867797851562,536.2526245117188,515.7284545898438,487.8644104003906,525.1385498046875,531.6182861328125,537.8110961914062,527.7073974609375,533.7442626953125,524.2689819335938,501.66485595703125,530.4910888671875,509.21978759765625,529.7176513671875,526.4996337890625,508.44659423828125,486.8800354003906,523.7841186523438,513.9949951171875,525.8767700195312,524.5426025390625,516.7731323242188,521.1046142578125,508.3763122558594,486.09197998046875,503.0848083496094,523.1239624023438,528.2124633789062,536.8351440429688,528.966064453125,524.6632690429688,517.4818115234375,515.1033935546875,518.5446166992188,515.0308227539062,459.5680847167969,540.7854614257812,568.9439086914062,496.5897521972656,577.4426879882812,569.5074462890625,569.7969970703125,561.4072265625,567.068359375,563.6261596679688,585.367431640625,590.0744018554688,562.4744262695312,530.7766723632812,506.2941589355469,425.50567626953125,453.35791015625,483.5400695800781,443.51220703125,518.4790649414062,278.7592468261719,362.29498291015625,349.9024658203125,472.32769775390625,485.7601318359375,504.790771484375,422.2702941894531,442.4615173339844,502.3645935058594,505.2655944824219,491.9469299316406,466.3517761230469,520.2252807617188,507.9696350097656,526.0167236328125,490.975830078125,509.00634765625,469.3689270019531,521.7142333984375,474.49468994140625,510.41448974609375,489.711181640625,487.4358825683594,474.697998046875,499.07501220703125,529.9332275390625,506.6971435546875,496.9704895019531,500.043701171875,508.45208740234375,491.93218994140625,507.547607421875,493.5966796875,494.22125244140625,552.9308471679688,583.1943969726562,559.0614013671875,579.2785034179688,565.6161499023438,589.195068359375,563.3310546875,587.6484985351562,428.0400390625,428.04974365234375,433.9372863769531,423.7708740234375,438.392333984375,418.5568542480469,490.9744567871094,485.5812072753906,470.7489929199219,287.36505126953125,493.5537109375,465.3721923828125,457.03948974609375,453.7988586425781,448.03021240234375,450.10980224609375
2024-12-27 00:00:00,2024-12-24 00:59:59.999,524.1495971679688,346.7521667480469,0.662484884262085,1619.1148681640625,15.66601848602295,449.5503234863281,374.0022888183594,473.7170715332031,461.6616516113281,540.6743774414062,443.938232421875,366.081298828125,477.19769287109375,459.54296875,541.5595703125,536.0054931640625,136.72445678710938,11.995537757873535,132.21994018554688,19.138389587402344,3.3405301570892334,324.9273376464844,3.104100227355957,252.45108032226562,529.2938232421875,277.5680847167969,537.4932250976562,533.3782348632812,27.105192184448242,15.038448333740234,270.0326232910156,326.8282775878906,297.25994873046875,332.1611022949219,299.57733154296875,113.27312469482422,6.753696441650391,231.1736297607422,71.00019073486328,37.783905029296875,110.0,7.641316890716553,267.9097595214844,73.74197387695312,50.08420181274414,110.0,0.012597656808793545,23.849403381347656,21.470211029052734,0?,0.0,7.5814290046691895,268.1302185058594,74.02242279052734,51.935245513916016,110.0,7.124817371368408,266.46234130859375,74.02242279052734,53.31420135498047,110.0,7.484038829803467,280.3320617675781,74.01102447509766,54.2901611328125,110.57554626464844,7.390249252319336,286.4849548339844,75.60173797607422,52.27448654174805,108.86802673339844,7.442903995513916,278.3517761230469,75.52978515625,47.08368682861328,1907.9892578125,4.2015838623046875,3.997164726257324,-37.940608978271484,588.0682983398438,543.6419677734375,349.68035888671875,406.5760192871094,306.4676208496094,350.14410400390625,322.8330383300781,292.6906433105469,305.357421875,325.3309326171875,306.3362731933594,-171.89126586914062,-92.51042175292969,-0.3079838156700134,-0.4308004379272461,-0.28564924001693726,-0.2999105751514435,-1.246508002281189,-1.2910354137420654,-44.93494415283203,598.1251220703125,576.2203369140625,393.28948974609375,413.24407958984375,306.2174072265625,338.0268249511719,312.7774658203125,321.4203796386719,320.8169250488281,330.90826416015625,320.0678405761719,-183.40057373046875,-144.53662109375,-0.30374640226364136,-0.4620334208011627,-0.5743902921676636,-0.3556126058101654,-1.3721848726272583,-1.376840591430664,0.9550369381904602,1.0248997211456299,0.5975382924079895,0.5000789761543274,0.5094854831695557,9.610971450805664,9.136658668518066,8.208629608154297,7.667402744293213,131.7002716064453,129.11346435546875,111.9386215209961,133.32789611816406,147.3701934814453,147.513916015625,0.9735417366027832,1.0478557348251343,0.6058716773986816,0.5592066645622253,0.5401772856712341,9.544474601745605,9.222209930419922,8.054726600646973,-1.246508002281189,-1.2910354137420654,-2.3947458267211914,-2.361631393432617,1103.6002197265625,-1.3721848726272583,-1.376840591430664,-2.6633999347686768,-2.681208372116089,1302.0765380859375,-0.09423828125,0.30095478892326355,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2595866620540619,0.24742497503757477,0.381200909614563,0.4257536232471466,0.41753196716308594,0.0,19.454788208007812,96.9831314086914,96.4174575805664,17.442407608032227,94.27092742919922,94.29330444335938,18.255098342895508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.27092742919922,96.4174575805664,96.9831314086914,18.255098342895508,17.442407608032227,19.454788208007812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1113.1590576171875,794.841552734375,91.93389129638672,92.966796875,11.03125,76.466796875,-0.23000000417232513,88.7467269897461,87.76329803466797,72.23628234863281,60.79168701171875,-0.3100000023841858,91.18982696533203,78.36320495605469,9.739999771118164,75.1161880493164,0.23000000417232513,86.99967193603516,88.36408233642578,72.25627899169922,64.26970672607422,-0.3700000047683716,835.279296875,274.142578125,0.0,13.568299293518066,16.751474380493164,338.2921447753906,350.3454895019531,341.8878173828125,349.7431640625,1707.1630859375,1407.5595703125,18.076475143432617,19.2679500579834,507.0567626953125,517.5123291015625,533.9415283203125,514.0826416015625,487.003662109375,522.403076171875,530.8271484375,539.9391479492188,533.2894287109375,540.7881469726562,528.0335083007812,503.3277893066406,525.9534301757812,503.72210693359375,523.1859130859375,522.2364501953125,507.7212829589844,489.8064880371094,520.4439086914062,511.35040283203125,523.1181640625,521.6949462890625,514.4664306640625,519.28955078125,507.6973571777344,486.0060119628906,502.08734130859375,515.90283203125,520.4327392578125,527.8084106445312,521.2598876953125,516.9636840820312,512.0550537109375,510.683349609375,513.8294067382812,509.9461364746094,452.0296325683594,529.0512084960938,564.6757202148438,494.70208740234375,574.6519165039062,570.2090454101562,573.8532104492188,568.2197265625,578.6310424804688,571.5704345703125,579.3212890625,572.2296142578125,549.7769775390625,526.0546875,507.4709777832031,425.6742858886719,454.01116943359375,484.5488586425781,443.72552490234375,517.447021484375,278.5014953613281,366.7441101074219,353.6719970703125,510.803955078125,506.54071044921875,483.4854736328125,420.9026794433594,442.35076904296875,492.3062744140625,524.2906494140625,509.6357727050781,459.5870056152344,500.7878723144531,507.5753479003906,525.7125854492188,476.1130676269531,487.7424011230469,462.91021728515625,509.3023681640625,474.3946533203125,495.74053955078125,478.31744384765625,475.4051208496094,473.9308776855469,485.3406066894531,497.38116455078125,473.61749267578125,465.9284362792969,467.393798828125,474.4747314453125,489.4970703125,504.3543701171875,496.7664489746094,497.49224853515625,548.5499267578125,580.482421875,556.4862670898438,575.811767578125,545.9398193359375,568.3488159179688,545.8858642578125,567.1671752929688,428.2959289550781,429.9735107421875,444.02581787109375,437.77618408203125,437.5780334472656,422.2247619628906,488.9742431640625,473.9111022949219,469.7941589355469,287.04296875,492.8558044433594,462.86181640625,453.8577880859375,450.9989929199219,445.2025451660156,447.6596374511719
