Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-27 00:00:00,2024-12-24 01:59:59.999,524.1956176757812,336.21270751953125,0.6414955854415894,1608.0819091796875,16.070960998535156,444.0760498046875,380.9995422363281,473.5812072753906,465.9450378417969,540.7198486328125,439.8680725097656,378.73370361328125,476.5977783203125,464.72308349609375,544.1447143554688,537.17236328125,123.12104797363281,7.562140941619873,113.09232330322266,14.024999618530273,3.310516357421875,323.6153259277344,3.0759317874908447,276.5208740234375,539.217041015625,291.19305419921875,535.7423095703125,537.4876708984375,16.340782165527344,11.223573684692383,269.8901672363281,329.110595703125,300.21905517578125,334.5075988769531,302.2685852050781,86.02781677246094,5.344671249389648,255.4542236328125,74.24597930908203,33.19839859008789,110.0,7.556520462036133,270.00933837890625,75.19194030761719,49.52838134765625,110.0,0.012597656808793545,23.28496742248535,20.81411361694336,0?,0.0,7.466037273406982,270.48187255859375,76.71024322509766,51.37791061401367,110.0,7.032181262969971,269.51910400390625,76.71024322509766,52.76338195800781,110.0,7.348762035369873,283.2684326171875,79.4996337890625,51.12593460083008,111.23551177978516,7.290838718414307,291.50433349609375,78.89701843261719,51.71415328979492,109.98090362548828,7.347513198852539,283.25140380859375,77.88735961914062,46.52635192871094,1913.1746826171875,4.512113094329834,4.427567481994629,-71.05351257324219,593.39013671875,542.2535400390625,358.6177673339844,408.1010437011719,312.96722412109375,352.0008544921875,328.06109619140625,296.424560546875,313.4029846191406,329.3893737792969,310.88995361328125,-207.65615844726562,-109.10282897949219,-0.33881083130836487,-0.4654877483844757,-0.3087276220321655,-0.3269555866718292,-1.2839032411575317,-1.3287516832351685,-79.05939483642578,602.7951049804688,578.6874389648438,397.4702453613281,415.90411376953125,309.806396484375,344.5671081542969,320.96185302734375,329.4170837402344,330.4519958496094,334.6104431152344,324.8831481933594,-219.589599609375,-177.4575958251953,-0.3386276960372925,-0.5019692778587341,-0.6157177090644836,-0.39019712805747986,-1.4357950687408447,-1.438840627670288,1.1381093263626099,1.208780288696289,0.7622554898262024,0.6619061827659607,0.6703809499740601,9.49639892578125,9.028316497802734,8.126823425292969,7.58064079284668,128.8444061279297,126.67227935791016,109.33491516113281,136.65036010742188,150.97523498535156,151.09683227539062,1.1658782958984375,1.2259116172790527,0.7692267894744873,0.7188235521316528,0.6991323828697205,9.429574012756348,9.111410140991211,7.90665864944458,-1.2839032411575317,-1.3287516832351685,-2.421875476837158,-2.3886303901672363,1093.1253662109375,-1.4357950687408447,-1.438840627670288,-2.774062395095825,-2.7920827865600586,1350.503173828125,-0.09423828125,0.40830934047698975,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3648897707462311,0.3433065712451935,0.4832092523574829,0.5555292367935181,0.5577585697174072,0.0,9.482419967651367,97.55921936035156,97.0074462890625,10.300500869750977,99.13906860351562,99.0204086303711,10.450454711914062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.13906860351562,97.0074462890625,97.55921936035156,10.450454711914062,10.300500869750977,9.482419967651367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1135.5128173828125,777.69482421875,87.73401641845703,93.0546875,11.03125,72.41442108154297,-0.23000000417232513,82.56036376953125,80.58547973632812,71.88668823242188,10.587240219116211,-0.3100000023841858,87.19023132324219,78.88722229003906,9.739999771118164,70.53392791748047,0.23000000417232513,81.17124938964844,81.55400848388672,71.90668487548828,10.42457389831543,-0.3700000047683716,779.7559814453125,351.7001953125,0.0,21.780290603637695,17.14781951904297,341.45172119140625,356.4441833496094,344.79156494140625,356.2208251953125,1702.80810546875,1444.8165283203125,18.46331024169922,18.808635711669922,511.16436767578125,520.256591796875,535.026611328125,514.045166015625,485.80474853515625,520.0023803710938,527.8301391601562,538.1716918945312,532.280517578125,544.2800903320312,531.3204956054688,506.50347900390625,526.7069702148438,504.8128356933594,525.346923828125,526.02587890625,510.82598876953125,494.9102478027344,518.5911865234375,509.5435791015625,520.52099609375,519.3975830078125,512.5086669921875,516.944091796875,506.448486328125,485.8102111816406,501.24884033203125,517.5230712890625,521.6870727539062,527.4954833984375,520.160888671875,518.2244262695312,513.8438110351562,512.789794921875,515.478271484375,511.21539306640625,453.6036376953125,530.666259765625,566.48046875,490.9772033691406,568.8410034179688,564.76220703125,574.231201171875,571.7573852539062,590.1823120117188,586.2849731445312,588.5099487304688,572.6785278320312,547.5859375,525.7042236328125,516.86083984375,434.4640808105469,456.2990417480469,485.63519287109375,446.47601318359375,514.7471923828125,278.5014953613281,369.7662048339844,356.8769836425781,514.9320068359375,507.4940185546875,480.8583679199219,422.6310119628906,445.32611083984375,491.83612060546875,521.5877075195312,506.9266052246094,457.1967468261719,500.4180908203125,501.061767578125,518.1280517578125,469.985107421875,491.130615234375,460.4925231933594,505.43084716796875,472.1743469238281,491.4006652832031,474.0108642578125,472.5487976074219,474.36676025390625,482.0260314941406,488.0531005859375,469.03253173828125,461.6982116699219,465.0238037109375,471.22772216796875,492.8581237792969,507.4420166015625,500.71044921875,502.2032775878906,542.0545043945312,573.45849609375,551.3544311523438,567.7929077148438,547.7865600585938,567.9330444335938,548.5142211914062,565.0038452148438,427.1868896484375,424.44439697265625,439.65704345703125,436.6312255859375,431.5607604980469,420.98956298828125,487.0094299316406,471.24237060546875,470.6358337402344,286.91180419921875,492.3726501464844,462.2093505859375,454.8642578125,452.14288330078125,446.9944763183594,448.0690612792969
2024-12-27 00:00:00,2024-12-24 02:59:59.999,339.1003723144531,221.55230712890625,0.656532347202301,1055.7523193359375,14.083353996276855,420.21563720703125,356.6728210449219,481.2801818847656,472.9947814941406,543.5823364257812,419.66656494140625,360.3734436035156,477.7901916503906,468.4083557128906,545.81787109375,539.6691284179688,69.553466796875,2.9504764080047607,58.07189178466797,6.0386881828308105,2.1477508544921875,320.1360168457031,1.9715672731399536,312.9116516113281,532.3119506835938,316.9015808105469,528.2308349609375,530.4330444335938,1.6249722242355347,0.9647759199142456,247.48220825195312,307.8983459472656,293.5484619140625,312.3051452636719,296.01763916015625,0.0,-0.29999998211860657,164.39601135253906,74.98301696777344,0.08984375,110.0,2.677000045776367,201.7102508544922,75.45037841796875,17.242557525634766,110.0,0.012597656808793545,23.23883628845215,19.716678619384766,0?,0.0,7.5388970375061035,255.77593994140625,73.4885025024414,51.86607360839844,110.0,7.12007474899292,254.9372100830078,73.4885025024414,53.26271057128906,110.0,0.04705151543021202,216.91336059570312,93.08970642089844,-0.0034922959748655558,113.08090209960938,7.302600860595703,273.3424987792969,74.31879425048828,52.21406173706055,110.74442291259766,7.351613521575928,266.1410827636719,73.7851791381836,47.02432632446289,1376.3636474609375,5.302082061767578,4.9627580642700195,-95.78120422363281,527.5824584960938,513.1317138671875,354.4767761230469,383.6408386230469,303.8097839355469,322.0614929199219,302.8064270019531,282.1001892089844,284.2691345214844,294.91107177734375,288.8837585449219,-174.67816162109375,-95.75091552734375,-0.3129478991031647,-0.3080812990665436,-0.18459230661392212,-0.30879732966423035,-0.7634751796722412,-0.7963126301765442,-103.25403594970703,543.1702880859375,509.832275390625,398.9367980957031,383.44964599609375,302.31024169921875,309.54461669921875,307.30364990234375,302.1061706542969,316.71502685546875,314.458740234375,294.04425048828125,-188.52816772460938,-145.81640625,-0.3117283284664154,-0.34564438462257385,-0.39670345187187195,-0.3684002161026001,-0.8358013033866882,-0.8385167121887207,0.4812021553516388,0.5287777185440063,0.2883906066417694,0.2510185241699219,0.2546500861644745,8.652703285217285,8.26572036743164,7.99244499206543,7.6688103675842285,118.34183502197266,118.03312683105469,103.66664123535156,125.1029052734375,137.2442626953125,137.6099395751953,0.4403607249259949,0.5486137866973877,0.29471555352211,0.3014179468154907,0.28105786442756653,8.560937881469727,8.303644180297852,7.969177722930908,-0.7634751796722412,-0.7963126301765442,-1.444183588027954,-1.4108130931854248,647.9104614257812,-0.8358013033866882,-0.8385167121887207,-1.604718804359436,-1.612623691558838,770.3231811523438,-0.09423828125,0.1146787703037262,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.06089198216795921,0.05827566236257553,-0.08351363986730576,0.18440359830856323,0.17419889569282532,0.0,66.81611633300781,51.38569641113281,51.22262191772461,63.81473922729492,51.56034851074219,51.722442626953125,72.04286193847656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,51.56034851074219,51.22262191772461,51.38569641113281,72.04286193847656,63.81473922729492,66.81611633300781,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,842.15087890625,534.25,87.58899688720703,93.0546875,11.03125,9.701976776123047,-0.23000000417232513,83.57801818847656,79.36022186279297,32.73241424560547,10.452163696289062,-0.3100000023841858,84.96375274658203,79.28468322753906,9.739999771118164,14.122332572937012,0.23000000417232513,81.92094421386719,79.23773193359375,32.71018600463867,10.248046875,-0.3700000047683716,397.3248291015625,27.0139217376709,0.0,7.655485153198242,14.625746726989746,339.1723327636719,349.2327575683594,337.80877685546875,348.9170837402344,1118.021484375,981.1284790039062,15.492414474487305,18.603300094604492,504.4302673339844,513.082763671875,531.4484252929688,515.7153930664062,489.1123046875,527.410400390625,530.9583740234375,539.361083984375,526.865478515625,536.2528076171875,525.094482421875,503.1714782714844,526.4044189453125,506.9231872558594,531.5228271484375,531.549560546875,512.7783813476562,493.66741943359375,527.4877319335938,516.18603515625,527.6895751953125,527.5455932617188,521.8593139648438,524.7808837890625,514.415771484375,490.83197021484375,508.1808166503906,518.6304321289062,522.6305541992188,530.6282958984375,525.0885620117188,521.6674194335938,516.6046752929688,516.6371459960938,519.1405029296875,515.373779296875,448.3074645996094,513.600341796875,543.7877807617188,489.2362976074219,566.4928588867188,560.9230346679688,563.7860107421875,557.3390502929688,564.2940063476562,560.7401733398438,563.3236694335938,566.9189453125,538.8583374023438,523.3280639648438,511.9963073730469,433.875732421875,464.9562072753906,492.9131774902344,453.4252014160156,538.5325317382812,277.8140563964844,360.4866027832031,348.57952880859375,496.09649658203125,508.1893310546875,489.18365478515625,430.9906005859375,455.5204162597656,484.5037841796875,520.8062133789062,494.04095458984375,471.926513671875,478.9596862792969,500.68524169921875,514.4591064453125,481.36358642578125,465.08673095703125,456.779541015625,499.003662109375,492.70562744140625,490.6078186035156,473.78070068359375,470.9212646484375,496.035400390625,480.6492004394531,519.9390869140625,497.3304443359375,487.6756896972656,492.04107666015625,494.2983093261719,491.8320007324219,504.5258483886719,501.09375,502.04901123046875,546.5709838867188,570.438720703125,551.3206787109375,565.8522338867188,550.8861083984375,567.739990234375,551.2532348632812,566.4703369140625,404.05950927734375,409.96337890625,414.45965576171875,409.79718017578125,415.2969970703125,404.62384033203125,511.945068359375,469.72100830078125,491.20904541015625,287.1864318847656,516.26708984375,482.8346862792969,472.8121337890625,469.4635314941406,462.4714660644531,464.4869384765625
2024-12-27 00:00:00,2024-12-24 03:59:59.999,312.2394104003906,208.46092224121094,0.6675227880477905,970.9965209960938,13.729378700256348,405.93218994140625,346.3757629394531,478.6952819824219,471.3309631347656,540.9346313476562,406.1698913574219,350.9476623535156,476.6092834472656,467.36572265625,544.5204467773438,537.8641357421875,59.84332275390625,0.18682444095611572,53.93864822387695,5.454081058502197,1.9833528995513916,318.3315734863281,1.8146618604660034,265.1005859375,534.5354614257812,320.17474365234375,535.921142578125,535.2720336914062,8.276989936828613,0.0,242.8737335205078,294.4660339355469,294.1297607421875,299.007080078125,297.09765625,0.0,-0.29999998211860657,115.30522155761719,67.0806655883789,0.08984375,110.0,-0.2701171934604645,114.18915557861328,74.16365814208984,0.0556640625,110.0,0.012597656808793545,23.23883628845215,19.398761749267578,0?,0.0,7.8820672035217285,246.05551147460938,68.34844207763672,53.08942794799805,110.0,7.4182448387146,242.9552001953125,68.34844207763672,54.48473358154297,110.0,-0.28095704317092896,179.26400756835938,80.02600860595703,-0.013671875,116.56576538085938,7.615232944488525,261.89642333984375,69.20105743408203,53.42953872680664,115.18356323242188,7.666516304016113,254.64610290527344,67.99995422363281,47.486656188964844,1288.0069580078125,5.010596752166748,4.820565700531006,-68.3055648803711,520.22998046875,503.52349853515625,353.20941162109375,368.35699462890625,303.18646240234375,308.0185852050781,311.1099853515625,272.2747497558594,246.27206420898438,281.82281494140625,282.3788146972656,-141.60755920410156,-79.52389526367188,-0.30156001448631287,-0.2537201941013336,-0.1448652744293213,-0.3058526813983917,-0.6924487948417664,-0.7268136739730835,-74.96111297607422,538.0671997070312,496.16656494140625,410.566650390625,367.30755615234375,306.9387512207031,291.5177307128906,298.6305236816406,297.0708312988281,309.0746154785156,304.1494445800781,296.6918029785156,-151.6876220703125,-112.67882537841797,-0.2959061861038208,-0.28162118792533875,-0.3220503032207489,-0.36279743909835815,-0.7389546632766724,-0.7425179481506348,0.45118311047554016,0.48598000407218933,0.27434781193733215,0.24350982904434204,0.24809692800045013,8.844690322875977,8.46985912322998,8.292553901672363,7.995724201202393,117.45499420166016,117.39894104003906,103.61549377441406,117.51651000976562,128.92628479003906,129.56427001953125,0.39855313301086426,0.5072899460792542,0.28151658177375793,0.29434338212013245,0.27537021040916443,8.747084617614746,8.494611740112305,8.254948616027832,-0.6924487948417664,-0.7268136739730835,-1.3305974006652832,-1.2929792404174805,603.8197631835938,-0.7389546632766724,-0.7425179481506348,-1.42275071144104,-1.429032564163208,683.2108154296875,-0.09423828125,0.12124881148338318,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.059901829808950424,0.05637548863887787,-0.09999999403953552,0.17875920236110687,0.1723480075597763,0.0,95.91181182861328,20.303956985473633,20.45551872253418,98.67709350585938,20.50503921508789,20.22089195251465,99.34060668945312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.50503921508789,20.45551872253418,20.303956985473633,99.34060668945312,98.67709350585938,95.91181182861328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,807.5143432617188,480.490234375,88.60955810546875,93.0546875,11.03125,8.072265625,-0.23000000417232513,84.3521499633789,79.3828125,9.720000267028809,10.419306755065918,-0.3100000023841858,84.82421875,80.37105560302734,9.739999771118164,12.779999732971191,0.23000000417232513,82.97811889648438,79.1328125,9.739999771118164,10.248046875,-0.3700000047683716,687.95458984375,-0.14141710102558136,0.0,0.7568576335906982,14.181060791015625,333.92462158203125,342.7381591796875,334.9317932128906,342.2262878417969,1015.9944458007812,896.4976806640625,14.98166275024414,17.475099563598633,499.9130859375,507.97674560546875,526.943359375,513.120849609375,487.1842346191406,527.2542114257812,529.671875,538.2454223632812,524.7164306640625,534.3475341796875,523.5439453125,501.2772216796875,524.278564453125,505.11224365234375,530.67431640625,530.0692138671875,511.25408935546875,492.3824768066406,527.2569580078125,515.5555419921875,527.0108032226562,526.7830810546875,521.5655517578125,523.8028564453125,513.467041015625,488.9992370605469,507.0088195800781,516.1455078125,520.615234375,528.1700439453125,523.218017578125,519.4065551757812,514.5241088867188,514.7894287109375,517.49560546875,513.8818359375,449.7161560058594,512.217041015625,539.338134765625,493.15887451171875,573.3126220703125,568.720458984375,569.80322265625,562.5908813476562,568.9862670898438,564.5728759765625,565.2798461914062,567.4642333984375,536.7962036132812,519.2131958007812,510.4955139160156,432.6893005371094,466.64556884765625,497.38311767578125,454.21978759765625,545.2916259765625,276.3910827636719,356.543701171875,344.50994873046875,500.0381774902344,512.9903564453125,480.48797607421875,426.79962158203125,451.5332336425781,481.6642150878906,526.5867919921875,495.00506591796875,466.67529296875,469.155029296875,500.7214660644531,517.2562255859375,475.16680908203125,451.2848815917969,452.01690673828125,495.2443542480469,495.8463134765625,485.3128967285156,468.1865234375,464.2142333984375,502.13958740234375,474.4256896972656,519.6450805664062,496.8034362792969,484.79144287109375,489.02947998046875,489.7266845703125,488.28485107421875,500.1537170410156,499.63702392578125,500.83465576171875,558.9623413085938,578.1644897460938,558.2144775390625,575.3828125,555.2915649414062,571.508056640625,556.3314819335938,571.2359619140625,391.103271484375,396.5409240722656,399.3807373046875,395.52288818359375,401.77435302734375,391.66180419921875,518.5715942382812,463.0903625488281,496.41412353515625,286.4118347167969,522.409423828125,483.6728820800781,471.5045166015625,468.32647705078125,460.77716064453125,463.51324462890625
2024-12-27 00:00:00,2024-12-24 04:59:59.999,316.4260559082031,209.53128051757812,0.6617240309715271,986.980224609375,13.847126960754395,403.8937683105469,346.44122314453125,478.2938232421875,471.0306091308594,539.076416015625,406.77606201171875,353.0657043457031,477.2212219238281,467.83135986328125,545.45751953125,537.3427734375,59.77379608154297,0.3468683362007141,55.363685607910156,5.897932529449463,2.0023186206817627,317.0428466796875,1.8324494361877441,317.35467529296875,544.1781616210938,318.71636962890625,534.9940795898438,539.5511474609375,0.0,0.0,243.40972900390625,294.338623046875,294.8160400390625,299.0342102050781,297.56024169921875,0.0,-0.29999998211860657,88.7228775024414,60.29118347167969,0.08984375,110.0,-0.2701171934604645,83.29531860351562,66.25251007080078,0.0556640625,110.0,0.012597656808793545,22.62555503845215,19.085067749023438,0?,0.0,8.103092193603516,245.27984619140625,68.34635162353516,53.66626739501953,110.0,7.628064155578613,241.9287567138672,68.34635162353516,55.063777923583984,110.0,-0.28095704317092896,150.3683624267578,70.18644714355469,-0.013671875,118.75415802001953,7.8298749923706055,260.9299621582031,69.31227111816406,54.00651550292969,119.01654815673828,7.883562088012695,253.47869873046875,69.83473205566406,46.81132888793945,1286.2047119140625,4.959118366241455,4.703130722045898,-69.16484069824219,524.7867431640625,507.71417236328125,361.4736328125,369.7947692871094,305.8400573730469,310.2459716796875,313.13385009765625,273.14776611328125,242.8058319091797,282.2159729003906,283.06768798828125,-142.8192596435547,-79.95124816894531,-0.3030855059623718,-0.25303858518600464,-0.14507558941841125,-0.3074544668197632,-0.6939017176628113,-0.7280319929122925,-75.15895080566406,539.2769165039062,496.4172058105469,411.26837158203125,367.81207275390625,306.8176574707031,292.4188232421875,297.42791748046875,297.3090515136719,307.1713562011719,303.24285888671875,296.3396911621094,-152.95384216308594,-114.78483581542969,-0.2985570430755615,-0.28420597314834595,-0.3223649859428406,-0.36607468128204346,-0.7388774752616882,-0.7441293001174927,0.41896721720695496,0.4576967656612396,0.2498793751001358,0.22269615530967712,0.22611325979232788,9.106974601745605,8.731439590454102,8.531044960021973,8.22565746307373,117.79371643066406,117.70494079589844,103.8175277709961,117.47020721435547,129.1116180419922,129.68817138671875,0.37817564606666565,0.4746987819671631,0.2566882371902466,0.272929310798645,0.2521049380302429,9.01356315612793,8.754873275756836,8.4909029006958,-0.6939017176628113,-0.7280319929122925,-1.3342726230621338,-1.2857294082641602,606.2427368164062,-0.7388774752616882,-0.7441293001174927,-1.4214047193527222,-1.4270055294036865,680.238525390625,-0.09423828125,0.10466454923152924,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.04400244355201721,0.04202967882156372,-0.09999999403953552,0.15746715664863586,0.15104171633720398,0.0,86.30679321289062,20.347997665405273,20.44447898864746,98.6849594116211,20.98540687561035,20.605701446533203,99.30770111083984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,20.98540687561035,20.44447898864746,20.347997665405273,99.30770111083984,98.6849594116211,86.30679321289062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,796.9837036132812,489.23406982421875,89.29600524902344,93.0546875,11.03125,8.072265625,-0.23000000417232513,82.1328125,79.3828125,9.720000267028809,10.41642951965332,-0.3100000023841858,84.82421875,80.40018463134766,9.739999771118164,12.779999732971191,0.23000000417232513,81.896484375,79.1328125,9.739999771118164,10.248046875,-0.3700000047683716,679.1192626953125,-0.546875,0.0,0.1260036826133728,14.306907653808594,330.9427185058594,341.7467956542969,332.38031005859375,341.33306884765625,1032.649169921875,911.3455200195312,15.09875202178955,17.099729537963867,499.76068115234375,507.7803955078125,525.787109375,511.1757507324219,484.13946533203125,523.3279418945312,526.7410278320312,536.78173828125,522.8954467773438,534.1275634765625,524.1863403320312,501.7032165527344,525.4754638671875,506.2030029296875,531.4323120117188,530.2144775390625,510.97796630859375,492.1379089355469,523.9277954101562,511.9649353027344,523.4591674804688,523.5074462890625,518.2424926757812,520.46484375,510.5180358886719,486.4821472167969,504.4875793457031,517.6746826171875,522.2120361328125,529.6658935546875,524.7008666992188,520.5247802734375,515.8682861328125,516.1586303710938,518.84375,515.2088012695312,449.0547790527344,512.8767700195312,539.8389892578125,491.1335144042969,571.0767822265625,566.0191040039062,569.6443481445312,564.3007202148438,576.5728149414062,574.884765625,577.1357421875,575.91259765625,540.1454467773438,516.29833984375,514.4318237304688,437.8778381347656,466.70074462890625,498.8944396972656,454.5653991699219,544.316162109375,275.1900939941406,355.1996765136719,343.7347106933594,503.6292419433594,517.4984130859375,474.8322448730469,425.6257019042969,449.7060241699219,483.9228515625,526.4271850585938,498.3856506347656,462.0003967285156,472.2266540527344,498.0252990722656,520.85400390625,469.127685546875,454.05133056640625,449.2546691894531,496.1261291503906,497.7846984863281,482.36785888671875,465.4864196777344,462.0452575683594,501.58966064453125,471.9254150390625,518.4553833007812,496.6154479980469,483.99871826171875,488.0804138183594,488.96826171875,488.13348388671875,499.7450256347656,498.6671447753906,499.8547058105469,556.892822265625,574.802978515625,554.9845581054688,572.591796875,566.459716796875,582.6131591796875,566.2179565429688,582.6862182617188,389.63287353515625,393.92889404296875,397.0320129394531,395.7681579589844,402.6039123535156,391.25982666015625,517.312255859375,460.9704284667969,495.28955078125,285.0368347167969,520.96728515625,484.8096923828125,472.1835021972656,469.015380859375,461.2773742675781,464.3350524902344
2024-12-27 00:00:00,2024-12-24 05:59:59.999,340.3807678222656,226.9538116455078,0.6663583517074585,1054.0123291015625,14.213451385498047,416.0289611816406,349.44976806640625,474.495849609375,465.3797607421875,540.6087036132812,414.8302001953125,353.840576171875,475.6728210449219,462.6158752441406,542.8265991210938,536.8854370117188,75.06953430175781,3.299677848815918,70.8095703125,9.777437210083008,2.1686346530914307,318.72967529296875,1.991591453552246,272.84857177734375,536.771728515625,284.30029296875,538.3162231445312,537.4325561523438,14.016985893249512,8.227677345275879,246.70777893066406,299.2488098144531,293.4114990234375,304.1898498535156,296.360595703125,0.0,-0.29642170667648315,72.58361053466797,54.858612060546875,0.08984375,110.0,2.6677896976470947,125.76952362060547,64.47740936279297,16.19509506225586,110.0,0.012597656808793545,22.0177001953125,18.5881404876709,0?,0.0,7.876368999481201,247.3105926513672,68.60199737548828,52.310646057128906,110.0,7.408480167388916,244.05532836914062,68.60199737548828,53.70479965209961,110.0,0.8985786437988281,143.80809020996094,66.96623992919922,5.3466010093688965,116.39676666259766,7.614234447479248,262.358154296875,69.15319061279297,52.652122497558594,115.59073638916016,7.671725749969482,254.89187622070312,68.95353698730469,46.79704666137695,1393.28759765625,4.990106105804443,4.790726661682129,-49.54811096191406,524.5972290039062,511.6623229980469,350.4454040527344,377.03289794921875,299.7863464355469,318.38336181640625,306.04339599609375,274.8105163574219,251.3756866455078,286.110595703125,284.4657287597656,-132.94093322753906,-74.89484405517578,-0.28091734647750854,-0.26801741123199463,-0.16046766936779022,-0.282620370388031,-0.7531211972236633,-0.785717785358429,-56.01712417602539,550.3414306640625,513.9653930664062,405.7491760253906,376.811767578125,302.94403076171875,301.80267333984375,298.89556884765625,295.7779541015625,308.6199645996094,307.1105041503906,292.63037109375,-143.2295379638672,-106.1966323852539,-0.2762788236141205,-0.29944097995758057,-0.34973156452178955,-0.33795294165611267,-0.8039059042930603,-0.8115476965904236,0.5154408812522888,0.5601769089698792,0.32310613989830017,0.2863396108150482,0.2908816635608673,9.039850234985352,8.65683650970459,8.325111389160156,7.986527919769287,119.19271087646484,118.410400390625,104.34581756591797,117.73193359375,129.6389617919922,130.09921264648438,0.4645104706287384,0.5798807144165039,0.33104920387268066,0.3370593786239624,0.3184564411640167,8.953815460205078,8.683050155639648,8.307501792907715,-0.7531211972236633,-0.785717785358429,-1.4712296724319458,-1.4166233539581299,685.39599609375,-0.8039059042930603,-0.8115476965904236,-1.567444086074829,-1.5735996961593628,759.6231079101562,-0.09423828125,0.15534548461437225,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.09701551496982574,0.08990635722875595,-0.05307546257972717,0.21398578584194183,0.21229153871536255,0.0,60.524227142333984,54.64574432373047,54.469051361083984,65.27394104003906,53.75711441040039,53.622859954833984,66.12750244140625,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,53.75711441040039,54.469051361083984,54.64574432373047,66.12750244140625,65.27394104003906,60.524227142333984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,845.8397216796875,547.4205932617188,88.61993408203125,93.0546875,11.03125,15.828505516052246,-0.23000000417232513,82.82289123535156,79.6868667602539,29.045318603515625,10.440143585205078,-0.3100000023841858,86.57923889160156,79.8841552734375,9.739999771118164,19.995132446289062,0.23000000417232513,81.83873748779297,79.75682830810547,28.939899444580078,10.247270584106445,-0.3700000047683716,678.1649780273438,-0.546875,0.0,0.04391276091337204,14.705151557922363,330.1935119628906,342.2941589355469,333.12469482421875,341.7663269042969,1097.6492919921875,938.7713012695312,15.528157234191895,17.092817306518555,501.83203125,510.2823791503906,528.8902587890625,513.8981323242188,487.0069885253906,525.96337890625,528.6148681640625,537.002685546875,523.606689453125,533.3616333007812,523.3238525390625,500.7189025878906,525.2921752929688,505.6052551269531,528.7098999023438,526.6762084960938,507.9456787109375,489.3792724609375,526.5805053710938,514.620361328125,526.5474243164062,526.0073852539062,520.16064453125,522.7211303710938,511.69110107421875,487.224853515625,505.8774719238281,517.5679321289062,521.9769897460938,529.3716430664062,524.3698120117188,519.621337890625,514.7112426757812,514.625244140625,517.4163818359375,513.6764526367188,451.27978515625,516.1837768554688,544.26220703125,495.12689208984375,576.056396484375,570.0215454101562,570.8651123046875,564.2061767578125,573.8796997070312,571.6848754882812,576.2691040039062,575.2461547851562,539.15234375,514.2447509765625,505.3332824707031,431.8213806152344,459.3509216308594,489.837158203125,447.913330078125,533.7888793945312,274.0984191894531,355.5921936035156,344.41839599609375,498.0162658691406,515.4205322265625,469.8257141113281,423.6862487792969,447.9313659667969,483.1160888671875,522.88330078125,497.3838195800781,456.3123779296875,477.4632873535156,503.7430419921875,522.9334106445312,462.137451171875,460.7235412597656,453.4872131347656,499.54364013671875,496.4859924316406,487.7852478027344,469.35980224609375,466.342529296875,492.5467224121094,477.7203369140625,516.8667602539062,495.6127624511719,482.8384704589844,487.0675964355469,488.0150451660156,487.93621826171875,500.3519287109375,495.2839660644531,496.8785095214844,560.3648071289062,580.9358520507812,557.9139404296875,578.0650024414062,563.6431884765625,581.3639526367188,563.9490356445312,581.590576171875,399.0291442871094,402.8074645996094,406.11590576171875,402.50885009765625,410.2763977050781,396.1916198730469,508.29827880859375,465.2772216796875,486.4174499511719,283.5045166015625,511.2506408691406,483.626220703125,470.8424987792969,468.0717468261719,459.8935241699219,463.5600280761719
2024-12-27 00:00:00,2024-12-24 06:59:59.999,520.5418090820312,340.6750183105469,0.656175971031189,1641.9005126953125,16.314870834350586,443.0416259765625,377.55450439453125,464.8396911621094,455.5152282714844,530.6305541992188,435.68170166015625,372.31365966796875,469.1136779785156,454.34979248046875,531.4794921875,525.9949340820312,127.66355895996094,9.511774063110352,123.62527465820312,16.175024032592773,3.3113059997558594,313.4268798828125,3.0772225856781006,256.5947570800781,519.1598510742188,263.42987060546875,528.832763671875,524.0635375976562,23.747861862182617,14.045869827270508,268.7814025878906,325.0237121582031,293.830810546875,330.32745361328125,296.3703918457031,92.8278579711914,5.578733921051025,202.44598388671875,68.60062408447266,30.476503372192383,110.0,7.691751480102539,262.20465087890625,76.37944793701172,46.2828369140625,110.0,0.012597656808793545,21.464780807495117,18.5881404876709,0?,0.0,7.6853156089782715,264.453857421875,71.16595458984375,53.879425048828125,110.0,7.221621990203857,261.4176330566406,71.16595458984375,55.27747344970703,110.0,7.494808197021484,270.739013671875,79.81199645996094,51.56434631347656,111.59632110595703,7.49733829498291,281.50860595703125,72.19528198242188,54.2108154296875,111.41759490966797,7.558320999145508,273.17633056640625,70.62515258789062,49.023590087890625,1906.243408203125,4.308374404907227,4.246947765350342,-57.82063674926758,579.0901489257812,549.7689819335938,340.6727294921875,409.53515625,299.85906982421875,351.1312255859375,319.0763854980469,286.786376953125,294.2937316894531,322.4757080078125,303.1875915527344,-196.02769470214844,-103.35590362548828,-0.33183473348617554,-0.45762452483177185,-0.30280426144599915,-0.32196044921875,-1.2978934049606323,-1.3440768718719482,-64.3409652709961,596.1429443359375,575.9061279296875,390.574462890625,413.4176330566406,301.225341796875,339.4146423339844,307.91754150390625,319.7995300292969,316.929443359375,324.39263916015625,316.0673828125,-206.66693115234375,-167.14480590820312,-0.3301001787185669,-0.48876631259918213,-0.6029666066169739,-0.38357433676719666,-1.4110620021820068,-1.4243361949920654,0.9967405200004578,1.0694935321807861,0.6326063871383667,0.5367739200592041,0.5429483652114868,9.738153457641602,9.279936790466309,8.326159477233887,7.778461456298828,131.23057556152344,128.27685546875,111.13018035888672,130.2725067138672,144.23377990722656,144.0970916748047,1.0179990530014038,1.0877128839492798,0.6423964500427246,0.5931326746940613,0.5741596221923828,9.67710018157959,9.34862995147705,8.410869598388672,-1.2978934049606323,-1.3440768718719482,-2.4972031116485596,-2.455017566680908,1153.1961669921875,-1.4110620021820068,-1.4243361949920654,-2.7259087562561035,-2.7424020767211914,1317.2733154296875,-0.09423828125,0.3201506435871124,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.28137028217315674,0.2642248272895813,0.39886221289634705,0.43327319622039795,0.44333648681640625,0.0,12.113327026367188,100.10902404785156,99.56884002685547,10.806788444519043,99.77688598632812,99.58068084716797,12.548982620239258,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77688598632812,99.56884002685547,100.10902404785156,12.548982620239258,10.806788444519043,12.113327026367188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1129.70849609375,776.546630859375,89.00029754638672,93.0546875,11.03125,72.71807098388672,-0.23000000417232513,84.7564697265625,80.52214813232422,62.927093505859375,49.817787170410156,-0.3100000023841858,86.7421875,80.349365234375,9.739999771118164,72.5362548828125,0.23000000417232513,83.61489868164062,80.658203125,62.412845611572266,50.04387283325195,-0.3700000047683716,752.5870361328125,55.226715087890625,0.0,8.443516731262207,17.36787986755371,333.79693603515625,351.0495910644531,336.8485107421875,350.650146484375,1721.734130859375,1445.108154296875,18.710805892944336,17.21885108947754,498.04327392578125,506.9337463378906,522.7109375,506.3063049316406,480.21044921875,516.390625,521.8810424804688,528.3815307617188,519.1376953125,527.1963500976562,515.5690307617188,493.35888671875,517.1619873046875,499.15301513671875,517.7799682617188,515.6011352539062,500.4091491699219,483.5001220703125,514.4878540039062,505.2060546875,516.81298828125,514.9891357421875,507.6577453613281,511.781494140625,500.59820556640625,479.591796875,495.9715270996094,511.49609375,514.9666748046875,521.9825439453125,516.4295043945312,510.9169006347656,505.33917236328125,504.4482727050781,507.1940002441406,502.9635314941406,441.9962463378906,517.7605590820312,551.5917358398438,489.4544982910156,573.9025268554688,565.8024291992188,564.5144653320312,555.1948852539062,563.8806762695312,556.61279296875,564.980224609375,561.885009765625,536.9669799804688,511.0470886230469,497.3257751464844,418.735107421875,440.1825256347656,465.3365783691406,431.41265869140625,494.283447265625,273.5844421386719,361.3357238769531,353.1186218261719,469.9964599609375,476.2689208984375,478.8212585449219,412.966552734375,430.1684875488281,479.3717956542969,509.79656982421875,483.6708679199219,450.0209045410156,490.80438232421875,505.95166015625,515.5811157226562,468.3275451660156,481.5357971191406,462.7835388183594,500.6082763671875,459.9383544921875,492.13653564453125,475.2884521484375,472.82147216796875,458.8873596191406,482.8236999511719,508.69268798828125,489.2513427734375,479.259765625,482.3536376953125,484.41522216796875,480.8233337402344,494.064208984375,489.4812316894531,490.3281555175781,548.8204956054688,580.87744140625,549.9313354492188,578.2387084960938,539.7286987304688,564.7593994140625,542.5698852539062,562.9285888671875,421.9102783203125,426.17340087890625,435.5223083496094,425.5846252441406,431.95733642578125,416.4161682128906,469.7963562011719,471.5079040527344,454.0500183105469,281.62646484375,474.2132873535156,450.1907958984375,442.292236328125,439.4338684082031,434.7442932128906,437.0523376464844
2024-12-27 00:00:00,2024-12-24 07:59:59.999,576.2871704101562,362.5491027832031,0.629281222820282,1792.1884765625,16.936002731323242,437.1229553222656,386.1471862792969,477.44549560546875,467.16375732421875,544.2218017578125,428.2039489746094,383.4457092285156,476.72418212890625,465.0856018066406,542.6322021484375,537.9957275390625,123.10942077636719,11.892609596252441,104.87943267822266,15.178580284118652,3.6077094078063965,323.43487548828125,3.357553482055664,288.94781494140625,539.4816284179688,284.63665771484375,540.4901123046875,540.1461791992188,13.822263717651367,15.084227561950684,273.9670715332031,327.4957580566406,299.4798583984375,332.9811096191406,301.4619140625,110.19552612304688,7.4808878898620605,266.1249084472656,71.45960235595703,47.468936920166016,110.0,7.625351905822754,268.6044616699219,78.68034362792969,47.311580657958984,110.0,0.012597656808793545,21.64216423034668,19.329803466796875,0?,0.0,7.707647323608398,270.5024108886719,72.92193603515625,54.2047004699707,110.0,7.242158889770508,269.107421875,72.92193603515625,55.623043060302734,110.0,7.5916032791137695,283.057861328125,79.40760040283203,54.065223693847656,109.66790008544922,7.525965213775635,289.4251708984375,72.89032745361328,54.54451370239258,110.35569763183594,7.583147048950195,281.11138916015625,71.91840362548828,49.355255126953125,1916.1451416015625,2.88834285736084,3.6847028732299805,-45.25971603393555,604.5554809570312,553.5090942382812,357.4509582519531,410.8838195800781,310.712890625,352.734619140625,327.0116271972656,295.8434143066406,310.6642150878906,328.9363098144531,310.32586669921875,-185.65420532226562,-98.44164276123047,-0.3216816782951355,-0.4466026723384857,-0.30013906955718994,-0.3133217692375183,-1.2932462692260742,-1.3391151428222656,-54.902687072753906,609.0834350585938,592.8455810546875,405.7311706542969,417.0901184082031,309.314697265625,350.84698486328125,317.3387756347656,328.7831115722656,326.5643310546875,333.13092041015625,323.5592346191406,-198.44468688964844,-157.29153442382812,-0.3247241973876953,-0.48933863639831543,-0.6038013100624084,-0.37628206610679626,-1.4252725839614868,-1.4356086254119873,0.9738357067108154,1.048531413078308,0.6106054782867432,0.5191506147384644,0.5231760740280151,9.83022403717041,9.360644340515137,8.360509872436523,7.797441482543945,132.49513244628906,130.2095489501953,112.18895721435547,136.6966094970703,150.58782958984375,150.557861328125,0.9971165657043457,1.064437747001648,0.6183279752731323,0.5681290030479431,0.5506137013435364,9.770223617553711,9.438948631286621,8.456543922424316,-1.2932462692260742,-1.3391151428222656,-2.4876768589019775,-2.4543466567993164,1148.5321044921875,-1.4252725839614868,-1.4356086254119873,-2.772899627685547,-2.790595769882202,1353.912841796875,-0.09423828125,0.3071575164794922,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2709166407585144,0.2525477111339569,0.3867488205432892,0.4164690673351288,0.42448803782463074,0.0,9.470478057861328,98.37815856933594,97.80695343017578,10.182263374328613,97.28147888183594,97.2957992553711,9.967244148254395,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.28147888183594,97.80695343017578,98.37815856933594,9.967244148254395,10.182263374328613,9.470478057861328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1121.3023681640625,794.8418579101562,88.86422729492188,93.0546875,11.03125,75.54081726074219,-0.23000000417232513,85.94140625,80.6209716796875,63.70574188232422,68.72087097167969,-0.3100000023841858,86.7421875,80.94293975830078,9.739999771118164,74.44257354736328,0.23000000417232513,84.669921875,79.92337036132812,63.19149398803711,68.8663330078125,-0.3700000047683716,834.4083251953125,119.10470581054688,0.0,8.81213665008545,18.174449920654297,340.9861145019531,359.0928039550781,345.0286865234375,358.890380859375,1882.7896728515625,1627.828369140625,19.708271026611328,17.902603149414062,510.3424377441406,520.389404296875,538.7371215820312,519.6041870117188,492.4556884765625,527.8462524414062,532.6743774414062,539.4636840820312,530.9540405273438,539.09423828125,526.4341430664062,503.7496032714844,526.40234375,506.2940368652344,524.541259765625,525.5286254882812,511.1156311035156,495.1758117675781,526.5914306640625,516.6527099609375,528.57177734375,526.7062377929688,519.0977783203125,524.1888427734375,513.1597290039062,491.557861328125,508.6233825683594,518.9100341796875,522.8748168945312,529.1842041015625,523.164794921875,518.4330444335938,514.5845947265625,513.8975219726562,515.8639526367188,511.6201477050781,449.83209228515625,525.69287109375,566.197021484375,498.5972595214844,581.2239990234375,573.8662719726562,574.4298706054688,569.6303100585938,584.2482299804688,577.5963745117188,584.458251953125,574.2174682617188,549.50537109375,516.3156127929688,518.970947265625,434.34808349609375,451.31695556640625,479.7498474121094,441.82666015625,509.3990173339844,274.00238037109375,370.008056640625,358.47149658203125,494.8334045410156,495.5576477050781,493.3229675292969,425.0281677246094,446.14337158203125,493.10443115234375,521.5121459960938,499.4527893066406,464.2284851074219,502.349609375,506.0205993652344,521.6507568359375,483.23052978515625,489.9098815917969,460.755615234375,509.6293640136719,471.50714111328125,494.186767578125,478.79437255859375,478.2814025878906,469.5909118652344,488.90802001953125,504.08447265625,487.8108215332031,480.82415771484375,483.57427978515625,485.8744812011719,492.7820739746094,507.0941162109375,501.23944091796875,501.7631530761719,554.891357421875,591.57470703125,563.2362060546875,587.91064453125,551.3696899414062,575.257080078125,552.8428344726562,571.6982421875,417.6741027832031,423.13250732421875,432.1553955078125,421.6219787597656,424.6776123046875,413.3291320800781,479.9842224121094,478.6033935546875,465.4418029785156,282.08978271484375,488.97637939453125,462.3874816894531,455.5383605957031,452.594970703125,448.0549621582031,450.15496826171875
2024-12-27 00:00:00,2024-12-24 08:59:59.999,577.9992065429688,360.95562744140625,0.6249850392341614,1763.55517578125,16.729150772094727,442.52667236328125,386.6372375488281,475.78155517578125,465.6202087402344,544.6575317382812,431.6759033203125,381.7762451171875,473.523681640625,466.6410217285156,547.6224975585938,540.6180419921875,127.7327651977539,11.922451972961426,108.49158477783203,6.726927757263184,3.61797833442688,327.8969421386719,3.3684234619140625,267.03271484375,542.2599487304688,276.3791809082031,544.6550903320312,543.4473266601562,24.512531280517578,19.300756454467773,274.1653747558594,328.69146728515625,300.7725830078125,334.0965881347656,302.71173095703125,109.85259246826172,7.33768892288208,268.52728271484375,74.18859100341797,46.201351165771484,110.0,7.484121799468994,270.1327209472656,80.21282958984375,47.07897186279297,110.0,0.012597656808793545,22.493566513061523,20.491323471069336,0?,0.0,7.568749904632568,271.8623352050781,73.93839263916016,53.970760345458984,110.0,7.114649772644043,271.0652160644531,73.93839263916016,55.39921569824219,110.0,7.452012538909912,285.3070068359375,78.4417724609375,54.866939544677734,107.62834930419922,7.389505386352539,291.1908874511719,73.11273193359375,54.32121658325195,108.95787811279297,7.442041873931885,283.169677734375,73.441650390625,49.131710052490234,1904.634765625,3.246742010116577,3.7330236434936523,-46.26233673095703,610.314453125,562.8419189453125,358.0901794433594,412.0923156738281,311.8736572265625,353.9358215332031,328.6728820800781,297.85504150390625,313.7853698730469,329.4195556640625,311.8214416503906,-184.93377685546875,-98.75650787353516,-0.3211629390716553,-0.44683003425598145,-0.2975690960884094,-0.3120386302471161,-1.2757482528686523,-1.3223170042037964,-56.14937973022461,615.4381103515625,595.5161743164062,409.8253173828125,418.60546875,310.253173828125,353.2916564941406,320.0656433105469,330.1620178222656,328.6941223144531,337.966796875,325.2528381347656,-197.82997131347656,-156.75082397460938,-0.32415568828582764,-0.4852846562862396,-0.6001601219177246,-0.37548360228538513,-1.4140892028808594,-1.4253734350204468,0.9582156538963318,1.0311243534088135,0.5969521403312683,0.5083651542663574,0.5101410150527954,9.647932052612305,9.178634643554688,8.207416534423828,7.655791282653809,131.93553161621094,129.47506713867188,111.72350311279297,136.71339416503906,150.973388671875,151.14492797851562,0.9815532565116882,1.048424243927002,0.6049823760986328,0.5559654831886292,0.5384077429771423,9.58445930480957,9.26046085357666,8.301277160644531,-1.2757482528686523,-1.3223170042037964,-2.4347569942474365,-2.400813579559326,1112.3880615234375,-1.4140892028808594,-1.4253734350204468,-2.746648073196411,-2.764711380004883,1338.3460693359375,-0.09423828125,0.29852548241615295,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2618108093738556,0.2434089630842209,0.3855535686016083,0.4047921299934387,0.4113960564136505,0.0,9.045738220214844,98.03549194335938,97.39612579345703,10.027302742004395,98.01966094970703,98.02091979980469,9.806353569030762,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.01966094970703,97.39612579345703,98.03549194335938,9.806353569030762,10.027302742004395,9.045738220214844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1114.48046875,790.149658203125,88.86422729492188,93.0546875,11.03125,78.13386535644531,-0.23000000417232513,84.88550567626953,80.724609375,63.70574188232422,68.0119400024414,-0.3100000023841858,86.7421875,80.94293975830078,9.739999771118164,77.03547668457031,0.23000000417232513,83.9011001586914,80.001953125,63.19149398803711,67.6171875,-0.3700000047683716,830.1295776367188,161.24774169921875,0.0,11.925228118896484,17.950056076049805,344.8390197753906,360.245849609375,348.6930847167969,359.9477844238281,1845.9884033203125,1590.8773193359375,19.4461612701416,18.786054611206055,510.41229248046875,520.2108154296875,537.1820678710938,518.7639770507812,492.8719482421875,530.8872680664062,535.7977294921875,542.7227172851562,535.5472412109375,544.5939331054688,529.9542236328125,506.1056213378906,529.14697265625,510.4377136230469,529.760009765625,531.4949951171875,515.9093017578125,500.2839050292969,527.8699340820312,518.0326538085938,529.8800659179688,527.7742309570312,519.7771606445312,525.36279296875,513.8292846679688,492.2586975097656,510.03515625,521.9821166992188,526.544189453125,532.5095825195312,525.2582397460938,522.3606567382812,516.784912109375,518.0236206054688,518.734130859375,514.4317016601562,454.6624755859375,529.7686157226562,566.4382934570312,501.2262878417969,586.1637573242188,583.50048828125,585.2311401367188,581.7242431640625,589.359619140625,581.693115234375,584.0543823242188,576.5623168945312,555.1575927734375,523.8536987304688,528.1774291992188,437.3763427734375,458.8858337402344,494.35052490234375,448.9704895019531,518.0811767578125,274.6007995605469,371.1778259277344,358.91851806640625,483.5775146484375,490.67657470703125,499.61474609375,431.31500244140625,453.3721923828125,504.4439697265625,515.8802490234375,485.2403259277344,476.5354919433594,508.0899963378906,495.65338134765625,508.9737854003906,494.12005615234375,490.38372802734375,456.9748229980469,503.4620666503906,476.3385009765625,491.744873046875,474.6906433105469,475.3720397949219,473.4975280761719,486.6532287597656,500.8156433105469,486.2803649902344,480.11981201171875,483.1747741699219,485.8014221191406,492.62158203125,506.967041015625,506.6225280761719,507.22845458984375,559.2322998046875,595.9891357421875,568.521240234375,591.41650390625,550.8831176757812,574.6966552734375,552.9833374023438,570.2025146484375,420.7886657714844,427.2585144042969,438.4643859863281,421.9883117675781,426.63214111328125,419.94390869140625,483.5929260253906,475.89031982421875,469.96282958984375,282.81317138671875,494.5258483886719,466.92071533203125,459.4828796386719,456.4055480957031,451.5403137207031,454.14605712890625
