Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-27 00:00:00,2024-12-24 09:59:59.999,578.8525390625,360.66900634765625,0.624006986618042,1762.3153076171875,16.86498260498047,443.5830078125,386.5119934082031,476.3846130371094,465.6339416503906,545.2776489257812,433.6824645996094,381.92608642578125,474.28546142578125,463.8123474121094,544.3583984375,539.1757202148438,128.6871795654297,12.435155868530273,113.13720703125,13.064237594604492,3.648528814315796,326.44464111328125,3.399237871170044,264.7552185058594,542.32470703125,264.50335693359375,543.655029296875,543.0198364257812,25.302888870239258,22.608638763427734,274.5830993652344,329.498779296875,301.59271240234375,335.008056640625,303.4195861816406,110.04743194580078,7.107832908630371,268.9091491699219,74.03814697265625,44.321895599365234,110.0,7.440081596374512,271.3543395996094,77.68569946289062,49.35901641845703,110.0,0.012597656808793545,23.4843807220459,21.692747116088867,0?,0.0,7.513086318969727,272.9945983886719,73.38861846923828,53.444034576416016,110.0,7.0675950050354,272.34100341796875,73.38861846923828,55.45423889160156,110.0,7.398219585418701,286.7006530761719,78.0445556640625,54.521934509277344,105.34817504882812,7.343591213226318,292.2680358886719,71.98884582519531,54.38420104980469,107.52786254882812,7.38482666015625,284.2699890136719,72.83770751953125,49.199951171875,1903.4716796875,2.6378464698791504,3.5810935497283936,-54.66007614135742,636.9548950195312,566.0714111328125,359.2659606933594,412.1348876953125,313.1916809082031,354.4579162597656,329.3662414550781,298.8938293457031,314.87451171875,330.8387145996094,312.8642272949219,-193.2379150390625,-102.92134857177734,-0.3285858929157257,-0.4528900384902954,-0.30176234245300293,-0.31867438554763794,-1.2804360389709473,-1.3254762887954712,-63.17897033691406,613.0467529296875,597.214599609375,405.29058837890625,418.352294921875,309.3479309082031,350.10833740234375,320.44927978515625,330.8573303222656,328.8996276855469,338.1139221191406,326.2239685058594,-205.3944091796875,-162.513671875,-0.33136236667633057,-0.4922176003456116,-0.6080521941184998,-0.3824414014816284,-1.4194999933242798,-1.4319268465042114,0.9652760624885559,1.0355254411697388,0.598490297794342,0.5070197582244873,0.5100286602973938,9.54928207397461,9.083759307861328,8.14228630065918,7.599597454071045,133.245849609375,130.77163696289062,113.02494049072266,138.46307373046875,152.42727661132812,152.779541015625,0.987766444683075,1.0536384582519531,0.6060348153114319,0.5616469383239746,0.538908839225769,9.485234260559082,9.171709060668945,8.233537673950195,-1.2804360389709473,-1.3254762887954712,-2.4387080669403076,-2.4045426845550537,1113.101318359375,-1.4194999933242798,-1.4319268465042114,-2.7582738399505615,-2.7764339447021484,1343.7469482421875,-0.09423828125,0.29780176281929016,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.26536253094673157,0.24246300756931305,0.3889181613922119,0.4038899540901184,0.41148537397384644,0.0,9.058935165405273,99.31410217285156,98.73176574707031,10.027767181396484,97.88512420654297,97.83085632324219,9.856123924255371,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.88512420654297,98.73176574707031,99.31410217285156,9.856123924255371,10.027767181396484,9.058935165405273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1117.07666015625,786.4007568359375,88.86422729492188,93.0546875,11.03125,78.201171875,-0.23000000417232513,84.99609375,80.724609375,65.47038269042969,65.52033233642578,-0.3100000023841858,86.7421875,80.59835815429688,9.739999771118164,76.65394592285156,0.23000000417232513,84.26419067382812,80.001953125,64.95613098144531,65.27189636230469,-0.3700000047683716,842.1416625976562,179.94296264648438,0.0,10.89529037475586,18.076427459716797,346.1816101074219,360.0984191894531,349.95941162109375,359.8144226074219,1858.2677001953125,1591.0570068359375,19.550100326538086,20.449914932250977,510.6937255859375,522.0556640625,539.7205810546875,519.9827270507812,494.1907958984375,532.153564453125,535.9312744140625,542.8245849609375,535.2664184570312,544.437255859375,529.175537109375,504.6366882324219,524.3848876953125,504.2113952636719,523.6399536132812,528.7243041992188,515.540283203125,500.9970703125,528.77978515625,518.6383056640625,530.5011596679688,527.7840576171875,519.796875,525.9251098632812,513.6658325195312,492.6893310546875,510.22003173828125,515.9834594726562,520.1237182617188,524.9530029296875,517.7520751953125,516.1547241210938,511.30194091796875,512.3201293945312,512.9584350585938,509.06298828125,450.8248596191406,527.9631958007812,568.9454345703125,500.968017578125,586.5735473632812,584.9884643554688,590.0487670898438,587.6651000976562,597.2546997070312,588.44677734375,586.7716674804688,569.5419921875,549.9926147460938,530.20556640625,540.1892700195312,443.4449768066406,459.1253662109375,497.1125793457031,449.7939147949219,517.6663208007812,275.0929260253906,371.8959655761719,359.5516052246094,496.9553527832031,500.199951171875,503.5137939453125,435.5089416503906,459.2364196777344,507.2503662109375,519.8998413085938,492.40716552734375,483.1427001953125,513.2496948242188,494.26837158203125,509.571044921875,498.1041564941406,496.5019836425781,451.2731628417969,503.92218017578125,481.52716064453125,495.3406982421875,478.0776672363281,477.8150939941406,471.172607421875,489.7147216796875,491.8267517089844,475.6152648925781,469.9605407714844,471.6332092285156,474.2472839355469,492.4729309082031,507.5679931640625,506.6501770019531,507.3261413574219,556.5033569335938,592.8317260742188,564.5068359375,587.90185546875,541.9086303710938,563.6793823242188,542.5404663085938,559.2031860351562,422.17535400390625,427.6262512207031,441.1977844238281,427.48675537109375,424.8184509277344,421.93609619140625,481.5274353027344,478.53997802734375,468.0213317871094,283.3154296875,492.1872863769531,471.2593994140625,463.2655029296875,460.4575500488281,455.4651794433594,458.3115234375
2024-12-27 00:00:00,2024-12-24 10:59:59.999,545.4241943359375,344.4696960449219,0.6314631700515747,1658.4111328125,16.72075080871582,445.5105285644531,386.5420837402344,475.57843017578125,459.7908935546875,539.38330078125,436.652099609375,384.1196594238281,474.99224853515625,457.25152587890625,540.678955078125,534.6652221679688,120.18191528320312,18.198989868164062,111.7443618774414,20.844877243041992,3.4500744342803955,322.8963928222656,3.210132360458374,264.84234619140625,543.0903930664062,267.7455139160156,541.6044311523438,542.2925415039062,21.850757598876953,18.766460418701172,271.50872802734375,327.9929504394531,299.207275390625,333.27838134765625,301.2173767089844,77.50328063964844,4.650158882141113,240.89747619628906,84.9720458984375,28.317495346069336,110.0,7.493157863616943,269.2550354003906,72.81524658203125,50.92751693725586,110.0,0.012597656808793545,24.165674209594727,23.11992835998535,0?,0.0,7.55196475982666,271.687255859375,72.94015502929688,52.75756072998047,110.0,7.114843368530273,269.6066589355469,72.94015502929688,55.68061447143555,110.0,7.448476791381836,284.8243408203125,78.88976287841797,54.26042938232422,106.2916488647461,7.382062911987305,290.9044189453125,72.9755630493164,53.1113166809082,107.7437744140625,7.412193298339844,282.8191833496094,72.8064193725586,49.429054260253906,1839.5892333984375,3.3505184650421143,3.5998318195343018,-37.81604766845703,607.1407470703125,566.8885498046875,353.51666259765625,411.9041748046875,308.2198791503906,352.0436096191406,327.32330322265625,297.800048828125,311.9181823730469,326.5916442871094,309.40216064453125,-169.21563720703125,-92.77717590332031,-0.29983872175216675,-0.41727378964424133,-0.2763609290122986,-0.2934442162513733,-1.2005456686019897,-1.2430825233459473,-46.237892150878906,605.2567749023438,593.1312255859375,398.530517578125,416.50115966796875,305.5254211425781,346.3001403808594,315.7516174316406,327.9162902832031,325.0814208984375,336.17169189453125,322.0890197753906,-183.24398803710938,-143.51280212402344,-0.30296438932418823,-0.4577561020851135,-0.5658724308013916,-0.35213351249694824,-1.3314217329025269,-1.3424603939056396,0.9336760640144348,1.0085513591766357,0.593536913394928,0.5028936266899109,0.5080003142356873,9.476646423339844,9.01795768737793,8.171382904052734,7.651051998138428,132.60302734375,130.31396484375,113.05636596679688,138.89755249023438,152.24058532714844,152.7589569091797,0.9557530283927917,1.0239895582199097,0.6018514037132263,0.5615637302398682,0.544485867023468,9.405828475952148,9.105474472045898,8.242330551147461,-1.2005456686019897,-1.2430825233459473,-2.298760414123535,-2.264662027359009,1055.6324462890625,-1.3314217329025269,-1.3424603939056396,-2.5996572971343994,-2.6162936687469482,1272.434326171875,-0.09423828125,0.3129570484161377,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2689611613750458,0.24451565742492676,0.3892967402935028,0.4103088676929474,0.4146423041820526,0.0,10.484455108642578,97.71640014648438,97.15776824951172,11.493782997131348,97.81067657470703,97.65089416503906,11.481372833251953,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.81067657470703,97.15776824951172,97.71640014648438,11.481372833251953,11.493782997131348,10.484455108642578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1085.3338623046875,754.2512817382812,89.45523071289062,93.00235748291016,11.03125,78.201171875,-0.23000000417232513,85.4194564819336,80.46660614013672,67.4697494506836,30.048080444335938,-0.3100000023841858,86.7421875,79.51905822753906,9.739999771118164,76.6054458618164,0.23000000417232513,84.34021759033203,81.06824493408203,66.95549774169922,67.82884979248047,-0.3700000047683716,825.9036254882812,193.82070922851562,0.0,13.382264137268066,17.803152084350586,346.3203125,359.40118408203125,349.2077941894531,358.82989501953125,1758.1627197265625,1487.5145263671875,19.11595344543457,22.70260238647461,507.6221008300781,520.0991821289062,538.2124633789062,519.6083984375,492.0106506347656,528.8658447265625,529.1057739257812,533.0036010742188,526.9153442382812,533.9925537109375,521.1065063476562,500.3018798828125,525.54931640625,507.4016418457031,526.0325317382812,529.2202758789062,513.703857421875,497.19354248046875,526.5623779296875,517.44384765625,529.14990234375,525.73046875,517.4600219726562,523.3246459960938,510.47174072265625,489.265869140625,507.1082458496094,519.4058227539062,524.3021850585938,529.8600463867188,521.5836791992188,520.66357421875,514.5953979492188,513.6198120117188,515.2597045898438,510.8656921386719,451.2462158203125,529.0054931640625,572.51220703125,503.2106018066406,586.8938598632812,578.4772338867188,580.3355102539062,575.4580078125,580.2852172851562,573.1819458007812,583.8530883789062,582.0869750976562,562.968994140625,535.2254028320312,536.4813842773438,440.34222412109375,458.16387939453125,492.2790832519531,449.0473327636719,515.6001586914062,275.32073974609375,371.1458435058594,358.9373779296875,487.9776306152344,499.2901611328125,508.8401794433594,435.63531494140625,455.65252685546875,506.3779296875,513.7974853515625,486.13824462890625,481.5428466796875,521.0823364257812,491.11346435546875,505.1283874511719,500.91986083984375,508.2167053222656,451.77520751953125,500.13226318359375,487.2685852050781,509.924072265625,493.71307373046875,492.8265686035156,472.8863830566406,505.41717529296875,504.9380798339844,488.32012939453125,482.31610107421875,484.3881530761719,486.98773193359375,488.71142578125,504.36859130859375,502.2616271972656,502.9444885253906,558.3279418945312,595.9727783203125,566.59326171875,591.0745239257812,555.62841796875,580.78173828125,554.1304931640625,576.2199096679688,425.40545654296875,431.53240966796875,438.9547119140625,424.3226623535156,433.8977966308594,423.85235595703125,483.04205322265625,492.5970764160156,469.2503967285156,283.67681884765625,494.41552734375,476.2715148925781,467.3372802734375,464.63922119140625,459.0005187988281,462.74615478515625
2024-12-27 00:00:00,2024-12-24 11:59:59.999,575.9075927734375,364.012451171875,0.631283700466156,1750.5357666015625,16.723005294799805,449.79901123046875,387.4244384765625,478.4311828613281,463.36773681640625,542.87646484375,441.0681457519531,383.23028564453125,475.7032470703125,461.8817443847656,543.6297607421875,537.6787109375,131.61297607421875,18.037519454956055,118.18890380859375,17.610828399658203,3.643878698348999,326.0576171875,3.395128011703491,258.127685546875,543.2940063476562,263.8140563964844,543.9417724609375,543.6488647460938,28.963388442993164,23.586322784423828,274.4933776855469,331.4524230957031,302.1004638671875,336.93621826171875,303.995361328125,106.5069580078125,7.316891193389893,270.8441467285156,72.63648223876953,47.626670837402344,110.0,7.463940143585205,272.9947509765625,75.59673309326172,50.27764892578125,110.0,0.012597656808793545,25.102556228637695,24.368244171142578,0?,0.0,7.523000717163086,274.69415283203125,74.40167236328125,52.62786102294922,110.0,7.081726551055908,274.2715148925781,74.40167236328125,55.53691101074219,110.0,7.413559436798096,289.4973449707031,79.9967269897461,56.201683044433594,106.74095916748047,7.347606182098389,295.1801452636719,76.21405029296875,52.469966888427734,107.28297424316406,7.368953704833984,286.8654479980469,74.47874450683594,49.291831970214844,1931.87109375,3.380915403366089,3.7489583492279053,-46.33595275878906,636.5813598632812,566.2548217773438,358.7066955566406,413.2102355957031,314.0343933105469,355.4991455078125,331.86724853515625,300.9346008300781,316.838623046875,332.8961486816406,314.8862609863281,-189.68350219726562,-101.92048645019531,-0.3254016041755676,-0.45901620388031006,-0.3059521019458771,-0.3165688216686249,-1.3083796501159668,-1.3527432680130005,-55.620704650878906,614.664794921875,599.8958740234375,400.5170593261719,421.19732666015625,309.89154052734375,351.3999938964844,322.45050048828125,333.5687561035156,331.2784729003906,344.2286376953125,328.7723083496094,-204.5013427734375,-162.02169799804688,-0.329338014125824,-0.4998340308666229,-0.6179947257041931,-0.37809842824935913,-1.465707778930664,-1.4772210121154785,1.06096613407135,1.1320661306381226,0.6699371337890625,0.5632012486457825,0.5676525831222534,9.567667961120605,9.09024429321289,8.159956932067871,7.612832069396973,134.5586395263672,132.04603576660156,114.4770278930664,143.14529418945312,156.58700561523438,157.32225036621094,1.091355323791504,1.149992823600769,0.6781876683235168,0.6283540725708008,0.6077581644058228,9.500364303588867,9.19640827178955,8.249114036560059,-1.3083796501159668,-1.3527432680130005,-2.4874255657196045,-2.453277111053467,1134.5946044921875,-1.465707778930664,-1.4772210121154785,-2.875610828399658,-2.8939318656921387,1415.673095703125,-0.09423828125,0.3487749993801117,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.31240323185920715,0.2857321798801422,0.4363269805908203,0.4657517075538635,0.47125443816185,0.0,9.148941040039062,99.93246459960938,99.39238739013672,10.021946907043457,98.04400634765625,97.99334716796875,9.749534606933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.04400634765625,99.39238739013672,99.93246459960938,9.749534606933594,10.021946907043457,9.148941040039062,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1147.5830078125,784.26806640625,89.50019836425781,92.86997985839844,11.03125,78.201171875,-0.23000000417232513,86.10546875,79.7421875,67.01603698730469,56.337467193603516,-0.3100000023841858,86.7421875,79.27310943603516,9.739999771118164,77.412841796875,0.23000000417232513,85.3046875,81.12109375,66.50179290771484,88.43566131591797,-0.3700000047683716,820.2650756835938,259.91461181640625,0.0,17.95998191833496,17.93192481994629,346.90008544921875,359.5914611816406,350.6125793457031,359.0970153808594,1854.732421875,1569.485595703125,19.684904098510742,24.370716094970703,511.7876281738281,522.6691284179688,540.4465942382812,519.9368896484375,492.9287414550781,529.4249267578125,531.9420776367188,536.5792846679688,530.2653198242188,541.4624633789062,528.1046142578125,504.94818115234375,525.5686645507812,504.7320251464844,523.9857788085938,527.8442993164062,513.3805541992188,498.81158447265625,524.9411010742188,516.4552612304688,528.5847778320312,525.6629028320312,517.4076538085938,523.787841796875,511.34814453125,490.7312316894531,507.8316955566406,517.7089233398438,520.3389282226562,524.6474609375,517.5413208007812,519.861572265625,513.4183959960938,512.8056640625,514.2745361328125,510.3681640625,451.5239562988281,530.573974609375,575.18994140625,503.08404541015625,586.1033935546875,581.1546630859375,583.1612548828125,580.305419921875,590.71875,584.2806396484375,591.2109985351562,577.5132446289062,556.684814453125,538.5296630859375,538.8690185546875,441.6298522949219,457.749755859375,489.86407470703125,447.3680725097656,520.24462890625,276.1920166015625,373.13323974609375,359.51416015625,511.654541015625,512.0447387695312,497.0873718261719,435.9076843261719,459.81298828125,500.000732421875,529.3343505859375,504.3060607910156,480.93603515625,512.3207397460938,495.2307434082031,517.3345947265625,496.029296875,501.16278076171875,450.07415771484375,506.83538818359375,485.67694091796875,500.0763854980469,484.59600830078125,484.01483154296875,472.9033508300781,494.94775390625,483.5839538574219,468.0281677246094,464.10174560546875,466.2464294433594,467.78826904296875,491.76580810546875,507.69061279296875,504.4137878417969,505.519775390625,556.642822265625,595.1080932617188,566.1061401367188,589.4337768554688,549.2627563476562,573.0359497070312,548.25244140625,567.9231567382812,428.2174987792969,432.8381652832031,446.6129150390625,434.7008056640625,433.1741638183594,426.8203430175781,483.0451354980469,484.0919189453125,469.7396240234375,284.3857727050781,495.0039367675781,474.9698181152344,466.7334899902344,464.3223876953125,459.8002624511719,462.7043762207031
2024-12-27 00:00:00,2024-12-24 12:59:59.999,535.86767578125,327.68212890625,0.6096369028091431,1632.309814453125,16.893630981445312,444.38946533203125,389.67279052734375,479.39825439453125,465.3104553222656,542.576904296875,436.6925048828125,387.894287109375,476.2085876464844,464.1312561035156,544.7473754882812,538.2568969726562,112.82220458984375,15.46691608428955,95.43072509765625,13.62558650970459,3.3988568782806396,324.4027404785156,3.1622259616851807,263.791259765625,542.2823486328125,273.442138671875,541.8943481445312,542.0592041015625,21.960702896118164,17.93897819519043,270.90447998046875,329.3205871582031,300.0917663574219,334.4726867675781,301.8950500488281,66.30158996582031,3.977595329284668,249.4283447265625,79.52681732177734,24.8862247467041,110.0,7.191471099853516,271.188232421875,73.89714050292969,50.19709014892578,110.0,0.012597656808793545,25.928348541259766,24.873071670532227,0?,0.0,7.253791332244873,273.5301818847656,74.67877960205078,50.773258209228516,110.0,6.828394412994385,272.38836669921875,74.67877960205078,53.66633224487305,110.0,6.591273784637451,288.0277404785156,77.18666076660156,50.10834503173828,105.52678680419922,7.0677289962768555,295.0068359375,77.60969543457031,50.618412017822266,105.15520477294922,7.080690383911133,286.6546630859375,75.33966827392578,47.44729232788086,1840.9971923828125,3.8315765857696533,3.9923508167266846,-78.05187225341797,609.6978149414062,565.5291748046875,356.34918212890625,412.777587890625,311.7594299316406,353.5179748535156,329.4586181640625,300.15875244140625,315.5684814453125,328.8412170410156,312.3607177734375,-209.07862854003906,-112.77904510498047,-0.34076759219169617,-0.4589671194553375,-0.2992236614227295,-0.3277173936367035,-1.2347204685211182,-1.2772822380065918,-86.7647933959961,606.6231689453125,587.0965576171875,395.3678283691406,417.4093017578125,308.0517578125,345.45489501953125,321.5069580078125,331.90283203125,330.5032958984375,341.2490539550781,325.06201171875,-223.95860290527344,-178.5507049560547,-0.34142911434173584,-0.4961874485015869,-0.6050621867179871,-0.38953229784965515,-1.386905550956726,-1.3957908153533936,0.9912412762641907,1.0625889301300049,0.6292062401771545,0.5330929756164551,0.5383124351501465,9.031708717346191,8.580729484558105,7.836612701416016,7.344552993774414,132.84893798828125,130.86566162109375,113.70231628417969,144.2443084716797,157.2483367919922,157.94044494628906,1.0176573991775513,1.0813215970993042,0.6356339454650879,0.5890219807624817,0.5697489380836487,8.955158233642578,8.678049087524414,7.89460563659668,-1.2347204685211182,-1.2772822380065918,-2.316694974899292,-2.2824957370758057,1039.5152587890625,-1.386905550956726,-1.3957908153533936,-2.702531337738037,-2.7195584774017334,1322.0081787109375,-0.09423828125,0.3137965202331543,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2817544639110565,0.25853431224823,0.3845941126346588,0.43677276372909546,0.4377943277359009,0.0,10.911504745483398,98.13103485107422,97.52272033691406,11.880996704101562,99.35807800292969,99.20977783203125,11.69588851928711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.35807800292969,97.52272033691406,98.13103485107422,11.69588851928711,11.880996704101562,10.911504745483398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1108.6168212890625,732.3802490234375,88.63508605957031,92.86328125,11.03125,72.31864929199219,-0.23000000417232513,84.43480682373047,79.21809387207031,66.84060668945312,46.30550003051758,-0.3100000023841858,86.2128677368164,78.55146026611328,9.739999771118164,71.42597198486328,0.23000000417232513,82.90106964111328,80.44178771972656,66.32635498046875,46.834129333496094,-0.3700000047683716,804.8428955078125,301.4460144042969,0.0,18.825998306274414,17.952482223510742,347.2878723144531,360.18792724609375,350.29949951171875,359.77813720703125,1737.1763916015625,1499.6529541015625,19.460582733154297,25.569759368896484,512.314453125,522.4948120117188,539.084716796875,519.501953125,492.2987365722656,529.3924560546875,532.064208984375,536.9488525390625,530.3643188476562,542.003662109375,527.7257080078125,504.5787048339844,525.6522216796875,506.514404296875,527.0565795898438,531.1766357421875,515.7058715820312,500.36724853515625,525.4759521484375,517.1289672851562,529.0194091796875,526.2628173828125,517.8283081054688,523.9365234375,512.1676635742188,491.1483459472656,508.5905456542969,518.4845581054688,521.9640502929688,527.6094360351562,520.33056640625,519.3016357421875,514.0621948242188,514.5119018554688,515.0897827148438,512.0918579101562,452.7754211425781,529.6069946289062,570.6112060546875,500.5801696777344,583.381103515625,579.9407958984375,581.7559814453125,579.0536499023438,587.0545043945312,579.6316528320312,580.78369140625,573.8421630859375,556.5530395507812,539.8333740234375,536.6363525390625,440.3177795410156,462.5983581542969,496.8173522949219,452.5962219238281,522.7182006835938,276.6318359375,372.9794006347656,360.23236083984375,504.7171325683594,510.2644348144531,501.17401123046875,437.83245849609375,462.3472900390625,504.903076171875,527.391845703125,499.31329345703125,483.04150390625,512.913330078125,492.3582458496094,511.9141540527344,499.88201904296875,502.1370849609375,450.98553466796875,507.55755615234375,486.5210876464844,499.89642333984375,485.22998046875,484.3789367675781,477.1026916503906,494.1054382324219,489.87921142578125,476.2840270996094,471.0792541503906,473.5706481933594,476.54150390625,493.0451965332031,508.6201477050781,505.6394958496094,506.7159118652344,555.2850952148438,592.5131225585938,564.6788330078125,587.0986938476562,546.9835815429688,569.9292602539062,546.6889038085938,566.0346069335938,423.9949035644531,429.2752380371094,441.81939697265625,428.7689514160156,429.37811279296875,425.0360107421875,486.7852783203125,483.1002502441406,473.9559020996094,285.0453186035156,498.95550537109375,477.3069152832031,469.1524353027344,466.53436279296875,461.9294738769531,464.3015441894531
2024-12-27 00:00:00,2024-12-24 13:59:59.999,360.9364318847656,228.16928100585938,0.6321821212768555,1133.681640625,15.663864135742188,411.3573303222656,368.02496337890625,477.647216796875,468.764404296875,538.6425170898438,408.38226318359375,376.3504638671875,481.3366394042969,467.4085693359375,542.2479248046875,535.1451416015625,57.76808547973633,6.472152233123779,58.268550872802734,10.424418449401855,2.3105623722076416,313.0462951660156,2.127263307571411,303.2073059082031,536.677734375,312.5089416503906,537.3077392578125,537.0269165039062,2.526798963546753,0.421977162361145,250.81741333007812,304.78643798828125,295.5736999511719,309.3892822265625,298.29962158203125,0.0,-0.2954541742801666,162.5066680908203,82.22113037109375,-0.041015625,110.0,3.50612211227417,228.1413116455078,79.73950958251953,22.27216339111328,110.0,0.012597656808793545,26.676788330078125,25.998390197753906,0?,0.0,7.461505889892578,257.7754211425781,71.8343734741211,51.654117584228516,110.0,7.032769203186035,257.7728271484375,71.8343734741211,54.53666687011719,110.0,-0.2997514605522156,238.87799072265625,90.92306518554688,0.0390625,108.51899719238281,7.2023186683654785,276.14556884765625,73.04312896728516,51.491573333740234,106.8720703125,7.214411735534668,268.7658996582031,72.0226821899414,48.32473373413086,1370.5994873046875,4.567817687988281,4.455929279327393,-57.21223831176758,525.2238159179688,511.5688781738281,354.86041259765625,380.4362487792969,306.9254150390625,319.544677734375,309.1454772949219,284.5368957519531,271.068359375,294.41558837890625,288.9490051269531,-134.1600341796875,-77.8633804321289,-0.2893831133842468,-0.2517932057380676,-0.15084291994571686,-0.2927792966365814,-0.6954727172851562,-0.726051390171051,-70.35416412353516,549.63818359375,518.7593994140625,401.1885681152344,382.2745666503906,307.375,314.73187255859375,312.5806884765625,304.3716125488281,322.9183654785156,323.6474914550781,301.4851989746094,-154.80885314941406,-116.04370880126953,-0.2907150685787201,-0.30151188373565674,-0.3450251519680023,-0.3506755232810974,-0.7684358954429626,-0.7717345356941223,0.5350913405418396,0.5883446335792542,0.34200218319892883,0.3050331771373749,0.30737391114234924,8.479658126831055,8.080498695373535,7.854510307312012,7.551913738250732,122.85301971435547,122.58263397216797,108.34451293945312,131.6702880859375,142.9339599609375,144.07354736328125,0.49578872323036194,0.6056939959526062,0.34452661871910095,0.34809377789497375,0.3307088315486908,8.37582015991211,8.14195442199707,7.832509517669678,-0.6954727172851562,-0.726051390171051,-1.3641273975372314,-1.3301115036010742,638.1866455078125,-0.7684358954429626,-0.7717345356941223,-1.5440276861190796,-1.5501842498779297,774.86328125,-0.09423828125,0.1617307960987091,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.11549077928066254,0.10423450917005539,-0.09550781548023224,0.23238390684127808,0.22522971034049988,0.0,75.45211029052734,43.547603607177734,43.443790435791016,76.55756378173828,45.38257598876953,45.10204315185547,79.43350982666016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,45.38257598876953,43.443790435791016,43.547603607177734,79.43350982666016,76.55756378173828,75.45211029052734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,844.340576171875,526.2903442382812,88.48050689697266,92.86328125,11.03125,8.051642417907715,-0.23000000417232513,84.68492889404297,79.85205841064453,46.603878021240234,9.254257202148438,-0.3100000023841858,85.538818359375,79.14029693603516,9.739999771118164,9.779999732971191,0.23000000417232513,83.0960464477539,79.14703369140625,40.59630584716797,10.21484375,-0.3700000047683716,715.1796264648438,159.05325317382812,0.0,7.0902180671691895,16.210412979125977,344.5462341308594,355.3757019042969,347.3987731933594,355.0932312011719,1204.402099609375,1071.3658447265625,17.162105560302734,25.908784866333008,501.3742980957031,511.5616455078125,531.1383666992188,516.6737060546875,489.90069580078125,527.3125610351562,528.0540771484375,533.58642578125,524.9344482421875,536.710693359375,525.1492919921875,503.7017822265625,525.8744506835938,506.9335632324219,526.9035034179688,526.8890991210938,508.2685241699219,492.0132751464844,525.0201416015625,515.2628173828125,526.2392578125,525.0225830078125,518.0306396484375,521.7137451171875,510.92535400390625,488.78125,506.6147766113281,517.8532104492188,521.986083984375,529.8275756835938,523.7618408203125,518.9236450195312,514.4161376953125,514.5325927734375,517.0861206054688,514.5687255859375,449.39398193359375,514.4286499023438,549.2666015625,499.8592529296875,579.961181640625,574.7932739257812,575.8154296875,574.1387329101562,578.9307861328125,575.1525268554688,576.3456420898438,573.5103759765625,545.6138305664062,534.1572875976562,507.2630615234375,431.6962585449219,473.9547119140625,503.5986633300781,461.3991394042969,552.5802612304688,276.7986755371094,366.0339660644531,354.1622619628906,514.6015014648438,524.8502197265625,470.4849548339844,435.4527893066406,458.3295593261719,490.5224609375,538.656494140625,504.03887939453125,465.1698303222656,487.766845703125,500.1717224121094,515.7946166992188,469.65478515625,475.6756896972656,458.2071838378906,503.0420837402344,501.097412109375,502.5611877441406,487.0625915527344,484.0271301269531,503.74249267578125,494.4130859375,501.15570068359375,482.4788818359375,472.9349060058594,477.4721984863281,479.2884826660156,487.5940246582031,500.8587341308594,497.2801513671875,498.17633056640625,560.8341064453125,587.1575317382812,563.3071899414062,582.631103515625,556.0452270507812,574.7320556640625,555.7672729492188,573.5505981445312,396.16778564453125,403.5306701660156,408.18658447265625,402.119873046875,406.03179931640625,394.758544921875,517.8469848632812,482.8520202636719,500.0043640136719,286.0034484863281,527.8772583007812,489.4900817871094,478.4900207519531,475.518798828125,468.30999755859375,472.111083984375
2024-12-27 00:00:00,2024-12-24 14:59:59.999,483.53759765625,312.73846435546875,0.6481027007102966,1488.98974609375,16.17396354675293,433.51171875,374.8364562988281,475.87939453125,460.7655334472656,542.1892700195312,427.25897216796875,374.877685546875,477.05029296875,454.5830993652344,539.3616943359375,535.185302734375,109.16514587402344,14.695564270019531,102.54407501220703,24.5484619140625,3.0771591663360596,320.1678771972656,2.8564014434814453,243.1206512451172,538.4437255859375,251.74758911132812,541.9724731445312,540.2246704101562,26.112226486206055,18.03704833984375,264.4903869628906,314.3804626464844,295.4307861328125,319.6998291015625,298.365234375,53.10890579223633,2.5767908096313477,166.93162536621094,75.14723205566406,16.14576530456543,110.0,7.730168342590332,259.54443359375,76.05814361572266,48.70054626464844,110.0,0.012597656808793545,27.417863845825195,26.570894241333008,0?,0.0,7.740301132202148,260.8075866699219,70.72051239013672,53.06424331665039,110.0,7.30366849899292,259.0641784667969,70.72051239013672,55.94664001464844,110.0,5.470305442810059,231.35728454589844,82.74374389648438,36.28132629394531,109.92481994628906,7.53934383392334,277.1877746582031,71.35892486572266,52.915122985839844,109.19987487792969,7.563547134399414,269.3098449707031,70.06470489501953,49.72938919067383,1698.685546875,3.7733516693115234,3.6430633068084717,-13.858821868896484,559.5359497070312,544.8162841796875,345.2688293457031,394.9863586425781,301.855712890625,336.48675537109375,310.279052734375,286.84454345703125,281.4208679199219,308.94952392578125,298.8804931640625,-122.42111206054688,-70.81476593017578,-0.26670190691947937,-0.3315191864967346,-0.2098521590232849,-0.26662543416023254,-0.9940224885940552,-1.0304365158081055,-25.945898056030273,589.6889038085938,566.0006713867188,395.16461181640625,397.69927978515625,303.90814208984375,332.5698547363281,307.8280029296875,306.5585021972656,317.94525146484375,328.19970703125,307.76263427734375,-144.1151885986328,-107.57100677490234,-0.2697193920612335,-0.369279682636261,-0.45160239934921265,-0.3212719261646271,-1.080102801322937,-1.0912636518478394,0.7413864135742188,0.804735004901886,0.4647137522697449,0.4031450152397156,0.4089774191379547,9.462380409240723,9.001243591308594,8.304083824157715,7.836550712585449,131.74374389648438,129.1719970703125,113.85297393798828,131.7375030517578,143.81808471679688,144.63497924804688,0.7318061590194702,0.8221854567527771,0.46795743703842163,0.4427654445171356,0.42397838830947876,9.384385108947754,9.093692779541016,8.345314979553223,-0.9940224885940552,-1.0304365158081055,-1.9650410413742065,-1.9309414625167847,934.3615112304688,-1.080102801322937,-1.0912636518478394,-2.147838592529297,-2.1600563526153564,1067.37841796875,-0.09423828125,0.23422911763191223,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.20281359553337097,0.1792192906141281,0.2233465164899826,0.3235534429550171,0.315565288066864,0.0,25.280128479003906,87.18229675292969,86.6340560913086,27.77957534790039,84.30754852294922,84.15534210205078,26.041057586669922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,84.30754852294922,86.6340560913086,87.18229675292969,26.041057586669922,27.77957534790039,25.280128479003906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,984.99658203125,713.6790771484375,85.41743469238281,92.86328125,11.03125,57.971893310546875,-0.23000000417232513,82.40162658691406,80.06013488769531,78.35879516601562,33.1535530090332,-0.3100000023841858,82.92359161376953,79.84445190429688,9.739999771118164,59.36659622192383,0.23000000417232513,80.58415985107422,79.89815521240234,76.76927185058594,33.73994064331055,-0.3700000047683716,759.658203125,107.32588958740234,0.0,5.657682418823242,17.052114486694336,341.6102294921875,353.2108154296875,345.9043273925781,352.3454895019531,1554.7589111328125,1304.134765625,18.31898307800293,26.243663787841797,507.15948486328125,518.5926513671875,536.8145751953125,519.8255004882812,492.43853759765625,529.57568359375,533.1990966796875,538.3636474609375,531.5794677734375,535.4887084960938,522.5098876953125,500.83282470703125,527.1234130859375,508.3323059082031,526.3709106445312,525.1795043945312,506.3298034667969,487.11383056640625,527.47265625,517.5587768554688,529.4533081054688,527.0488891601562,518.278564453125,523.0496826171875,510.1286315917969,488.5193176269531,506.3668518066406,520.3494873046875,524.4775390625,530.8232421875,523.7032470703125,519.2835693359375,513.359375,512.11181640625,514.41357421875,510.827880859375,451.19256591796875,525.1708984375,562.029541015625,503.35028076171875,586.3126831054688,580.79931640625,580.0635375976562,577.4223022460938,583.6795654296875,578.0514526367188,587.3173217773438,584.7964477539062,558.15087890625,527.1028442382812,507.1504211425781,426.7469482421875,457.6361389160156,488.029296875,447.44439697265625,523.9345092773438,276.44244384765625,367.2075500488281,354.0936279296875,488.4161376953125,500.580810546875,484.3493347167969,426.1883239746094,443.7993469238281,500.1784973144531,528.4631958007812,496.9908447265625,462.2512512207031,508.7627868652344,512.74658203125,523.6835327148438,482.1317138671875,494.5163269042969,466.6744384765625,513.4451904296875,483.16259765625,505.598876953125,488.01544189453125,485.3794250488281,478.14984130859375,497.3650817871094,522.4353637695312,501.5688171386719,490.4418640136719,495.2762451171875,497.5767822265625,488.4571838378906,503.4323425292969,492.5644226074219,492.8843688964844,562.6509399414062,594.389404296875,565.0051879882812,589.3668212890625,563.1297607421875,587.3922119140625,562.6962280273438,584.9813842773438,414.7764892578125,418.5293273925781,426.3857421875,415.7955627441406,424.7353820800781,409.4806213378906,493.3533020019531,483.9103698730469,474.321044921875,285.0529479980469,498.43145751953125,471.89886474609375,461.6214599609375,458.6471862792969,451.8584899902344,456.0992736816406
2024-12-27 00:00:00,2024-12-24 15:59:59.999,584.5496826171875,364.6072998046875,0.6242226362228394,1783.8668212890625,16.953125,444.3729248046875,385.6905822753906,476.8605041503906,464.2673645019531,544.1943969726562,435.4212341308594,384.276611328125,474.911865234375,463.18780517578125,545.4768676757812,538.9176635742188,128.6796417236328,15.517109870910645,120.9136734008789,14.929731369018555,3.691394805908203,327.09625244140625,3.4398038387298584,257.5907287597656,540.7844848632812,262.5007629394531,543.2073364257812,542.06494140625,30.683652877807617,26.268110275268555,275.05303955078125,330.2422790527344,301.6960754394531,335.6943359375,303.79730224609375,112.99212646484375,7.4283905029296875,268.40740966796875,75.50831604003906,45.38937759399414,110.0,7.751193046569824,273.1465148925781,76.36195373535156,50.154850006103516,110.0,0.012597656808793545,28.43295669555664,27.359420776367188,0?,0.0,7.696155071258545,273.3260192871094,74.31543731689453,53.52470016479492,110.0,7.253763675689697,272.40692138671875,74.31543731689453,56.40118408203125,110.0,7.575039863586426,287.0179138183594,79.52748107910156,55.60557174682617,109.60762786865234,7.514765739440918,293.2160949707031,76.63131713867188,53.36516189575195,108.58747863769531,7.548926830291748,284.54925537109375,74.55651092529297,50.18500900268555,1928.5611572265625,2.7702760696411133,3.483175754547119,-55.06595230102539,619.839111328125,570.054931640625,354.8926086425781,414.1912536621094,310.9532165527344,355.12139892578125,328.07659912109375,299.2659912109375,311.92718505859375,331.0958251953125,313.9084777832031,-191.57525634765625,-103.77445983886719,-0.33241400122642517,-0.4593498110771179,-0.30259835720062256,-0.31976836919784546,-1.2940183877944946,-1.3392095565795898,-66.81729888916016,613.5355834960938,598.8878784179688,396.28680419921875,419.07403564453125,309.6620788574219,350.452880859375,317.2751159667969,330.741943359375,328.22259521484375,339.5749206542969,327.03509521484375,-211.83804321289062,-168.33767700195312,-0.3360212743282318,-0.4999634921550751,-0.614221453666687,-0.38464874029159546,-1.4383107423782349,-1.4497877359390259,1.0057411193847656,1.0709524154663086,0.6189761757850647,0.5220534205436707,0.5283036828041077,9.780723571777344,9.287046432495117,8.343939781188965,7.787534713745117,136.7711639404297,134.2716522216797,117.01500701904297,142.63162231445312,155.98141479492188,156.35740661621094,1.0307120084762573,1.090122103691101,0.6229321956634521,0.5698123574256897,0.5496684908866882,9.714262962341309,9.407899856567383,8.431680679321289,-1.2940183877944946,-1.3392095565795898,-2.4658360481262207,-2.432450771331787,1126.5806884765625,-1.4383107423782349,-1.4497877359390259,-2.8125216960906982,-2.83080792427063,1380.04541015625,-0.09423828125,0.302521675825119,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2812959551811218,0.255312442779541,0.3981877267360687,0.4301831126213074,0.42352649569511414,0.0,9.596734046936035,98.9546127319336,98.32506561279297,10.391972541809082,96.85564422607422,96.8701171875,10.123627662658691,2.1458334922790527,2.825277805328369,2.7941665649414062,2.1586110591888428,96.85564422607422,98.32506561279297,98.9546127319336,10.123627662658691,10.391972541809082,9.596734046936035,2.1458334922790527,2.825277805328369,2.7941665649414062,2.1586110591888428,1133.4456787109375,795.0964965820312,85.63982391357422,92.86328125,11.03125,79.234375,2.1458334922790527,82.263671875,81.13671875,78.75576782226562,72.5247802734375,2.7941665649414062,81.82937622070312,80.04883575439453,9.739999771118164,81.23038482666016,2.825277805328369,81.083984375,80.90625,78.58373260498047,72.7627182006836,2.1586110591888428,576.8018188476562,182.5794677734375,0.0,11.772743225097656,18.172103881835938,343.8832702636719,359.4149475097656,348.4678039550781,358.88751220703125,1876.5643310546875,1596.385986328125,19.84529685974121,26.668397903442383,510.29486083984375,521.3845825195312,540.3295288085938,521.8550415039062,493.7961730957031,531.0381469726562,534.0599975585938,539.2125244140625,530.8560791015625,538.9669799804688,524.7796020507812,502.4594421386719,528.1610717773438,510.65679931640625,530.3735961914062,531.783447265625,515.7865600585938,498.88958740234375,527.4601440429688,518.648193359375,530.8198852539062,527.3004150390625,519.2252197265625,525.3773803710938,512.6152954101562,491.8633117675781,509.7432861328125,521.9671630859375,525.6585693359375,530.3569946289062,522.8116455078125,521.8992919921875,517.4569091796875,516.2543334960938,516.7979125976562,512.9389038085938,448.2634582519531,527.979736328125,573.0811157226562,504.4934997558594,588.7117309570312,582.5376586914062,581.3359985351562,575.6954345703125,582.6643676757812,571.9784545898438,579.4854125976562,579.5512084960938,563.5755615234375,533.0280151367188,528.6849365234375,436.78228759765625,455.2608337402344,486.56756591796875,445.4883117675781,514.9712524414062,276.44244384765625,369.9881286621094,359.0939636230469,488.1239013671875,497.335205078125,500.68719482421875,433.7781066894531,453.59228515625,502.03338623046875,521.3155517578125,490.8579406738281,478.5466613769531,511.81671142578125,500.8771667480469,511.0570373535156,500.0246887207031,498.5862121582031,460.2347717285156,503.497802734375,483.5864562988281,502.2327575683594,486.455322265625,485.7080993652344,469.47235107421875,497.2792053222656,504.6903381347656,485.1804504394531,478.0189514160156,480.7516784667969,484.1782531738281,490.9110412597656,506.2894287109375,505.1808166503906,505.2230529785156,560.1053466796875,598.6092529296875,567.1371459960938,592.9805297851562,551.4220581054688,577.8626708984375,552.7437744140625,574.3087768554688,423.5610656738281,429.6461181640625,440.601318359375,423.99859619140625,431.44744873046875,423.50189208984375,480.4921569824219,485.9054260253906,465.9465637207031,284.6656494140625,489.122314453125,472.1653747558594,463.4986572265625,461.0928649902344,456.22772216796875,459.9339599609375
2024-12-27 00:00:00,2024-12-24 16:59:59.999,585.59716796875,366.3772888183594,0.6251922249794006,1786.83349609375,17.034954071044922,442.5417785644531,385.134521484375,474.9755554199219,465.0805969238281,541.4258422851562,438.0523986816406,383.3561096191406,474.81378173828125,460.730224609375,544.4571533203125,537.1473999023438,135.24729919433594,11.75087833404541,122.54923248291016,19.066022872924805,3.7081737518310547,325.8835754394531,3.4575297832489014,252.12445068359375,543.120849609375,269.5419006347656,540.7898559570312,542.0970458984375,35.221885681152344,20.376781463623047,275.38665771484375,330.4909973144531,302.0726013183594,335.9461975097656,304.0833435058594,107.678955078125,7.222923278808594,271.2149353027344,74.49032592773438,45.54158020019531,110.0,7.491842269897461,274.08172607421875,75.08502960205078,50.12980651855469,110.0,0.012597656808793545,29.08014678955078,27.604578018188477,0?,0.0,7.44711971282959,274.4191589355469,73.37328338623047,54.346595764160156,110.0,7.017208099365234,273.9889221191406,73.37328338623047,56.37803649902344,110.0,7.325562477111816,288.8305358886719,78.7581558227539,55.585365295410156,104.6153793334961,7.279690265655518,294.4203186035156,74.6496810913086,54.251033782958984,104.49517822265625,7.306792736053467,286.15142822265625,73.4166030883789,50.16318130493164,1926.6475830078125,2.962538719177246,3.3630173206329346,-50.61429214477539,619.3412475585938,573.3523559570312,353.2604064941406,413.9649963378906,311.27685546875,355.3984680175781,328.98297119140625,300.1277160644531,315.11602783203125,332.8368835449219,314.2772521972656,-188.41188049316406,-102.00475311279297,-0.3275143802165985,-0.45402589440345764,-0.2999809980392456,-0.3163145184516907,-1.2839709520339966,-1.3283241987228394,-57.44609451293945,610.5235595703125,596.2352294921875,395.92999267578125,418.3736267089844,310.189697265625,347.45977783203125,319.5556335449219,331.7141418457031,329.5476989746094,340.06805419921875,327.7414245605469,-201.71261596679688,-159.31820678710938,-0.32551446557044983,-0.4874098002910614,-0.6047751903533936,-0.3749980628490448,-1.4267997741699219,-1.4379218816757202,1.0560777187347412,1.1205592155456543,0.6593403816223145,0.5524992346763611,0.5616394281387329,9.406901359558105,8.929018020629883,8.057863235473633,7.529126167297363,136.36659240722656,133.77981567382812,116.50506591796875,143.24864196777344,156.59451293945312,156.97979736328125,1.0844883918762207,1.1426972150802612,0.6649947762489319,0.609756588935852,0.587370753288269,9.339127540588379,9.048727989196777,8.142885208129883,-1.2839709520339966,-1.3283241987228394,-2.4448554515838623,-2.411146402359009,1116.55810546875,-1.4267997741699219,-1.4379218816757202,-2.7971653938293457,-2.8155648708343506,1376.614990234375,-0.09423828125,0.328239381313324,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.30828872323036194,0.2789973318576813,0.4212145209312439,0.4620286524295807,0.457601934671402,0.0,9.148566246032715,100.06637573242188,99.50038146972656,10.00162410736084,99.7825698852539,99.56548309326172,9.736221313476562,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.7825698852539,99.50038146972656,100.06637573242188,9.736221313476562,10.00162410736084,9.148566246032715,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1150.04150390625,776.5875854492188,85.63982391357422,92.86328125,11.03125,79.41114807128906,-0.23000000417232513,82.263671875,81.13671875,78.75576782226562,73.22869873046875,0.6899999976158142,81.8125,79.90911102294922,9.739999771118164,81.23038482666016,0.23000000417232513,81.083984375,80.90625,78.58373260498047,74.04536437988281,-0.3700000047683716,851.145751953125,295.8492126464844,0.0,12.129378318786621,18.25518226623535,346.085693359375,360.8461608886719,350.1513366699219,360.5520935058594,1889.435791015625,1600.930908203125,19.953798294067383,26.753341674804688,508.9357604980469,518.7828979492188,536.3851928710938,517.6673583984375,491.57452392578125,526.9642944335938,531.7420043945312,541.61279296875,534.8733520507812,544.2594604492188,528.8482055664062,503.9794006347656,527.8019409179688,507.4806823730469,526.60107421875,529.5487060546875,514.1239624023438,497.0238952636719,524.0887451171875,515.6126098632812,527.3435668945312,524.6203002929688,516.084228515625,522.0466918945312,510.24969482421875,490.0295104980469,507.3300476074219,519.1100463867188,523.191162109375,527.8807983398438,519.4102172851562,520.4125366210938,515.93701171875,514.4646606445312,513.8687133789062,509.8773193359375,449.176025390625,523.4971313476562,565.6820678710938,499.5316467285156,583.0682983398438,579.8749389648438,586.1187133789062,585.6537475585938,596.63623046875,589.3515625,592.8016967773438,579.6126098632812,560.1334228515625,538.6710815429688,530.8782348632812,433.5373229980469,461.2853698730469,495.3998107910156,451.4872131347656,527.9790649414062,276.44244384765625,371.64837646484375,360.3258056640625,495.50274658203125,498.5000915527344,498.5535583496094,436.19940185546875,457.39886474609375,501.6533203125,529.4359741210938,492.4703674316406,482.719482421875,504.9155578613281,497.2550964355469,513.3609619140625,501.1986389160156,491.85040283203125,450.7125244140625,506.3819885253906,482.8375549316406,494.6441345214844,479.2636413574219,479.0937805175781,477.8200988769531,488.7929992675781,492.9173889160156,474.4853820800781,468.70941162109375,470.76220703125,475.0506286621094,490.50738525390625,505.3520812988281,503.22601318359375,503.2752685546875,555.0780639648438,592.6997680664062,560.4445190429688,587.6649780273438,548.6327514648438,573.87939453125,549.1558837890625,569.27880859375,420.5615234375,427.4280090332031,441.21881103515625,430.10845947265625,431.9098205566406,425.1456604003906,488.71270751953125,478.70269775390625,474.2858581542969,285.00103759765625,500.4864501953125,471.5763244628906,462.5848693847656,460.2236022949219,455.3539733886719,459.045654296875
