Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-27 00:00:00,2024-12-24 17:59:59.999,586.1188354492188,367.65301513671875,0.6275970935821533,1785.91015625,17.02094268798828,440.9251708984375,383.8008117675781,475.7195739746094,467.3833312988281,543.129150390625,439.9084777832031,383.820556640625,474.2458801269531,460.3582458496094,544.0294799804688,538.005859375,132.68333435058594,9.412344932556152,125.73489379882812,19.01339340209961,3.7121059894561768,326.5884094238281,3.460859537124634,252.8461151123047,545.7896728515625,267.41644287109375,540.1266479492188,542.91552734375,37.39537811279297,23.83224105834961,275.3937683105469,330.1378173828125,302.0524597167969,335.6657409667969,304.04052734375,107.77568054199219,7.2112016677856445,271.6728820800781,75.2928237915039,45.751121520996094,110.0,7.483151435852051,274.2431640625,74.77511596679688,50.45589065551758,110.0,0.012597656808793545,29.14357566833496,26.969871520996094,0?,0.0,7.441644191741943,274.8067321777344,73.11056518554688,54.84693908691406,110.0,7.009793758392334,274.5912780761719,73.11056518554688,56.69514083862305,110.0,7.320986270904541,289.05169677734375,78.58814239501953,55.907920837402344,103.30146026611328,7.279799938201904,294.8273010253906,73.62628936767578,54.676021575927734,104.75924682617188,7.2996392250061035,286.8150634765625,73.36790466308594,49.3353385925293,1926.6988525390625,2.6424453258514404,3.2932350635528564,-45.34394454956055,626.7529296875,566.2197875976562,353.41656494140625,411.2887878417969,311.7232360839844,354.2508850097656,328.7906494140625,299.8829650878906,315.3307800292969,333.6501159667969,314.1596374511719,-183.7710418701172,-99.08959197998047,-0.3228397071361542,-0.4496728181838989,-0.2976164221763611,-0.312005877494812,-1.2796727418899536,-1.3254731893539429,-54.874755859375,607.5628051757812,594.58154296875,390.4762268066406,418.0504455566406,310.3572998046875,341.9159851074219,320.3879089355469,331.7752380371094,330.59039306640625,338.8115539550781,327.83917236328125,-196.61183166503906,-158.91978454589844,-0.3184916377067566,-0.48256775736808777,-0.5986650586128235,-0.36921432614326477,-1.4203678369522095,-1.4302467107772827,1.062435507774353,1.129530906677246,0.6693246960639954,0.5577796101570129,0.569165825843811,9.38174819946289,8.900628089904785,8.046636581420898,7.520720481872559,136.0876922607422,133.56109619140625,116.24654388427734,143.3077392578125,156.59451293945312,156.98170471191406,1.0923969745635986,1.1524134874343872,0.6748805046081543,0.6164649128913879,0.5968396663665771,9.316178321838379,9.024645805358887,8.130887031555176,-1.2796727418899536,-1.3254731893539429,-2.4389662742614746,-2.4051218032836914,1113.5166015625,-1.4203678369522095,-1.4302467107772827,-2.7901461124420166,-2.808777332305908,1377.2069091796875,-0.09423828125,0.33644214272499084,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3139524757862091,0.2846892178058624,0.4254646599292755,0.4724717140197754,0.4659348428249359,0.0,9.136709213256836,100.17642974853516,99.60672760009766,10.005504608154297,99.43811798095703,99.33670806884766,9.751401901245117,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.43811798095703,99.60672760009766,100.17642974853516,9.751401901245117,10.005504608154297,9.136709213256836,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1152.150634765625,774.581298828125,81.58716583251953,92.86328125,11.03125,79.4375,-0.23000000417232513,81.21881103515625,81.13671875,78.75576782226562,73.01830291748047,0.6899999976158142,82.41778564453125,80.02019500732422,9.739999771118164,81.23038482666016,0.23000000417232513,79.14645385742188,80.90625,78.82096099853516,73.955078125,-0.3700000047683716,893.2963256835938,309.3372802734375,0.0,11.073415756225586,18.248435974121094,346.8986511230469,361.2182312011719,350.6714172363281,360.90814208984375,1888.7259521484375,1602.08642578125,19.956911087036133,26.39771270751953,510.8023681640625,520.845947265625,538.352783203125,519.7113647460938,492.9383239746094,529.2127075195312,533.7091674804688,545.0520629882812,538.1187133789062,547.3743896484375,532.5741577148438,507.6788635253906,529.40576171875,503.9732360839844,522.9442138671875,527.4293823242188,513.4839477539062,496.5096435546875,525.617431640625,517.2241821289062,528.7861328125,526.1347045898438,517.6184692382812,523.60791015625,511.6038513183594,491.4094543457031,508.5106506347656,517.9337768554688,520.8057861328125,525.1250610351562,516.91748046875,518.1879272460938,514.3186645507812,511.3842468261719,513.3465576171875,509.42889404296875,447.1017761230469,521.7552490234375,563.5704956054688,498.0592956542969,580.3209838867188,578.0901489257812,588.1092529296875,589.03271484375,605.77783203125,602.3599853515625,603.2673950195312,582.8906860351562,555.2525024414062,540.7606201171875,532.4454956054688,433.5726623535156,458.2951965332031,492.8925476074219,448.9155578613281,519.7398681640625,276.8019714355469,374.62982177734375,360.6267395019531,521.8482666015625,521.5368041992188,493.76251220703125,438.17633056640625,459.77496337890625,499.88311767578125,533.484375,509.2377014160156,481.7151184082031,504.2402038574219,497.98828125,523.2591552734375,495.93328857421875,492.3202209472656,452.84234619140625,509.911376953125,492.09027099609375,496.39984130859375,479.2939453125,479.3791198730469,470.9881591796875,489.1065368652344,475.0400085449219,459.4085388183594,455.7686767578125,455.59356689453125,459.895263671875,492.4279479980469,507.35540771484375,502.424560546875,502.5657043457031,551.6437377929688,588.0003662109375,555.4031982421875,582.8255615234375,550.414794921875,574.2664184570312,548.9022216796875,569.6010131835938,419.89312744140625,425.7129821777344,440.6154479980469,437.3198547363281,432.6240539550781,423.7926025390625,482.1710205078125,478.5892333984375,468.01513671875,285.1102600097656,492.6003723144531,478.68328857421875,468.9132385253906,466.45513916015625,461.2983093261719,464.80828857421875
2024-12-27 00:00:00,2024-12-24 18:59:59.999,581.7341918945312,363.3641052246094,0.6251675486564636,1788.0325927734375,17.086700439453125,432.42236328125,386.8161315917969,475.53143310546875,468.16693115234375,542.15380859375,430.6388854980469,392.3564147949219,474.5907287597656,464.6014099121094,543.2630004882812,537.167236328125,108.56661987304688,8.452595710754395,95.67021179199219,12.716440200805664,3.635695219039917,323.4100646972656,3.388814687728882,251.10743713378906,535.0220947265625,276.2131652832031,540.801025390625,537.8807373046875,37.611236572265625,16.88546371459961,274.2458190917969,327.0134582519531,299.1591796875,332.3625183105469,301.111572265625,107.01512145996094,7.08599328994751,270.52496337890625,75.28668212890625,45.26576232910156,110.0,7.353959560394287,272.9005432128906,74.18838500976562,49.96593475341797,110.0,0.012597656808793545,28.442792892456055,25.17592430114746,0?,0.0,7.316555500030518,273.4358825683594,72.71741485595703,53.62400436401367,110.0,6.889630317687988,273.6534423828125,72.71741485595703,56.20893096923828,110.0,7.197222709655762,288.3209228515625,78.44944763183594,55.43101501464844,102.22925567626953,7.155031204223633,294.18121337890625,72.76083374023438,54.20258331298828,103.74200439453125,7.171592712402344,286.10101318359375,73.91427612304688,48.686038970947266,1908.120361328125,2.761963129043579,3.4261467456817627,-49.68126678466797,615.4798583984375,566.7559814453125,349.1185302734375,409.77838134765625,309.4371643066406,352.74652099609375,326.99566650390625,297.7942199707031,313.73223876953125,331.24224853515625,311.97003173828125,-184.30821228027344,-98.99540710449219,-0.32453402876853943,-0.4465586841106415,-0.2956824004650116,-0.31053897738456726,-1.2622404098510742,-1.3079302310943604,-58.76148986816406,606.7559204101562,585.8506469726562,386.12078857421875,414.5234680175781,309.2875061035156,338.9376220703125,319.4254150390625,330.3538818359375,329.8943176269531,337.1741027832031,326.2603759765625,-195.15335083007812,-158.9917755126953,-0.31555843353271484,-0.4763759672641754,-0.5916532278060913,-0.36685529351234436,-1.4036166667938232,-1.4107791185379028,1.013301134109497,1.0824599266052246,0.6339397430419922,0.5265992879867554,0.5372756719589233,9.215807914733887,8.74018383026123,7.9067511558532715,7.387301445007324,134.58859252929688,132.2594451904297,114.76606750488281,143.01004028320312,156.06069946289062,156.4706573486328,1.0400336980819702,1.1050529479980469,0.6393255591392517,0.5866384506225586,0.5656208395957947,9.14937686920166,8.856093406677246,7.983283519744873,-1.2622404098510742,-1.3079302310943604,-2.4030516147613525,-2.3699097633361816,1094.9761962890625,-1.4036166667938232,-1.4107791185379028,-2.7578535079956055,-2.7760863304138184,1363.0853271484375,-0.09423828125,0.313503623008728,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.29023057222366333,0.2630958557128906,0.40242111682891846,0.4433109760284424,0.43576037883758545,0.0,9.13187026977539,100.0208740234375,99.43474578857422,10.008440971374512,99.34893798828125,99.17112731933594,9.783808708190918,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.34893798828125,99.43474578857422,100.0208740234375,9.783808708190918,10.008440971374512,9.13187026977539,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1137.5322265625,770.5823364257812,81.51637268066406,92.86328125,11.03125,81.61992645263672,-0.23000000417232513,80.4296875,81.13671875,78.52993774414062,72.97988891601562,0.6899999976158142,82.51171875,80.02019500732422,9.739999771118164,81.15428924560547,0.23000000417232513,77.77458190917969,80.90625,78.58422088623047,72.9860610961914,-0.3700000047683716,889.7123413085938,307.24420166015625,0.0,10.223193168640137,18.35694694519043,346.5046081542969,361.5351257324219,350.6333312988281,361.23486328125,1901.28759765625,1675.9217529296875,20.179061889648438,25.052871704101562,511.3736877441406,521.805419921875,538.8396606445312,520.5294799804688,493.3493347167969,529.400146484375,532.9132690429688,541.8897705078125,533.59619140625,544.7152099609375,529.2084350585938,505.8656005859375,526.76171875,503.9171142578125,524.8654174804688,529.7598266601562,514.08935546875,497.70703125,526.1361694335938,517.903076171875,529.5560913085938,526.1607055664062,518.0866088867188,524.3486938476562,512.2830810546875,491.9126892089844,508.9307556152344,517.130859375,518.8551025390625,523.0006713867188,516.1553344726562,516.1088256835938,513.7271728515625,511.8036193847656,513.6444091796875,510.2364196777344,446.6686706542969,523.3790283203125,566.6683349609375,499.5822448730469,582.5101318359375,579.2954711914062,586.326904296875,583.2921752929688,593.16796875,586.3035278320312,588.1425170898438,572.7947998046875,548.6602783203125,539.4186401367188,523.6961059570312,430.08197021484375,458.7684326171875,492.2796630859375,448.67034912109375,516.5684204101562,277.664794921875,374.6842346191406,360.9770812988281,511.8840637207031,515.8735961914062,499.4330749511719,440.2088317871094,464.58392333984375,501.614990234375,537.0133666992188,505.9969787597656,487.7185974121094,508.55755615234375,500.7493896484375,513.2471923828125,501.7641296386719,498.5457458496094,453.4126892089844,501.1545104980469,491.0820007324219,499.2322998046875,483.53216552734375,483.48211669921875,470.3836975097656,493.34942626953125,477.8429260253906,463.8465576171875,459.4137268066406,459.7108459472656,463.1955871582031,492.8861999511719,507.651123046875,503.7535095214844,504.362060546875,553.0795288085938,588.9572143554688,556.4569091796875,584.8692626953125,541.6451416015625,566.0161743164062,540.3543090820312,561.5670166015625,414.3339538574219,419.5076599121094,432.7832946777344,427.5828857421875,425.4049987792969,416.7835693359375,480.6256408691406,483.159423828125,467.3824157714844,285.8131103515625,491.2499694824219,479.59307861328125,470.688232421875,468.118408203125,463.0103454589844,466.11572265625
2024-12-27 00:00:00,2024-12-24 19:59:59.999,586.0602416992188,366.43743896484375,0.6253042817115784,1804.8363037109375,17.24660873413086,431.5650329589844,387.38641357421875,475.8282470703125,469.794677734375,541.7543334960938,429.6672668457031,391.8581848144531,474.5537109375,467.1936340332031,543.3187866210938,537.1746826171875,112.55262756347656,6.591559886932373,96.72526550292969,9.039677619934082,3.6443607807159424,321.9482116699219,3.396209478378296,250.85121154785156,534.197509765625,269.57244873046875,541.7117919921875,537.9866333007812,32.59075927734375,17.957944869995117,274.3518371582031,326.4612121582031,298.9319152832031,332.1161804199219,301.010986328125,109.0421371459961,7.287298202514648,269.65155029296875,75.20393371582031,45.79947280883789,110.0,7.563190460205078,272.1257629394531,73.53717041015625,50.49822998046875,110.0,0.012597656808793545,27.584266662597656,24.40868377685547,0?,0.0,7.522510528564453,272.6194152832031,72.26233673095703,53.89100646972656,110.0,7.085062503814697,272.7569885253906,72.26233673095703,56.737754821777344,110.0,7.403345584869385,287.3773498535156,77.53729248046875,55.961002349853516,103.97725677490234,7.359897136688232,293.4349060058594,72.77163696289062,54.73704528808594,105.39864349365234,7.378654956817627,285.1304931640625,72.70889282226562,48.83262252807617,1936.1114501953125,2.5452160835266113,3.4950480461120605,-42.27714920043945,615.2698974609375,552.8262329101562,350.7003479003906,407.68914794921875,310.2325439453125,351.4446716308594,326.527099609375,297.1184387207031,312.8504943847656,331.86676025390625,311.9849853515625,-182.06903076171875,-98.08451843261719,-0.3217862844467163,-0.45303964614868164,-0.30118685960769653,-0.30908605456352234,-1.2933847904205322,-1.3389010429382324,-50.49073791503906,609.5851440429688,589.9296264648438,386.8250732421875,414.1314697265625,309.48358154296875,344.66168212890625,319.6318054199219,329.2391052246094,329.6108703613281,336.0494384765625,326.1791687011719,-194.6651611328125,-158.74562072753906,-0.31583860516548157,-0.4845524728298187,-0.6014444828033447,-0.3671914339065552,-1.4415806531906128,-1.4466125965118408,1.0666269063949585,1.1342346668243408,0.6722112894058228,0.5616543292999268,0.5720872282981873,9.495573997497559,9.013097763061523,8.13298225402832,7.5982666015625,135.046142578125,132.78250122070312,114.77910614013672,143.31654357910156,156.15455627441406,156.56890869140625,1.0950454473495483,1.1579278707504272,0.6782947778701782,0.6204132437705994,0.6006287932395935,9.429545402526855,9.119927406311035,8.201841354370117,-1.2933847904205322,-1.3389010429382324,-2.4727227687835693,-2.439517021179199,1133.822265625,-1.4415806531906128,-1.4466125965118408,-2.8370296955108643,-2.8565027713775635,1406.831787109375,-0.09423828125,0.338533490896225,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.31569066643714905,0.2863019108772278,0.4284597337245941,0.4709755778312683,0.4677204191684723,0.0,9.026338577270508,100.2928466796875,99.73046875,10.012748718261719,99.78384399414062,99.56665802001953,9.717820167541504,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.78384399414062,99.73046875,100.2928466796875,9.717820167541504,10.012748718261719,9.026338577270508,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1158.0377197265625,778.0728149414062,81.51637268066406,92.86328125,11.03125,81.92578125,-0.23000000417232513,80.4296875,80.46249389648438,78.7408676147461,73.64602661132812,0.6899999976158142,82.51171875,80.02019500732422,9.739999771118164,81.26819610595703,0.23000000417232513,79.01896667480469,79.72884368896484,78.79593658447266,73.24833679199219,-0.3700000047683716,885.3941650390625,301.4884338378906,0.0,9.34411907196045,18.52718734741211,346.50091552734375,361.7564392089844,350.9436340332031,361.421875,1919.216552734375,1694.5260009765625,20.37146759033203,24.338735580444336,514.21337890625,524.9724731445312,541.3056030273438,520.9140625,492.4920959472656,525.8838500976562,530.0656127929688,539.633056640625,532.6589965820312,545.8129272460938,532.4547729492188,509.7638244628906,528.5333862304688,502.9852600097656,522.1666259765625,526.0811767578125,513.5220336914062,497.6233215332031,523.4415893554688,515.4673461914062,526.7061767578125,523.9917602539062,515.9668579101562,521.9950561523438,510.26812744140625,490.7380065917969,506.92864990234375,517.6123657226562,519.0706176757812,522.6316528320312,516.2518310546875,515.9403686523438,513.8749389648438,512.5240478515625,514.4061279296875,511.6050720214844,450.2705078125,530.2366943359375,573.7571411132812,498.5007019042969,578.8775634765625,575.34423828125,582.8954467773438,579.620361328125,592.7940673828125,588.247802734375,592.8992309570312,568.9034423828125,542.5928344726562,535.4459228515625,517.2251586914062,428.90240478515625,462.065673828125,497.1475830078125,452.5474548339844,522.4947509765625,278.2645263671875,379.10357666015625,361.43280029296875,547.4297485351562,539.3577880859375,489.75341796875,437.3360595703125,462.9693908691406,505.246337890625,541.8148803710938,533.0633544921875,474.6248474121094,511.19842529296875,498.8023376464844,522.5036010742188,485.5180969238281,498.8226623535156,448.82769775390625,505.4142761230469,494.5028076171875,493.2053527832031,478.28045654296875,478.6444091796875,474.75506591796875,486.53948974609375,469.32476806640625,454.8758544921875,451.73223876953125,451.5927429199219,453.6566162109375,495.3167419433594,510.5066833496094,503.1706848144531,503.8307800292969,549.0061645507812,583.1364135742188,551.5631103515625,579.9411010742188,540.9125366210938,562.904541015625,540.4030151367188,560.7245483398438,415.664306640625,416.98419189453125,430.7568664550781,429.72650146484375,424.00714111328125,412.92449951171875,485.1208190917969,477.734375,470.727783203125,286.4303894042969,496.0556640625,481.86895751953125,473.35491943359375,470.963623046875,465.7979431152344,467.81536865234375
2024-12-27 00:00:00,2024-12-24 20:59:59.999,586.4168090820312,363.08148193359375,0.6188339591026306,1793.9326171875,17.148988723754883,437.02423095703125,389.4737243652344,475.893798828125,469.1379699707031,544.057861328125,431.32733154296875,392.0874328613281,475.8036804199219,466.3092956542969,543.4129638671875,538.3858032226562,112.55253601074219,7.437483310699463,97.42251586914062,11.485315322875977,3.6546599864959717,323.6949462890625,3.405947685241699,253.04360961914062,537.7623291015625,263.1806945800781,543.3180541992188,540.528564453125,31.124921798706055,23.138713836669922,274.531005859375,327.8330993652344,300.04400634765625,333.50299072265625,302.1302795410156,109.47348022460938,7.2918572425842285,270.2884216308594,76.29780578613281,45.438018798828125,110.0,7.571359157562256,272.652099609375,74.38491821289062,50.13466262817383,110.0,0.012597656808793545,27.70417594909668,24.14297866821289,0?,0.0,7.528012275695801,272.99237060546875,72.66400909423828,53.016239166259766,110.0,7.088491439819336,273.3611145019531,72.66400909423828,56.37548065185547,110.0,7.408982276916504,288.49554443359375,78.47749328613281,55.59579849243164,104.70719146728516,7.362142562866211,294.27264404296875,73.57586669921875,54.3715934753418,106.44286346435547,7.379035949707031,286.24224853515625,74.38725280761719,48.16764450073242,1929.629150390625,2.4990172386169434,3.627692937850952,-44.60799026489258,619.4120483398438,558.4269409179688,353.5899963378906,409.1514892578125,312.01806640625,352.8826904296875,327.66339111328125,298.037353515625,314.2112121582031,332.0538635253906,313.52880859375,-187.28900146484375,-99.23784637451172,-0.3251641094684601,-0.45539307594299316,-0.30209940671920776,-0.31105533242225647,-1.2893016338348389,-1.335707187652588,-53.21391677856445,615.808837890625,594.5424194335938,389.1541442871094,416.0338439941406,309.6608581542969,353.69317626953125,320.9317321777344,330.80682373046875,330.6978759765625,336.4274597167969,327.0804138183594,-198.2207794189453,-161.89352416992188,-0.32053813338279724,-0.4887971580028534,-0.6047351956367493,-0.3715510368347168,-1.458784580230713,-1.453130841255188,1.0445730686187744,1.1114213466644287,0.6550177335739136,0.548964262008667,0.5582449436187744,9.52458381652832,9.046689987182617,8.144076347351074,7.6048712730407715,133.53282165527344,131.03369140625,113.30573272705078,142.98838806152344,156.2397003173828,156.5261688232422,1.0710251331329346,1.1342461109161377,0.6599202752113342,0.6031237840652466,0.5841609835624695,9.455720901489258,9.142891883850098,8.190818786621094,-1.2893016338348389,-1.335707187652588,-2.4504799842834473,-2.4170169830322266,1114.7518310546875,-1.458784580230713,-1.453130841255188,-2.841655731201172,-2.862335681915283,1401.891845703125,-0.09423828125,0.32670485973358154,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.30501893162727356,0.2751726508140564,0.4188195765018463,0.45712873339653015,0.44728177785873413,0.0,9.139158248901367,99.91973876953125,99.33921813964844,10.014275550842285,99.76072692871094,99.56706237792969,9.714299201965332,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.76072692871094,99.33921813964844,99.91973876953125,9.714299201965332,10.014275550842285,9.139158248901367,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1149.16845703125,780.4891967773438,81.46000671386719,92.86328125,11.03125,81.92578125,-0.23000000417232513,78.57049560546875,80.568359375,78.59090423583984,73.9458999633789,0.6899999976158142,82.25643920898438,79.9608154296875,9.739999771118164,81.21024322509766,0.23000000417232513,77.36804962158203,79.806640625,78.64488220214844,73.41773223876953,-0.3700000047683716,879.3343505859375,300.2085266113281,0.0,11.818071365356445,18.417633056640625,347.3813171386719,362.1643981933594,351.9076843261719,361.8883056640625,1899.517822265625,1670.3194580078125,20.211750030517578,23.88127899169922,516.51904296875,527.3676147460938,543.869140625,523.4833984375,495.4747314453125,528.9630737304688,531.6157836914062,542.0830688476562,532.993896484375,545.477294921875,530.9738159179688,508.6895446777344,528.1542358398438,504.7771911621094,523.8399047851562,527.4249267578125,514.4573364257812,499.04180908203125,526.5111694335938,518.1157836914062,529.7969970703125,527.06884765625,518.5184326171875,525.119873046875,512.5925903320312,492.9027099609375,509.7379150390625,518.5729370117188,519.8678588867188,522.8868408203125,516.2611083984375,516.630126953125,514.7069702148438,513.9212646484375,515.5858154296875,512.3768920898438,451.1086120605469,532.5159301757812,576.443115234375,501.1861267089844,581.25048828125,575.4827880859375,580.8167724609375,579.2799682617188,593.3614501953125,589.3250122070312,590.40673828125,571.87939453125,546.2230834960938,533.47265625,522.32666015625,433.38299560546875,464.22125244140625,500.673095703125,454.6738586425781,526.7267456054688,278.8115539550781,377.92437744140625,361.62554931640625,526.7158813476562,525.9276733398438,497.59881591796875,440.01220703125,465.0079650878906,509.1641845703125,544.3675537109375,519.709716796875,481.63482666015625,516.1798095703125,502.3026123046875,517.7470092773438,493.4501037597656,502.8064880371094,452.8336486816406,505.4580383300781,493.8741760253906,497.802734375,482.4080505371094,482.82977294921875,477.4132385253906,491.5429992675781,478.345947265625,462.3986511230469,457.98504638671875,459.0591735839844,461.56744384765625,496.7333068847656,512.2033081054688,504.55767822265625,504.9335021972656,551.2033081054688,587.2920532226562,553.2033081054688,582.8991088867188,544.6148071289062,566.8865966796875,545.7694091796875,564.5816040039062,419.6668701171875,422.00677490234375,434.85394287109375,429.448974609375,425.869140625,415.36651611328125,488.4139099121094,482.6746520996094,473.7573547363281,287.0937805175781,498.7978515625,482.43548583984375,474.07122802734375,471.52801513671875,466.2621765136719,468.7724609375
2024-12-27 00:00:00,2024-12-24 21:59:59.999,551.9834594726562,338.7598876953125,0.613228976726532,1676.5670166015625,16.715105056762695,443.9721984863281,388.4846496582031,475.8922424316406,463.747314453125,543.0940551757812,433.40325927734375,388.4889221191406,476.287109375,465.4892883300781,544.0147705078125,538.2461547851562,109.57331085205078,13.782870292663574,97.58651733398438,12.047459602355957,3.477628707885742,324.80633544921875,3.237753391265869,256.4803771972656,534.7479248046875,259.4997863769531,543.6168212890625,539.205078125,25.307397842407227,22.77825164794922,271.99139404296875,327.0563049316406,298.8224792480469,332.57012939453125,300.9404602050781,104.89141845703125,6.441863536834717,264.50628662109375,78.0822982788086,39.971683502197266,110.0,6.95586633682251,270.5216064453125,75.1072006225586,47.29585266113281,110.0,0.012597656808793545,28.11037254333496,23.64154624938965,0?,0.0,6.921361446380615,271.0135803222656,73.29228973388672,49.64860153198242,110.0,6.5012288093566895,271.8214416503906,73.29228973388672,52.31752395629883,110.0,6.8036088943481445,287.4035949707031,78.4568862915039,52.735225677490234,99.9269027709961,6.760066032409668,293.3422546386719,74.15446472167969,51.5007438659668,101.7144546508789,6.7756547927856445,285.25091552734375,75.3608627319336,45.30944061279297,1829.0784912109375,2.7079203128814697,3.8296995162963867,-64.26409149169922,594.8096313476562,548.5745849609375,352.0597229003906,406.7607727050781,309.6034240722656,350.1815185546875,324.9959716796875,297.03900146484375,311.6575927734375,327.4835510253906,309.7931823730469,-194.1689910888672,-102.54912567138672,-0.32338958978652954,-0.43969225883483887,-0.28797149658203125,-0.30946770310401917,-1.1962569952011108,-1.2393379211425781,-73.1136703491211,600.408447265625,593.784912109375,384.2213439941406,414.96051025390625,306.6229553222656,343.3258972167969,318.8585510253906,329.6619873046875,328.2563171386719,334.25067138671875,323.64874267578125,-205.64793395996094,-168.3227996826172,-0.32036644220352173,-0.47352421283721924,-0.5784022808074951,-0.3704870641231537,-1.3556853532791138,-1.349941372871399,0.8254731297492981,0.9029777646064758,0.49930769205093384,0.41522037982940674,0.42190203070640564,8.746183395385742,8.288688659667969,7.4858293533325195,6.98512601852417,130.5365753173828,128.5938720703125,111.1635971069336,142.5897979736328,155.6711883544922,155.896240234375,0.8464223742485046,0.9189090132713318,0.5031939744949341,0.46197694540023804,0.44308170676231384,8.669211387634277,8.380078315734863,7.483365535736084,-1.1962569952011108,-1.2393379211425781,-2.2503015995025635,-2.216663360595703,1010.9682006835938,-1.3556853532791138,-1.349941372871399,-2.6258132457733154,-2.643688201904297,1286.3807373046875,-0.09423828125,0.22585387527942657,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2005607634782791,0.17378143966197968,0.3148702085018158,0.3334011435508728,0.31863632798194885,0.0,9.152812957763672,99.35028076171875,98.73674774169922,10.016364097595215,98.9333267211914,98.78855895996094,9.711816787719727,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,98.9333267211914,98.73674774169922,99.35028076171875,9.711816787719727,10.016364097595215,9.152812957763672,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1067.9749755859375,761.1197509765625,79.68416595458984,92.86328125,11.03125,81.92578125,-0.23000000417232513,76.625,80.568359375,75.70686340332031,68.61846160888672,0.6899999976158142,77.6015625,78.44644927978516,9.739999771118164,80.13551330566406,0.23000000417232513,74.15350341796875,79.806640625,75.78836059570312,68.4369125366211,-0.3700000047683716,870.9276123046875,279.8468933105469,0.0,12.657649993896484,17.85252571105957,347.5811462402344,360.73651123046875,351.430908203125,360.4349060058594,1773.049560546875,1539.9697265625,19.455074310302734,22.77164649963379,514.4320068359375,527.4591674804688,546.5588989257812,526.0526733398438,494.5325622558594,528.6424560546875,529.9539184570312,538.198486328125,528.4152221679688,543.4437866210938,529.657958984375,507.3536071777344,528.643310546875,505.76702880859375,525.99853515625,528.8624877929688,514.975341796875,498.62799072265625,526.3780517578125,518.4824829101562,530.7631225585938,527.2691040039062,518.4529418945312,525.4723510742188,512.0346069335938,491.73626708984375,509.5532531738281,519.881591796875,522.13427734375,526.504638671875,519.4373779296875,518.07373046875,515.690185546875,514.5673828125,517.41259765625,514.3767700195312,448.2864990234375,532.2313842773438,584.1865844726562,503.2998046875,584.5611572265625,576.7179565429688,576.6101684570312,569.442626953125,585.4426879882812,580.6832885742188,582.6182861328125,570.8013305664062,546.3942260742188,533.2805786132812,518.739501953125,430.04876708984375,459.5597229003906,492.0816650390625,450.9231872558594,523.8876953125,279.5440368652344,375.0400695800781,360.26361083984375,522.3739013671875,518.9772338867188,499.852294921875,435.81927490234375,459.6499328613281,504.8984680175781,542.3665161132812,522.310546875,476.2591247558594,519.4741821289062,499.99853515625,523.0714721679688,490.34564208984375,512.1205444335938,453.9738464355469,509.6361083984375,488.75714111328125,506.9162902832031,491.1609191894531,490.9828186035156,475.37689208984375,502.35748291015625,486.16748046875,467.22637939453125,462.94873046875,464.5344543457031,466.8333740234375,493.4833679199219,509.66876220703125,503.8763122558594,504.13671875,555.2655029296875,592.4256591796875,558.7003173828125,588.4527587890625,544.8330688476562,567.0172729492188,545.9447631835938,564.5632934570312,424.1927490234375,428.61822509765625,439.8959045410156,430.91021728515625,428.5601501464844,416.3124084472656,485.22650146484375,491.9098815917969,472.1578674316406,287.6980285644531,496.7015075683594,478.2520751953125,469.8479309082031,467.06951904296875,462.1221618652344,464.5316162109375
2024-12-27 00:00:00,2024-12-24 22:59:59.999,483.1416931152344,299.7110290527344,0.6204138994216919,1483.517333984375,15.855596542358398,440.8968811035156,385.3086853027344,477.0927429199219,461.3337707519531,542.524658203125,428.91558837890625,383.267822265625,476.7831115722656,462.904541015625,545.025146484375,538.5673828125,97.31998443603516,15.443159103393555,80.4001235961914,12.839203834533691,3.0489773750305176,322.94610595703125,2.828653573989868,293.1097717285156,537.7738647460938,271.7212219238281,539.2289428710938,538.4834594726562,8.894942283630371,13.585657119750977,265.3521728515625,320.8175964355469,293.5260925292969,326.2238464355469,295.9002685546875,0.0,-0.29999998211860657,178.43174743652344,80.2596664428711,0.048828125,110.0,7.108596324920654,264.7271423339844,73.93502807617188,47.45352554321289,110.0,0.012597656808793545,28.11037254333496,23.344881057739258,0?,0.0,7.0696024894714355,266.10162353515625,72.15160369873047,49.78425598144531,110.0,6.658090591430664,262.6150207519531,72.15160369873047,51.6400260925293,110.0,6.976345539093018,280.0265808105469,75.47854614257812,53.80453872680664,101.95718383789062,6.900259971618652,286.89385986328125,72.60494995117188,51.631446838378906,103.33694458007812,6.918990612030029,278.9843444824219,73.81168365478516,45.443119049072266,1630.55615234375,3.2424557209014893,3.911911725997925,-56.635189056396484,553.0960693359375,547.5532836914062,349.637939453125,401.2535705566406,302.8942565917969,343.4554748535156,317.45196533203125,293.0978088378906,303.77471923828125,316.3177185058594,301.4934997558594,-165.15420532226562,-90.6347427368164,-0.28746297955513,-0.37427523732185364,-0.23962265253067017,-0.2751852571964264,-1.008500576019287,-1.0478945970535278,-64.10035705566406,594.2528686523438,580.82763671875,381.5707092285156,408.5936279296875,300.07904052734375,335.7117614746094,310.6214904785156,321.937255859375,319.3738708496094,324.6676330566406,313.1622619628906,-178.86703491210938,-140.39422607421875,-0.2829120457172394,-0.40702781081199646,-0.49449610710144043,-0.32965800166130066,-1.1316508054733276,-1.1263794898986816,0.6873250007629395,0.7631467580795288,0.43192973732948303,0.3733687698841095,0.3791780471801758,8.584823608398438,8.162508010864258,7.6006178855896,7.161927700042725,127.05870819091797,125.72161865234375,109.22703552246094,137.61341857910156,149.9550018310547,150.24014282226562,0.6794955134391785,0.7795276045799255,0.4352254271507263,0.4148223400115967,0.39305630326271057,8.50182056427002,8.232291221618652,7.52946662902832,-1.008500576019287,-1.0478945970535278,-1.9011332988739014,-1.8675237894058228,853.2659301757812,-1.1316508054733276,-1.1263794898986816,-2.1769826412200928,-2.190141201019287,1056.6396484375,-0.09423828125,0.20237517356872559,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.18926112353801727,0.14749957621097565,0.27389052510261536,0.30327850580215454,0.2849528193473816,0.0,9.899517059326172,98.1750259399414,97.553955078125,10.832340240478516,97.33509826660156,97.28351593017578,10.542771339416504,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,97.33509826660156,97.553955078125,98.1750259399414,10.542771339416504,10.832340240478516,9.899517059326172,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,968.2142944335938,662.3546752929688,90.35162353515625,92.86328125,11.03125,76.26676940917969,-0.23000000417232513,87.76844787597656,91.33628845214844,75.72909545898438,10.718185424804688,0.6899999976158142,87.48475646972656,89.11489868164062,9.739999771118164,75.70175170898438,0.23000000417232513,86.03868865966797,90.45962524414062,75.75977325439453,10.3046875,-0.3700000047683716,838.1047973632812,190.72384643554688,0.0,8.157557487487793,16.79482650756836,345.6791687011719,356.8426818847656,348.8152160644531,356.3758544921875,1569.631103515625,1363.554931640625,18.091861724853516,21.78904914855957,516.91748046875,529.2683715820312,546.0018920898438,525.2315063476562,493.466064453125,527.4802856445312,525.90869140625,531.8685302734375,521.4392700195312,536.5277709960938,525.373046875,505.393798828125,530.4219360351562,511.8225402832031,532.3154296875,532.3104248046875,515.4615478515625,494.9482727050781,527.2294921875,518.5712280273438,531.4707641601562,528.3417358398438,517.9606323242188,523.9097900390625,510.2445068359375,489.2134094238281,507.148193359375,525.3934936523438,528.5027465820312,536.4065551757812,528.9470825195312,525.2430419921875,519.2603759765625,518.7650146484375,520.378173828125,517.7425537109375,456.65362548828125,541.0757446289062,582.601806640625,499.29486083984375,579.8814697265625,565.4598388671875,562.7094116210938,555.1323852539062,567.406982421875,566.3193359375,580.9178466796875,584.3265991210938,556.9738159179688,532.2450561523438,513.18603515625,430.5075988769531,464.2796325683594,498.0747375488281,455.2822570800781,534.3721923828125,279.7220153808594,370.7651672363281,356.545654296875,499.49951171875,505.958740234375,510.1810302734375,434.4274597167969,456.8713073730469,515.5785522460938,524.2564086914062,505.1205139160156,476.25592041015625,533.3619995117188,497.0164794921875,517.35546875,494.2635192871094,524.2379150390625,452.1699523925781,515.1309814453125,488.2332458496094,522.9068603515625,505.1595153808594,505.0237121582031,483.39385986328125,517.1520385742188,516.0167236328125,491.1648254394531,480.8470458984375,482.2457580566406,487.13299560546875,494.6831359863281,511.5780029296875,500.3233642578125,500.8802490234375,553.2317504882812,588.852294921875,556.623046875,585.7975463867188,560.2821044921875,582.9215698242188,559.7015991210938,579.6095581054688,424.6555480957031,427.8644104003906,430.21856689453125,418.51483154296875,428.365966796875,413.3009948730469,495.4570007324219,504.1566162109375,480.35595703125,288.3407287597656,507.0279541015625,478.4305114746094,469.9253845214844,466.8838806152344,461.5743408203125,463.8042907714844
2024-12-27 00:00:00,2024-12-24 23:59:59.999,501.9589538574219,310.10308837890625,0.618691086769104,1552.6068115234375,16.175399780273438,435.9685363769531,384.1186828613281,476.9505615234375,464.6712951660156,543.4733276367188,427.450439453125,382.9205627441406,474.3634033203125,462.0275573730469,544.9996337890625,539.0113525390625,103.1196517944336,12.070083618164062,83.42086029052734,12.536260604858398,3.179744005203247,322.9221496582031,2.9523494243621826,287.603515625,538.818115234375,295.0516357421875,539.3529663085938,539.0961303710938,12.137818336486816,8.76866626739502,267.5340576171875,321.023681640625,294.1050109863281,326.21240234375,296.3492736816406,0.0,-0.2999911904335022,126.67048645019531,72.25492095947266,0.048828125,110.0,7.878016471862793,265.19091796875,73.52074432373047,50.06182098388672,110.0,0.012597656808793545,27.381593704223633,22.41787338256836,0?,0.0,7.82478666305542,266.9082336425781,72.30914306640625,51.438419342041016,110.0,7.367502212524414,262.77154541015625,72.30914306640625,53.307106018066406,110.0,7.58626651763916,274.0395812988281,73.6880111694336,53.74732208251953,110.38475036621094,7.635910511016846,285.10479736328125,74.05342102050781,53.683860778808594,110.98959350585938,7.66957950592041,277.1817626953125,73.58879852294922,47.91026306152344,1671.0670166015625,3.4378304481506348,3.6341023445129395,-44.24544143676758,559.4691162109375,558.4713745117188,350.7835998535156,404.5963134765625,304.040771484375,346.8835144042969,319.7969055175781,294.6092224121094,303.7956848144531,318.59979248046875,303.09222412109375,-157.9984893798828,-87.07706451416016,-0.28064924478530884,-0.37555965781211853,-0.2425917237997055,-0.27028217911720276,-1.0456106662750244,-1.083990454673767,-51.99352264404297,594.577880859375,578.8338012695312,386.1272277832031,408.9307861328125,302.1419372558594,333.9949645996094,311.6833801269531,321.67138671875,319.09783935546875,323.7514343261719,314.5399169921875,-169.6189422607422,-133.34291076660156,-0.27667683362960815,-0.40684783458709717,-0.49903059005737305,-0.3253484070301056,-1.1589959859848022,-1.1554250717163086,0.7277082800865173,0.8025242686271667,0.46204808354377747,0.40157797932624817,0.40643876791000366,9.52829360961914,9.078265190124512,8.418828964233398,7.940086841583252,129.1525115966797,127.30050659179688,110.52745819091797,133.674072265625,146.55331420898438,146.5232696533203,0.7237343192100525,0.8184448480606079,0.46558189392089844,0.44156813621520996,0.42169004678726196,9.46273422241211,9.15376091003418,8.287720680236816,-1.0456106662750244,-1.083990454673767,-1.9984867572784424,-1.9644834995269775,914.45947265625,-1.1589959859848022,-1.1554250717163086,-2.227111577987671,-2.2406675815582275,1079.2288818359375,-0.09423828125,0.22601324319839478,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.23309844732284546,0.17286317050457,0.2913772463798523,0.33886587619781494,0.32054081559181213,0.0,9.118241310119629,100.1164321899414,99.5290298461914,10.018492698669434,98.78829193115234,98.60352325439453,9.79647159576416,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,98.78829193115234,99.5290298461914,100.1164321899414,9.79647159576416,10.018492698669434,9.118241310119629,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,985.4141845703125,685.6282348632812,99.61392974853516,92.86328125,11.03125,70.52915954589844,-0.23000000417232513,100.74329376220703,100.712890625,78.63449096679688,10.706951141357422,0.6899999976158142,95.396484375,98.59701538085938,9.739999771118164,70.60466003417969,0.23000000417232513,99.47230529785156,99.689453125,78.65448760986328,10.3046875,-0.3700000047683716,854.4622192382812,125.56414031982422,0.0,6.251730918884277,17.182008743286133,344.2753601074219,356.17578125,347.92840576171875,355.7296142578125,1639.757568359375,1428.40283203125,18.52939796447754,20.946535110473633,514.7642822265625,526.1165771484375,542.6051025390625,522.80712890625,494.2765808105469,528.5126953125,529.3245239257812,535.6837768554688,524.8578491210938,534.256103515625,523.1756591796875,503.29693603515625,529.380859375,513.6405639648438,533.501708984375,533.0586547851562,515.3026733398438,494.7860107421875,527.7490844726562,519.08984375,531.98681640625,529.1123046875,518.921142578125,524.5093994140625,511.086181640625,490.4236755371094,507.62945556640625,524.3970947265625,529.1591796875,535.5679931640625,527.8814086914062,527.1996459960938,519.0533447265625,519.549072265625,519.7863159179688,516.87744140625,456.0366516113281,537.7258911132812,576.759765625,500.8691101074219,580.779052734375,567.639892578125,562.8418579101562,556.1212768554688,563.0360107421875,560.4760131835938,579.4086303710938,591.6239624023438,568.9786376953125,534.864990234375,515.4885864257812,431.3692932128906,464.4253234863281,496.78436279296875,455.68426513671875,536.8154296875,279.7220153808594,371.0516662597656,356.8492126464844,488.8512268066406,500.19122314453125,515.5582885742188,434.2884826660156,454.9190979003906,509.2574768066406,523.37744140625,499.2206115722656,477.8131103515625,521.2841796875,495.8188781738281,511.3343811035156,499.1808776855469,509.80462646484375,454.81817626953125,510.2991027832031,487.299072265625,513.369384765625,497.1983337402344,494.35455322265625,484.9305725097656,506.4772033691406,517.6275024414062,492.1158142089844,482.5622253417969,484.892578125,488.94775390625,494.4656066894531,510.61676025390625,500.65142822265625,500.78643798828125,554.95751953125,589.1361694335938,560.1975708007812,586.3196411132812,565.7166137695312,589.5723266601562,565.1361694335938,585.8781127929688,419.9771728515625,423.6260986328125,426.7137145996094,413.42230224609375,428.5020751953125,414.6247863769531,497.9613342285156,493.0459899902344,481.82025146484375,288.4775695800781,509.77471923828125,476.6722717285156,467.87652587890625,464.8333435058594,459.5834655761719,462.3458557128906
2024-12-28 00:00:00,2024-12-25 00:59:59.999,411.5918884277344,258.03497314453125,0.6271955370903015,1279.5496826171875,13.870940208435059,437.33154296875,354.3548889160156,476.4650573730469,460.25262451171875,546.3793334960938,429.7400207519531,353.5533752441406,475.4114685058594,460.1337585449219,547.1646728515625,541.4883422851562,107.42047882080078,12.085409164428711,90.02708435058594,11.324371337890625,2.620957136154175,327.45819091796875,2.4209718704223633,305.995849609375,534.8623046875,291.24365234375,536.6107177734375,535.7582397460938,5.491107940673828,7.887516021728516,258.0958251953125,314.0106506347656,291.9044494628906,318.8772888183594,294.3655700683594,0.0,-0.2979695498943329,98.0843505859375,65.36366271972656,0.048828125,110.0,7.846297264099121,259.3050231933594,74.41407012939453,48.81984329223633,110.0,0.012597656808793545,26.889238357543945,21.864229202270508,0?,0.0,7.892254829406738,260.7430419921875,72.45378112792969,51.779605865478516,110.0,7.4117608070373535,261.1431884765625,72.45378112792969,53.43989181518555,110.0,0.16804389655590057,203.31199645996094,82.78254699707031,1.5448193550109863,107.58257293701172,7.634551048278809,276.9253234863281,72.07073211669922,54.268428802490234,110.34016418457031,7.65078067779541,269.6571960449219,72.02025604248047,48.215476989746094,1431.8466796875,3.906475782394409,4.129710674285889,-57.98640823364258,535.7344970703125,537.5059204101562,349.5580139160156,391.9705810546875,299.67578125,333.7222900390625,304.9557800292969,287.2034912109375,293.4255065917969,302.4380798339844,293.06597900390625,-145.85060119628906,-83.06625366210938,-0.2670985162258148,-0.31280845403671265,-0.1925407350063324,-0.2591108977794647,-0.8203818202018738,-0.8541985154151917,-66.6302719116211,565.5368041992188,551.4895629882812,388.0544128417969,395.6679992675781,297.3638000488281,322.1941833496094,303.97052001953125,305.7508239746094,311.419677734375,315.9544677734375,297.2410888671875,-161.39840698242188,-122.94648742675781,-0.2656256854534149,-0.3479965031147003,-0.41214537620544434,-0.31333890557289124,-0.905350923538208,-0.9036828875541687,0.45704543590545654,0.5065666437149048,0.25840798020362854,0.2217215746641159,0.22562313079833984,9.144052505493164,8.72252368927002,8.319252014160156,7.976727485656738,125.32416534423828,124.50738525390625,109.26164245605469,129.64215087890625,141.70899963378906,141.97415161132812,0.41096848249435425,0.5292152762413025,0.2628847062587738,0.26557213068008423,0.2449757307767868,9.057703971862793,8.784448623657227,8.295478820800781,-0.8203818202018738,-0.8541985154151917,-1.568918228149414,-1.535357117652893,714.6213989257812,-0.905350923538208,-0.9036828875541687,-1.7346127033233643,-1.7438359260559082,835.0816650390625,-0.09423828125,0.09820526838302612,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.08866970986127853,0.04938777908682823,-0.07855919003486633,0.17504726350307465,0.15523716807365417,0.0,22.352436065673828,86.27777862548828,85.70990753173828,21.98539161682129,87.38432312011719,87.42301940917969,23.471487045288086,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,87.38432312011719,85.70990753173828,86.27777862548828,23.471487045288086,21.98539161682129,22.352436065673828,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,850.6378173828125,581.1851196289062,99.61392974853516,92.86971282958984,11.03125,14.992534637451172,-0.23000000417232513,100.85530090332031,100.712890625,77.01859283447266,10.811226844787598,0.6899999976158142,95.396484375,99.00054168701172,9.739999771118164,17.28031349182129,0.23000000417232513,98.98270416259766,99.689453125,77.03858947753906,10.3046875,-0.3700000047683716,757.5816650390625,71.08906555175781,0.0,2.1720919609069824,14.662073135375977,340.9457702636719,349.7698669433594,342.5079040527344,349.2313232421875,1347.2200927734375,1126.1116943359375,15.734623908996582,20.916805267333984,505.9996643066406,519.754150390625,541.6756591796875,525.55712890625,496.1421203613281,534.0813598632812,533.7026977539062,539.603271484375,526.8645629882812,537.0162963867188,526.395751953125,505.0348205566406,532.944580078125,513.8397216796875,533.3710327148438,530.5564575195312,511.4515380859375,489.8632507324219,533.87744140625,523.2894897460938,536.86083984375,534.0250854492188,524.0977172851562,529.2213134765625,514.9054565429688,491.7668762207031,510.7325134277344,526.5830688476562,531.2410888671875,538.8428955078125,532.0811157226562,528.677490234375,522.3160400390625,521.8949584960938,522.654541015625,519.5307006835938,451.6957092285156,525.1002197265625,562.33642578125,501.34674072265625,583.6766967773438,570.98388671875,563.113037109375,556.22021484375,561.5422973632812,559.6826171875,576.8726806640625,584.2052612304688,555.7108764648438,532.1239013671875,507.12261962890625,430.69329833984375,466.6109619140625,500.5301513671875,456.7717590332031,554.2508544921875,279.9118957519531,361.790771484375,348.5574645996094,494.3160705566406,516.257568359375,492.12255859375,434.4643249511719,456.4978942871094,503.6047668457031,526.34814453125,504.0802917480469,472.8404846191406,506.7940368652344,502.90179443359375,517.2449340820312,483.16558837890625,488.1177062988281,457.8341979980469,513.362060546875,506.0615539550781,518.126708984375,498.4937438964844,494.6005859375,496.80609130859375,508.9144592285156,517.7413940429688,487.7545166015625,475.588623046875,478.3748474121094,485.8338623046875,488.90472412109375,504.73138427734375,496.7215270996094,496.9410705566406,559.5491333007812,588.4794311523438,562.4329223632812,588.0328369140625,563.1339111328125,585.1770629882812,562.211669921875,585.2041625976562,415.9579772949219,425.0267333984375,425.9569396972656,414.63677978515625,428.9574890136719,410.7646179199219,513.51611328125,493.45147705078125,492.8930969238281,288.8685607910156,525.0540161132812,492.19598388671875,479.381591796875,476.335693359375,468.4011535644531,473.55560302734375
