Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-28 00:00:00,2024-12-25 01:59:59.999,354.0387268066406,228.21302795410156,0.6458501219749451,1109.833984375,13.758467674255371,423.1004943847656,347.2909240722656,478.26300048828125,465.0095520019531,543.8347778320312,422.6012268066406,353.1517028808594,468.90521240234375,459.668701171875,544.4017944335938,539.048095703125,84.81387329101562,8.109796524047852,78.37303161621094,4.657418727874756,2.278850793838501,322.6965026855469,2.096842050552368,296.26513671875,537.8255615234375,310.2574157714844,532.9658813476562,535.4147338867188,5.958369731903076,2.340764284133911,250.56121826171875,306.6585388183594,293.6012878417969,311.1894226074219,296.2242126464844,0.0,-0.29619142413139343,80.05899047851562,59.90523147583008,0.048828125,110.0,7.203869342803955,252.94454956054688,75.07157135009766,44.71167755126953,110.0,0.012597656808793545,26.66570281982422,21.16098403930664,0?,0.0,7.251830101013184,254.39666748046875,76.3707504272461,45.97956085205078,110.0,6.794535160064697,255.1219940185547,76.3707504272461,46.868045806884766,110.0,-0.29999998211860657,174.01260375976562,74.01069641113281,-0.013671875,103.5525894165039,6.99984073638916,269.6364440917969,73.06800079345703,48.86528396606445,109.49584197998047,7.006381988525391,262.4034118652344,75.84408569335938,41.826171875,1356.3739013671875,4.60587215423584,4.461578369140625,-61.00849533081055,534.2929077148438,524.9533081054688,353.4060363769531,382.2731628417969,302.49346923828125,323.42144775390625,293.3387756347656,282.2303466796875,282.6014099121094,291.9454040527344,281.7240905761719,-137.4982147216797,-79.46778106689453,-0.2748543620109558,-0.2721841335296631,-0.16177769005298615,-0.27074772119522095,-0.7030279040336609,-0.7328764200210571,-69.73575592041016,546.2997436523438,526.0404052734375,397.2123107910156,383.39068603515625,301.128662109375,310.765380859375,307.0164794921875,294.6524353027344,313.59844970703125,316.313232421875,288.3747863769531,-152.8647003173828,-114.07732391357422,-0.27326250076293945,-0.30744728446006775,-0.3554513454437256,-0.3282604217529297,-0.7678730487823486,-0.7676962614059448,0.3138620853424072,0.3604269027709961,0.14886952936649323,0.12583689391613007,0.12773755192756653,8.39145565032959,7.989925861358643,7.642563343048096,7.323748588562012,121.09304809570312,120.15766906738281,106.38570404052734,124.09003448486328,135.8489990234375,136.22772216796875,0.2769182026386261,0.37636813521385193,0.15296117961406708,0.16469043493270874,0.1433250606060028,8.304269790649414,8.047774314880371,7.615787506103516,-0.7030279040336609,-0.7328764200210571,-1.3704856634140015,-1.3368767499923706,637.5567016601562,-0.7678730487823486,-0.7676962614059448,-1.4940134286880493,-1.5008530616760254,729.0889892578125,-0.09423828125,0.02609977312386036,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.01206551119685173,-0.016310466453433037,-0.09150391072034836,0.08529874682426453,0.06205824390053749,0.0,51.323123931884766,63.87331771850586,63.514835357666016,52.895721435546875,62.3451042175293,62.20164108276367,58.1310920715332,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,62.3451042175293,63.514835357666016,63.87331771850586,58.1310920715332,52.895721435546875,51.323123931884766,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,789.8361206054688,566.531005859375,95.041748046875,92.89210510253906,11.03125,12.60546875,-0.23000000417232513,94.4599838256836,99.0958023071289,72.38227081298828,10.818674087524414,0.6899999976158142,93.42500305175781,94.07036590576172,9.739999771118164,15.086651802062988,0.23000000417232513,92.27660369873047,99.689453125,72.40226745605469,10.3046875,-0.3700000047683716,437.590576171875,48.145267486572266,0.0,1.3958712816238403,14.356690406799316,335.84918212890625,343.5525817871094,337.44146728515625,342.9630126953125,1174.5335693359375,998.4014282226562,15.389949798583984,20.715076446533203,497.62969970703125,509.4554443359375,531.6931762695312,518.7896728515625,493.21038818359375,534.288818359375,534.9898071289062,540.9734497070312,526.3668823242188,535.4046630859375,524.7573852539062,502.8361511230469,529.6122436523438,509.77557373046875,529.62744140625,526.2756958007812,507.38885498046875,485.7242431640625,532.6760864257812,521.7197875976562,535.10009765625,533.3247680664062,524.4728393554688,528.1307373046875,514.4487915039062,490.3022766113281,508.93292236328125,522.6438598632812,526.9441528320312,535.1293334960938,529.1126098632812,524.2374267578125,518.7926635742188,518.6493530273438,519.9287109375,516.8259887695312,445.3811340332031,511.6662292480469,547.2487182617188,497.9729309082031,581.5494995117188,570.7921752929688,563.6143798828125,557.9086303710938,563.9227294921875,563.7818603515625,576.9199829101562,580.0797729492188,550.2246704101562,526.7737426757812,509.3380126953125,435.46875,459.1769104003906,489.8421936035156,448.22027587890625,538.3822631835938,278.7715759277344,356.8755798339844,345.2322082519531,499.3716735839844,526.5096435546875,478.6714782714844,435.3587951660156,458.9813537597656,485.1484375,512.0452270507812,502.72930908203125,471.4286193847656,479.53118896484375,496.5445861816406,515.2133178710938,475.23211669921875,461.6141357421875,453.0899353027344,502.93438720703125,516.3192749023438,503.2650451660156,485.12115478515625,480.4346008300781,488.7861328125,492.5581970214844,526.5565795898438,493.895751953125,475.7523498535156,478.6219482421875,489.1699523925781,484.2549133300781,498.2169494628906,493.750244140625,494.3459777832031,560.0338745117188,584.077880859375,561.468017578125,585.0663452148438,563.951416015625,584.007568359375,563.412353515625,585.561767578125,404.74981689453125,414.38214111328125,414.2148742675781,409.1391296386719,420.9556579589844,404.7889404296875,504.1801452636719,478.5371398925781,484.05865478515625,287.95867919921875,512.4791870117188,502.0923767089844,488.0523986816406,485.0002136230469,476.1998596191406,481.8877868652344
2024-12-28 00:00:00,2024-12-25 02:59:59.999,350.2201232910156,227.2787322998047,0.6491839289665222,1105.5535888671875,14.030509948730469,411.9023132324219,347.9154968261719,474.4660339355469,462.8332824707031,540.7363891601562,411.37322998046875,352.3204040527344,473.3843994140625,461.2701721191406,543.0318603515625,536.8079223632812,77.8526611328125,7.025069713592529,72.29729461669922,7.449540138244629,2.2602334022521973,319.8802185058594,2.0787720680236816,310.6822204589844,535.80712890625,293.3902282714844,533.0481567382812,534.4774780273438,1.7269437313079834,4.173635959625244,249.92654418945312,299.7943115234375,293.698974609375,304.277587890625,296.6440124511719,0.0,-0.297631174325943,68.0382308959961,55.59653091430664,0.048828125,110.0,7.022818088531494,248.91856384277344,70.91691589355469,44.91950225830078,110.0,0.012597656808793545,26.851417541503906,21.236276626586914,0?,0.0,7.071512222290039,250.07281494140625,75.14419555664062,45.231380462646484,110.0,6.624004364013672,250.84239196777344,75.14419555664062,46.12425994873047,110.0,-0.29999998211860657,148.23143005371094,66.17169189453125,-0.013671875,99.66204071044922,6.836928367614746,265.2010803222656,70.36154174804688,48.11335372924805,105.87284088134766,6.83978796005249,257.8111877441406,71.85659790039062,42.93041229248047,1335.541015625,4.066723823547363,4.323457717895508,-45.324317932128906,533.7889404296875,522.3704223632812,357.0313720703125,375.4631652832031,304.8816223144531,317.6803894042969,304.1541442871094,278.75726318359375,253.19715881347656,287.1595458984375,283.3409729003906,-118.63037872314453,-69.84403991699219,-0.2695838510990143,-0.23691318929195404,-0.13983549177646637,-0.2718300223350525,-0.6551668047904968,-0.6842869520187378,-54.35396957397461,550.1515502929688,526.416015625,403.27545166015625,376.06787109375,304.3071594238281,306.6688232421875,302.6204528808594,294.80145263671875,314.56524658203125,309.3645324707031,294.95880126953125,-133.93106079101562,-96.59774017333984,-0.2691787779331207,-0.2747751474380493,-0.3148857057094574,-0.3298269212245941,-0.7091631293296814,-0.7097551226615906,0.29517462849617004,0.34056001901626587,0.13746367394924164,0.11671530455350876,0.11869330704212189,8.154512405395508,7.763540267944336,7.441126346588135,7.135989665985107,119.2983627319336,118.85291290283203,104.89250183105469,121.16837310791016,132.70175170898438,133.5279541015625,0.26110193133354187,0.3555215001106262,0.14174528419971466,0.15559180080890656,0.13473372161388397,8.062517166137695,7.814929008483887,7.393982887268066,-0.6551668047904968,-0.6842869520187378,-1.3007049560546875,-1.2670400142669678,616.3539428710938,-0.7091631293296814,-0.7097551226615906,-1.4015746116638184,-1.4077606201171875,693.8335571289062,-0.09423828125,0.024876248091459274,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.007382785435765982,-0.019921306520700455,-0.09150391072034836,0.07735354453325272,0.05444151535630226,0.0,79.20321655273438,41.08310317993164,40.98016357421875,77.76959991455078,42.20612335205078,42.01701354980469,87.2337417602539,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,42.20612335205078,40.98016357421875,41.08310317993164,87.2337417602539,77.76959991455078,79.20321655273438,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,778.034423828125,557.51171875,94.49436950683594,92.92554473876953,11.03125,12.60546875,-0.23000000417232513,95.40234375,98.697265625,72.49495697021484,10.795364379882812,0.6899999976158142,92.880859375,93.10462951660156,9.739999771118164,15.086651802062988,0.23000000417232513,93.35096740722656,99.689453125,72.51495361328125,10.3046875,-0.3700000047683716,779.9761352539062,16.951519012451172,0.0,0.4338216185569763,14.606719970703125,333.6650085449219,343.1424255371094,336.5974426269531,342.5130920410156,1166.117431640625,1001.5139770507812,15.597092628479004,20.486101150512695,496.67950439453125,508.0338439941406,530.8192749023438,517.8826293945312,492.23785400390625,531.4248046875,531.6092529296875,536.6502075195312,522.251953125,532.321044921875,523.0513305664062,502.2520446777344,528.88037109375,509.0015563964844,529.1224975585938,524.1347045898438,504.8089599609375,484.154052734375,530.4889526367188,519.8661499023438,533.2352905273438,531.2320556640625,522.4340209960938,525.7752075195312,512.3215942382812,488.3913879394531,506.9520263671875,521.8915405273438,526.1689453125,533.9766235351562,528.062255859375,523.4556884765625,517.939697265625,517.6744384765625,519.2485961914062,516.2445068359375,446.68341064453125,512.478759765625,545.9178466796875,498.9714660644531,583.3987426757812,570.7412109375,560.9263305664062,552.9154052734375,559.155029296875,559.636474609375,575.031005859375,578.2735595703125,547.5140991210938,522.0715942382812,507.9278564453125,436.72955322265625,463.1546325683594,494.76544189453125,451.986328125,547.74951171875,277.3409729003906,356.0311584472656,344.6268005371094,498.00054931640625,526.5607299804688,469.196533203125,433.9939270019531,457.8912658691406,490.19793701171875,512.2608642578125,497.1864318847656,467.2684631347656,484.1395263671875,502.6393127441406,509.4994201660156,468.3284912109375,462.39813232421875,451.0585632324219,496.2282409667969,517.9846801757812,505.3705749511719,487.27752685546875,481.8068542480469,495.9736328125,495.0731201171875,528.1537475585938,498.4709777832031,480.78851318359375,483.2606201171875,489.67889404296875,482.60205078125,496.38323974609375,492.34991455078125,493.4537048339844,562.748291015625,585.4790649414062,562.4263916015625,586.5702514648438,564.4652099609375,584.03125,564.581298828125,586.1148071289062,397.1468811035156,404.3133239746094,401.7327880859375,398.24774169921875,410.8035888671875,396.1974792480469,513.3580322265625,479.8817443847656,491.3035888671875,286.9222412109375,520.950927734375,502.9268798828125,487.7488098144531,485.0098876953125,475.55145263671875,482.04766845703125
2024-12-28 00:00:00,2024-12-25 03:59:59.999,352.83624267578125,225.33216857910156,0.6388691067695618,1114.5548095703125,14.135220527648926,410.50677490234375,348.493408203125,476.28759765625,465.81292724609375,544.0067749023438,409.1540832519531,353.622314453125,473.8274230957031,464.3291931152344,546.1953125,539.92578125,76.5621337890625,6.091330528259277,71.25813293457031,6.069591522216797,2.2692558765411377,321.23126220703125,2.086522340774536,312.325927734375,539.8705444335938,322.9114074707031,541.2799072265625,540.6580810546875,2.013409376144409,0.0,250.10382080078125,298.9666748046875,295.0611572265625,303.70806884765625,298.09124755859375,0.0,-0.29999998211860657,60.010597229003906,52.01765060424805,0.048828125,110.0,7.030984878540039,248.56777954101562,71.84017181396484,43.837162017822266,110.0,0.012597656808793545,26.887712478637695,21.38629913330078,0?,0.0,7.0836358070373535,249.64511108398438,74.51260375976562,45.53779983520508,110.0,6.637650012969971,250.46441650390625,74.51260375976562,47.12571716308594,110.0,-0.29999998211860657,128.02896118164062,60.334251403808594,-0.013671875,101.79098510742188,6.835646629333496,265.0065612792969,71.14573669433594,47.023197174072266,106.73619079589844,6.848413944244385,257.529296875,71.99042510986328,41.83816909790039,1338.1046142578125,4.136656284332275,4.326581954956055,-40.56580352783203,535.591064453125,524.1903686523438,360.0046691894531,375.24530029296875,306.1466064453125,318.4154968261719,302.67279052734375,277.3955078125,247.09129333496094,288.40399169921875,283.63714599609375,-114.8611831665039,-68.18885040283203,-0.269006609916687,-0.2354896068572998,-0.1378893107175827,-0.27169379591941833,-0.6632061004638672,-0.692568838596344,-48.40434646606445,555.23779296875,528.3077392578125,413.5813293457031,376.4833679199219,307.63543701171875,306.7606201171875,308.41778564453125,298.4728698730469,316.2103271484375,315.42779541015625,299.7134704589844,-130.6439971923828,-93.21551513671875,-0.2678054869174957,-0.271040141582489,-0.3111354112625122,-0.32914820313453674,-0.716473400592804,-0.7184018492698669,0.29926538467407227,0.34501370787620544,0.1411394327878952,0.12051953375339508,0.12237834185361862,8.173933029174805,7.786892890930176,7.454912185668945,7.148224830627441,120.0588150024414,119.92498016357422,105.45317840576172,120.87796783447266,132.5799102783203,133.62347412109375,0.2653420567512512,0.3597273826599121,0.14586152136325836,0.15931133925914764,0.13862039148807526,8.083430290222168,7.837037086486816,7.396067142486572,-0.6632061004638672,-0.692568838596344,-1.3183338642120361,-1.2846403121948242,625.760498046875,-0.716473400592804,-0.7184018492698669,-1.4123767614364624,-1.418337106704712,696.615234375,-0.09423828125,0.028832655400037766,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.011427734978497028,-0.016702447086572647,-0.09150391072034836,0.080526202917099,0.05839464068412781,0.0,68.70919036865234,43.043907165527344,42.914306640625,72.7911605834961,43.77809143066406,43.44367218017578,69.54837036132812,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,43.77809143066406,42.914306640625,43.043907165527344,69.54837036132812,72.7911605834961,68.70919036865234,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,777.7456665039062,560.3517456054688,95.31880950927734,92.9938735961914,11.03125,12.60546875,-0.23000000417232513,95.53411102294922,97.34265899658203,71.59355926513672,10.80077075958252,0.6899999976158142,92.880859375,93.85220336914062,9.739999771118164,15.086651802062988,0.23000000417232513,92.58582305908203,99.4615707397461,71.61355590820312,10.3046875,-0.3700000047683716,781.9253540039062,2.05773663520813,0.0,0.2237413227558136,14.721029281616211,333.3713684082031,344.1238708496094,336.53546142578125,343.46942138671875,1170.55419921875,1010.2644653320312,15.702686309814453,19.83866310119629,499.7973327636719,511.09332275390625,533.7398681640625,519.99267578125,494.16986083984375,532.6815185546875,533.5838623046875,538.9713134765625,525.001953125,535.2120971679688,525.7174682617188,505.0826416015625,531.63427734375,511.3544616699219,531.9990844726562,526.7982788085938,506.7951354980469,486.84234619140625,532.3544311523438,521.2776489257812,534.9681396484375,533.43896484375,524.4158325195312,527.7547607421875,514.2949829101562,490.2957763671875,508.7813720703125,524.68310546875,528.913818359375,536.5464477539062,530.8272094726562,526.0911865234375,520.760986328125,520.4500122070312,522.117919921875,519.2199096679688,452.504638671875,520.66650390625,553.1799926757812,503.7212219238281,588.55322265625,576.0408325195312,565.7296752929688,558.6797485351562,564.61328125,564.6248168945312,580.2110595703125,581.7186279296875,548.46923828125,518.3211059570312,509.2271423339844,438.1160583496094,461.9753723144531,493.0142517089844,450.78594970703125,542.3770141601562,276.1632080078125,356.5138854980469,345.01861572265625,498.9871520996094,526.2042846679688,467.93231201171875,433.32049560546875,457.303466796875,489.5802917480469,512.078125,498.532958984375,466.0688171386719,483.8511962890625,503.26141357421875,510.9303894042969,467.3634338378906,462.4751892089844,449.8711853027344,497.4340515136719,515.384521484375,500.838623046875,482.9877624511719,478.1877746582031,494.1724548339844,491.015380859375,527.623046875,500.4117736816406,483.911865234375,487.9254455566406,491.51361083984375,485.8463439941406,499.7438049316406,494.8186950683594,496.0973815917969,569.1839599609375,591.0645141601562,567.7669067382812,591.5715942382812,569.0049438476562,588.3309936523438,569.1452026367188,590.1703491210938,396.30340576171875,401.927978515625,399.7673034667969,395.89959716796875,408.3021240234375,394.0712585449219,510.5826721191406,476.24359130859375,489.0609130859375,285.61639404296875,517.5682373046875,500.79632568359375,486.2104797363281,483.2900085449219,474.23809814453125,480.4725646972656
2024-12-28 00:00:00,2024-12-25 04:59:59.999,333.60418701171875,215.32440185546875,0.646167516708374,1059.090087890625,13.771003723144531,412.9876708984375,345.8985290527344,475.1492919921875,466.3257141113281,540.7442016601562,414.736328125,352.2931213378906,472.5050964355469,462.5852355957031,543.3565063476562,536.9165649414062,73.976318359375,4.936153888702393,70.21897888183594,5.566235542297363,2.155721664428711,320.15155029296875,1.979661464691162,309.8293151855469,537.9301147460938,321.1993713378906,535.1595458984375,536.3943481445312,1.9856990575790405,0.0,247.44894409179688,300.7816467285156,293.5916748046875,305.39447021484375,296.3466796875,0.0,-0.299986869096756,54.018062591552734,49.01731491088867,0.048828125,110.0,4.2287678718566895,221.21334838867188,76.70409393310547,25.376569747924805,110.0,0.012597656808793545,26.278671264648438,21.614990234375,0?,0.0,7.412482738494873,249.51583862304688,73.42154693603516,47.88467025756836,110.0,6.956653594970703,248.7285614013672,73.42154693603516,49.79608917236328,110.0,-0.29999998211860657,112.61260986328125,55.74079513549805,-0.013671875,108.01763916015625,7.154098033905029,264.28857421875,73.27297973632812,48.74934768676758,110.94719696044922,7.180960655212402,256.80120849609375,73.30479431152344,43.55791091918945,1312.8966064453125,4.757354736328125,4.42842960357666,-57.816959381103516,530.7872314453125,521.8162841796875,355.81451416015625,377.7118225097656,301.74591064453125,320.465576171875,290.22003173828125,277.257568359375,267.07733154296875,285.29547119140625,271.7677001953125,-131.58795166015625,-76.40603637695312,-0.27681446075439453,-0.2555137872695923,-0.14995598793029785,-0.2749986946582794,-0.6666139364242554,-0.6967030763626099,-65.59152221679688,543.6013793945312,517.6121215820312,406.4525451660156,376.98114013671875,302.9002380371094,309.0658264160156,309.70037841796875,295.0124206542969,319.3961486816406,317.2354736328125,289.2934875488281,-146.27670288085938,-106.86618041992188,-0.2753030061721802,-0.2904401123523712,-0.3315524160861969,-0.3336995244026184,-0.724709689617157,-0.7287577390670776,0.311466783285141,0.3564063012599945,0.15235866606235504,0.13409991562366486,0.13413715362548828,8.461440086364746,8.077690124511719,7.8006672859191895,7.496707916259766,120.73682403564453,119.84149932861328,106.44747161865234,120.16802215576172,132.1016845703125,132.96372985839844,0.2805502116680145,0.3703250586986542,0.1571485996246338,0.16963835060596466,0.15029050409793854,8.368799209594727,8.122199058532715,7.730742931365967,-0.6666139364242554,-0.6967030763626099,-1.31480872631073,-1.2811092138290405,618.0971069335938,-0.724709689617157,-0.7287577390670776,-1.4078667163848877,-1.4133371114730835,681.8226318359375,-0.09423828125,0.032941676676273346,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.013429470360279083,-0.012930230237543583,-0.09150391072034836,0.08893951028585434,0.06823733448982239,0.0,58.58904266357422,58.5037841796875,58.18326187133789,59.515289306640625,59.686546325683594,59.432621002197266,64.74259185791016,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,59.686546325683594,58.18326187133789,58.5037841796875,64.74259185791016,59.515289306640625,58.58904266357422,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,778.6614990234375,534.22998046875,96.72979736328125,93.02462768554688,11.03125,12.60546875,-0.23000000417232513,96.86841583251953,97.40030670166016,48.984039306640625,10.831391334533691,0.6899999976158142,93.90864562988281,95.16971588134766,9.739999771118164,15.086651802062988,0.23000000417232513,94.38877868652344,98.71992492675781,48.95584487915039,10.3046875,-0.3700000047683716,744.078369140625,12.898752212524414,0.0,0.3158637285232544,14.30810260772705,332.7439270019531,342.8362121582031,335.266357421875,342.3171691894531,1115.2069091796875,960.3375244140625,15.25918197631836,19.48133087158203,497.8918151855469,508.5466613769531,529.9699096679688,515.9691772460938,488.7929382324219,527.5106201171875,529.8638916015625,537.0104370117188,523.8777465820312,533.0065307617188,523.0263061523438,502.061279296875,527.6858520507812,507.9969482421875,529.6316528320312,525.1895141601562,505.7552185058594,485.5281982421875,527.3617553710938,516.9462890625,530.133056640625,528.9097900390625,520.5505981445312,523.3483276367188,511.0094299316406,486.8875427246094,505.0857238769531,520.2393188476562,524.6665649414062,532.1260375976562,526.8245239257812,522.0581665039062,517.1884155273438,516.9164428710938,518.9608764648438,515.8578491210938,447.4586486816406,514.5269165039062,546.1625366210938,497.25189208984375,581.1168823242188,570.3451538085938,564.1709594726562,557.4249877929688,564.2781982421875,564.150634765625,575.739501953125,577.7913818359375,546.2645874023438,516.684814453125,509.0487365722656,436.7940368652344,458.5290222167969,488.2291564941406,446.79632568359375,534.953125,275.29669189453125,354.4506530761719,343.4202880859375,495.0760498046875,518.0996704101562,469.4099426269531,427.9939270019531,452.08038330078125,483.2959899902344,509.91552734375,495.0714111328125,462.84320068359375,478.37567138671875,500.7236328125,510.3168029785156,467.3110046386719,460.5898132324219,449.65350341796875,497.94354248046875,506.0924072265625,496.1299743652344,479.3207702636719,474.0940246582031,490.2196960449219,485.64495849609375,525.0479125976562,499.29486083984375,484.17010498046875,488.75146484375,490.27099609375,484.3433532714844,497.81817626953125,493.5915222167969,494.9589538574219,562.4789428710938,583.3202514648438,562.0292358398438,584.8596801757812,565.3689575195312,584.3575439453125,566.1422119140625,586.5753784179688,397.2137145996094,403.3193359375,403.1636047363281,400.7997741699219,412.6761169433594,397.88671875,504.81988525390625,471.97564697265625,484.6405944824219,284.3680114746094,510.094970703125,492.6438293457031,478.57696533203125,475.9070739746094,467.279052734375,472.47088623046875
2024-12-28 00:00:00,2024-12-25 05:59:59.999,313.4242248535156,206.47842407226562,0.6588172316551208,1008.0148315429688,13.484338760375977,403.59271240234375,344.12750244140625,476.754150390625,469.72760009765625,537.210693359375,410.6651916503906,352.6760559082031,474.22503662109375,467.99249267578125,547.390869140625,537.1192016601562,60.69449996948242,3.363318681716919,61.313194274902344,2.265501022338867,2.0338189601898193,318.3492736816406,1.864751935005188,318.57305908203125,539.771728515625,319.63262939453125,526.6334228515625,533.19189453125,0.024236897006630898,0.0,244.43592834472656,295.9427490234375,291.6940612792969,300.4449462890625,294.592529296875,0.0,-0.29722046852111816,49.591285705566406,46.39447021484375,0.048828125,110.0,-0.2997070550918579,122.3625259399414,78.72885131835938,0.0244140625,110.0,0.012597656808793545,26.278671264648438,21.614990234375,0?,0.0,8.232657432556152,246.5968017578125,70.50358581542969,52.02828598022461,110.0,7.751964569091797,243.0099639892578,70.50358581542969,53.94166564941406,110.0,-0.29999998211860657,100.57426452636719,51.76274871826172,-0.013671875,115.23251342773438,7.9777960777282715,260.6956787109375,69.83712768554688,52.84184265136719,117.5664291381836,8.014240264892578,253.23370361328125,69.78889465332031,47.69705581665039,1267.2998046875,4.879403114318848,4.490614414215088,-37.409114837646484,524.7747802734375,518.6326293945312,356.6589660644531,373.1702880859375,300.970947265625,315.6292724609375,289.8701477050781,272.8621520996094,253.49488830566406,283.3378601074219,275.0484619140625,-109.09165954589844,-65.62569427490234,-0.26046040654182434,-0.22285586595535278,-0.13009977340698242,-0.26228949427604675,-0.6267931461334229,-0.6574825644493103,-48.77437973022461,532.64892578125,500.35516357421875,409.5998840332031,370.2394104003906,302.1282043457031,310.6532287597656,298.6520690917969,290.0417175292969,308.72418212890625,305.9845886230469,290.7326354980469,-128.54859924316406,-91.46830749511719,-0.2631816565990448,-0.26480987668037415,-0.2979026436805725,-0.32284000515937805,-0.6788465976715088,-0.6808274388313293,0.3767191469669342,0.4210585355758667,0.21774601936340332,0.19979844987392426,0.2011902630329132,9.221661567687988,8.836960792541504,8.6543607711792,8.35387897491455,119.21682739257812,118.78209686279297,105.50884246826172,117.48573303222656,128.97914123535156,129.2801513671875,0.3426116704940796,0.4335725009441376,0.2218085378408432,0.23453310132026672,0.21698342263698578,9.121829986572266,8.872185707092285,8.554792404174805,-0.6267931461334229,-0.6574825644493103,-1.2452726364135742,-1.210076093673706,587.8291015625,-0.6788465976715088,-0.6808274388313293,-1.3288425207138062,-1.3336948156356812,649.1725463867188,-0.09423828125,0.0888226181268692,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.06726633012294769,0.03314683586359024,-0.09150391072034836,0.14742402732372284,0.13200029730796814,0.0,79.37290954589844,31.97664451599121,31.973390579223633,84.23809814453125,38.147132873535156,37.851173400878906,95.64647674560547,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,38.147132873535156,31.973390579223633,31.97664451599121,95.64647674560547,84.23809814453125,79.37290954589844,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,783.3995971679688,483.9181213378906,99.62605285644531,93.03253173828125,11.03125,12.60546875,-0.23000000417232513,101.962890625,100.35215759277344,14.720000267028809,10.816364288330078,0.6899999976158142,96.0606460571289,99.36747741699219,9.739999771118164,15.086651802062988,0.23000000417232513,99.7896499633789,100.19140625,14.739999771118164,10.3046875,-0.3700000047683716,713.4078369140625,-0.1171875,0.0,0.3125,13.988746643066406,331.5880432128906,341.2559814453125,334.7552490234375,340.6758117675781,1054.534423828125,927.2320556640625,14.859578132629395,19.058338165283203,500.60498046875,510.79205322265625,529.7059936523438,512.107666015625,483.10479736328125,518.354736328125,521.666015625,530.754638671875,521.186767578125,533.873291015625,526.1488647460938,504.8717346191406,529.4918823242188,509.9955139160156,532.3632202148438,529.4894409179688,509.417724609375,488.8013916015625,518.7418212890625,508.52947998046875,521.3432006835938,520.9584350585938,513.1986694335938,515.9034423828125,504.727783203125,481.8363037109375,499.031982421875,522.1943359375,526.6067504882812,534.0632934570312,528.9052734375,523.9059448242188,519.2987670898438,519.1923217773438,521.7845458984375,519.1450805664062,443.3031005859375,509.7332458496094,541.1881103515625,488.88580322265625,566.6258544921875,556.0604858398438,557.4659423828125,554.4423828125,567.199462890625,569.2882080078125,578.5184936523438,575.7951049804688,542.7134399414062,513.7684326171875,509.4977722167969,437.50885009765625,457.5643615722656,486.7188415527344,444.66973876953125,529.715576171875,274.2861633300781,354.48187255859375,342.21990966796875,490.9286193847656,507.00244140625,472.78216552734375,421.2882080078125,443.259765625,479.536865234375,510.24468994140625,495.5323486328125,457.8861083984375,479.915283203125,499.25689697265625,519.6691284179688,468.0618896484375,468.7711486816406,450.53009033203125,509.2080993652344,492.6202087402344,491.4712829589844,475.2923889160156,470.2724914550781,488.2454833984375,481.313232421875,531.2970581054688,506.7161865234375,492.1437072753906,497.0257873535156,499.2418212890625,486.60455322265625,499.90325927734375,497.9560852050781,499.7517395019531,548.4647216796875,566.6279907226562,546.8526000976562,567.1787109375,565.1585693359375,583.9362182617188,565.6115112304688,587.054443359375,390.60919189453125,393.3012390136719,396.28448486328125,399.4442443847656,407.96673583984375,393.4193115234375,501.685791015625,468.5164794921875,481.8951721191406,283.2696838378906,503.7560729980469,478.8502502441406,466.3074951171875,463.5589904785156,456.2123718261719,460.13671875
2024-12-28 00:00:00,2024-12-25 06:59:59.999,334.3367614746094,225.97630310058594,0.6764256358146667,1072.33349609375,13.689054489135742,407.4673156738281,345.12713623046875,474.8083801269531,464.87591552734375,538.6430053710938,411.1789855957031,351.4022216796875,474.06494140625,462.068359375,545.5532836914062,536.9761352539062,74.68614959716797,5.656348705291748,68.66512298583984,8.284340858459473,2.165328025817871,319.4758605957031,1.988720417022705,291.16864013671875,538.6319580078125,315.91900634765625,534.51220703125,536.5698852539062,6.177191734313965,1.7108988761901855,246.95663452148438,296.1870422363281,291.7432556152344,300.8508605957031,294.7769775390625,0.0,-0.2907862961292267,46.09122085571289,43.96064758300781,0.048828125,110.0,2.8004539012908936,146.68923950195312,71.79715728759766,17.725914001464844,110.0,0.012597656808793545,25.816503524780273,20.949745178222656,0?,0.0,8.1389799118042,246.50234985351562,70.40436553955078,51.826683044433594,110.0,7.667656898498535,243.04486083984375,70.40436553955078,53.741207122802734,110.0,0.6145583987236023,110.95586395263672,52.17647933959961,3.55847430229187,115.08001708984375,7.879188060760498,260.4857177734375,69.63886260986328,51.671756744384766,114.913818359375,7.927938938140869,252.99246215820312,69.44181060791016,47.48573303222656,1327.9708251953125,4.7240471839904785,4.3190836906433105,-30.499967575073242,523.9371337890625,522.7069091796875,352.91162109375,374.5925598144531,299.72503662109375,318.0937805175781,294.3817443847656,272.7133483886719,249.84494018554688,283.5364685058594,280.5271911621094,-106.60971069335938,-63.94559860229492,-0.25413620471954346,-0.22691583633422852,-0.13640941679477692,-0.25824931263923645,-0.6580722332000732,-0.6896243095397949,-35.74070739746094,542.7760009765625,510.0382995605469,414.6160583496094,372.4732666015625,302.72393798828125,307.2921447753906,298.33441162109375,293.7058410644531,306.36016845703125,307.91180419921875,290.3479309082031,-119.1781997680664,-80.2430191040039,-0.25511834025382996,-0.2623355984687805,-0.30500176548957825,-0.31478309631347656,-0.7084534764289856,-0.7145766019821167,0.36410167813301086,0.408707857131958,0.20411838591098785,0.18237090110778809,0.18558724224567413,9.278450012207031,8.889273643493652,8.571228981018066,8.24258041381836,121.80242156982422,121.98310852050781,107.61441802978516,120.61207580566406,130.35894775390625,131.24533081054688,0.33327242732048035,0.4224480390548706,0.21001622080802917,0.22806090116500854,0.20371094346046448,9.19229793548584,8.931714057922363,8.526592254638672,-0.6580722332000732,-0.6896243095397949,-1.3263349533081055,-1.286138653755188,636.6373291015625,-0.7084534764289856,-0.7145766019821167,-1.4094741344451904,-1.4153519868850708,698.129150390625,-0.09423828125,0.08058594167232513,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.06196451932191849,0.025934109464287758,-0.06226012110710144,0.1340949684381485,0.1197190210223198,0.0,61.320289611816406,52.96968460083008,52.758052825927734,63.55516815185547,57.889251708984375,57.72946548461914,70.10289764404297,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,57.889251708984375,52.758052825927734,52.96968460083008,70.10289764404297,63.55516815185547,61.320289611816406,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,785.0565795898438,542.922119140625,99.61334991455078,93.00303649902344,11.03125,16.596282958984375,-0.23000000417232513,100.79542541503906,99.99658966064453,40.32848358154297,10.860796928405762,0.6899999976158142,96.166015625,98.9295883178711,9.739999771118164,18.28733253479004,0.23000000417232513,98.53185272216797,100.05919647216797,42.84709548950195,10.3046875,-0.3700000047683716,735.3126220703125,-0.1171875,0.0,0.47157660126686096,14.234320640563965,330.2674865722656,339.80731201171875,333.3722839355469,339.0870666503906,1121.77392578125,964.822021484375,15.09976577758789,18.85354995727539,499.3901062011719,509.79815673828125,529.659423828125,513.0862426757812,484.3121643066406,520.994384765625,525.0382690429688,533.9921264648438,524.2022705078125,534.6307983398438,526.3036499023438,504.77435302734375,530.357177734375,510.5849304199219,531.4613037109375,526.4022216796875,505.00299072265625,484.58001708984375,521.3312377929688,510.8519592285156,524.0519409179688,523.2860107421875,515.4177856445312,518.31201171875,506.5687561035156,482.9325256347656,501.0334167480469,523.737548828125,528.2647705078125,535.5856323242188,530.0382080078125,524.5092163085938,519.41162109375,519.236083984375,521.7250366210938,519.0130615234375,447.1046447753906,513.0967407226562,544.0723876953125,493.06005859375,572.6102905273438,565.159912109375,565.0311279296875,561.587890625,572.2575073242188,572.5154418945312,581.582763671875,577.2028198242188,541.4086303710938,510.409912109375,503.8846740722656,432.0417175292969,457.1888122558594,485.36676025390625,444.4285888671875,533.443359375,272.9732360839844,354.5264587402344,341.927490234375,491.29901123046875,508.1650695800781,465.54632568359375,420.0959167480469,442.9369201660156,480.87249755859375,516.6461181640625,496.1858825683594,453.2987976074219,477.97509765625,503.462890625,521.8793334960938,461.1924133300781,463.33001708984375,449.0011291503906,511.65106201171875,492.1727600097656,489.26458740234375,472.41839599609375,467.9624328613281,490.950439453125,478.9419250488281,533.0436401367188,508.933837890625,493.63262939453125,498.1827392578125,500.9028015136719,485.022216796875,498.51031494140625,492.1689147949219,494.0325927734375,556.056884765625,574.9285888671875,553.4254760742188,573.1988525390625,566.074951171875,585.9592895507812,566.4563598632812,589.3516845703125,392.5067443847656,395.875244140625,399.3622131347656,399.670654296875,408.6389465332031,393.095458984375,505.2132873535156,466.3511962890625,484.0037536621094,282.0218505859375,507.50701904296875,478.2514343261719,465.3688659667969,462.5015563964844,454.73284912109375,459.03961181640625
2024-12-28 00:00:00,2024-12-25 07:59:59.999,522.47119140625,345.338623046875,0.664113461971283,1626.9906005859375,16.288909912109375,438.8667907714844,376.2781677246094,472.3721618652344,460.6928405761719,540.1497802734375,429.78253173828125,368.1798400878906,474.9559631347656,460.2749328613281,543.1114501953125,536.4060668945312,133.33493041992188,12.191987991333008,114.89520263671875,16.07785987854004,3.3095357418060303,322.5131530761719,3.0754098892211914,275.94927978515625,537.3812866210938,271.1596984863281,540.1439208984375,538.68701171875,15.919301986694336,17.179712295532227,268.8706359863281,320.8614196777344,295.275634765625,326.17083740234375,298.0643310546875,99.40416717529297,5.839265823364258,211.66574096679688,68.77823638916016,32.536338806152344,110.0,7.797347068786621,261.4129333496094,77.04590606689453,46.95254135131836,110.0,0.012597656808793545,25.293790817260742,20.60171127319336,0?,0.0,7.799800872802734,263.003173828125,72.67794036865234,53.83401870727539,110.0,7.335960388183594,259.84686279296875,72.67794036865234,55.75019073486328,110.0,7.6318464279174805,267.17291259765625,76.14321899414062,53.1579704284668,107.1456527709961,7.621395111083984,278.6426696777344,71.21536254882812,53.67273712158203,107.38967895507812,7.666820526123047,270.3597106933594,70.62450408935547,49.4898567199707,1789.1104736328125,3.438951253890991,3.487302303314209,-21.810400009155273,569.2989501953125,557.1743774414062,349.0444030761719,406.0962829589844,302.12738037109375,350.029296875,314.861572265625,288.9455261230469,292.0564880371094,315.8338317871094,299.6660461425781,-146.87030029296875,-81.90620422363281,-0.28302234411239624,-0.38473260402679443,-0.25303903222084045,-0.2736389636993408,-1.1282094717025757,-1.174722671508789,-26.468944549560547,603.2808837890625,585.0752563476562,397.5322570800781,411.2652893066406,302.44207763671875,333.159912109375,305.9162292480469,311.1439208984375,317.0355529785156,325.56634521484375,310.2899169921875,-158.4553680419922,-121.93954467773438,-0.2793463468551636,-0.41271257400512695,-0.5109208822250366,-0.33308306336402893,-1.2247177362442017,-1.2344787120819092,0.7426159381866455,0.8071264624595642,0.4398540258407593,0.3705366253852844,0.3749490976333618,9.752544403076172,9.2931547164917,8.389792442321777,7.870434284210205,133.01597595214844,130.1546173095703,113.7463150024414,129.54615783691406,142.97557067871094,142.8975830078125,0.7405228018760681,0.8278243541717529,0.4482495188713074,0.4172770380973816,0.39814111590385437,9.693857192993164,9.376656532287598,8.485777854919434,-1.1282094717025757,-1.174722671508789,-2.2242610454559326,-2.1786630153656006,1049.464111328125,-1.2247177362442017,-1.2344787120819092,-2.380303144454956,-2.3950352668762207,1159.01806640625,-0.09423828125,0.2092684805393219,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2153170108795166,0.15947090089321136,0.2882225811481476,0.30588850378990173,0.2965359091758728,0.0,13.837444305419922,94.39099884033203,93.79345703125,14.56674861907959,95.42992401123047,95.41764068603516,14.651884078979492,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,95.42992401123047,93.79345703125,94.39099884033203,14.651884078979492,14.56674861907959,13.837444305419922,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1026.20654296875,762.916748046875,99.55004119873047,92.947265625,11.03125,80.60197448730469,-0.23000000417232513,101.04334259033203,100.07940673828125,81.69976806640625,59.861019134521484,0.6899999976158142,96.166015625,99.5142822265625,9.739999771118164,81.57574462890625,0.23000000417232513,99.80943298339844,99.59539031982422,86.71976470947266,60.126590728759766,-0.3700000047683716,853.6571655273438,64.65532684326172,0.0,2.332259178161621,17.322233200073242,333.5807800292969,349.5419616699219,337.15399169921875,348.9046630859375,1696.4251708984375,1420.160400390625,18.68634605407715,18.952957153320312,508.27532958984375,518.4051513671875,535.870361328125,516.3676147460938,487.9141845703125,523.6591186523438,527.8600463867188,534.8876342773438,525.6703491210938,534.0037841796875,523.9202270507812,502.8614807128906,529.004150390625,510.3006591796875,530.0132446289062,527.3578491210938,509.5967712402344,489.0157775878906,522.498291015625,512.6468505859375,526.4782104492188,524.4453735351562,514.3130493164062,519.1029052734375,505.84149169921875,484.94696044921875,502.03070068359375,523.9152221679688,527.7164306640625,533.9368896484375,527.2554321289062,522.5513305664062,516.6867065429688,516.0345458984375,517.9818115234375,514.844482421875,451.8619689941406,531.312255859375,567.3106079101562,497.5316162109375,581.0953369140625,568.9841918945312,564.12646484375,560.9205322265625,573.0470581054688,570.9852905273438,584.1742553710938,584.0418701171875,556.951416015625,511.8673400878906,506.88653564453125,426.2216796875,452.5146179199219,484.112548828125,442.6663513183594,520.26171875,272.62066650390625,364.5848388671875,352.13946533203125,473.52239990234375,483.8719482421875,494.93707275390625,417.757568359375,435.9928894042969,501.5386657714844,515.0449829101562,489.35699462890625,458.455810546875,508.9472961425781,511.1716613769531,518.8678588867188,483.51361083984375,491.2681884765625,458.46875,511.3213195800781,469.38116455078125,495.2683410644531,478.8708190917969,475.765625,474.2725524902344,486.13702392578125,526.8816528320312,504.600341796875,493.686767578125,497.2173767089844,500.4208984375,488.05865478515625,503.42193603515625,495.7683410644531,495.7593688964844,556.6915893554688,588.29052734375,557.6259155273438,587.0025634765625,562.971435546875,587.9852905273438,561.4209594726562,588.3661499023438,419.45263671875,423.34063720703125,428.2165832519531,417.6736145019531,429.17852783203125,412.50421142578125,487.50311279296875,474.0295104980469,469.0318298339844,280.67218017578125,493.08685302734375,458.0392150878906,449.2574768066406,445.9779968261719,440.8060607910156,443.7420349121094
2024-12-28 00:00:00,2024-12-25 08:59:59.999,576.96337890625,364.82977294921875,0.63236403465271,1806.1968994140625,17.06268882751465,430.0646667480469,384.77685546875,478.5678405761719,467.4007263183594,540.2918701171875,424.2558898925781,383.2287292480469,474.1991882324219,467.9589538574219,544.2967529296875,536.9708251953125,120.61965942382812,12.798463821411133,99.21674346923828,8.11583137512207,3.588608503341675,321.113037109375,3.340369701385498,294.6671142578125,538.764892578125,295.9369812011719,536.6770629882812,537.7449340820312,11.170284271240234,8.935935020446777,273.8555908203125,326.175048828125,298.8221740722656,331.3096008300781,300.6177673339844,109.41455841064453,7.482403755187988,266.5891418457031,72.9317855834961,47.05945587158203,110.0,7.738216876983643,270.3134460449219,71.98253631591797,51.14924621582031,110.0,0.012597656808793545,25.05753517150879,21.132415771484375,0?,0.0,7.7568135261535645,270.4220886230469,74.94981384277344,52.53633117675781,110.0,7.273385047912598,268.6188049316406,74.94981384277344,56.18337631225586,110.0,7.590017318725586,282.4607238769531,79.19249725341797,54.50330352783203,103.56439971923828,7.564337730407715,288.8011474609375,72.0067367553711,53.4966926574707,104.0216293334961,7.607222080230713,280.57415771484375,72.30564880371094,49.92225646972656,1903.71337890625,2.5892131328582764,3.595083475112915,-46.526187896728516,616.0698852539062,558.7156372070312,359.75677490234375,409.6292724609375,310.3385314941406,353.05267333984375,326.8924865722656,297.1039733886719,310.7809753417969,327.4063720703125,308.7921447753906,-183.61911010742188,-97.67505645751953,-0.3208562731742859,-0.4434452950954437,-0.29873332381248474,-0.30487409234046936,-1.2692183256149292,-1.3203519582748413,-50.922264099121094,606.5713500976562,586.5814208984375,399.47283935546875,414.4211730957031,308.4969787597656,341.4685974121094,314.4783630371094,327.0771484375,325.3537902832031,333.4122314453125,322.0904541015625,-191.96194458007812,-150.74661254882812,-0.31580305099487305,-0.4744712710380554,-0.5911495089530945,-0.36950406432151794,-1.4028557538986206,-1.409664511680603,0.9722764492034912,1.043520212173462,0.59702467918396,0.4991472363471985,0.5053536295890808,9.654269218444824,9.201203346252441,8.31579303741455,7.802999973297119,133.9486541748047,131.7874298095703,113.96513366699219,136.62612915039062,150.62107849121094,150.4955596923828,0.9969477653503418,1.0628975629806519,0.6057879328727722,0.5575243830680847,0.5347740054130554,9.599169731140137,9.28357219696045,8.413043975830078,-1.2692183256149292,-1.3203519582748413,-2.4522290229797363,-2.4085092544555664,1131.825927734375,-1.4028557538986206,-1.409664511680603,-2.718916416168213,-2.738396644592285,1326.9627685546875,-0.09423828125,0.2931007444858551,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.31639495491981506,0.24634453654289246,0.3830198049545288,0.4259676933288574,0.41972559690475464,0.0,9.165026664733887,100.15354919433594,99.53919982910156,10.029767036437988,99.78244018554688,99.56526947021484,9.85055923461914,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.78244018554688,99.53919982910156,100.15354919433594,9.85055923461914,10.029767036437988,9.165026664733887,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1139.6126708984375,764.1483154296875,99.5926513671875,92.947265625,11.03125,81.80085754394531,-0.23000000417232513,94.20678?,100.25,86.29873657226562,77.48039245605469,0.6899999976158142,96.166015625,98.79900360107422,9.739999771118164,82.4906234741211,0.23000000417232513,100.5093002319336,99.7421875,91.31873321533203,77.5283203125,-0.3700000047683716,888.8877563476562,203.73890686035156,0.0,6.734217643737793,18.315208435058594,341.3382568359375,359.63848876953125,344.8145446777344,359.54193115234375,1897.9263916015625,1656.7969970703125,19.968372344970703,20.1389102935791,509.96563720703125,519.7062377929688,537.2091064453125,517.4246215820312,488.4573974609375,521.7750244140625,527.3114013671875,536.0505981445312,529.0451049804688,539.6165161132812,527.58544921875,505.10357666015625,524.823974609375,506.1003112792969,526.7891845703125,528.1918334960938,515.4795532226562,499.2060852050781,520.6219482421875,512.1824340820312,524.9519653320312,522.7927856445312,513.7552490234375,518.7687377929688,507.0248107910156,487.0479736328125,502.83837890625,517.1400756835938,521.1683959960938,527.3203125,521.4336547851562,517.9102783203125,512.9273071289062,512.7515258789062,514.2182006835938,511.51348876953125,449.8399963378906,528.508056640625,568.65966796875,493.8262023925781,575.1817016601562,563.7557373046875,564.5663452148438,561.6353149414062,577.956787109375,574.4679565429688,575.1847534179688,565.9962768554688,550.22119140625,522.244384765625,532.3776245117188,441.35565185546875,450.383056640625,480.23858642578125,440.758544921875,510.8328552246094,274.25054931640625,373.7734375,358.479736328125,504.69488525390625,499.4955139160156,499.8147888183594,426.5296325683594,450.6383361816406,494.51568603515625,522.3361206054688,505.118896484375,470.92510986328125,500.4223937988281,500.869140625,520.220458984375,491.3121337890625,486.6954345703125,454.3326721191406,507.23388671875,471.972412109375,486.0257873535156,472.6168212890625,470.55975341796875,465.95001220703125,479.3057556152344,502.2715148925781,484.5448303222656,477.66400146484375,479.4290771484375,482.6295471191406,491.2995300292969,506.22174072265625,505.36004638671875,505.7871398925781,548.311279296875,581.7412719726562,555.7687377929688,578.3176879882812,542.6761474609375,564.8646850585938,544.2212524414062,563.8886108398438,414.0086364746094,416.6812438964844,425.57135009765625,418.05218505859375,418.1134948730469,413.1828308105469,477.0932922363281,469.4047546386719,462.3119201660156,281.4726867675781,485.0255126953125,462.3366394042969,455.33026123046875,452.4441833496094,447.81512451171875,450.0866394042969
