Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-28 00:00:00,2024-12-25 09:59:59.999,545.5669555664062,341.039794921875,0.6252096891403198,1698.967529296875,16.62229347229004,429.2009582519531,385.7015380859375,478.36865234375,471.9063415527344,544.0956420898438,423.64801025390625,382.86865234375,477.7992858886719,466.59686279296875,544.7661743164062,539.1361083984375,110.87825775146484,6.570911884307861,85.5817642211914,13.569833755493164,3.38866925239563,322.3236999511719,3.1493005752563477,302.00640869140625,539.2571411132812,325.4932861328125,540.4074096679688,539.9796142578125,8.378052711486816,0.0,270.90545654296875,323.91387939453125,297.39239501953125,328.96142578125,299.2740783691406,63.34800338745117,4.13625955581665,247.8579559326172,77.17735290527344,25.576980590820312,110.0,7.8697896003723145,268.8304138183594,71.29238891601562,51.64356231689453,110.0,0.012597656808793545,25.112655639648438,22.46712875366211,0?,0.0,7.868332386016846,269.43731689453125,74.69884490966797,47.652286529541016,110.0,7.395317554473877,266.990966796875,74.69884490966797,56.6815299987793,110.0,7.719916820526123,281.46044921875,77.00608825683594,56.44570541381836,107.7569808959961,7.6591973304748535,288.1331481933594,73.85234069824219,52.61501693725586,103.2341079711914,7.712280750274658,279.8778076171875,72.15066528320312,50.431739807128906,1817.4705810546875,3.0636751651763916,3.6980793476104736,-62.684879302978516,593.470703125,550.2581787109375,357.72119140625,404.7215270996094,308.03790283203125,348.4536437988281,324.4424133300781,296.23223876953125,310.196533203125,324.19384765625,306.4975891113281,-189.42233276367188,-101.25133514404297,-0.3206898272037506,-0.43434154987335205,-0.2862008512020111,-0.30386292934417725,-1.1923710107803345,-1.2401952743530273,-67.80960083007812,596.7814331054688,575.1216430664062,396.3876647949219,409.5238037109375,308.2512512207031,334.404541015625,314.5010986328125,324.8882141113281,325.2301025390625,331.61517333984375,319.426025390625,-199.60964965820312,-160.40660095214844,-0.3159070611000061,-0.46503502130508423,-0.5733591318130493,-0.3677958846092224,-1.326968789100647,-1.3297942876815796,0.899834394454956,0.9747022390365601,0.5589206218719482,0.4725950360298157,0.4777847230434418,9.635616302490234,9.188604354858398,8.418927192687988,7.93076229095459,132.6149139404297,131.2760009765625,113.73330688476562,137.9553680419922,151.13238525390625,151.48304748535156,0.9199240207672119,0.9896550178527832,0.5659137964248657,0.5234567523002625,0.5037999153137207,9.568839073181152,9.267313003540039,8.48817253112793,-1.1923710107803345,-1.2401952743530273,-2.2868669033050537,-2.247950792312622,1046.67431640625,-1.326968789100647,-1.3297942876815796,-2.5656704902648926,-2.5831916332244873,1250.1383056640625,-0.09423828125,0.27256089448928833,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.28025102615356445,0.22429509460926056,0.3581768572330475,0.40217718482017517,0.39164555072784424,0.0,11.874229431152344,96.57221984863281,95.89181518554688,12.790304183959961,95.85053253173828,95.84097290039062,13.263680458068848,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,95.85053253173828,95.89181518554688,96.57221984863281,13.263680458068848,12.790304183959961,11.874229431152344,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1094.342041015625,723.1332397460938,99.5926513671875,92.947265625,11.03125,83.80521392822266,-0.23000000417232513,99.80034?,100.25,86.1548843383789,48.563926696777344,0.6899999976158142,96.166015625,95.23981475830078,9.739999771118164,83.3778305053711,0.23000000417232513,98.41117858886719,99.7421875,91.17488098144531,48.96664810180664,-0.3700000047683716,879.1922607421875,254.4127197265625,0.0,8.0732421875,17.776203155517578,344.7716369628906,360.4968566894531,347.3174743652344,360.5000305175781,1786.5657958984375,1569.9066162109375,19.308624267578125,21.922578811645508,512.81103515625,522.40185546875,539.06396484375,519.2891235351562,490.9181823730469,525.5300903320312,531.3341674804688,540.2306518554688,532.3343505859375,540.3246459960938,528.16162109375,506.2337951660156,526.3910522460938,507.4600830078125,528.5621948242188,529.5338134765625,515.7330932617188,498.42449951171875,524.6793212890625,515.6832275390625,528.3900756835938,526.8260498046875,517.7047729492188,522.6739501953125,510.9479675292969,490.4712829589844,506.6855163574219,518.7758178710938,522.9459838867188,529.6603393554688,523.5784301757812,519.7551879882812,514.1902465820312,514.0592651367188,515.3860473632812,512.1539306640625,455.561767578125,531.443359375,567.7447509765625,495.7171936035156,575.1767578125,565.7474975585938,567.0958251953125,563.9837036132812,576.6588745117188,573.8969116210938,576.7838745117188,567.4866333007812,547.4200439453125,525.7384033203125,530.13134765625,437.49102783203125,457.12713623046875,488.7676696777344,447.0910339355469,519.7245483398438,275.9920654296875,374.3861083984375,358.49493408203125,499.064208984375,495.66412353515625,503.2787170410156,425.3033447265625,448.2687683105469,501.4559020996094,521.9594116210938,500.97216796875,467.40606689453125,505.365478515625,506.22454833984375,519.7736206054688,489.0688781738281,487.93310546875,457.0566101074219,510.63580322265625,468.8834533691406,486.91253662109375,472.9386901855469,470.8887634277344,474.2002868652344,479.4141540527344,506.9945068359375,491.4075622558594,483.45062255859375,486.2600402832031,489.3600769042969,495.09478759765625,509.8665466308594,504.3818664550781,504.7540283203125,550.236572265625,581.247314453125,558.331298828125,578.4934692382812,545.0371704101562,566.7271728515625,546.087890625,564.8079833984375,412.9994812011719,415.8565673828125,424.0395202636719,417.546630859375,418.4903564453125,411.7674255371094,485.8126220703125,469.6704406738281,470.47802734375,283.2919921875,494.13861083984375,460.3974914550781,453.82952880859375,450.96392822265625,446.5242614746094,448.22137451171875
2024-12-28 00:00:00,2024-12-25 10:59:59.999,426.62933349609375,265.1797790527344,0.6229041218757629,1341.1668701171875,15.850824356079102,416.1805725097656,371.384033203125,481.206298828125,471.1651611328125,544.8028564453125,413.5263366699219,373.59295654296875,478.1458740234375,463.2978820800781,543.750732421875,538.9694213867188,83.6137924194336,7.733099937438965,68.6913833618164,14.010026931762695,2.699049472808838,318.77239990234375,2.4949026107788086,314.2718811035156,532.677734375,321.0600280761719,529.06640625,530.9326782226562,1.684774398803711,0.0,259.23223876953125,311.5376892089844,293.03173828125,316.14471435546875,295.3239440917969,0.0,-0.29999998211860657,160.64520263671875,77.57826232910156,-0.021484375,110.0,7.503354549407959,257.90032958984375,69.50997924804688,47.25515365600586,110.0,0.012597656808793545,25.8643741607666,23.134906768798828,0?,0.0,7.765000343322754,260.4267578125,73.06010437011719,50.32596969604492,110.0,7.275534152984619,259.2302551269531,73.06010437011719,54.91056823730469,110.0,1.8103458881378174,236.4842071533203,84.57196044921875,13.221430778503418,109.01288604736328,7.473836421966553,277.59747314453125,73.9368896484375,50.84745407104492,101.77613830566406,7.521979808807373,269.8340759277344,70.86038208007812,48.67637634277344,1470.036376953125,4.001842975616455,3.9656028747558594,-73.76731872558594,545.7872924804688,537.224609375,353.1318664550781,390.9458312988281,302.6873474121094,331.625244140625,306.7188720703125,287.025146484375,292.9035949707031,303.011962890625,292.27117919921875,-163.15078735351562,-89.83611297607422,-0.30044618248939514,-0.3223496675491333,-0.19934315979480743,-0.2908637821674347,-0.8416270613670349,-0.8796988129615784,-78.34371948242188,564.3599243164062,540.2100219726562,391.3390808105469,392.24591064453125,302.782958984375,318.99310302734375,307.0581359863281,305.8396911621094,315.8097229003906,319.4586181640625,299.5890808105469,-171.02565002441406,-134.00550842285156,-0.29178324341773987,-0.3520798087120056,-0.4189773499965668,-0.34730368852615356,-0.9229260683059692,-0.9230684638023376,0.5295769572257996,0.5911716222763062,0.3141094744205475,0.26854538917541504,0.27141430974006653,8.908750534057617,8.51272201538086,8.139695167541504,7.806461334228516,125.96337127685547,125.36177062988281,110.34198760986328,130.9572296142578,143.1020965576172,143.57821655273438,0.5048730373382568,0.6056485176086426,0.320090651512146,0.31756576895713806,0.29742431640625,8.820345878601074,8.567935943603516,8.151087760925293,-0.8416270613670349,-0.8796988129615784,-1.61677885055542,-1.5792521238327026,737.1503295898438,-0.9229260683059692,-0.9230684638023376,-1.7785712480545044,-1.7881901264190674,860.2929077148438,-0.09423828125,0.12954102456569672,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.12440627813339233,0.082279272377491,0.021199652925133705,0.21449390053749084,0.1995115578174591,0.0,47.46453857421875,69.3936996459961,68.9461441040039,45.517032623291016,68.06040954589844,67.89604949951172,50.82957458496094,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,68.06040954589844,68.9461441040039,69.3936996459961,50.82957458496094,45.517032623291016,47.46453857421875,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,890.4188232421875,579.593505859375,99.66091918945312,92.947265625,11.03125,27.972347259521484,-0.23000000417232513,97.34278106689453,99.7652816772461,83.27848815917969,9.254664421081543,0.6899999976158142,96.166015625,98.70072937011719,9.739999771118164,29.008529663085938,0.23000000417232513,94.18809509277344,99.65269470214844,88.2984848022461,10.151931762695312,-0.3700000047683716,847.2134399414062,157.06619262695312,0.0,3.7112033367156982,16.59691619873047,343.6077575683594,356.1573486328125,345.4483642578125,355.93798828125,1410.93603515625,1236.646240234375,17.708538055419922,22.99650764465332,506.60003662109375,517.5266723632812,536.6884155273438,520.7449340820312,493.08135986328125,530.5362548828125,533.8582763671875,541.0830688476562,527.9681396484375,533.0067138671875,522.3765258789062,502.5572204589844,528.0858154296875,511.35980224609375,532.9234619140625,530.58447265625,511.8841552734375,492.4446105957031,530.5949096679688,520.5000610351562,533.1943359375,531.603759765625,523.0244750976562,526.8811645507812,514.5215454101562,492.3352355957031,509.73724365234375,522.9759521484375,527.0906372070312,534.2980346679688,528.0120849609375,523.8649291992188,517.2894287109375,517.60498046875,518.7235717773438,515.2459716796875,448.64691162109375,519.0966186523438,550.2854614257812,491.5022888183594,572.0017700195312,560.8027954101562,557.55908203125,551.7671508789062,557.0196533203125,554.5980834960938,566.1595458984375,571.8135375976562,549.2319946289062,528.2428588867188,516.2452392578125,433.5075378417969,459.6180114746094,489.763427734375,449.49237060546875,532.0767822265625,277.1021423339844,366.0291442871094,354.1965637207031,488.046630859375,502.6974792480469,499.1673889160156,431.50439453125,451.4726867675781,494.4345703125,523.3544921875,495.76751708984375,470.68389892578125,494.62506103515625,511.21038818359375,514.5497436523438,487.8514099121094,477.73577880859375,458.9786376953125,502.8410339355469,491.28192138671875,497.40911865234375,479.9191589355469,476.97100830078125,484.5977478027344,487.1606140136719,529.8758544921875,510.8052978515625,500.2554931640625,503.4228515625,505.8546447753906,491.578857421875,505.8018493652344,497.9165954589844,497.98193359375,549.0684204101562,575.5493774414062,555.4221801757812,573.2705688476562,553.0316162109375,574.5697021484375,553.9817504882812,573.7157592773438,402.0436706542969,407.6570129394531,409.2919921875,401.7773742675781,412.8228454589844,402.2041931152344,498.63134765625,475.4890441894531,479.7857666015625,284.9540100097656,505.9125671386719,479.72833251953125,470.0119934082031,466.664306640625,460.40850830078125,464.2967529296875
2024-12-28 00:00:00,2024-12-25 11:59:59.999,317.4678955078125,207.51963806152344,0.6540651917457581,1005.9193115234375,15.439361572265625,396.98138427734375,359.6855163574219,481.3179016113281,473.7911071777344,540.7564086914062,400.316162109375,371.80755615234375,476.9439697265625,466.5752258300781,543.56005859375,537.24853515625,46.0732421875,4.695587635040283,45.899837493896484,7.305383205413818,2.0214600563049316,311.962158203125,1.851589322090149,311.76190185546875,535.1748657226562,314.6561584472656,525.233154296875,530.2234497070312,0.0,0.0,243.9475555419922,294.16619873046875,292.08404541015625,298.3786926269531,294.3494567871094,0.0,-0.29999998211860657,115.49856567382812,68.96182250976562,-0.021484375,110.0,-0.24916976690292358,109.68982696533203,78.48209381103516,0.01953125,110.0,0.012597656808793545,26.46185302734375,23.697980880737305,0?,0.0,7.9736504554748535,246.76779174804688,68.9970932006836,51.00248718261719,110.0,7.479808330535889,244.20172119140625,68.9970932006836,55.6100959777832,110.0,-0.29999998211860657,190.06295776367188,79.23367309570312,0.021484375,112.48580169677734,7.676321506500244,262.6391296386719,71.5387954711914,51.56515121459961,105.61720275878906,7.723181247711182,255.02505493164062,67.980712890625,49.380149841308594,1219.7933349609375,4.501819610595703,4.445186614990234,-56.77888870239258,510.29522705078125,506.7712707519531,353.7100830078125,367.40838623046875,300.5280456542969,307.1005554199219,307.615234375,271.26287841796875,248.27162170410156,281.0547790527344,280.0233459472656,-122.39844512939453,-75.8650131225586,-0.2709338665008545,-0.22387492656707764,-0.12872041761875153,-0.2711776793003082,-0.6236677169799805,-0.6584597826004028,-59.18338394165039,520.4749145507812,497.5275573730469,394.78546142578125,367.2117614746094,301.7774963378906,295.469970703125,294.09478759765625,293.9513854980469,305.7320556640625,302.4613342285156,294.1568603515625,-127.0844955444336,-92.49440002441406,-0.2618322968482971,-0.253713995218277,-0.29233506321907043,-0.3248295187950134,-0.6739501357078552,-0.672336220741272,0.39052703976631165,0.43379589915275574,0.2357097715139389,0.21191900968551636,0.21401771903038025,8.764276504516602,8.385428428649902,8.293509483337402,8.029807090759277,119.7099609375,120.25061798095703,106.66674041748047,122.46040344238281,133.43809509277344,134.26242065429688,0.3685176372528076,0.4493829607963562,0.2408156543970108,0.2596392035484314,0.23749485611915588,8.649030685424805,8.42365550994873,8.263028144836426,-0.6236677169799805,-0.6584597826004028,-1.2129096984863281,-1.1748403310775757,554.4908447265625,-0.6739501357078552,-0.672336220741272,-1.3005201816558838,-1.3062222003936768,628.0115966796875,-0.09423828125,0.10098611563444138,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.07489626854658127,0.03918394818902016,-0.09453125298023224,0.163259819149971,0.14867062866687775,0.0,96.9850082397461,23.246702194213867,23.228578567504883,96.46833801269531,23.644920349121094,23.46929931640625,99.21953582763672,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,23.644920349121094,23.228578567504883,23.246702194213867,99.21953582763672,96.46833801269531,96.9850082397461,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,776.4701538085938,443.3240966796875,99.71617889404297,92.947265625,11.03125,7.935546875,-0.23000000417232513,97.10250091552734,100.1171875,11.081128120422363,9.174063682556152,0.6899999976158142,96.166015625,98.9429931640625,9.739999771118164,9.779999732971191,0.23000000417232513,94.46524810791016,99.71484375,11.290427207946777,10.19921875,-0.3700000047683716,755.6333618164062,42.384342193603516,0.0,0.707606315612793,15.854094505310059,340.03875732421875,351.28021240234375,334.3097229003906,351.0179748535156,1057.9576416015625,954.0648193359375,16.653581619262695,22.744396209716797,495.09033203125,504.9504089355469,525.3525390625,514.0367431640625,490.39306640625,529.6437377929688,533.613037109375,541.8856201171875,530.4435424804688,537.5147705078125,527.4669799804688,506.26727294921875,529.7147827148438,509.25933837890625,528.6241455078125,524.3123779296875,503.1295166015625,486.2866516113281,529.9607543945312,519.2713623046875,531.4315795898438,530.3988037109375,523.4741821289062,525.5474243164062,514.0828857421875,490.6031799316406,507.8998718261719,521.677001953125,526.73486328125,533.8518676757812,528.194580078125,523.54052734375,517.9066162109375,518.2364501953125,520.547119140625,517.0435791015625,437.33868408203125,497.5372619628906,526.8969116210938,487.9686584472656,567.923828125,562.0559692382812,563.1198120117188,560.7012329101562,573.1621704101562,572.7020874023438,578.8102416992188,571.858154296875,536.0166625976562,519.1873168945312,500.6855163574219,430.8568420410156,453.6670837402344,477.28118896484375,443.1788635253906,520.9379272460938,277.3255310058594,361.765380859375,350.03485107421875,505.0052185058594,518.7785034179688,465.2481994628906,424.9273681640625,445.74749755859375,470.08612060546875,529.0191650390625,515.7387084960938,453.6285095214844,464.4808349609375,514.3770751953125,534.2366943359375,459.7624206542969,452.0279235839844,463.6961975097656,515.3353881835938,496.3298034667969,493.69354248046875,477.6186218261719,472.87969970703125,482.70428466796875,482.21405029296875,527.2880249023438,506.00555419921875,492.7861328125,496.7263488769531,498.1419982910156,484.9512023925781,497.19464111328125,491.7233581542969,493.157958984375,551.1841430664062,571.238037109375,553.4688720703125,570.5105590820312,562.0809936523438,580.5140991210938,563.0802001953125,582.919921875,384.8207092285156,390.2564392089844,392.69500732421875,393.1627197265625,398.56561279296875,385.0437316894531,495.4759521484375,471.3124084472656,477.4986877441406,285.5792236328125,498.94635009765625,483.7947998046875,472.26007080078125,469.3875732421875,462.11578369140625,465.9417724609375
2024-12-28 00:00:00,2024-12-25 12:59:59.999,317.7167663574219,205.2477569580078,0.6462955474853516,1006.0226440429688,14.628097534179688,399.89678955078125,351.2611389160156,478.8725891113281,472.39874267578125,541.9086303710938,404.2767639160156,364.1882629394531,474.1044921875,462.0775146484375,543.5369873046875,537.7828369140625,53.765899658203125,2.9748759269714355,54.03373336791992,8.54806900024414,2.03263258934021,315.1904602050781,1.8620051145553589,302.1776428222656,536.7481689453125,320.4270935058594,528.2013549804688,532.5023193359375,4.086065292358398,0.0,244.17098999023438,292.7878112792969,291.6995849609375,297.03619384765625,294.1936950683594,0.0,-0.29020288586616516,90.61154174804688,62.324947357177734,-0.021484375,110.0,1.788440227508545,100.38033294677734,70.643798828125,9.274645805358887,110.0,0.012597656808793545,28.25289535522461,23.94980812072754,0?,0.0,8.059582710266113,243.8091583251953,68.58506774902344,46.401031494140625,110.0,7.557567119598389,241.29660034179688,68.58506774902344,52.720848083496094,110.0,-0.29679563641548157,159.28607177734375,70.94132995605469,0.021484375,115.33846282958984,7.753725528717041,259.4958190917969,70.97502899169922,50.392337799072266,108.77163696289062,7.8011908531188965,251.42051696777344,67.77533721923828,46.501869201660156,1259.31787109375,4.572884559631348,4.433243751525879,-32.06135940551758,514.371826171875,511.6158142089844,352.2799987792969,367.03790283203125,299.5166931152344,308.0526123046875,306.30682373046875,270.8612976074219,241.5144805908203,280.4540710449219,279.2588195800781,-100.56831359863281,-64.19334411621094,-0.2541290521621704,-0.20490950345993042,-0.11761121451854706,-0.25777697563171387,-0.6182117462158203,-0.6539876461029053,-34.79841995239258,522.1036987304688,501.162353515625,396.1935119628906,366.1165771484375,302.3002014160156,296.4098815917969,291.26458740234375,292.6592102050781,301.44720458984375,301.18023681640625,293.3108215332031,-105.26484680175781,-74.10023498535156,-0.2433440238237381,-0.23292280733585358,-0.2716776728630066,-0.30785009264945984,-0.6658203601837158,-0.6643773913383484,0.38249480724334717,0.42736124992370605,0.23243188858032227,0.20878228545188904,0.21159978210926056,8.96928882598877,8.589090347290039,8.405242919921875,8.119930267333984,119.25273132324219,119.50202178955078,106.09822845458984,119.78433227539062,130.83399963378906,131.46255493164062,0.36800771951675415,0.44202086329460144,0.23777709901332855,0.25684118270874023,0.23631426692008972,8.86683177947998,8.629412651062012,8.38453197479248,-0.6182117462158203,-0.6539876461029053,-1.227295160293579,-1.1857109069824219,573.3540649414062,-0.6658203601837158,-0.6643773913383484,-1.302109718322754,-1.3074533939361572,637.3956298828125,-0.09423828125,0.10632093995809555,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.06256838887929916,0.04049273207783699,-0.09453125298023224,0.1550735980272293,0.1474500298500061,0.0,95.3623046875,21.075584411621094,21.049997329711914,98.67953491210938,20.827287673950195,20.381309509277344,99.3419418334961,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,20.827287673950195,21.049997329711914,21.075584411621094,99.3419418334961,98.67953491210938,95.3623046875,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,771.6080932617188,487.71343994140625,94.40055084228516,92.9681167602539,11.03125,7.935546875,-0.23000000417232513,94.44143676757812,86.75968170166016,24.30637550354004,9.221715927124023,0.6899999976158142,90.87264251708984,82.3604736328125,9.739999771118164,9.779999732971191,0.23000000417232513,92.17353820800781,87.66930389404297,23.58779525756836,10.19921875,-0.3700000047683716,744.9732055664062,3.539095163345337,0.0,0.28390300273895264,15.077412605285645,337.3401184082031,348.1177062988281,327.97003173828125,347.5117492675781,1048.224365234375,928.9295654296875,15.876826286315918,22.550317764282227,493.6359558105469,503.1501770019531,524.3341674804688,513.8826293945312,492.08612060546875,531.0523071289062,536.0310668945312,543.9918823242188,534.1021728515625,537.73486328125,527.3875732421875,505.63470458984375,529.6961059570312,508.769287109375,528.772705078125,523.10302734375,501.47247314453125,483.5577087402344,531.7650146484375,520.87451171875,533.5054321289062,532.605224609375,525.2741088867188,527.052734375,514.92822265625,490.8779602050781,508.4365539550781,521.4703979492188,526.475830078125,533.7963256835938,528.1011962890625,522.8611450195312,517.2692260742188,517.2261962890625,519.7202758789062,516.4017944335938,438.2023620605469,495.99591064453125,523.9154663085938,488.7284851074219,570.6297607421875,567.1868286132812,569.0744018554688,566.3615112304688,577.0455932617188,576.7206420898438,582.3406982421875,574.2130737304688,536.4511108398438,511.6794738769531,499.98193359375,430.7449035644531,448.42156982421875,470.87567138671875,437.4087829589844,515.7412719726562,277.8724365234375,359.46783447265625,346.8068542480469,498.6261901855469,514.5826416015625,462.75140380859375,420.52532958984375,440.53094482421875,464.2564697265625,526.9463500976562,512.8031616210938,450.3553161621094,459.1733703613281,515.9794311523438,535.2477416992188,457.31793212890625,446.8835754394531,464.16461181640625,515.7376708984375,492.85308837890625,493.77886962890625,477.4212646484375,472.2283935546875,478.9525146484375,481.5906982421875,527.2968139648438,506.0997619628906,492.0356750488281,496.1512145996094,497.8490295410156,483.15667724609375,495.295166015625,489.6029357910156,491.0344543457031,555.0853881835938,574.8906860351562,556.3740234375,573.8333129882812,564.9160766601562,583.746337890625,566.3267211914062,586.2582397460938,386.1383056640625,391.82623291015625,394.94757080078125,396.40826416015625,402.1752014160156,387.2354431152344,491.1527099609375,470.46942138671875,472.55316162109375,285.9139404296875,493.15252685546875,479.7840270996094,467.9088134765625,465.15887451171875,458.12066650390625,462.1490783691406
2024-12-28 00:00:00,2024-12-25 13:59:59.999,325.8583984375,220.25457763671875,0.6756558418273926,1039.26171875,14.130318641662598,401.6527099609375,348.21051025390625,481.4896545410156,474.4310607910156,541.7269897460938,407.1327209472656,360.0240783691406,476.86712646484375,461.8255920410156,544.682373046875,538.084716796875,57.572288513183594,3.8518259525299072,58.34711837768555,10.827593803405762,2.096287250518799,316.99365234375,1.9212877750396729,285.97552490234375,538.0463256835938,321.49871826171875,529.2640991210938,533.8067016601562,6.275611400604248,0.0,245.62205505371094,294.5838317871094,293.88568115234375,298.9327697753906,296.5180358886719,0.0,-0.2701171934604645,75.02105712890625,57.16454315185547,-0.021484375,110.0,6.97429084777832,239.8690948486328,75.93965148925781,41.665470123291016,110.0,0.0036706547252833843,28.16232681274414,23.839645385742188,0?,0.0,7.2008466720581055,245.07667541503906,73.57778930664062,42.46677017211914,110.0,6.731037616729736,244.871826171875,73.57778930664062,48.13785934448242,110.0,-0.2923828363418579,136.66360473632812,65.14116668701172,0.021484375,110.65875244140625,6.887085437774658,260.8896484375,76.73674774169922,46.10110092163086,104.77995300292969,6.931680202484131,252.88241577148438,74.18265533447266,41.9202995300293,1323.354736328125,4.6321563720703125,4.500796794891357,-51.60367965698242,525.2335815429688,516.8920288085938,354.01348876953125,370.476806640625,301.5562438964844,312.3338623046875,309.0464172363281,271.956787109375,243.05577087402344,283.57818603515625,281.9209899902344,-122.61761474609375,-73.64692687988281,-0.2845047414302826,-0.2327396124601364,-0.13258430361747742,-0.28485822677612305,-0.6714652180671692,-0.7095494270324707,-55.40275192260742,530.1077270507812,503.7359313964844,401.0008850097656,368.59161376953125,305.78082275390625,301.73284912109375,295.012939453125,296.0693054199219,305.07330322265625,305.1348876953125,296.7336120605469,-128.10911560058594,-94.39466094970703,-0.2734569013118744,-0.2587489187717438,-0.29932987689971924,-0.3403128683567047,-0.7212979793548584,-0.7205362915992737,0.3144552409648895,0.36092686653137207,0.16302929818630219,0.13849875330924988,0.14233461022377014,8.204070091247559,7.834113597869873,7.529870986938477,7.232804298400879,119.29846954345703,119.71321105957031,105.56598663330078,120.20384979248047,131.62147521972656,132.56375122070312,0.2908858060836792,0.37580859661102295,0.16825303435325623,0.1851322203874588,0.16564226150512695,8.114429473876953,7.874881267547607,7.53408670425415,-0.6714652180671692,-0.7095494270324707,-1.3206278085708618,-1.272657036781311,611.0750732421875,-0.7212979793548584,-0.7205362915992737,-1.397049069404602,-1.402561902999878,677.557861328125,-0.09423828125,0.04598798230290413,0.4400000274181366,0.5199999809265137,-0.09999999403953552,-0.029358642175793648,-0.018000299111008644,-0.09453125298023224,0.0821133404970169,0.07777202874422073,0.0,93.49153137207031,20.399755477905273,20.38517189025879,98.68209838867188,20.65400505065918,20.201818466186523,99.33265686035156,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,20.65400505065918,20.38517189025879,20.399755477905273,99.33265686035156,98.68209838867188,93.49153137207031,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,770.6995849609375,552.6454467773438,76.23104095458984,92.97301483154297,11.03125,7.935546875,-0.23000000417232513,87.14114379882812,73.84284210205078,70.28408813476562,9.142631530761719,0.6899999976158142,73.9653549194336,69.55777740478516,9.739999771118164,9.779999732971191,0.23000000417232513,85.26093292236328,74.99211120605469,68.29535675048828,10.19921875,-0.3700000047683716,737.4824829101562,28.79958724975586,0.0,0.234375,14.626180648803711,333.73333740234375,344.1533508300781,316.8504638671875,343.2772216796875,1083.0899658203125,952.461669921875,15.421813011169434,21.541597366333008,495.3593444824219,503.760009765625,523.076904296875,510.7184753417969,487.4400939941406,527.180908203125,534.2445068359375,543.750732421875,532.3346557617188,536.3701171875,525.2840576171875,503.8489074707031,529.0238647460938,508.5272216796875,529.9279174804688,523.8377685546875,502.4403076171875,483.6200256347656,527.3190307617188,516.1564331054688,528.81982421875,529.0077514648438,521.9693603515625,523.544189453125,512.1244506835938,488.38031005859375,506.0512390136719,521.5831298828125,526.392822265625,533.8629150390625,528.0794067382812,523.110107421875,517.46923828125,517.5914916992188,519.9620361328125,516.8494262695312,441.3277282714844,501.01239013671875,527.2808227539062,487.254638671875,568.9764404296875,566.92431640625,568.7402954101562,564.0924682617188,572.1868286132812,571.7914428710938,579.5264282226562,575.4739990234375,538.729736328125,508.98199462890625,504.7403869628906,432.8423767089844,457.0859069824219,482.4486999511719,444.151611328125,527.681884765625,278.51934814453125,356.468017578125,344.29376220703125,503.01629638671875,519.7127685546875,466.6727294921875,423.0191345214844,445.50457763671875,472.4923095703125,530.9217529296875,511.5278625488281,459.1892395019531,461.8624267578125,507.5657653808594,526.6651000976562,464.9974060058594,445.63995361328125,455.17626953125,502.9595031738281,498.6293640136719,485.0634765625,469.5494689941406,465.245849609375,491.410400390625,472.7424011230469,526.5579833984375,506.4213562011719,491.8126220703125,496.0998840332031,497.1583557128906,484.5074462890625,496.56982421875,490.937744140625,492.1666259765625,553.9163208007812,573.6613159179688,555.6141357421875,572.6526489257812,565.3373413085938,584.8344116210938,566.8555908203125,586.7621459960938,387.8581237792969,392.73968505859375,395.7376403808594,397.03387451171875,405.0771179199219,390.9002685546875,502.6769714355469,463.65594482421875,483.0542907714844,286.7836608886719,505.25958251953125,486.1947021484375,473.6524353027344,470.6424560546875,462.9095153808594,467.1017150878906
2024-12-28 00:00:00,2024-12-25 14:59:59.999,435.4482421875,289.96136474609375,0.6664025783538818,1359.4920654296875,15.418344497680664,419.9862060546875,366.4396667480469,478.4371643066406,465.8808288574219,542.9475708007812,416.027099609375,363.3655090332031,475.3903503417969,459.5229187011719,544.3383178710938,538.5584106445312,99.5923080444336,10.076502799987793,78.71029663085938,14.725224494934082,2.7755649089813232,320.4936218261719,2.5665371417999268,251.26492309570312,533.398681640625,282.1941833496094,538.0651245117188,535.7499389648438,22.959115982055664,9.366225242614746,259.52728271484375,306.7724609375,294.12542724609375,311.8066101074219,297.1743469238281,20.612228393554688,0.5536937713623047,95.06468200683594,57.822303771972656,2.7961647510528564,110.0,7.920597076416016,251.66990661621094,70.36978149414062,49.55122756958008,110.0,-0.017578125,27.812437057495117,22.729480743408203,0?,0.0,8.081826210021973,254.75868225097656,69.9852066040039,51.0002555847168,110.0,7.585724830627441,252.34999084472656,69.9852066040039,55.6170768737793,110.0,4.089886665344238,191.3795928955078,72.2602767944336,27.213176727294922,114.39491271972656,7.809798240661621,270.5150451660156,72.2505111694336,54.44707489013672,108.67408752441406,7.870063781738281,261.6355285644531,69.27423095703125,49.365779876708984,1567.1064453125,4.051023483276367,3.8138105869293213,-16.790185928344727,537.7092895507812,532.8060302734375,345.49261474609375,386.98419189453125,300.1750183105469,332.0142517089844,307.1091613769531,282.0332946777344,264.22100830078125,298.778564453125,294.0824279785156,-115.77014923095703,-69.67034149169922,-0.26468273997306824,-0.28290969133377075,-0.17617785930633545,-0.26242542266845703,-0.869517982006073,-0.9125565886497498,-19.794042587280273,573.6988525390625,541.1814575195312,399.14508056640625,389.1888122558594,305.9700927734375,325.51580810546875,303.708251953125,302.53125,311.9924621582031,319.4642639160156,301.62738037109375,-120.07536315917969,-89.28411865234375,-0.2557964026927948,-0.31134989857673645,-0.38139352202415466,-0.3167271614074707,-0.9354159832000732,-0.9396805763244629,0.6220364570617676,0.681513786315918,0.3915896713733673,0.34135717153549194,0.3470446765422821,9.527976036071777,9.112296104431152,8.553375244140625,8.144414901733398,127.4151611328125,125.89120483398438,110.37896728515625,123.3143539428711,136.16455078125,136.61911010742188,0.5885892510414124,0.7036821246147156,0.39859628677368164,0.3911256194114685,0.3715013861656189,9.456656455993652,9.163448333740234,8.581284523010254,-0.869517982006073,-0.9125565886497498,-1.7617429494857788,-1.7132618427276611,849.126953125,-0.9354159832000732,-0.9396805763244629,-1.8500585556030273,-1.8598806858062744,916.9559936523438,-0.09423828125,0.19896484911441803,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.1393483430147171,0.12430480122566223,0.11897504329681396,0.26397740840911865,0.2652308940887451,0.0,48.107505798339844,67.13063049316406,66.72692108154297,48.43672561645508,66.77755737304688,66.6177978515625,48.23008728027344,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,66.77755737304688,66.72692108154297,67.13063049316406,48.23008728027344,48.43672561645508,48.107505798339844,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,922.8729248046875,644.2313232421875,80.89327239990234,93.4593505859375,11.03125,47.309974670410156,-0.23000000417232513,84.39552307128906,80.87059020996094,77.88688659667969,14.612726211547852,0.6899999976158142,78.201171875,80.62366485595703,9.739999771118164,48.45195770263672,0.23000000417232513,82.70610046386719,79.77008056640625,77.60334014892578,15.446599006652832,-0.3700000047683716,815.3575439453125,4.7464518547058105,0.0,0.234375,16.193458557128906,333.4692687988281,346.911376953125,311.3951110839844,345.35906982421875,1408.8184814453125,1206.041748046875,17.324445724487305,19.093120574951172,505.8184814453125,515.0384521484375,532.3037109375,514.61572265625,488.39105224609375,524.706787109375,532.1242065429688,541.9315795898438,534.083740234375,537.924560546875,526.1624145507812,503.3309631347656,527.70068359375,508.764892578125,530.8555908203125,527.1315307617188,506.44036865234375,485.3378601074219,524.9544067382812,514.123046875,527.5032958984375,526.3778076171875,517.8668823242188,520.838623046875,508.36004638671875,486.375244140625,503.4727478027344,521.8504028320312,526.0389404296875,532.7731323242188,525.9776000976562,521.4331665039062,515.3876953125,515.120361328125,517.319091796875,513.7035522460938,450.6526794433594,518.7161865234375,548.0131225585938,494.3107604980469,577.659912109375,573.4212036132812,573.8983154296875,570.729736328125,578.7766723632812,575.6689453125,580.939697265625,577.362060546875,546.1632080078125,509.49273681640625,498.07415771484375,420.6707458496094,451.75738525390625,479.862060546875,441.0584411621094,520.439697265625,278.90582275390625,363.3699951171875,347.7585144042969,490.01177978515625,496.9923400878906,486.0588073730469,418.64813232421875,439.9292297363281,485.9570617675781,531.9876708984375,503.1842041015625,457.3660583496094,486.7713623046875,515.9384765625,530.4830932617188,475.7024841308594,470.9908752441406,456.1298828125,517.5238647460938,475.88946533203125,484.22503662109375,467.23358154296875,463.004150390625,480.6480712890625,472.47991943359375,527.19580078125,507.4371337890625,494.8597106933594,498.8403625488281,501.7752685546875,488.8580627441406,502.9695739746094,492.3801574707031,492.64874267578125,556.8983154296875,582.1471557617188,557.9705200195312,579.3121948242188,559.8727416992188,582.7351684570312,561.2601318359375,581.9263305664062,403.1112060546875,405.94842529296875,412.83636474609375,406.2791442871094,413.1815490722656,399.65576171875,492.4031982421875,461.4220275878906,472.455078125,286.915283203125,496.28521728515625,464.95758056640625,455.23529052734375,452.0704650878906,446.0581970214844,449.1026306152344
2024-12-28 00:00:00,2024-12-25 15:59:59.999,561.8582153320312,359.7173767089844,0.640921950340271,1727.9703369140625,16.7343807220459,437.1969909667969,382.2956848144531,475.7016906738281,463.9034423828125,542.7944946289062,429.1451110839844,377.6394348144531,474.61328125,459.9644470214844,545.0505981445312,538.71630859375,129.1411590576172,13.488788604736328,112.18731689453125,18.230833053588867,3.5720603466033936,325.8276062011719,3.3245763778686523,250.1492156982422,535.6077880859375,262.09808349609375,539.2160034179688,537.4896850585938,35.07173538208008,25.71547508239746,273.3578186035156,325.4573669433594,300.5877380371094,330.77374267578125,303.1227111816406,117.74413299560547,7.696622371673584,258.13751220703125,75.177978515625,45.265403747558594,110.0,8.019410133361816,267.37811279296875,74.70645904541016,50.04616928100586,110.0,-0.017578125,27.149633407592773,21.58900260925293,0?,0.0,8.11390495300293,268.3486328125,73.25740814208984,49.234432220458984,110.0,7.613348960876465,265.8505554199219,73.25740814208984,55.65921401977539,110.0,7.952334880828857,278.85357666015625,78.82765197753906,55.01168441772461,114.09818267822266,7.894318580627441,285.8727111816406,75.51932525634766,55.119930267333984,109.72586059570312,7.9666242599487305,276.1808776855469,72.59687805175781,49.387176513671875,1866.647216796875,3.2389965057373047,3.3901684284210205,-40.1279296875,594.5855102539062,561.141845703125,349.92901611328125,408.4942932128906,307.1735534667969,351.1151123046875,314.38177490234375,294.5262451171875,302.8070373535156,320.1797180175781,311.1471252441406,-171.1231231689453,-96.14299011230469,-0.317867249250412,-0.41030648350715637,-0.2663823962211609,-0.3020336925983429,-1.189838171005249,-1.2435179948806763,-40.175880432128906,607.7899169921875,591.0001831054688,400.1565246582031,415.1802673339844,310.35528564453125,346.5112609863281,313.59912109375,311.3982849121094,319.90966796875,334.6230163574219,312.490478515625,-174.024169921875,-138.95753479003906,-0.3084976375102997,-0.4367484152317047,-0.5452983379364014,-0.36634713411331177,-1.2912341356277466,-1.2996526956558228,0.828460156917572,0.9051421284675598,0.505439043045044,0.4242188632488251,0.42927199602127075,10.20215892791748,9.730744361877441,8.741523742675781,8.18571662902832,135.4362335205078,132.86326599121094,115.410400390625,132.8231964111328,147.42608642578125,147.3343963623047,0.8440317511558533,0.920213520526886,0.5131229758262634,0.47802114486694336,0.458380788564682,10.143614768981934,9.810028076171875,8.840641021728516,-1.189838171005249,-1.2435179948806763,-2.362882375717163,-2.3130545616149902,1119.3717041015625,-1.2912341356277466,-1.2996526956558228,-2.5297839641571045,-2.547168731689453,1246.205078125,-0.09423828125,0.24540433287620544,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2210172861814499,0.18102028965950012,0.3189924955368042,0.33342039585113525,0.33864548802375793,0.0,22.320945739746094,90.7454833984375,90.08067321777344,22.141170501708984,89.70311737060547,89.49098205566406,22.226682662963867,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,89.70311737060547,90.08067321777344,90.7454833984375,22.226682662963867,22.141170501708984,22.320945739746094,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1068.241943359375,798.385986328125,81.0216293334961,0?,11.03125,80.73558807373047,-0.23000000417232513,81.32396697998047,81.146484375,78.19328308105469,73.07488250732422,0.6899999976158142,78.482421875,79.76696014404297,9.739999771118164,81.0682601928711,0.23000000417232513,80.18836975097656,80.009765625,78.2132797241211,72.6957778930664,-0.3700000047683716,902.302734375,103.58360290527344,0.0,2.5986328125,17.884048461914062,338.314453125,356.2494812011719,321.5147399902344,354.91668701171875,1806.5543212890625,1533.6641845703125,19.457481384277344,18.872230529785156,508.0125732421875,518.2299194335938,536.1358642578125,517.7752685546875,491.3426513671875,527.2037353515625,532.4738159179688,539.4424438476562,530.564453125,536.478515625,524.927490234375,503.24676513671875,527.8525390625,510.45306396484375,531.3436279296875,531.1558837890625,513.849853515625,495.2762756347656,526.6014404296875,516.7837524414062,530.6590576171875,528.3403930664062,518.87548828125,523.7384643554688,510.1901550292969,489.2696533203125,506.44696044921875,522.0377807617188,526.508544921875,531.7760009765625,524.6129150390625,521.9461059570312,516.7553100585938,515.8519287109375,517.89208984375,513.7319946289062,448.9495849609375,526.8563842773438,564.515380859375,498.81005859375,583.4387817382812,571.8258666992188,569.7802734375,564.9379272460938,571.0336303710938,567.0314331054688,578.8929443359375,579.59765625,559.7614135742188,517.3453979492188,515.4475708007812,426.2818298339844,450.9611511230469,482.812255859375,441.82745361328125,512.0768432617188,280.0069885253906,369.1366271972656,354.05206298828125,480.6656799316406,489.5165710449219,507.6168518066406,425.62860107421875,445.72149658203125,501.88909912109375,515.2791137695312,494.4718322753906,473.5415344238281,506.6893615722656,507.6614990234375,514.2772827148438,498.3426208496094,488.9443664550781,461.586181640625,507.614501953125,475.8336181640625,496.3359680175781,478.7366943359375,477.2702941894531,468.85723876953125,486.6957092285156,514.003662109375,495.1335144042969,487.3301086425781,490.6326599121094,492.8646545410156,489.7313537597656,504.62615966796875,501.66754150390625,501.31072998046875,556.0052490234375,590.8098754882812,562.05810546875,589.0789794921875,553.316162109375,581.4293823242188,555.827880859375,578.0996704101562,418.2304382324219,424.6050109863281,429.08172607421875,417.623046875,428.0887145996094,416.5461120605469,479.66650390625,476.58563232421875,463.66168212890625,287.4053039550781,486.74114990234375,464.5200500488281,456.7648010253906,453.62994384765625,448.6647644042969,452.1522521972656
2024-12-28 00:00:00,2024-12-25 16:59:59.999,586.39501953125,374.1325988769531,0.6382483839988708,1790.38916015625,17.034156799316406,439.36956787109375,382.5446472167969,476.0645751953125,464.5964660644531,542.1211547851562,437.0918273925781,379.4986877441406,475.9450988769531,458.5884704589844,544.0310668945312,537.7590942382812,137.11756896972656,13.620779037475586,129.86636352539062,23.932353973388672,3.709444999694824,325.98931884765625,3.4545345306396484,250.7008056640625,537.6533203125,281.4986572265625,540.4261474609375,538.9674682617188,39.632266998291016,16.722530364990234,275.4712829589844,329.39739990234375,301.8110046386719,334.977783203125,304.17108154296875,110.59871673583984,7.766814708709717,269.4072570800781,74.99826049804688,48.424339294433594,110.0,7.940556526184082,271.0711669921875,72.16497039794922,51.6317138671875,110.0,-0.017578125,26.666776657104492,20.829044342041016,0?,0.0,8.009111404418945,272.39874267578125,72.64509582519531,52.93428421020508,110.0,7.521183967590332,270.4036865234375,72.64509582519531,56.87484359741211,110.0,7.871338844299316,284.0240478515625,78.79948425292969,56.90012741088867,110.55490112304688,7.807581424713135,290.06146240234375,73.103271484375,56.772525787353516,106.5916748046875,7.874165058135986,281.04864501953125,71.60337829589844,50.6082649230957,1908.1119384765625,2.3158228397369385,3.198132276535034,-39.02638244628906,619.4258422851562,548.8695068359375,348.6040954589844,407.6616516113281,306.1883544921875,351.8684997558594,325.97222900390625,296.0601806640625,310.4482727050781,330.2920227050781,309.6602478027344,-179.39764404296875,-93.74698638916016,-0.31720033288002014,-0.44452059268951416,-0.29408037662506104,-0.30399081110954285,-1.2826638221740723,-1.3344179391860962,-49.80208206176758,600.4757690429688,592.295654296875,397.3816223144531,416.062744140625,309.8314514160156,349.50433349609375,314.6513671875,323.9124755859375,325.24139404296875,334.11431884765625,321.9767150878906,-193.85775756835938,-157.57022094726562,-0.3177691400051117,-0.48103541135787964,-0.5974970459938049,-0.37117406725883484,-1.4093867540359497,-1.4154406785964966,0.9666643738746643,1.0371651649475098,0.5983476042747498,0.508590817451477,0.5113648176193237,10.041176795959473,9.581361770629883,8.624078750610352,8.083183288574219,136.4779510498047,134.189453125,115.81664276123047,135.9287567138672,150.71475219726562,150.88853454589844,0.9893138408660889,1.0536997318267822,0.6059116721153259,0.5543628334999084,0.5396348834037781,9.983457565307617,9.654435157775879,8.720053672790527,-1.2826638221740723,-1.3344179391860962,-2.497112989425659,-2.4483513832092285,1162.64306640625,-1.4093867540359497,-1.4154406785964966,-2.721921682357788,-2.7417452335357666,1324.273193359375,-0.09423828125,0.2994341552257538,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2798250913619995,0.2386716604232788,0.382406085729599,0.40862396359443665,0.4129810631275177,0.0,10.281354904174805,99.06500244140625,98.33345031738281,10.896880149841309,98.2872085571289,98.04733276367188,10.932591438293457,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,98.2872085571289,98.33345031738281,99.06500244140625,10.932591438293457,10.896880149841309,10.281354904174805,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1121.008056640625,787.1051635742188,81.2339859008789,0?,11.03125,80.74609375,-0.23000000417232513,81.251953125,82.1347427368164,78.79615783691406,76.43159484863281,0.6899999976158142,78.482421875,86.05123138427734,9.739999771118164,81.0682601928711,0.23000000417232513,80.115234375,81.01554870605469,78.81615447998047,76.56616973876953,-0.3700000047683716,932.0868530273438,172.89279174804688,0.0,4.73778772354126,18.243295669555664,342.43548583984375,359.113525390625,339.5057678222656,358.11993408203125,1889.622802734375,1585.3194580078125,19.879737854003906,19.50242042541504,506.80694580078125,518.5239868164062,537.9054565429688,519.1166381835938,491.72296142578125,526.0257568359375,531.0877685546875,540.5792236328125,533.6897583007812,542.2778930664062,530.0482177734375,507.2604064941406,527.9856567382812,506.54217529296875,524.1701049804688,526.0446166992188,512.4031982421875,494.6117248535156,524.965576171875,516.1815795898438,529.4244995117188,526.151123046875,517.4541625976562,522.508544921875,509.5411376953125,489.09967041015625,505.69549560546875,518.6378784179688,522.21484375,526.5497436523438,519.6533203125,518.3280639648438,514.5196533203125,512.8357543945312,515.3788452148438,511.5118408203125,445.5052490234375,521.6033325195312,568.2376098632812,499.506103515625,582.4318237304688,570.2630615234375,576.24853515625,573.0765380859375,587.9649047851562,584.6683959960938,593.6847534179688,577.2896118164062,552.1051025390625,525.3248291015625,523.6344604492188,428.9321594238281,450.04949951171875,480.29669189453125,440.9446105957031,509.8601989746094,280.9451599121094,373.67724609375,357.9391174316406,525.1336059570312,518.1981201171875,498.8202819824219,428.4297180175781,449.3139953613281,498.0842590332031,521.8095092773438,521.0404663085938,469.6464538574219,504.47259521484375,503.1312561035156,530.8139038085938,487.03289794921875,491.7914733886719,459.762451171875,514.3173828125,483.3667297363281,498.5694580078125,483.3482971191406,481.5757751464844,465.4085693359375,492.35174560546875,487.59613037109375,469.4909973144531,464.1156311035156,466.3776550292969,469.7502746582031,489.0375061035156,504.0154113769531,501.15625,500.5545959472656,552.5770874023438,587.0281372070312,561.0867309570312,585.5165405273438,547.4913940429688,573.0789184570312,549.5809936523438,570.2212524414062,419.85711669921875,425.696533203125,435.2336730957031,434.1954650878906,432.440185546875,419.2644348144531,475.5399475097656,481.4869079589844,461.09368896484375,288.5131530761719,483.95831298828125,470.2575378417969,461.5491027832031,459.1201477050781,453.9344177246094,457.1991882324219
