Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-28 00:00:00,2024-12-25 17:59:59.999,589.000732421875,373.3966369628906,0.6346643567085266,1796.8616943359375,17.12676429748535,439.1844787597656,384.6162109375,475.83245849609375,466.2049560546875,542.0513305664062,438.658203125,382.6796875,475.9954833984375,459.8551940917969,543.6265869140625,537.400634765625,134.26345825195312,11.138991355895996,120.91825866699219,22.074867248535156,3.719918966293335,325.0846862792969,3.464658260345459,250.858154296875,537.8123168945312,286.14910888671875,541.619873046875,539.6189575195312,38.79590606689453,14.93789005279541,275.53619384765625,330.3729553222656,302.1426086425781,336.1327819824219,304.4436340332031,110.18234252929688,7.808404922485352,270.6832275390625,74.53070068359375,49.014892578125,110.0,7.975556373596191,272.00042724609375,73.4307861328125,51.23226547241211,110.0,-0.017578125,26.214447021484375,20.699993133544922,0?,0.0,8.040446281433105,273.7027587890625,73.64964294433594,53.44131088256836,110.0,7.552972316741943,272.14495849609375,73.64964294433594,56.47001266479492,110.0,7.916986465454102,285.5901794433594,79.92577362060547,56.648841857910156,111.81616973876953,7.8371100425720215,291.7935791015625,73.80986785888672,56.396270751953125,108.14189147949219,7.90744161605835,283.0663146972656,72.1663818359375,50.2019157409668,1935.88671875,2.5792078971862793,3.3270397186279297,-43.57633590698242,628.303955078125,553.6569213867188,349.8825988769531,409.4871826171875,306.965576171875,353.5596008300781,329.5942077636719,296.90582275390625,312.90234375,332.0566101074219,309.993408203125,-187.86257934570312,-100.27564239501953,-0.32939383387565613,-0.46264657378196716,-0.30440592765808105,-0.3076324760913849,-1.3122559785842896,-1.3662116527557373,-53.276756286621094,613.9465942382812,595.6402587890625,407.89019775390625,417.04449462890625,311.1961975097656,356.02557373046875,317.3939514160156,329.38525390625,328.4696350097656,337.3599853515625,325.2723693847656,-202.98306274414062,-160.07383728027344,-0.33035558462142944,-0.4975295960903168,-0.6160863041877747,-0.3812108635902405,-1.4537447690963745,-1.4609897136688232,1.0293183326721191,1.097670555114746,0.6441640853881836,0.5470879077911377,0.5535425543785095,10.110499382019043,9.644766807556152,8.6729154586792,8.121499061584473,135.3448944091797,133.14584350585938,114.81588745117188,136.66433715820312,151.76271057128906,152.00439453125,1.0534284114837646,1.1158541440963745,0.6515295505523682,0.600063681602478,0.5787838697433472,10.055318832397461,9.725457191467285,8.769610404968262,-1.3122559785842896,-1.3662116527557373,-2.5300405025482178,-2.4927456378936768,1163.7825927734375,-1.4537447690963745,-1.4609897136688232,-2.8055765628814697,-2.8270654678344727,1364.392578125,-0.09423828125,0.3230985105037689,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.22759321331977844,0.2639217674732208,0.40957653522491455,0.4441874623298645,0.44948095083236694,0.0,9.189014434814453,100.14203643798828,99.48973846435547,10.03355884552002,99.37995910644531,99.2361831665039,9.81811809539795,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.37995910644531,99.48973846435547,100.14203643798828,9.81811809539795,10.03355884552002,9.189014434814453,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1143.57958984375,792.3302001953125,81.26799011230469,0?,11.03125,80.74609375,-0.23000000417232513,81.251953125,82.357421875,78.79615783691406,77.34785461425781,0.6899999976158142,78.66439056396484,61.78689193725586,9.739999771118164,81.0682601928711,0.23000000417232513,80.115234375,81.236328125,78.81615447998047,77.576171875,-0.3700000047683716,934.1683349609375,233.54544067382812,0.0,9.175482749938965,18.35655975341797,345.5091552734375,360.7751770019531,347.3752136230469,360.0827941894531,1899.8504638671875,1611.985107421875,20.026081085205078,19.257938385009766,512.1065673828125,523.9969482421875,541.2213134765625,519.6509399414062,489.6126403808594,521.9205932617188,527.9743041992188,537.5419921875,532.47705078125,542.312255859375,530.2606201171875,508.2205505371094,528.1897583007812,505.45794677734375,522.947509765625,523.7926635742188,512.3515014648438,496.18145751953125,521.167236328125,512.93212890625,525.8143310546875,523.0431518554688,514.5542602539062,519.7809448242188,507.29931640625,487.56561279296875,503.5165710449219,517.8297119140625,520.1035766601562,524.1657104492188,517.597900390625,517.3588256835938,512.9392700195312,512.9749755859375,515.896484375,511.5733337402344,453.3782653808594,534.432861328125,579.7493896484375,495.3225402832031,575.7892456054688,564.4715576171875,573.3927001953125,569.653076171875,584.2865600585938,585.2598266601562,594.7144775390625,577.4181518554688,548.95556640625,527.421875,525.7373657226562,431.02313232421875,456.4095153808594,491.4635009765625,446.1570739746094,513.0454711914062,280.95709228515625,376.8428649902344,359.68560791015625,536.7579345703125,528.7517700195312,494.73602294921875,432.4894714355469,457.0122985839844,508.48968505859375,524.8265380859375,526.3987426757812,473.1096496582031,513.951171875,498.4114074707031,530.0733642578125,489.0534973144531,500.52960205078125,458.7928771972656,509.3165588378906,488.7480773925781,495.8145446777344,480.946044921875,479.34027099609375,467.76318359375,488.80450439453125,478.28863525390625,462.9200134277344,457.8039245605469,459.9288330078125,463.90155029296875,493.26593017578125,508.6649169921875,502.4769287109375,502.07110595703125,545.568603515625,577.9530029296875,555.8590698242188,575.3804931640625,546.887939453125,570.928955078125,548.5093994140625,568.764892578125,423.9479064941406,423.1717834472656,434.8819580078125,436.79510498046875,433.3846435546875,420.7234802246094,477.55810546875,478.9463195800781,463.4887390136719,288.96795654296875,486.3684997558594,475.87469482421875,466.8608093261719,464.4619445800781,459.4565734863281,462.0303039550781
2024-12-28 00:00:00,2024-12-25 18:59:59.999,584.6962890625,374.029541015625,0.6403737664222717,1801.321044921875,17.194992065429688,431.97467041015625,387.61163330078125,476.8605651855469,468.4398498535156,541.7928466796875,429.13531494140625,388.8189697265625,476.2214050292969,463.3354187011719,543.90234375,537.2850341796875,115.30131530761719,9.520777702331543,94.52462768554688,16.889650344848633,3.6445791721343994,322.1874694824219,3.3954648971557617,249.48245239257812,531.4769287109375,291.5858154296875,540.0703735351562,535.8865966796875,37.0236701965332,11.912521362304688,274.48382568359375,327.4222717285156,299.4646911621094,332.8608093261719,301.56048583984375,109.13616180419922,7.710855484008789,269.44561767578125,74.06187438964844,49.15519714355469,110.0,7.8745293617248535,270.4678039550781,73.0168228149414,51.357791900634766,110.0,-0.017578125,29.395334243774414,20.575725555419922,0?,0.0,7.940126895904541,272.2611999511719,73.79822540283203,53.69322204589844,110.0,7.4569525718688965,271.3928527832031,73.79822540283203,56.621280670166016,110.0,7.828444004058838,285.6243591308594,79.16040802001953,57.19745635986328,111.24205780029297,7.737104415893555,291.748779296875,74.39395904541016,56.5357666015625,108.15135955810547,7.808490753173828,283.3718566894531,72.48841857910156,49.485958099365234,1939.5947265625,2.5951120853424072,3.3879168033599854,-48.36922073364258,615.937744140625,558.8246459960938,347.1550598144531,409.5836181640625,305.8941345214844,353.0279541015625,328.75982666015625,296.1634216308594,312.7792053222656,330.22393798828125,308.6029357910156,-192.77784729003906,-105.83855438232422,-0.33104124665260315,-0.4609190821647644,-0.30468496680259705,-0.3037690222263336,-1.3072258234024048,-1.3603382110595703,-56.005760192871094,610.2196655273438,589.784423828125,403.9906311035156,413.9024353027344,309.5057373046875,347.07958984375,317.1036071777344,328.6625061035156,328.12591552734375,337.4924011230469,324.130615234375,-203.5959014892578,-161.15768432617188,-0.3288271427154541,-0.49543362855911255,-0.6132924556732178,-0.3802558183670044,-1.4528547525405884,-1.4595903158187866,1.021388053894043,1.0921422243118286,0.6378785967826843,0.5369257926940918,0.5439295172691345,9.97751522064209,9.502711296081543,8.563322067260742,8.020747184753418,133.98052978515625,131.88711547851562,113.60761260986328,137.75791931152344,152.1877899169922,152.76612854003906,1.048492193222046,1.1119073629379272,0.6468348503112793,0.5925349593162537,0.5741657018661499,9.920809745788574,9.602165222167969,8.658665657043457,-1.3072258234024048,-1.3603382110595703,-2.512986421585083,-2.480390787124634,1152.7183837890625,-1.4528547525405884,-1.4595903158187866,-2.817047595977783,-2.8398306369781494,1378.4307861328125,-0.09423828125,0.3162860572338104,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.27485743165016174,0.2565404772758484,0.40363237261772156,0.4359265863895416,0.4426194429397583,0.0,9.171928405761719,100.30533599853516,99.6742172241211,10.041645050048828,99.71182250976562,99.52272033691406,9.789098739624023,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.71182250976562,99.6742172241211,100.30533599853516,9.789098739624023,10.041645050048828,9.171928405761719,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1149.2550048828125,790.3516235351562,81.38191986083984,0?,11.03125,83.10504150390625,-0.23000000417232513,81.251953125,82.357421875,78.79615783691406,77.38860321044922,0.6899999976158142,78.8671875,81.1358871459961,9.739999771118164,80.98867797851562,0.23000000417232513,80.115234375,81.236328125,78.81615447998047,77.576171875,-0.3700000047683716,932.0098876953125,255.0869598388672,0.0,12.112732887268066,18.465246200561523,347.2768859863281,361.29254150390625,350.12451171875,360.81011962890625,1913.485107421875,1677.211669921875,20.273147583007812,20.25176239013672,511.0331726074219,522.1121826171875,538.7814331054688,518.3440551757812,489.95428466796875,522.4370727539062,528.57958984375,538.245849609375,531.38427734375,541.18603515625,527.4452514648438,506.3950500488281,527.3221435546875,507.4537353515625,525.837890625,527.8588256835938,512.6071166992188,496.9112854003906,521.4122314453125,513.1841430664062,525.9931030273438,523.7969360351562,515.2078857421875,520.4424438476562,508.4080810546875,488.71002197265625,504.6280517578125,518.3920288085938,521.2720336914062,525.4788818359375,518.6044311523438,518.1141357421875,514.1856689453125,514.8829345703125,515.9326171875,511.9093322753906,452.6353454589844,531.8234252929688,574.481201171875,494.71881103515625,575.90576171875,565.274169921875,573.35009765625,568.5068359375,577.8947143554688,574.8282470703125,579.4166259765625,572.4412231445312,548.5458984375,529.29638671875,519.1812133789062,427.59716796875,460.5934753417969,496.8440856933594,450.3656005859375,518.2743530273438,280.5817565917969,376.48358154296875,360.5357666015625,516.7952270507812,515.1981201171875,500.4889831542969,436.6351013183594,460.93096923828125,510.370849609375,524.0892333984375,513.060791015625,480.160888671875,512.3553466796875,500.5755920410156,519.9214477539062,495.011962890625,497.2857666015625,460.4998779296875,504.7763671875,489.792724609375,494.0105895996094,479.6084899902344,478.12933349609375,472.0794372558594,487.1402587890625,485.8487243652344,470.7622375488281,467.04119873046875,469.56549072265625,472.9282531738281,493.3564453125,508.07147216796875,502.5059509277344,502.7645263671875,546.4182739257812,578.9188842773438,556.60107421875,575.5281372070312,542.927490234375,567.7114868164062,544.2213134765625,565.0897827148438,416.259765625,418.1178283691406,428.9864501953125,424.8804626464844,426.3494567871094,414.9288635253906,482.5234069824219,477.521728515625,468.01898193359375,288.8984069824219,491.78204345703125,478.0491027832031,469.9181213378906,467.2289733886719,462.3379211425781,465.1430969238281
2024-12-28 00:00:00,2024-12-25 19:59:59.999,588.53515625,378.7539367675781,0.6429172158241272,1806.9873046875,17.245519638061523,435.0769348144531,388.0836486816406,476.5032653808594,468.3624572753906,543.2241821289062,431.0993957519531,386.38238525390625,475.9562683105469,465.1014709472656,544.4801025390625,538.4025268554688,122.9498062133789,9.254609107971191,100.0980224609375,14.584896087646484,3.658303737640381,322.67034912109375,3.407151222229004,250.99655151367188,535.365478515625,279.5427551269531,543.3788452148438,539.4810791015625,33.53401184082031,15.557100296020508,274.725341796875,328.056640625,299.794677734375,333.5197448730469,301.8495178222656,107.95269775390625,7.723057270050049,269.2048645019531,72.24472045898438,50.023860931396484,110.0,7.880638599395752,270.3947448730469,72.21854400634766,51.235660552978516,110.0,-0.017578125,29.994029998779297,20.61224365234375,0?,0.0,7.946077346801758,272.0943603515625,73.0498046875,54.564170837402344,110.0,7.463000774383545,271.3355407714844,73.0498046875,57.489219665527344,110.0,7.8419413566589355,285.5105895996094,75.82904052734375,58.167030334472656,110.02558135986328,7.746000289916992,291.6133117675781,73.23619842529297,57.38959503173828,108.32893371582031,7.813910961151123,283.2872619628906,72.17958068847656,49.8983268737793,1974.0230712890625,2.494971990585327,3.533643960952759,-46.03133010864258,626.5982666015625,556.3839111328125,350.967041015625,408.978515625,307.9167175292969,353.36224365234375,329.1197204589844,296.5748291015625,313.4153747558594,331.6114196777344,309.7758483886719,-192.98609924316406,-102.92449188232422,-0.3337629437446594,-0.47339096665382385,-0.31199392676353455,-0.30703169107437134,-1.3392555713653564,-1.3922538757324219,-53.507080078125,610.9322509765625,590.5806884765625,405.1545104980469,414.58056640625,309.4678955078125,349.6666564941406,317.61334228515625,328.6700134277344,328.4985046386719,337.6930847167969,325.20989990234375,-200.9422607421875,-160.8165283203125,-0.33057549595832825,-0.5026378631591797,-0.6239719390869141,-0.3828313946723938,-1.4874637126922607,-1.4953320026397705,1.1195887327194214,1.1863523721694946,0.706887423992157,0.5980772376060486,0.6044667363166809,9.965806007385254,9.490978240966797,8.565346717834473,8.02810287475586,134.55844116210938,132.24844360351562,114.13250732421875,138.4717559814453,152.06712341308594,153.15969848632812,1.1502225399017334,1.2082642316818237,0.7164119482040405,0.6543142199516296,0.6366415619850159,9.905838966369629,9.587966918945312,8.658974647521973,-1.3392555713653564,-1.3922538757324219,-2.581129789352417,-2.548090696334839,1188.835693359375,-1.4874637126922607,-1.4953320026397705,-2.8908638954162598,-2.914479970932007,1418.00537109375,-0.09423828125,0.3596206307411194,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.32063788175582886,0.2967427372932434,0.44802796840667725,0.4867537319660187,0.4992547035217285,0.0,9.157814979553223,100.30684661865234,99.64130401611328,10.046027183532715,99.75992584228516,99.56910705566406,9.770014762878418,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,99.75992584228516,99.64130401611328,100.30684661865234,9.770014762878418,10.046027183532715,9.157814979553223,-0.23000000417232513,0.23000000417232513,0.6899999976158142,-0.3700000047683716,1186.1640625,787.87109375,81.38191986083984,0?,11.03125,83.22265625,-0.23000000417232513,81.251953125,82.28080749511719,78.79615783691406,78.38854217529297,0.6899999976158142,78.8671875,81.62085723876953,9.739999771118164,82.09696960449219,0.23000000417232513,80.115234375,81.48953247070312,78.81615447998047,77.576171875,-0.3700000047683716,926.1280517578125,272.90740966796875,0.0,10.613460540771484,18.5108585357666,347.8315124511719,361.8030700683594,351.4228820800781,361.3224182128906,1916.3333740234375,1669.60546875,20.27869987487793,20.400590896606445,511.2631530761719,522.2510986328125,538.6525268554688,518.5994262695312,491.2117004394531,524.5401611328125,531.267822265625,541.531494140625,533.3853759765625,543.7894897460938,529.4215698242188,507.61968994140625,527.3980712890625,506.195068359375,524.904052734375,527.681884765625,512.4508056640625,498.7010498046875,522.7066040039062,514.5609130859375,527.3027954101562,524.984619140625,516.5341796875,521.9931640625,509.7540283203125,490.01336669921875,506.1387939453125,517.5733642578125,520.947998046875,525.6095581054688,518.4700317382812,518.7060546875,514.2174682617188,514.1602172851562,515.3021850585938,511.4700012207031,452.8164978027344,531.284912109375,574.6648559570312,497.48358154296875,579.6041259765625,571.2694091796875,578.1355590820312,572.4182739257812,586.3676147460938,580.5809936523438,581.0400390625,568.6373291015625,545.6249389648438,529.9345703125,524.609130859375,432.0594787597656,460.3199462890625,497.4271240234375,450.4549865722656,519.1476440429688,280.5817565917969,378.6080017089844,360.8636169433594,528.9794311523438,521.2042846679688,496.1705627441406,436.3721008300781,461.8310241699219,508.9610595703125,527.5408325195312,519.4447021484375,477.74835205078125,509.2257080078125,503.4364318847656,523.0698852539062,491.0007629394531,494.34405517578125,462.0452575683594,507.0514221191406,488.5277404785156,492.3091125488281,477.6978454589844,475.9145202636719,471.5498352050781,485.2608947753906,479.96099853515625,463.8052062988281,459.0470886230469,461.43634033203125,465.0077819824219,493.7074890136719,508.4910583496094,504.36383056640625,504.77996826171875,549.7910766601562,582.2817993164062,559.6600952148438,578.594482421875,540.3594970703125,563.2594604492188,541.5684814453125,561.6582641601562,417.0496826171875,419.8927307128906,432.7886047363281,428.12921142578125,425.1290283203125,417.07098388671875,482.3887634277344,475.2279052734375,467.52105712890625,288.8984069824219,492.2359313964844,477.39166259765625,469.6336364746094,467.07879638671875,462.1615905761719,464.58575439453125
2024-12-28 00:00:00,2024-12-25 20:59:59.999,591.7561645507812,376.35888671875,0.6366761326789856,1809.96142578125,17.268213272094727,437.0259094238281,387.91534423828125,476.8626708984375,467.29388427734375,541.8031616210938,433.2572326660156,387.2500305175781,476.3202209472656,464.09906005859375,544.1412963867188,537.680908203125,122.8548583984375,11.0967378616333,104.74212646484375,16.203039169311523,3.7069008350372314,323.7865905761719,3.454275608062744,251.0323028564453,534.757080078125,278.9775085449219,541.4891357421875,538.123046875,36.61553192138672,16.849933624267578,275.3068542480469,329.2914733886719,300.6548767089844,334.5527038574219,302.65142822265625,107.96550750732422,7.7351202964782715,269.98638916015625,72.04107666015625,49.77091598510742,110.0,7.889750957489014,271.164306640625,72.60034942626953,50.98808670043945,110.0,-0.017578125,29.994029998779297,21.095348358154297,0?,0.0,7.9551286697387695,272.8824462890625,73.39322662353516,54.311893463134766,110.0,7.468801021575928,272.1951904296875,73.39322662353516,57.236289978027344,110.0,7.852594375610352,286.8412780761719,75.49642944335938,57.92285919189453,109.96924591064453,7.754858016967773,293.0757141113281,73.90841674804688,57.15210723876953,110.25137329101562,7.81710147857666,284.86981201171875,74.68033599853516,48.990177154541016,1980.66015625,2.4713685512542725,3.6135623455047607,-43.852359771728516,631.939697265625,564.9283447265625,352.9753723144531,411.8732604980469,310.2307434082031,355.51763916015625,330.83514404296875,298.1366271972656,315.4056396484375,332.9033203125,311.4995422363281,-191.5716552734375,-100.41232299804688,-0.3324880301952362,-0.47161588072776794,-0.31369486451148987,-0.3058475852012634,-1.3404185771942139,-1.3942354917526245,-49.112693786621094,611.7980346679688,590.6478881835938,402.4604797363281,415.46295166015625,310.1973571777344,346.0444030761719,319.4172668457031,330.3102111816406,330.3538818359375,336.1099548339844,327.05560302734375,-197.5932159423828,-159.49851989746094,-0.3248107135295868,-0.49955064058303833,-0.623881459236145,-0.37965792417526245,-1.4971126317977905,-1.5037860870361328,1.1370950937271118,1.2025951147079468,0.7206536531448364,0.6078026294708252,0.615496039390564,9.99013900756836,9.518259048461914,8.582135200500488,8.038432121276855,133.28965759277344,130.58580017089844,112.7183837890625,138.3355255126953,153.03396606445312,153.2813720703125,1.167097568511963,1.225823998451233,0.7296110391616821,0.6681437492370605,0.6498753428459167,9.931386947631836,9.611538887023926,8.674138069152832,-1.3404185771942139,-1.3942354917526245,-2.5725111961364746,-2.5386581420898438,1178.243408203125,-1.4971126317977905,-1.5037860870361328,-2.910200357437134,-2.931636333465576,1426.5718994140625,-0.09423828125,0.36880549788475037,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3286059498786926,0.30970287322998047,0.4573640823364258,0.4947604537010193,0.5078288316726685,0.0,9.174596786499023,100.30982208251953,99.595703125,10.042545318603516,99.7704086303711,99.56974792480469,9.771803855895996,-0.23000000417232513,0.23000000417232513,-0.09222222119569778,-0.3700000047683716,99.7704086303711,99.595703125,100.30982208251953,9.771803855895996,10.042545318603516,9.174596786499023,-0.23000000417232513,0.23000000417232513,-0.09222222119569778,-0.3700000047683716,1190.791015625,789.8731079101562,84.94098663330078,0?,11.03125,83.22265625,-0.23000000417232513,81.6249771118164,82.384765625,78.77330780029297,78.40275573730469,-0.09222222119569778,82.22476196289062,81.62085723876953,9.739999771118164,82.20291137695312,0.23000000417232513,80.17942810058594,81.568359375,78.79330444335938,77.55915832519531,-0.3700000047683716,924.4690551757812,286.7265625,0.0,12.34597396850586,18.52545928955078,348.0906066894531,362.046630859375,351.5423583984375,361.86395263671875,1915.568603515625,1660.3746337890625,20.28548240661621,19.79939079284668,510.92742919921875,521.9110717773438,537.521240234375,517.3040161132812,490.6572570800781,524.0657348632812,531.03564453125,540.7227783203125,533.6096801757812,544.8348999023438,529.9535522460938,507.2182922363281,525.8655395507812,505.38275146484375,524.8515625,528.3815307617188,514.7590942382812,498.89581298828125,521.6952514648438,513.8157958984375,526.60205078125,524.016845703125,515.768310546875,521.220947265625,508.84625244140625,489.40509033203125,505.4656982421875,516.2761840820312,519.817626953125,524.43505859375,517.3058471679688,517.7717895507812,512.9480590820312,512.3905639648438,514.0317993164062,510.3873596191406,451.46160888671875,530.4318237304688,572.2108764648438,496.11370849609375,577.89892578125,571.7069091796875,579.604248046875,574.2484741210938,588.4794311523438,581.0447998046875,577.85205078125,563.2305908203125,545.2571411132812,532.3428344726562,528.6957397460938,433.1890869140625,461.83477783203125,502.177001953125,452.060546875,520.3265991210938,280.8702392578125,379.1075439453125,361.2865905761719,525.710693359375,518.3947143554688,499.7488098144531,437.7106018066406,463.1376037597656,513.6492919921875,530.6668701171875,516.1617431640625,481.55072021484375,513.725341796875,502.8797607421875,521.2744140625,494.98443603515625,496.9238586425781,460.6882019042969,508.0213317871094,489.179931640625,492.82537841796875,478.1634216308594,476.43499755859375,471.9549255371094,485.7149658203125,481.6584777832031,466.2935485839844,461.03369140625,462.1159973144531,466.2928771972656,493.1429138183594,508.0621337890625,504.5343933105469,505.0597229003906,547.7073974609375,580.275634765625,557.2366943359375,577.3828125,534.646484375,556.59423828125,536.7318725585938,555.5147705078125,418.84844970703125,421.7274169921875,435.4707336425781,430.2131042480469,425.1961975097656,420.79827880859375,483.28466796875,475.8548889160156,467.723388671875,289.103515625,492.45855712890625,477.65570068359375,469.69549560546875,467.169677734375,462.3187561035156,465.03631591796875
2024-12-28 00:00:00,2024-12-25 21:59:59.999,579.064453125,366.6734924316406,0.6333105564117432,1760.9583740234375,16.93406867980957,440.87750244140625,387.5741882324219,474.9130859375,466.60382080078125,544.2464599609375,434.88299560546875,385.10260009765625,473.8104248046875,463.3712158203125,545.6964721679688,539.6353759765625,127.19674682617188,9.180595397949219,105.37342071533203,12.924208641052246,3.6500046253204346,326.34716796875,3.399733781814575,251.92654418945312,535.4678344726562,270.2228088378906,541.8942260742188,538.7868041992188,34.32128143310547,20.246492385864258,274.51251220703125,329.2749938964844,300.826416015625,334.6075439453125,302.7704772949219,107.32112884521484,7.509241580963135,269.8682861328125,73.66303253173828,48.1037712097168,110.0,7.656295299530029,271.0089111328125,74.530029296875,49.313663482666016,110.0,-0.017578125,29.994029998779297,20.740699768066406,0?,0.0,7.730093955993652,272.74200439453125,75.0263900756836,52.65186309814453,110.0,7.2504682540893555,272.2862548828125,75.0263900756836,55.5587272644043,110.0,7.623475074768066,287.21868896484375,77.1778793334961,56.257591247558594,108.88343048095703,7.534101486206055,293.398681640625,74.56429290771484,55.49644470214844,108.9280014038086,7.596141815185547,285.2024230957031,74.77698516845703,49.30296325683594,1916.4771728515625,3.062958240509033,3.5749917030334473,-57.34540939331055,608.9967041015625,572.845947265625,351.5455627441406,414.14404296875,309.4072265625,355.5012512207031,330.6733093261719,298.17279052734375,315.062255859375,330.9218444824219,310.83551025390625,-199.6756134033203,-104.6880111694336,-0.3367788791656494,-0.46933263540267944,-0.30812644958496094,-0.3075370490550995,-1.2934389114379883,-1.346464991569519,-60.83167266845703,615.49853515625,590.42431640625,399.8097839355469,414.6553039550781,309.5455322265625,345.9045104980469,319.2335205078125,330.5381774902344,330.4254455566406,334.5372009277344,326.2017822265625,-205.15000915527344,-166.13673400878906,-0.3276957869529724,-0.4947468936443329,-0.6133214235305786,-0.38091397285461426,-1.4494417905807495,-1.4541826248168945,0.9806305170059204,1.0405980348587036,0.6029764413833618,0.5075568556785583,0.5117628574371338,9.740959167480469,9.280102729797363,8.346794128417969,7.8098344802856445,133.04681396484375,130.4493865966797,112.6318359375,138.8438720703125,153.39898681640625,153.7640838623047,1.0016405582427979,1.076723337173462,0.6135200262069702,0.5683906078338623,0.545685887336731,9.680081367492676,9.361418724060059,8.4401273727417,-1.2934389114379883,-1.346464991569519,-2.46842622756958,-2.4341557025909424,1122.0037841796875,-1.4494417905807495,-1.4541826248168945,-2.807452440261841,-2.827622652053833,1371.509765625,-0.09423828125,0.2941288650035858,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.25228679180145264,0.23982378840446472,0.38091668486595154,0.4042340815067291,0.41048166155815125,0.0,9.182583808898926,99.150390625,98.39901733398438,10.039925575256348,98.02481079101562,97.97804260253906,9.778018951416016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.02481079101562,98.39901733398438,99.150390625,9.778018951416016,10.039925575256348,9.182583808898926,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1130.511474609375,785.9656372070312,84.89409637451172,0?,11.03125,83.22265625,-0.23000000417232513,81.06524658203125,82.384765625,77.63282775878906,77.0514907836914,-0.3100000023841858,83.140625,81.31560516357422,9.739999771118164,81.34733581542969,0.23000000417232513,79.52313232421875,81.568359375,77.65282440185547,76.9474868774414,-0.3700000047683716,925.3322143554688,293.62176513671875,0.0,13.84231185913086,18.153528213500977,348.0246276855469,361.6707458496094,351.6109313964844,361.24749755859375,1857.60009765625,1602.7286376953125,19.838048934936523,19.949451446533203,513.7324829101562,524.603759765625,539.1185302734375,518.5942993164062,491.7984619140625,527.5447387695312,533.7208862304688,541.9352416992188,532.1016235351562,540.6941528320312,525.44677734375,504.079833984375,527.758544921875,510.2651672363281,531.2482299804688,533.0866088867188,517.8096313476562,498.9511413574219,524.634765625,516.3661499023438,529.7435913085938,526.779296875,518.2658081054688,524.3108520507812,510.9947509765625,491.12451171875,508.2423400878906,521.8470458984375,524.6107177734375,528.70068359375,522.0263061523438,522.9141235351562,516.55908203125,516.1721801757812,517.9281005859375,514.3600463867188,453.25384521484375,533.8995971679688,573.1959228515625,496.1118469238281,579.81982421875,574.3517456054688,578.8563842773438,572.4208374023438,580.571533203125,570.1041259765625,571.9247436523438,570.8772583007812,555.9527587890625,534.9612426757812,523.5485229492188,430.52301025390625,461.6466369628906,504.32647705078125,451.2655029296875,518.9994506835938,281.6904602050781,375.64764404296875,360.4157409667969,497.4299621582031,504.6468505859375,505.07177734375,441.0967712402344,463.08660888671875,515.9968872070312,528.8738403320312,495.9261474609375,487.150146484375,519.085693359375,501.644775390625,505.0267333984375,500.64190673828125,500.53118896484375,459.9707946777344,498.70025634765625,494.58392333984375,495.2327575683594,479.081298828125,477.7225646972656,471.1062927246094,487.37774658203125,495.82244873046875,479.2393798828125,473.1673889160156,474.3755187988281,479.4193420410156,494.7492980957031,510.1471252441406,504.9100341796875,504.7104187011719,549.5474243164062,582.9738159179688,558.6149291992188,579.6217651367188,542.4578857421875,568.5789794921875,545.1654663085938,566.9140625,422.2461853027344,424.81884765625,437.6669921875,424.7288818359375,431.4107666015625,423.41796875,481.6839904785156,477.11370849609375,466.7528991699219,289.6968994140625,490.5057373046875,481.75830078125,472.856201171875,470.39068603515625,465.0862731933594,469.29412841796875
2024-12-28 00:00:00,2024-12-25 22:59:59.999,555.8571166992188,357.2294006347656,0.6425001621246338,1664.7601318359375,16.405624389648438,451.46142578125,386.4326171875,475.94793701171875,461.2788391113281,546.036376953125,442.88818359375,380.6783142089844,476.63519287109375,459.6131286621094,546.9522094726562,541.1443481445312,130.80328369140625,16.476713180541992,114.68002319335938,19.968914031982422,3.5003089904785156,329.592529296875,3.2579312324523926,251.37591552734375,544.6288452148438,255.08152770996094,545.0335693359375,544.8637084960938,32.76460647583008,29.185108184814453,272.4187316894531,328.8131408691406,299.9286804199219,334.2834167480469,302.0174560546875,105.14742279052734,7.207881450653076,269.3583068847656,75.216796875,46.785743713378906,110.0,7.346822261810303,270.72198486328125,75.8815689086914,47.99957275390625,110.0,-0.017578125,29.994029998779297,20.781230926513672,0?,0.0,7.425728797912598,272.3561096191406,75.21219635009766,51.323978424072266,110.0,6.962676525115967,271.1608581542969,75.21219635009766,54.23464584350586,110.0,7.32018518447876,284.5826416015625,76.8126449584961,55.623558044433594,106.42204284667969,7.234680652618408,290.497314453125,73.58944702148438,53.307132720947266,106.41411590576172,7.288917064666748,282.3538818359375,74.89715576171875,47.98324203491211,1835.6197509765625,2.8122713565826416,3.5202736854553223,-43.32304763793945,603.3140869140625,574.467529296875,349.47308349609375,412.0988464355469,306.05633544921875,352.6867980957031,327.5602722167969,297.05206298828125,310.9101257324219,326.5577087402344,307.5618591308594,-175.57669067382812,-96.54180145263672,-0.3060581088066101,-0.42737746238708496,-0.2789023518562317,-0.28343281149864197,-1.1924262046813965,-1.2413357496261597,-50.148292541503906,604.947021484375,590.2620849609375,392.7265319824219,413.80810546875,304.7146301269531,346.5079345703125,314.6173095703125,327.6256103515625,325.3843078613281,331.05511474609375,322.5074768066406,-186.85284423828125,-149.8813934326172,-0.30396997928619385,-0.46027684211730957,-0.5682185292243958,-0.3545178771018982,-1.3427419662475586,-1.3462718725204468,0.8419494032859802,0.86815345287323,0.4916497468948364,0.416454553604126,0.4184814989566803,9.358214378356934,8.907281875610352,8.016020774841309,7.497564792633057,134.4990234375,132.45433044433594,114.69539642333984,136.71728515625,150.90872192382812,151.3648681640625,0.8362009525299072,0.9391446709632874,0.5052780508995056,0.4663130044937134,0.44873902201652527,9.29431438446045,8.98237419128418,8.107343673706055,-1.1924262046813965,-1.2413357496261597,-2.2859673500061035,-2.251655101776123,1044.55810546875,-1.3427419662475586,-1.3462718725204468,-2.6019644737243652,-2.6206300258636475,1271.3751220703125,-0.09423828125,0.2355862706899643,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.1886102259159088,0.1780005395412445,0.3126201331615448,0.3262149691581726,0.3242804706096649,0.0,9.14946460723877,98.97254180908203,98.24044036865234,10.039847373962402,98.03276824951172,98.00910949707031,9.78963565826416,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.03276824951172,98.24044036865234,98.97254180908203,9.78963565826416,10.039847373962402,9.14946460723877,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1058.7720947265625,776.8384399414062,84.89409637451172,0?,11.03125,83.22265625,-0.23000000417232513,80.28302001953125,82.04916381835938,76.3750228881836,75.71621704101562,-0.3100000023841858,83.140625,79.77983093261719,9.739999771118164,81.7184829711914,0.23000000417232513,79.42568969726562,81.568359375,76.39501953125,75.18949890136719,-0.3700000047683716,933.1024780273438,258.0243225097656,0.0,10.425743103027344,17.522075653076172,347.1880187988281,358.6864318847656,350.66845703125,358.0850524902344,1757.432861328125,1475.3226318359375,18.94428253173828,20.278949737548828,511.9449462890625,524.4873657226562,541.3197021484375,521.7454223632812,494.9233703613281,533.1000366210938,536.7235107421875,544.2918701171875,532.3963623046875,540.8325805664062,526.6307373046875,504.9317932128906,531.322998046875,511.9534912109375,532.8715209960938,534.420654296875,519.1095581054688,497.3627624511719,529.6795654296875,520.8758544921875,534.8718872070312,531.1342163085938,521.88525390625,528.3858642578125,513.5808715820312,492.65478515625,511.26458740234375,525.2457885742188,528.0437622070312,531.5507202148438,523.999267578125,525.033203125,518.8524169921875,518.12353515625,519.84912109375,515.618408203125,449.47381591796875,533.2996215820312,577.7396240234375,502.2639465332031,589.0419311523438,580.6771240234375,581.853515625,576.1629638671875,585.9573974609375,578.1820068359375,585.332275390625,586.1371459960938,566.6495361328125,537.3887939453125,526.5119018554688,434.1894836425781,458.4233703613281,498.57818603515625,449.0959777832031,519.1146850585938,282.14215087890625,371.87982177734375,358.3978576660156,486.92010498046875,498.82672119140625,515.9635620117188,439.1980285644531,461.3937072753906,517.297119140625,525.7149047851562,494.0439147949219,489.77642822265625,525.7420043945312,510.8750915527344,509.80816650390625,508.17950439453125,509.4961853027344,467.21844482421875,506.6291198730469,492.3863525390625,511.79278564453125,493.10906982421875,492.7080993652344,470.4176940917969,504.6015625,506.0191650390625,485.966552734375,479.6280517578125,479.1689758300781,486.0238037109375,492.24078369140625,508.5383605957031,504.27362060546875,503.93426513671875,558.4392700195312,594.032470703125,567.52734375,591.0867309570312,558.0784912109375,585.9002075195312,559.1001586914062,584.4518432617188,428.5490417480469,435.5445556640625,445.38232421875,429.31268310546875,441.24658203125,427.7253112792969,482.3672790527344,492.6870422363281,466.841796875,290.3172302246094,490.5743713378906,480.1617736816406,470.48309326171875,467.8677673339844,462.8906555175781,467.18707275390625
2024-12-28 00:00:00,2024-12-25 23:59:59.999,567.0187377929688,366.55804443359375,0.6458529829978943,1695.6932373046875,16.442411422729492,451.20458984375,385.7540283203125,475.48162841796875,461.0884704589844,542.8423461914062,444.25323486328125,381.1075744628906,474.2256164550781,459.712890625,545.5506591796875,538.6964721679688,136.59056091308594,16.955339431762695,119.6693115234375,17.826663970947266,3.5891103744506836,328.0792541503906,3.342190742492676,251.92396545410156,543.9844360351562,255.9589080810547,541.6427001953125,542.7898559570312,34.04443359375,30.59416961669922,273.7282409667969,330.41619873046875,301.3362121582031,335.8029479980469,303.2713623046875,104.02983093261719,7.2570085525512695,271.4319763183594,73.7122573852539,48.13630294799805,110.0,7.392460823059082,272.794677734375,74.29521179199219,49.35300064086914,110.0,-0.017578125,29.994029998779297,20.979524612426758,0?,0.0,7.472068786621094,274.4100036621094,73.81713104248047,52.688053131103516,110.0,7.011285781860352,272.96575927734375,73.81713104248047,55.60332489013672,110.0,7.380783557891846,285.82305908203125,71.54368591308594,57.94448471069336,106.71475219726562,7.275457859039307,291.94976806640625,73.67127227783203,53.50902557373047,105.39444732666016,7.333737850189209,283.58660888671875,73.41991424560547,49.341217041015625,1871.1702880859375,2.425044059753418,3.4801156520843506,-53.842430114746094,618.731689453125,579.7503051757812,352.0307312011719,414.4125061035156,309.1005859375,354.9262390136719,329.95648193359375,298.9674987792969,313.3896484375,329.4692687988281,310.3563232421875,-191.96347045898438,-104.59431457519531,-0.32287004590034485,-0.4474447965621948,-0.2935362458229065,-0.2974102199077606,-1.238701343536377,-1.2886604070663452,-62.200374603271484,610.5320434570312,585.3890380859375,392.5268859863281,413.5420227050781,305.7515563964844,346.5343017578125,316.22210693359375,329.3353576660156,326.8125305175781,334.6634826660156,324.75543212890625,-202.9889373779297,-164.40106201171875,-0.32292160391807556,-0.48360675573349,-0.5947002172470093,-0.3730044364929199,-1.3978686332702637,-1.4014256000518799,0.8964555263519287,0.9310434460639954,0.5305745601654053,0.4476875960826874,0.45039764046669006,9.377532005310059,8.926007270812988,8.056878089904785,7.544942378997803,135.37921142578125,133.1394500732422,115.26446533203125,137.31924438476562,151.4438934326172,152.00003051757812,0.9052501916885376,1.007670283317566,0.5451428294181824,0.49677443504333496,0.48021265864372253,9.31633472442627,9.005613327026367,8.144762992858887,-1.238701343536377,-1.2886604070663452,-2.361750602722168,-2.3272340297698975,1073.180908203125,-1.3978686332702637,-1.4014256000518799,-2.7028450965881348,-2.721587896347046,1317.6326904296875,-0.09423828125,0.254124253988266,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2580064833164215,0.20070801675319672,0.3338039517402649,0.37219682335853577,0.36467891931533813,0.0,9.116275787353516,98.9081802368164,98.1695556640625,10.042304992675781,98.75579833984375,98.70013427734375,9.784048080444336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.75579833984375,98.1695556640625,98.9081802368164,9.784048080444336,10.042304992675781,9.116275787353516,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1096.5238037109375,774.6177368164062,98.08340454101562,0?,11.03125,76.4651107788086,-0.23000000417232513,97.47982025146484,98.1683120727539,77.65201568603516,72.81819915771484,-0.3100000023841858,94.62963104248047,96.82964324951172,9.739999771118164,73.29100799560547,0.23000000417232513,96.69375610351562,98.26106262207031,77.67201232910156,72.13838195800781,-0.3700000047683716,861.2667236328125,250.17918395996094,0.0,9.425206184387207,17.612895965576172,346.4361267089844,358.181640625,350.0733947753906,357.5765075683594,1806.6766357421875,1515.5386962890625,19.04459571838379,20.724624633789062,511.76190185546875,523.1614379882812,539.0376586914062,518.8799438476562,492.1751403808594,529.9454345703125,532.9385986328125,542.6012573242188,530.3531494140625,541.1109619140625,524.6575317382812,502.4179382324219,527.2313232421875,508.8697814941406,531.0003051757812,533.1701049804688,518.9987182617188,497.6108093261719,525.3699951171875,517.3060913085938,531.277587890625,527.0419921875,518.5435180664062,525.4464111328125,510.81976318359375,490.4389953613281,508.4532470703125,521.217529296875,522.9530029296875,525.4432373046875,519.2490844726562,519.4620361328125,514.9481201171875,515.421630859375,515.69287109375,511.3020324707031,445.80499267578125,528.6767578125,574.2603149414062,499.1198425292969,587.8004760742188,581.5104370117188,584.7875366210938,582.5764770507812,590.5115356445312,579.3309326171875,580.6942138671875,579.9634399414062,566.5877075195312,541.7944946289062,534.137939453125,437.4112854003906,458.8158874511719,501.0046691894531,448.42767333984375,519.108154296875,282.2135314941406,371.66943359375,358.3353576660156,489.74713134765625,498.8479919433594,514.3535766601562,443.2915344238281,466.38720703125,516.7200317382812,529.7607421875,492.74334716796875,496.7445068359375,522.4365234375,506.3983154296875,503.52587890625,512.4230346679688,506.7633056640625,452.9923400878906,495.8357238769531,494.898193359375,500.1891174316406,484.5361633300781,483.45831298828125,469.7896728515625,496.5620422363281,495.708740234375,475.99737548828125,470.76983642578125,468.7794494628906,475.6360168457031,491.0172119140625,507.2582702636719,505.29339599609375,504.9302978515625,555.4197998046875,591.3698120117188,564.9138793945312,590.1538696289062,549.4287109375,576.5252075195312,552.4431762695312,575.2442626953125,428.5260925292969,434.7964782714844,448.2436218261719,431.2558288574219,439.7757873535156,431.953125,480.6700744628906,485.48236083984375,465.6810302734375,290.5644836425781,490.9704284667969,481.4360656738281,471.9247741699219,469.6444396972656,464.7472229003906,469.347900390625
2024-12-29 00:00:00,2024-12-26 00:59:59.999,577.166748046875,370.7136535644531,0.6424025893211365,1742.443603515625,16.7818660736084,448.69696044921875,387.9327697753906,475.63818359375,463.4617919921875,542.518798828125,441.6554260253906,384.528564453125,474.87957763671875,461.6178894042969,544.79345703125,538.1427001953125,132.21324157714844,14.306012153625488,115.54972839355469,16.850221633911133,3.674372673034668,327.00860595703125,3.4240643978118896,251.81854248046875,542.1782836914062,255.77333068847656,541.4469604492188,541.7490844726562,34.777286529541016,30.72896385192871,274.8076171875,330.85198974609375,301.7023010253906,336.1888732910156,303.6814880371094,102.39494323730469,7.288490295410156,271.8826599121094,71.73937225341797,49.183860778808594,110.0,7.427516937255859,273.5825500488281,72.05461883544922,50.38865661621094,110.0,-0.017578125,29.994029998779297,20.588708877563477,0?,0.0,7.4925456047058105,275.2319641113281,72.40836334228516,53.724761962890625,110.0,7.036258697509766,273.4044189453125,72.40836334228516,56.642601013183594,110.0,7.38785457611084,286.3665771484375,74.0098876953125,55.84323501586914,105.00592041015625,7.309905529022217,292.3224182128906,71.07186126708984,54.56997299194336,104.45038604736328,7.364156246185303,284.03070068359375,71.86695098876953,50.37680435180664,1936.1558837890625,2.7636191844940186,3.602725028991699,-43.49853515625,619.4094848632812,580.1627807617188,353.57293701171875,416.5502624511719,311.2605895996094,356.9753112792969,331.8321838378906,299.7232971191406,315.2900085449219,331.9615173339844,312.48321533203125,-189.65684509277344,-100.36943054199219,-0.32816341519355774,-0.46194902062416077,-0.3024680018424988,-0.2993350625038147,-1.2879921197891235,-1.340518593788147,-49.32966995239258,620.7857055664062,592.0784912109375,396.83880615234375,415.6094665527344,308.3115234375,349.0415954589844,318.72735595703125,331.0653991699219,329.4104919433594,337.4034423828125,326.8338928222656,-193.32211303710938,-155.79359436035156,-0.31938615441322327,-0.48770448565483093,-0.606749415397644,-0.3713773190975189,-1.4551341533660889,-1.4590407609939575,1.0582679510116577,1.0910193920135498,0.6466079354286194,0.5517823696136475,0.5576186776161194,9.388358116149902,8.936050415039062,8.078506469726562,7.567097187042236,135.16616821289062,132.62782287597656,114.82194519042969,136.69346618652344,151.0310821533203,151.3436737060547,1.080277919769287,1.1743944883346558,0.6601430773735046,0.5968820452690125,0.574778139591217,9.328760147094727,9.020073890686035,8.167192459106445,-1.2879921197891235,-1.340518593788147,-2.460334062576294,-2.425229072570801,1119.8775634765625,-1.4551341533660889,-1.4590407609939575,-2.827014684677124,-2.848022937774658,1386.3448486328125,-0.09423828125,0.32567840814590454,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.45623117685317993,0.2800320088863373,0.39797356724739075,0.46830904483795166,0.46215298771858215,0.0,9.173049926757812,99.63529205322266,98.92271423339844,10.043434143066406,99.302001953125,99.2039566040039,9.776878356933594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.302001953125,98.92271423339844,99.63529205322266,9.776878356933594,10.043434143066406,9.173049926757812,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1166.1595458984375,769.9859008789062,99.70848083496094,0?,11.03125,72.4072265625,-0.23000000417232513,100.341796875,100.44140625,78.58757019042969,72.59139251708984,-0.3100000023841858,96.056640625,99.7699966430664,9.739999771118164,70.95350646972656,0.23000000417232513,99.474609375,100.42578125,78.6075668334961,72.90234375,-0.3700000047683716,536.2015991210938,92.27143096923828,0.0,11.090375900268555,17.9917049407959,346.71875,359.4294128417969,350.3127136230469,358.8646545410156,1855.75390625,1576.8321533203125,19.468618392944336,20.575666427612305,514.8665771484375,525.0771484375,539.0746459960938,518.3438110351562,491.4248962402344,528.5866088867188,531.7897338867188,541.0135498046875,528.33642578125,539.2296142578125,523.437744140625,502.5857238769531,528.4100341796875,508.9205017089844,531.161865234375,532.5097045898438,517.554443359375,499.08062744140625,523.3334350585938,515.4735107421875,529.8258056640625,526.5619506835938,517.5045166015625,524.2476196289062,509.9068908691406,490.30645751953125,507.8864440917969,522.0299682617188,524.1273193359375,526.50244140625,520.8191528320312,521.5846557617188,514.3073120117188,516.822998046875,516.395263671875,512.5114135742188,450.7110595703125,533.691650390625,573.6123657226562,496.79705810546875,583.5510864257812,578.83154296875,582.6298217773438,579.2010498046875,587.0443725585938,576.0795288085938,577.9217529296875,580.2625732421875,567.0447387695312,544.5560913085938,531.2782592773438,436.46746826171875,464.1285095214844,507.34576416015625,453.6864929199219,527.9320678710938,282.37176513671875,374.27239990234375,359.71563720703125,496.8993225097656,506.9928283691406,508.1663513183594,443.7538146972656,466.33087158203125,517.8858032226562,532.56787109375,497.2002258300781,492.7502136230469,521.43603515625,502.0119323730469,500.8953857421875,504.90179443359375,506.836669921875,450.1688537597656,494.04150390625,499.1120300292969,499.0389404296875,481.16546630859375,481.1845703125,475.40216064453125,491.62908935546875,491.1069030761719,472.6773681640625,466.4037780761719,465.86102294921875,472.052001953125,493.9826965332031,510.23748779296875,505.6614685058594,505.723388671875,551.6201171875,587.5263671875,561.4772338867188,586.0776977539062,549.4261474609375,577.7044067382812,552.57763671875,575.7564086914062,427.9653625488281,431.28326416015625,445.9105224609375,429.35150146484375,438.45916748046875,430.1771545410156,487.20867919921875,482.3351745605469,471.44207763671875,290.8629150390625,496.8623046875,484.9404602050781,475.52197265625,473.573974609375,468.9371337890625,474.1822814941406
