Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-29 00:00:00,2024-12-26 01:59:59.999,575.8016357421875,369.9895324707031,0.6435319781303406,1738.0052490234375,16.742855072021484,448.9248352050781,388.59503173828125,475.54827880859375,464.4094543457031,542.5397338867188,441.3160095214844,385.3704833984375,474.1825866699219,461.7028503417969,544.4080810546875,538.2672729492188,131.08267211914062,12.902013778686523,111.2757339477539,15.257454872131348,3.6617040634155273,326.8674011230469,3.411968946456909,252.0698699951172,541.919677734375,257.1180725097656,540.1302490234375,540.9755859375,34.433326721191406,30.00745391845703,274.564208984375,330.6438293457031,301.31658935546875,335.8080749511719,303.2074890136719,101.89937591552734,7.279695510864258,271.45330810546875,71.49085235595703,49.0134162902832,110.0,7.4151129722595215,273.1796875,72.03214263916016,50.21657943725586,110.0,-0.017578125,29.994029998779297,20.588708877563477,0?,0.0,7.477047443389893,274.9084167480469,72.33289337158203,53.54433822631836,110.0,7.022421360015869,273.4047546386719,72.33289337158203,56.466209411621094,110.0,7.370168209075928,287.4197998046875,74.88048553466797,56.1609992980957,105.34847259521484,7.294573783874512,293.35162353515625,71.51251220703125,54.39319610595703,105.26142883300781,7.349572658538818,285.09259033203125,72.54875946044922,50.20753860473633,1937.7021484375,2.785287857055664,3.6167900562286377,-43.76438903808594,617.6444702148438,584.9722900390625,354.2832946777344,418.055908203125,311.74835205078125,357.6944580078125,332.3695068359375,300.5008239746094,316.3714599609375,332.337890625,313.33599853515625,-185.3766326904297,-100.3160400390625,-0.31769680976867676,-0.4543073773384094,-0.30040597915649414,-0.29512494802474976,-1.2804421186447144,-1.3310656547546387,-49.02477264404297,623.1256713867188,594.7904052734375,395.0505065917969,417.27569580078125,308.290283203125,350.3486022949219,319.6251525878906,332.2768859863281,330.4646301269531,334.7142333984375,327.3369140625,-190.6182403564453,-154.12747192382812,-0.3155801296234131,-0.4856848418712616,-0.6053194999694824,-0.3692699670791626,-1.4568513631820679,-1.4603787660598755,1.0578804016113281,1.0918933153152466,0.6465996503829956,0.5552787184715271,0.5602725148200989,9.385457038879395,8.940162658691406,8.070709228515625,7.556001663208008,133.9447021484375,131.15048217773438,113.46450805664062,137.44949340820312,152.07073974609375,151.99388122558594,1.077772617340088,1.1708024740219116,0.658187747001648,0.5911902785301208,0.5717847347259521,9.323676109313965,9.01681137084961,8.158394813537598,-1.2804421186447144,-1.3310656547546387,-2.449246883392334,-2.414013624191284,1118.2059326171875,-1.4568513631820679,-1.4603787660598755,-2.839871883392334,-2.860910415649414,1397.9619140625,-0.09423828125,0.32637104392051697,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4769667685031891,0.28054505586624146,0.3905300498008728,0.46808916330337524,0.46259838342666626,0.0,9.050780296325684,99.70439910888672,98.99542999267578,10.038618087768555,99.72062683105469,99.5423583984375,9.792289733886719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.72062683105469,98.99542999267578,99.70439910888672,9.792289733886719,10.038618087768555,9.050780296325684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1166.48876953125,771.2329711914062,99.70848083496094,0?,11.03125,72.53091430664062,-0.23000000417232513,100.341796875,100.44140625,78.58757019042969,74.04084014892578,-0.3100000023841858,96.056640625,99.7699966430664,9.739999771118164,70.95350646972656,0.23000000417232513,99.474609375,100.42578125,78.6075668334961,73.19416809082031,-0.3700000047683716,938.5668334960938,144.12110900878906,0.0,12.299023628234863,17.9599609375,347.1748352050781,359.8658142089844,347.4803771972656,359.5862731933594,1854.2159423828125,1584.0841064453125,19.465665817260742,19.253629684448242,516.0870361328125,526.0294799804688,539.7987060546875,519.0993041992188,491.9277648925781,527.9446411132812,530.8527221679688,539.5260009765625,527.8158569335938,538.648193359375,523.2637329101562,502.459716796875,528.2171630859375,508.0784912109375,531.6646118164062,532.3486938476562,518.6377563476562,499.066650390625,523.8847045898438,516.125244140625,530.4707641601562,527.2741088867188,518.4268798828125,525.1458740234375,510.39825439453125,490.7532043457031,508.739013671875,522.0049438476562,523.50732421875,525.4453125,519.5107421875,520.330322265625,513.8305053710938,517.5237426757812,515.6810913085938,512.9130249023438,451.7457580566406,533.80615234375,572.4305419921875,496.6874084472656,582.8425903320312,577.5631103515625,580.8056640625,576.7252807617188,585.5496826171875,574.4237060546875,576.1337890625,580.35009765625,570.1446533203125,546.2291870117188,531.4981079101562,436.8753356933594,465.8333435058594,510.9090576171875,455.13482666015625,530.1718139648438,282.89447021484375,374.59881591796875,360.075439453125,493.8385925292969,504.23797607421875,511.512451171875,444.1789855957031,467.3619384765625,521.6500244140625,530.00537109375,494.9112854003906,494.3805236816406,523.049072265625,499.8804931640625,498.9257507324219,508.29254150390625,506.2812805175781,446.6025085449219,494.83203125,497.6947937011719,500.5468444824219,483.33197021484375,482.68426513671875,475.9629211425781,490.7786560058594,496.54058837890625,474.9659118652344,469.5721740722656,468.66632080078125,475.01165771484375,495.2396545410156,511.41943359375,505.5884704589844,505.7118225097656,551.3096923828125,588.1423950195312,561.8092041015625,587.1441040039062,549.527099609375,578.7221069335938,553.3040161132812,576.1316528320312,428.3096923828125,432.38604736328125,445.5433654785156,428.152099609375,438.4811706542969,430.6536865234375,487.7619934082031,482.56317138671875,471.9049987792969,291.2058410644531,497.2745056152344,484.2985534667969,474.7555236816406,472.871337890625,468.8960266113281,473.9749450683594
2024-12-29 00:00:00,2024-12-26 02:59:59.999,573.0880126953125,371.13555908203125,0.6478593349456787,1732.41455078125,16.703372955322266,443.4189147949219,390.4350280761719,476.71978759765625,465.7211608886719,543.3355712890625,435.16717529296875,389.69598388671875,476.20184326171875,462.8327331542969,544.2369384765625,538.6091918945312,115.80931091308594,12.358810424804688,95.38719177246094,16.359628677368164,3.628424882888794,326.5546875,3.378438949584961,254.0341796875,539.6773071289062,259.4803771972656,541.18798828125,540.3450927734375,31.338287353515625,26.541099548339844,273.90777587890625,328.4925231933594,299.8591003417969,333.6026306152344,301.5797424316406,101.39317321777344,7.262118339538574,270.83306884765625,70.85641479492188,49.174373626708984,110.0,7.394405364990234,272.27325439453125,71.46244049072266,50.388755798339844,110.0,-0.017578125,29.994029998779297,20.182825088500977,0?,0.0,7.457775115966797,274.2373046875,72.20723724365234,53.71253204345703,110.0,7.006026268005371,272.91485595703125,72.20723724365234,56.63311767578125,110.0,7.3481645584106445,286.77386474609375,75.36642456054688,56.311256408691406,105.1379165649414,7.277584552764893,292.9341735839844,71.71379852294922,54.56171417236328,104.7449722290039,7.331319808959961,284.4307556152344,72.23351287841797,50.37108612060547,1924.895751953125,2.5660359859466553,3.628100872039795,-48.72913360595703,612.118896484375,581.1027221679688,353.6725769042969,415.8715515136719,310.90997314453125,355.9712219238281,330.9638366699219,299.716552734375,315.3378601074219,330.5568542480469,312.0306091308594,-187.8759002685547,-105.26972198486328,-0.32358816266059875,-0.4541853666305542,-0.29800933599472046,-0.2949400544166565,-1.269212245941162,-1.3212120532989502,-51.334896087646484,614.4649658203125,591.4135131835938,395.1600036621094,415.2104187011719,308.1287536621094,346.0767822265625,319.32855224609375,331.27618408203125,329.84246826171875,333.8115539550781,326.3684997558594,-190.86709594726562,-155.5470733642578,-0.31407684087753296,-0.48271453380584717,-0.6002402305603027,-0.3682428300380707,-1.4426681995391846,-1.4464067220687866,1.0212839841842651,1.0581183433532715,0.621180534362793,0.5315389633178711,0.5378484725952148,9.361579895019531,8.914899826049805,8.049615859985352,7.534843921661377,133.6309814453125,131.15194702148438,113.21053314208984,137.90570068359375,152.05210876464844,152.10043334960938,1.0391579866409302,1.1347259283065796,0.6333926320075989,0.5685158967971802,0.5497534871101379,9.302376747131348,8.99394702911377,8.137003898620605,-1.269212245941162,-1.3212120532989502,-2.433863639831543,-2.3982491493225098,1112.7005615234375,-1.4426681995391846,-1.4464067220687866,-2.8239691257476807,-2.8448646068573,1396.10400390625,-0.09423828125,0.3107735514640808,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.45193183422088623,0.26244625449180603,0.37392935156822205,0.4512769877910614,0.4413854479789734,0.0,9.138455390930176,100.29286193847656,99.59378051757812,10.034401893615723,99.61871337890625,99.48063659667969,9.815770149230957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.61871337890625,99.59378051757812,100.29286193847656,9.815770149230957,10.034401893615723,9.138455390930176,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1154.6229248046875,770.2606201171875,99.70848083496094,0?,11.03125,72.609375,-0.23000000417232513,100.341796875,100.44140625,78.62020874023438,74.3671875,-0.3100000023841858,96.056640625,99.7699966430664,9.739999771118164,70.95350646972656,0.23000000417232513,99.474609375,100.42578125,78.64020538330078,73.30078125,-0.3700000047683716,943.4095458984375,129.67214965820312,0.0,10.407242774963379,17.940706253051758,346.7237548828125,359.75201416015625,344.404296875,359.64080810546875,1853.3056640625,1613.4365234375,19.46192741394043,18.24402618408203,513.4803466796875,524.0765380859375,539.4545288085938,520.1346435546875,493.8074951171875,530.7044067382812,531.9284057617188,540.9984741210938,528.1973266601562,539.01953125,523.3950805664062,503.25238037109375,527.7708740234375,507.123779296875,529.7999877929688,531.5034790039062,518.6685791015625,499.4236755371094,526.5298461914062,518.3003540039062,532.6370239257812,529.4954223632812,520.5945434570312,527.1448364257812,512.7218017578125,492.71917724609375,511.01702880859375,521.1470947265625,523.0331420898438,524.8629760742188,518.52392578125,518.1265258789062,515.4608764648438,519.8847045898438,515.6002197265625,513.1442260742188,450.6724548339844,529.1753540039062,567.0408325195312,498.3966979980469,583.94970703125,577.9100341796875,582.0416259765625,576.5494995117188,583.7574462890625,573.0576782226562,573.6901245117188,577.2470703125,565.8521118164062,546.4343872070312,529.0209350585938,435.64007568359375,466.03125,509.645263671875,455.85650634765625,531.0642700195312,283.4793395996094,374.2344055175781,359.9345397949219,492.8207702636719,501.6332702636719,514.2880249023438,442.8171691894531,467.180419921875,521.1041259765625,530.357421875,493.9858703613281,494.197021484375,522.0202026367188,498.29046630859375,499.4686584472656,508.35345458984375,505.2273864746094,449.9687194824219,497.1763000488281,492.8792419433594,506.57012939453125,488.55499267578125,487.70355224609375,476.99505615234375,495.1214599609375,497.3922119140625,478.1376037597656,472.44110107421875,471.5328674316406,476.6576232910156,494.6272888183594,510.5353698730469,505.3119201660156,505.6793518066406,553.491943359375,590.803955078125,564.4613647460938,590.0475463867188,547.6041259765625,575.9129638671875,551.146728515625,573.4147338867188,421.61419677734375,429.2770080566406,440.6018981933594,423.6432800292969,432.55694580078125,425.4812927246094,489.52099609375,487.3879089355469,472.6606140136719,291.813720703125,497.2162780761719,481.8492126464844,473.1593017578125,470.6996765136719,466.60540771484375,470.77398681640625
2024-12-29 00:00:00,2024-12-26 03:59:59.999,576.07421875,371.4935302734375,0.6441937685012817,1736.46142578125,16.739608764648438,447.0511474609375,390.0362548828125,476.0191345214844,466.8475646972656,544.2157592773438,437.71270751953125,387.1024169921875,475.11431884765625,463.61090087890625,544.8145751953125,539.3071899414062,122.11546325683594,9.98671817779541,103.28707122802734,13.597455978393555,3.6459736824035645,326.85760498046875,3.3953540325164795,252.4618682861328,539.2429809570312,257.0103759765625,539.2691650390625,539.1436157226562,33.49370193481445,28.979782104492188,274.26959228515625,329.7714538574219,300.5726623535156,335.0892333984375,302.4505615234375,101.03404235839844,7.278895378112793,270.88079833984375,70.48624420166016,49.223968505859375,110.0,7.405735969543457,272.6626281738281,71.02752685546875,50.44117736816406,110.0,-0.017578125,29.604297637939453,19.76018714904785,0?,0.0,7.475160598754883,274.3591003417969,71.82970428466797,53.7569580078125,110.0,7.022273063659668,273.0598449707031,71.82970428466797,56.68679428100586,110.0,7.362950325012207,287.14654541015625,75.55381774902344,56.36546325683594,104.54013061523438,7.296523571014404,292.95379638671875,71.7734603881836,54.6110725402832,104.41030883789062,7.351260185241699,284.6893005371094,71.66407012939453,50.42020034790039,1945.8572998046875,2.598954916000366,3.706131935119629,-44.64025115966797,613.3633422851562,578.9944458007812,354.49224853515625,416.5776062011719,311.9099426269531,356.8798828125,331.389404296875,299.7270202636719,315.9975891113281,332.06805419921875,313.1517333984375,-185.9012451171875,-103.3211441040039,-0.3210664391517639,-0.45820486545562744,-0.3026958107948303,-0.2956240177154541,-1.291998028755188,-1.3444738388061523,-47.898048400878906,613.3543701171875,596.4641723632812,394.8790283203125,417.66241455078125,308.4131774902344,348.3834228515625,319.807373046875,332.19866943359375,330.29815673828125,334.1519470214844,327.3519592285156,-190.5713348388672,-155.44390869140625,-0.3152097463607788,-0.4877499043941498,-0.6086245179176331,-0.3699290454387665,-1.4729995727539062,-1.4768493175506592,1.083344578742981,1.116398572921753,0.6646350622177124,0.5700628161430359,0.5766394734382629,9.383025169372559,8.939536094665527,8.06722640991211,7.551837921142578,133.18385314941406,130.45193481445312,112.75621032714844,137.11593627929688,151.51690673828125,151.34864807128906,1.1029002666473389,1.196047067642212,0.6775404214859009,0.6082876920700073,0.5889356136322021,9.32663631439209,9.0123872756958,8.15577507019043,-1.291998028755188,-1.3444738388061523,-2.471184015274048,-2.434713363647461,1126.6497802734375,-1.4729995727539062,-1.4768493175506592,-2.8783490657806396,-2.9009945392608643,1421.7691650390625,-0.09423828125,0.3388572037220001,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.48746341466903687,0.2892807126045227,0.402852863073349,0.48537272214889526,0.4780028164386749,0.0,9.175429344177246,100.073486328125,99.35723876953125,10.035699844360352,99.77574157714844,99.56979370117188,9.812198638916016,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77574157714844,99.35723876953125,100.073486328125,9.812198638916016,10.035699844360352,9.175429344177246,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1176.7100830078125,769.1553344726562,99.70848083496094,0?,11.03125,72.609375,-0.23000000417232513,100.341796875,100.44140625,78.73413848876953,74.3671875,-0.3100000023841858,96.056640625,99.7699966430664,9.739999771118164,70.95350646972656,0.23000000417232513,99.474609375,100.42578125,78.75413513183594,73.30078125,-0.3700000047683716,924.2393188476562,136.5016326904297,0.0,12.697422981262207,17.971416473388672,346.0932922363281,359.30078125,341.4264831542969,358.9437255859375,1848.9415283203125,1600.138671875,19.48218536376953,17.791656494140625,513.8997192382812,524.2918701171875,540.7090454101562,521.5851440429688,495.35894775390625,530.6370849609375,531.4351806640625,539.9046630859375,528.2059326171875,539.0923461914062,524.109375,503.2423400878906,527.677978515625,508.185791015625,530.7390747070312,530.4735107421875,518.4217529296875,499.953857421875,527.8261108398438,519.2728881835938,533.6397705078125,530.4378051757812,521.7664794921875,528.41845703125,513.6450805664062,493.7884521484375,512.214111328125,521.1473999023438,523.132080078125,526.2761840820312,519.7532348632812,519.7726440429688,516.4861450195312,520.5281372070312,515.8761596679688,513.9716186523438,448.9699401855469,526.0269775390625,565.84619140625,498.7242431640625,582.9354858398438,574.36767578125,580.0833740234375,574.417724609375,583.1363525390625,573.8771362304688,571.9558715820312,575.5639038085938,565.8815307617188,546.0684814453125,528.1638793945312,434.9776611328125,465.3589172363281,507.1602783203125,455.3821716308594,534.7245483398438,284.1109924316406,374.7047119140625,359.9764709472656,495.7698059082031,504.70416259765625,508.42193603515625,442.6767578125,465.814453125,517.5953369140625,531.8074951171875,494.9185791015625,490.9093017578125,518.981201171875,495.7224426269531,499.547119140625,503.1050109863281,501.679931640625,446.9418640136719,495.39349365234375,495.5500793457031,507.0196838378906,488.8914489746094,488.07000732421875,478.1295166015625,495.6122741699219,494.55474853515625,474.2793273925781,468.2234191894531,467.4168395996094,474.1546325683594,495.2044372558594,510.9781188964844,506.1571350097656,506.4140625,552.1064453125,590.432373046875,564.2391967773438,589.8687133789062,546.3788452148438,575.13330078125,549.6589965820312,572.4172973632812,424.054443359375,432.3245849609375,443.283203125,426.35845947265625,434.6264953613281,427.588134765625,491.0389404296875,487.6278991699219,473.6811828613281,292.4163818359375,500.740966796875,483.39764404296875,474.7000427246094,472.33612060546875,467.983642578125,472.26751708984375
2024-12-29 00:00:00,2024-12-26 04:59:59.999,529.8712158203125,333.2240905761719,0.6294115781784058,1592.5963134765625,16.191617965698242,446.52362060546875,388.1661376953125,475.35223388671875,465.1554260253906,543.4085083007812,438.6288757324219,384.7278137207031,474.6848449707031,464.16082763671875,548.0422973632812,540.7783813476562,114.75972747802734,10.495133399963379,93.54878997802734,10.203024864196777,3.344463348388672,327.0997314453125,3.1092491149902344,251.33944702148438,540.6251831054688,270.2904357910156,541.991943359375,541.2870483398438,28.396249771118164,20.632600784301758,269.9402770996094,327.70556640625,298.9660949707031,332.8233337402344,300.9099426269531,59.845149993896484,3.8891360759735107,250.68447875976562,79.87893676757812,24.361543655395508,110.0,7.323178291320801,270.1302185058594,73.5022201538086,48.19293975830078,110.0,-0.017578125,29.045011520385742,19.54888153076172,0?,0.0,7.403713226318359,272.82708740234375,73.27948760986328,51.488739013671875,110.0,6.958136558532715,270.4852294921875,73.27948760986328,54.422874450683594,110.0,7.2982659339904785,285.53533935546875,78.5648193359375,54.2704963684082,106.45835876464844,7.217322826385498,291.8028259277344,74.045654296875,52.345672607421875,105.69483947753906,7.275886058807373,283.6109924316406,73.07032775878906,48.1574592590332,1785.817626953125,3.1613106727600098,3.788113832473755,-70.18603515625,580.1975708007812,570.3720092773438,349.7783203125,413.1110534667969,307.2605285644531,352.41583251953125,327.4743957519531,297.6036071777344,312.9052734375,326.6050109863281,308.5184020996094,-195.3557891845703,-109.93500518798828,-0.32296571135520935,-0.437635600566864,-0.2832866311073303,-0.2945898473262787,-1.1699460744857788,-1.2189487218856812,-72.86315155029297,596.2179565429688,580.8948974609375,393.66143798828125,413.6134338378906,305.987060546875,343.79998779296875,317.89849853515625,329.7013244628906,328.190185546875,329.9630432128906,321.770263671875,-201.23654174804688,-162.7061767578125,-0.3165980279445648,-0.467906653881073,-0.5743027925491333,-0.3691975772380829,-1.337015986442566,-1.3394032716751099,0.8386715054512024,0.8641924858093262,0.4921928644180298,0.4365076422691345,0.43917426466941833,9.202280044555664,8.776065826416016,7.988724708557129,7.49255895614624,130.90078735351562,128.8652801513672,111.57425689697266,136.86607360839844,150.9987335205078,150.85482788085938,0.8282464742660522,0.9340737462043762,0.5010097026824951,0.44850555062294006,0.42869240045547485,9.140727996826172,8.837058067321777,8.053800582885742,-1.1699460744857788,-1.2189487218856812,-2.209129571914673,-2.172975778579712,990.114990234375,-1.337015986442566,-1.3394032716751099,-2.590188980102539,-2.610079526901245,1267.5816650390625,-0.09423828125,0.22592701017856598,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.24488723278045654,0.19578500092029572,0.28830739855766296,0.35343146324157715,0.33782240748405457,0.0,9.555806159973145,97.8590087890625,97.12531280517578,10.37116527557373,98.39871978759766,98.3081283569336,10.228306770324707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.39871978759766,97.12531280517578,97.8590087890625,10.228306770324707,10.37116527557373,9.555806159973145,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1053.8828125,731.9293212890625,99.70848083496094,0?,11.03125,72.609375,-0.23000000417232513,99.42489624023438,100.44140625,76.52516174316406,45.19940185546875,-0.3100000023841858,96.056640625,4.979838848114014,9.739999771118164,70.50041198730469,0.23000000417232513,97.77806091308594,100.42578125,76.54515838623047,45.36794662475586,-0.3700000047683716,922.8087158203125,113.63566589355469,0.0,14.23302936553955,17.26651954650879,345.2850036621094,358.4554748535156,338.6825866699219,358.0373840332031,1696.2437744140625,1467.0377197265625,18.615005493164062,17.588651657104492,510.802734375,522.1064453125,539.4133911132812,521.3549194335938,494.4574890136719,532.047607421875,531.4105834960938,539.0157470703125,526.8930053710938,540.0465087890625,526.27294921875,506.06500244140625,531.914306640625,511.40118408203125,535.3532104492188,534.185791015625,519.59814453125,499.2174072265625,528.857421875,520.1229248046875,534.6451416015625,531.0974731445312,522.0104370117188,528.1590576171875,513.6653442382812,493.1277770996094,512.0178833007812,526.1305541992188,528.6585083007812,532.705322265625,525.2442016601562,525.6400756835938,521.9776000976562,524.190185546875,519.7179565429688,517.7594604492188,450.2783203125,525.0419311523438,565.2362060546875,500.9389343261719,586.4841918945312,576.990966796875,580.4871826171875,573.8779907226562,580.0250854492188,571.5385131835938,578.3513793945312,583.937255859375,570.1387939453125,546.00830078125,521.48193359375,429.1402282714844,464.162109375,503.726806640625,454.86865234375,533.4747314453125,284.4553527832031,371.1607971191406,358.2469177246094,490.7732238769531,500.11279296875,511.4438171386719,438.93408203125,461.6374816894531,513.1017456054688,528.181884765625,494.771240234375,484.9507751464844,518.451904296875,495.0469970703125,503.49713134765625,499.4765625,500.57122802734375,450.70220947265625,501.6048889160156,492.67877197265625,509.4786376953125,491.8363342285156,490.39337158203125,477.9957580566406,498.3067321777344,502.76220703125,481.3497619628906,474.8434753417969,474.25860595703125,480.727783203125,493.1648864746094,508.8350524902344,505.4610900878906,505.5769958496094,557.7927856445312,594.8897705078125,568.5377807617188,593.9152221679688,555.7459716796875,585.5731201171875,557.9212646484375,583.4053955078125,423.1252136230469,433.04156494140625,441.9344177246094,425.6816711425781,438.2040100097656,425.84381103515625,490.37847900390625,488.672119140625,473.31561279296875,292.77679443359375,501.03399658203125,481.2792053222656,472.406494140625,469.9552917480469,465.534423828125,469.7803649902344
2024-12-29 00:00:00,2024-12-26 05:59:59.999,508.17584228515625,333.5689392089844,0.6571005582809448,1527.0113525390625,16.051097869873047,444.7800598144531,382.85205078125,475.13580322265625,461.431396484375,542.5101318359375,439.240478515625,378.6614074707031,475.98492431640625,456.7231750488281,545.2534790039062,538.94140625,116.45915222167969,14.081756591796875,99.94967651367188,20.17319679260254,3.2006478309631348,324.30377197265625,2.971564769744873,256.94195556640625,540.0393676757812,265.348388671875,540.3610229492188,540.1438598632812,26.179670333862305,18.590181350708008,267.4906005859375,322.9687805175781,294.1500549316406,328.3023681640625,296.6581726074219,49.659568786621094,2.5204274654388428,180.56387329101562,82.01148223876953,13.515759468078613,110.0,7.6880998611450195,264.15850830078125,72.3440933227539,49.73983383178711,110.0,-0.017578125,29.370479583740234,19.005510330200195,0?,0.0,7.777213096618652,267.7781677246094,71.37797546386719,53.054481506347656,110.0,7.3183913230896,264.09588623046875,71.37797546386719,55.985557556152344,110.0,7.682958602905273,278.37615966796875,74.68682861328125,57.666629791259766,110.5684585571289,7.582888126373291,285.101318359375,72.58740234375,53.91001892089844,109.59253692626953,7.645904541015625,277.2442626953125,71.1640625,49.713863372802734,1702.4810791015625,3.303159475326538,3.3451263904571533,-28.79964256286621,561.0494995117188,565.0538330078125,341.5646667480469,407.1911315917969,298.7796630859375,346.47589111328125,320.7880859375,292.6976318359375,302.9895935058594,318.6600646972656,300.4659118652344,-144.71742248535156,-83.75342559814453,-0.26838552951812744,-0.371805876493454,-0.23962076008319855,-0.25007858872413635,-1.0495789051055908,-1.0942835807800293,-32.230323791503906,592.3121337890625,573.4977416992188,387.7405090332031,407.8193359375,299.76593017578125,337.1755065917969,307.4052734375,319.434326171875,316.7047424316406,322.7125549316406,314.62554931640625,-151.94479370117188,-117.54887390136719,-0.2626030743122101,-0.40098094940185547,-0.4976368546485901,-0.3141038417816162,-1.18624746799469,-1.189621925354004,0.6940465569496155,0.7097909450531006,0.39685654640197754,0.35728099942207336,0.36187025904655457,9.58898639678955,9.152443885803223,8.377835273742676,7.8798112869262695,130.0229034423828,128.0714874267578,111.13088989257812,132.090576171875,145.79586791992188,145.81771850585938,0.6601836681365967,0.7737032175064087,0.40490904450416565,0.37148764729499817,0.35171326994895935,9.526483535766602,9.214198112487793,8.432440757751465,-1.0495789051055908,-1.0942835807800293,-2.018077850341797,-1.9817285537719727,923.7301025390625,-1.18624746799469,-1.189621925354004,-2.3098909854888916,-2.3270106315612793,1134.3544921875,-0.09423828125,0.18728508055210114,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.19011667370796204,0.14805039763450623,0.23466816544532776,0.2862633168697357,0.2691018879413605,0.0,12.0295991897583,95.43744659423828,94.72755432128906,13.186949729919434,96.07666778564453,96.0185317993164,13.252825736999512,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.07666778564453,94.72755432128906,95.43744659423828,13.252825736999512,13.186949729919434,12.0295991897583,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,969.2845458984375,733.1863403320312,99.62882232666016,0?,11.03125,72.609375,-0.23000000417232513,100.1119155883789,100.44140625,78.13024139404297,29.26364517211914,-0.3100000023841858,96.12089538574219,4.769999980926514,9.739999771118164,71.85528564453125,0.23000000417232513,98.98796081542969,100.42578125,78.15023803710938,30.02006721496582,-0.3700000047683716,920.623291015625,23.097352981567383,0.0,8.99489974975586,17.025859832763672,343.48870849609375,354.9022216796875,340.90740966796875,354.4007568359375,1619.03369140625,1368.6949462890625,18.265085220336914,16.655168533325195,510.8186340332031,522.9754638671875,538.4795532226562,519.5616455078125,492.1295166015625,530.6492919921875,530.749267578125,536.0201416015625,527.4837036132812,537.4405517578125,523.8767700195312,505.0599060058594,533.4592895507812,511.4866943359375,533.8199462890625,530.096923828125,515.34716796875,491.73779296875,526.7611083984375,517.8765869140625,532.4322509765625,528.8837890625,519.3370971679688,524.5882568359375,509.6231689453125,489.4548034667969,507.3746643066406,526.2835083007812,529.8323364257812,535.7037353515625,527.0637817382812,528.6259155273438,522.0614624023438,524.2431640625,521.16552734375,517.0411987304688,451.8195495605469,528.9962768554688,566.3302612304688,498.586181640625,584.5068359375,575.1243896484375,577.3458862304688,571.0220336914062,576.9949340820312,570.190185546875,588.1328125,597.4086303710938,573.9677734375,543.1742553710938,510.4044189453125,422.6655578613281,463.74560546875,506.4344482421875,454.6070861816406,530.4061279296875,284.4380187988281,369.70343017578125,355.9908447265625,489.8816223144531,502.8762512207031,513.5177612304688,435.1612243652344,454.71307373046875,517.9346923828125,531.0757446289062,501.71240234375,479.8654479980469,528.850830078125,504.0945129394531,509.78070068359375,499.3939208984375,508.35345458984375,459.1336669921875,507.3436279296875,494.5157165527344,514.35546875,495.6904602050781,493.1449890136719,475.3599853515625,502.9806823730469,509.035888671875,484.6932678222656,476.0019836425781,473.59808349609375,482.1669921875,491.61151123046875,507.7082824707031,498.0309143066406,497.5301513671875,555.2301025390625,589.8236083984375,565.1585693359375,588.3087158203125,568.9812622070312,599.2620239257812,568.8950805664062,598.7267456054688,423.518798828125,429.8545227050781,438.3093566894531,426.1244201660156,442.8569030761719,420.03363037109375,489.70501708984375,491.443115234375,471.44293212890625,292.8421936035156,499.9830017089844,481.5641784667969,471.04595947265625,467.9669494628906,462.8351745605469,467.676513671875
2024-12-29 00:00:00,2024-12-26 06:59:59.999,580.8748779296875,377.04046630859375,0.6490006446838379,1734.43212890625,16.725807189941406,451.05291748046875,387.55010986328125,474.9658203125,463.237548828125,542.6430053710938,443.314697265625,380.42340087890625,472.569091796875,460.0513610839844,544.3145751953125,538.2810668945312,137.91392517089844,13.766275405883789,120.4718246459961,15.174116134643555,3.662257194519043,327.0677185058594,3.411569118499756,254.1645965576172,544.0299682617188,257.5055236816406,542.1890869140625,543.1500854492188,36.072086334228516,28.785520553588867,274.5899963378906,330.9828186035156,301.4701843261719,336.57720947265625,303.4948425292969,108.11894226074219,7.70338773727417,268.4674377441406,72.82918548583984,49.553367614746094,110.0,7.845816612243652,272.6481018066406,73.99154663085938,50.80121612548828,110.0,-0.017578125,29.370479583740234,18.11790657043457,0?,0.0,7.9246368408203125,274.2834167480469,72.0381088256836,54.40678405761719,110.0,7.443519115447998,272.5054016113281,72.0381088256836,57.044288635253906,110.0,7.816584587097168,286.2181701660156,74.4812240600586,59.52505874633789,110.59229278564453,7.73247766494751,292.1418762207031,73.17243957519531,54.95928955078125,110.40454864501953,7.7978925704956055,283.8111572265625,71.65206146240234,50.77171325683594,1904.487548828125,2.318432569503784,3.4624440670013428,-41.577735900878906,623.56103515625,573.7761840820312,353.49822998046875,414.32958984375,310.3653869628906,355.6617736816406,331.3653259277344,298.69000244140625,312.9767150878906,331.8265075683594,311.1196594238281,-182.41651916503906,-100.0612564086914,-0.3198608458042145,-0.45665374398231506,-0.3015516996383667,-0.2935996353626251,-1.2804003953933716,-1.3336784839630127,-45.93409729003906,616.4721069335938,593.7645874023438,396.14715576171875,417.15899658203125,307.766357421875,345.7787780761719,318.1893310546875,330.38421630859375,327.94268798828125,333.314453125,326.8702087402344,-188.15127563476562,-154.5654754638672,-0.3129880428314209,-0.48301905393600464,-0.602394163608551,-0.3676486611366272,-1.4466575384140015,-1.4523730278015137,0.9371747374534607,0.9701361060142517,0.5626034736633301,0.4937634766101837,0.498209148645401,10.017003059387207,9.556381225585938,8.57125186920166,8.013473510742188,134.3199920654297,131.8006591796875,113.452880859375,135.67417907714844,150.34805297851562,150.20973205566406,0.9415821433067322,1.0475122928619385,0.5734775066375732,0.5130477547645569,0.4917886555194855,9.968213081359863,9.6360445022583,8.66832447052002,-1.2804003953933716,-1.3336784839630127,-2.452204704284668,-2.4152307510375977,1118.6092529296875,-1.4466575384140015,-1.4523730278015137,-2.8101937770843506,-2.8331642150878906,1378.9224853515625,-0.09423828125,0.2751140296459198,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2952722907066345,0.2401835173368454,0.33536937832832336,0.4085782766342163,0.3969280421733856,0.0,9.144247055053711,100.13864135742188,99.43685913085938,10.037971496582031,98.3299560546875,98.2690200805664,9.794327735900879,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.3299560546875,99.43685913085938,100.13864135742188,9.794327735900879,10.037971496582031,9.144247055053711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1110.3223876953125,794.1641845703125,99.73995208740234,0?,11.03125,72.96443176269531,-0.23000000417232513,100.484375,100.44140625,79.48179626464844,77.88066864013672,-0.3100000023841858,96.21875,4.769999980926514,9.739999771118164,72.14199829101562,0.23000000417232513,99.359375,100.42578125,79.50179290771484,77.9812240600586,-0.3700000047683716,937.9096069335938,72.63567352294922,0.0,9.75827407836914,17.921417236328125,343.8291320800781,357.3355407714844,343.5972900390625,356.9832458496094,1845.3446044921875,1557.8282470703125,19.453636169433594,16.216073989868164,512.8629150390625,523.89453125,539.6472778320312,519.3933715820312,491.7281494140625,529.885498046875,530.2096557617188,537.587646484375,527.8890380859375,539.8124389648438,524.4103393554688,504.18963623046875,528.2550659179688,506.4429626464844,531.0811157226562,529.7759399414062,516.7579345703125,497.45159912109375,525.1287841796875,516.5947875976562,531.171875,527.150390625,518.8619384765625,525.2158813476562,509.8775329589844,490.2708740234375,507.96441650390625,520.6859741210938,522.1116943359375,526.0086059570312,519.2361450195312,520.8685302734375,516.3649291992188,517.9658813476562,515.3563232421875,512.2041625976562,448.8362731933594,531.525634765625,573.6624755859375,499.7388000488281,584.64892578125,574.7957153320312,578.2210693359375,575.2532958984375,586.8681640625,578.0693359375,587.4998168945312,589.1015014648438,569.5408325195312,542.3612060546875,530.6904907226562,434.27569580078125,457.1233215332031,499.2303161621094,447.48114013671875,519.6653442382812,284.61724853515625,373.1695861816406,358.5492248535156,496.82916259765625,504.60968017578125,508.4524841308594,441.67376708984375,464.5829162597656,512.0103149414062,531.702392578125,497.09515380859375,493.9210205078125,519.3657836914062,499.8710021972656,503.8094482421875,506.3995056152344,502.1512145996094,455.9728088378906,498.58453369140625,495.2020263671875,504.82672119140625,488.3490905761719,485.71441650390625,465.74249267578125,494.8358459472656,484.4959411621094,465.9910888671875,460.1931457519531,460.5742492675781,464.6314392089844,492.3235168457031,508.67852783203125,504.7486267089844,504.2063903808594,552.4638671875,591.1521606445312,564.9718017578125,590.2303466796875,555.8748168945312,584.6963500976562,561.0597534179688,584.552734375,429.1287536621094,435.21148681640625,447.18157958984375,433.50103759765625,441.3817138671875,429.522216796875,478.7529296875,484.9213562011719,461.91961669921875,292.60491943359375,486.366455078125,481.26025390625,471.72430419921875,469.4491271972656,464.9505310058594,469.8700256347656
2024-12-29 00:00:00,2024-12-26 07:59:59.999,586.385009765625,376.1859130859375,0.641838788986206,1761.109375,16.902057647705078,447.4960632324219,388.0509338378906,467.8441467285156,459.82861328125,535.5636596679688,437.7634582519531,389.270263671875,475.2135009765625,463.0748596191406,543.1243286132812,534.097412109375,119.84614562988281,9.636736869812012,119.40084075927734,15.065255165100098,3.7038357257843018,323.1091003417969,3.451348304748535,251.72805786132812,537.1528930664062,255.92935180664062,539.1117553710938,538.041015625,34.77075958251953,29.55811309814453,274.91534423828125,331.02972412109375,301.6059265136719,336.36798095703125,303.383056640625,106.76250457763672,7.609866619110107,271.61114501953125,73.42227172851562,49.18880844116211,110.0,7.748319625854492,273.1529846191406,74.47164154052734,50.40974044799805,110.0,-0.017578125,29.370479583740234,17.892452239990234,0?,0.0,7.830803394317627,274.9573059082031,71.7513656616211,55.716854095458984,110.0,7.348172187805176,273.770263671875,71.7513656616211,56.646724700927734,110.0,7.717374324798584,287.92694091796875,73.7073745727539,59.31987762451172,108.85381317138672,7.636315822601318,293.84320068359375,73.32206726074219,54.55411911010742,109.56318664550781,7.699292182922363,285.6628112792969,72.0603256225586,50.366905212402344,1963.039306640625,3.146911382675171,3.7509913444519043,-50.55667495727539,628.5948486328125,577.8521118164062,355.563720703125,415.55816650390625,313.2070007324219,356.77850341796875,332.6943054199219,300.0409851074219,316.9463806152344,333.0060119628906,313.5710144042969,-195.16714477539062,-109.33452606201172,-0.33303526043891907,-0.47173020243644714,-0.3148704469203949,-0.30504199862480164,-1.3233392238616943,-1.377150058746338,-52.99801254272461,618.4529418945312,594.3470458984375,398.38818359375,417.8136291503906,309.2221984863281,348.3096618652344,320.525390625,332.3388366699219,331.59393310546875,336.5585021972656,328.58892822265625,-199.03173828125,-164.1035919189453,-0.32748299837112427,-0.5027096271514893,-0.6260057091712952,-0.3834133744239807,-1.5053987503051758,-1.5133380889892578,1.06718111038208,1.1011717319488525,0.6516503095626831,0.5596306324005127,0.5654844641685486,9.879143714904785,9.423785209655762,8.459957122802734,7.912894248962402,132.8502960205078,130.3697052001953,111.8364486694336,136.042724609375,151.1905975341797,150.9142608642578,1.086344838142395,1.1818747520446777,0.6649274230003357,0.5951730012893677,0.5766154527664185,9.826013565063477,9.4970703125,8.556145668029785,-1.3233392238616943,-1.377150058746338,-2.5264413356781006,-2.4888863563537598,1149.257080078125,-1.5053987503051758,-1.5133380889892578,-2.9332849979400635,-2.9579498767852783,1443.0108642578125,-0.09423828125,0.32764050364494324,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4656510055065155,0.2808452546596527,0.3874781131744385,0.47395089268684387,0.4668189585208893,0.0,14.521098136901855,97.64228057861328,96.92570495605469,14.008532524108887,97.00064086914062,97.14607238769531,15.074128150939941,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.00064086914062,96.92570495605469,97.64228057861328,15.074128150939941,14.008532524108887,14.521098136901855,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.473388671875,787.5420532226562,99.73995208740234,0?,11.03125,73.20191955566406,-0.23000000417232513,100.484375,100.8546142578125,78.84632110595703,78.11357879638672,-0.3100000023841858,96.21875,88.2602767944336,9.739999771118164,72.25599670410156,0.23000000417232513,99.359375,100.38706970214844,78.86631774902344,78.318359375,-0.3700000047683716,925.2996215820312,114.7597885131836,0.0,13.186089515686035,18.13759422302246,345.7295837402344,359.93499755859375,343.2554931640625,359.56182861328125,1879.5311279296875,1615.59130859375,19.668598175048828,16.2366943359375,507.6522521972656,517.6910400390625,532.0736694335938,513.6638793945312,488.44873046875,524.1080322265625,524.4200439453125,532.42041015625,522.3576049804688,538.7106323242188,524.4095458984375,503.2948913574219,525.6290283203125,503.8955078125,530.6668701171875,529.2888793945312,517.2057495117188,499.57122802734375,519.6482543945312,512.340087890625,526.4756469726562,522.2575073242188,514.161865234375,520.9853515625,505.9412536621094,487.42694091796875,504.65252685546875,517.6941528320312,518.9722900390625,522.7757568359375,515.6144409179688,516.693603515625,513.5033569335938,515.7703247070312,512.88818359375,510.44366455078125,446.9555358886719,527.8023071289062,566.99072265625,499.1639099121094,584.91259765625,575.3547973632812,578.85302734375,572.647216796875,582.8206787109375,572.1506958007812,575.335693359375,580.1400756835938,558.2976684570312,545.07958984375,534.1022338867188,435.6360778808594,462.6018981933594,505.39404296875,451.8853759765625,525.8263549804688,285.3238830566406,374.2095031738281,359.8785400390625,494.7225036621094,498.4863586425781,499.0545349121094,438.7668151855469,462.9812927246094,516.4930419921875,535.75,488.617919921875,488.5857238769531,522.4955444335938,500.1694641113281,491.9013366699219,498.69097900390625,505.11865234375,455.8869323730469,486.59527587890625,487.97650146484375,503.67120361328125,488.28656005859375,486.1246337890625,471.2611999511719,495.96197509765625,473.0425109863281,456.70538330078125,452.8424377441406,452.425048828125,457.39556884765625,487.9444885253906,503.63592529296875,506.228515625,506.2981872558594,552.2492065429688,591.9976806640625,565.1829223632812,591.4511108398438,545.2374877929688,573.0048217773438,554.9916381835938,570.642822265625,425.4627380371094,432.9805908203125,445.0569763183594,428.6411437988281,433.4533996582031,428.6732177734375,483.62249755859375,485.9557800292969,467.51373291015625,293.3851013183594,490.9566955566406,475.40509033203125,466.4996643066406,464.758544921875,460.7080383300781,465.20074462890625
2024-12-29 00:00:00,2024-12-26 08:59:59.999,576.3451538085938,367.3577880859375,0.6368235945701599,1757.9188232421875,16.92430877685547,431.38897705078125,384.7647399902344,471.3796081542969,462.8031311035156,541.9100952148438,423.7697448730469,386.457275390625,469.4461364746094,459.8474426269531,542.800537109375,537.3328247070312,111.46420288085938,10.137874603271484,100.35740661621094,12.20615291595459,3.6164443492889404,323.12060546875,3.3641622066497803,282.3329162597656,531.3508911132812,295.03277587890625,536.8052978515625,534.180908203125,18.345582962036133,12.536357879638672,273.9151611328125,325.6813049316406,300.5676574707031,330.809814453125,302.55487060546875,104.6672134399414,7.387858867645264,269.35125732421875,73.30245971679688,47.92457580566406,110.0,7.522914409637451,270.6750793457031,73.64088439941406,49.15082931518555,110.0,-0.017578125,28.777040481567383,19.09726905822754,0?,0.0,7.604135990142822,272.71929931640625,71.65886688232422,54.449222564697266,110.0,7.134557723999023,271.6701965332031,71.65886688232422,55.3889274597168,110.0,7.493046283721924,285.7327575683594,72.69927978515625,58.05373764038086,107.23153686523438,7.412147045135498,291.7215576171875,72.60497283935547,53.298038482666016,107.81156921386719,7.472030162811279,283.5697937011719,72.0009994506836,49.11186218261719,1946.7171630859375,3.740143299102783,3.810472011566162,-55.48514175415039,594.8683471679688,563.0105590820312,359.8459167480469,410.5998840332031,316.9319152832031,352.7486572265625,322.0528564453125,298.64453125,313.8536071777344,328.6492004394531,314.41546630859375,-194.13330078125,-108.02159881591797,-0.34107065200805664,-0.45233699679374695,-0.29690489172935486,-0.3162052631378174,-1.2626922130584717,-1.3163173198699951,-58.171630859375,611.0704956054688,584.7649536132812,406.146484375,412.8025817871094,313.7825622558594,343.7135925292969,322.6150207519531,314.6724853515625,329.28173828125,342.4059143066406,324.12322998046875,-200.89744567871094,-164.7104034423828,-0.33639442920684814,-0.48275718092918396,-0.5956974625587463,-0.39592278003692627,-1.4355833530426025,-1.4392861127853394,1.0288896560668945,1.0651347637176514,0.6243914365768433,0.5360068678855896,0.5405740141868591,9.585761070251465,9.136858940124512,8.210408210754395,7.680116176605225,132.3152313232422,129.90899658203125,111.61348724365234,136.7227020263672,151.40211486816406,151.48487854003906,1.048380732536316,1.1436508893966675,0.6370856761932373,0.5709391236305237,0.5510820150375366,9.529772758483887,9.209856986999512,8.304693222045898,-1.2626922130584717,-1.3163173198699951,-2.43558406829834,-2.3968544006347656,1119.384033203125,-1.4355833530426025,-1.4392861127853394,-2.8433310985565186,-2.8669426441192627,1424.870849609375,-0.09423828125,0.30859941244125366,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4472479820251465,0.2651420533657074,0.3711795508861542,0.45439648628234863,0.4432457685470581,0.0,30.941085815429688,86.80094909667969,86.1293716430664,28.84579849243164,87.62672424316406,87.78875732421875,30.428220748901367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,87.62672424316406,86.1293716430664,86.80094909667969,30.428220748901367,28.84579849243164,30.941085815429688,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1166.05126953125,780.6837768554688,99.73995208740234,0?,11.03125,73.267578125,-0.23000000417232513,100.76313018798828,100.958984375,77.90758514404297,77.07363891601562,-0.3100000023841858,96.21875,89.7699966430664,9.739999771118164,72.25599670410156,0.23000000417232513,99.1875991821289,100.466796875,77.92758178710938,77.05789184570312,-0.3700000047683716,919.177978515625,118.89277648925781,0.0,12.312494277954102,18.173921585083008,346.0517578125,360.44720458984375,341.6846008300781,360.10302734375,1884.4273681640625,1650.09912109375,19.677759170532227,17.597082138061523,509.4344177246094,521.78173828125,539.0986938476562,519.5169067382812,490.7203063964844,523.168212890625,526.0345458984375,534.033203125,524.02880859375,534.625,522.3867797851562,502.0918273925781,526.6014404296875,508.2137451171875,531.3982543945312,528.79638671875,512.2255249023438,493.1538391113281,523.9579467773438,515.4472045898438,528.1937866210938,526.830078125,520.01171875,524.4201049804688,512.4020385742188,491.267333984375,507.32830810546875,519.87939453125,524.3396606445312,529.7413330078125,525.03515625,520.2092895507812,517.3704223632812,517.3594360351562,518.4692993164062,516.786865234375,453.3572998046875,530.2216796875,567.9984741210938,495.2232666015625,574.2062377929688,561.4418334960938,563.8185424804688,560.12939453125,566.7471313476562,558.2819213867188,561.1674194335938,571.3758544921875,554.1829223632812,540.4028930664062,518.3606567382812,432.3521728515625,455.9847412109375,495.81610107421875,446.7049865722656,518.8670043945312,285.32904052734375,374.0437316894531,359.7193908691406,492.7906188964844,499.19195556640625,504.6199035644531,435.66845703125,456.4648132324219,509.17266845703125,533.4818725585938,489.709716796875,478.1790771484375,519.439208984375,500.5696716308594,502.9277648925781,494.7275695800781,508.7150573730469,458.35540771484375,506.4106750488281,488.5077819824219,502.8182373046875,486.9009704589844,484.42034912109375,465.25836181640625,494.6170654296875,501.7400207519531,485.5409240722656,482.32537841796875,483.4627685546875,491.6085205078125,492.9356689453125,509.73809814453125,500.4112854003906,499.99114990234375,545.4255981445312,580.5890502929688,556.7118530273438,578.0972900390625,544.718017578125,571.3294677734375,551.3265991210938,569.3258666992188,416.01678466796875,418.8293762207031,426.94708251953125,415.8312683105469,423.06512451171875,413.5000305175781,478.4908447265625,482.5819091796875,461.61566162109375,293.6285705566406,485.2153625488281,474.74566650390625,465.44012451171875,463.7652893066406,459.44561767578125,464.1490783691406
