Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-29 00:00:00,2024-12-26 09:59:59.999,565.5192260742188,356.2586975097656,0.6298564076423645,1721.60888671875,16.739395141601562,430.2936096191406,385.77056884765625,474.59796142578125,459.2518005371094,541.7601928710938,422.6990661621094,384.9761047363281,471.6501770019531,458.3407287597656,543.8152465820312,537.567138671875,108.41331481933594,19.076261520385742,88.3419189453125,17.518545150756836,3.5452778339385986,323.34637451171875,3.2967724800109863,275.6292724609375,534.0233764648438,310.567626953125,541.2041625976562,537.607421875,18.386232376098633,6.404906749725342,273.066162109375,324.6784973144531,301.1527099609375,329.8654479980469,303.1579895019531,106.3471908569336,7.0011138916015625,265.67779541015625,73.33197021484375,44.84299850463867,110.0,7.438237190246582,268.9892578125,73.32939910888672,47.80381393432617,110.0,-0.017578125,28.759910583496094,20.222963333129883,0?,0.0,7.514976978302002,270.7601623535156,71.5107650756836,53.10944366455078,110.0,7.050072193145752,269.93365478515625,71.5107650756836,54.03890609741211,110.0,7.403710842132568,284.04833984375,72.31419372558594,56.73604965209961,106.62860107421875,7.324714183807373,290.0226135253906,73.96944427490234,51.95816421508789,107.87355041503906,7.37763786315918,281.72271728515625,72.31612396240234,47.7738037109375,1940.8258056640625,3.5107643604278564,3.859956741333008,-55.10688400268555,588.9984741210938,555.6589965820312,359.7331848144531,407.1096496582031,317.0296325683594,350.4591979980469,316.2337646484375,298.57012939453125,311.66558837890625,327.1927490234375,314.4261474609375,-188.80831909179688,-101.80823516845703,-0.3377346098423004,-0.4414864480495453,-0.2902773320674896,-0.31381863355636597,-1.2302634716033936,-1.282422423362732,-60.716861724853516,603.9373168945312,580.3540649414062,409.0665283203125,410.5971374511719,315.2542419433594,340.36578369140625,324.23626708984375,315.7611999511719,331.0486145019531,341.0848388671875,321.01824951171875,-198.62020874023438,-161.9855499267578,-0.33267542719841003,-0.4713916778564453,-0.5824155807495117,-0.3911701738834381,-1.3937373161315918,-1.4039628505706787,1.0171594619750977,1.0504754781723022,0.6143336296081543,0.5265442728996277,0.5302417874336243,9.460490226745605,9.008936882019043,8.11196231842041,7.588342666625977,131.35911560058594,129.4677276611328,111.39144897460938,136.4033660888672,150.22238159179688,150.52261352539062,1.0345827341079712,1.125706672668457,0.6260867714881897,0.5623520612716675,0.5414186120033264,9.402199745178223,9.085567474365234,8.201544761657715,-1.2302634716033936,-1.282422423362732,-2.3763720989227295,-2.3391029834747314,1094.015625,-1.3937373161315918,-1.4039628505706787,-2.7724175453186035,-2.7953720092773438,1390.2725830078125,-0.09423828125,0.30047377943992615,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.44300591945648193,0.26107317209243774,0.37018901109695435,0.4456619322299957,0.4348340332508087,0.0,23.377199172973633,91.19425201416016,90.52801513671875,22.46498680114746,90.1894760131836,90.05219268798828,21.756946563720703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,90.1894760131836,90.52801513671875,91.19425201416016,21.756946563720703,22.46498680114746,23.377199172973633,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1159.5928955078125,781.255859375,99.73995208740234,0?,11.03125,73.267578125,-0.23000000417232513,99.31922912597656,100.6686019897461,76.26068878173828,73.57612609863281,-0.3100000023841858,96.21875,89.7699966430664,9.739999771118164,71.82861328125,0.23000000417232513,97.68789672851562,100.43497467041016,76.28068542480469,73.63845825195312,-0.3700000047683716,914.595947265625,124.79627990722656,0.0,11.581564903259277,17.94797134399414,346.2038269042969,360.2361755371094,344.3956604003906,359.78985595703125,1841.3560791015625,1607.71240234375,19.37273406982422,19.043733596801758,504.1513366699219,517.9113159179688,535.9061889648438,517.1491088867188,489.0475158691406,520.5658569335938,528.7578125,538.2399291992188,528.85302734375,537.6635131835938,524.0126342773438,501.1158447265625,527.1403198242188,509.8425598144531,529.0462036132812,526.8038330078125,511.4468078613281,489.8863830566406,523.98388671875,514.33447265625,524.8545532226562,525.0514526367188,519.3887939453125,522.391845703125,511.9246826171875,489.85150146484375,504.6319885253906,518.2223510742188,524.4425048828125,528.5834350585938,526.3111572265625,518.1051025390625,516.6581420898438,514.3181762695312,516.706298828125,516.783203125,454.9987487792969,534.690185546875,572.6859741210938,496.5132751464844,573.6809692382812,563.8607177734375,566.1404418945312,563.8722534179688,570.2694702148438,562.6134033203125,562.32275390625,569.62548828125,553.9490966796875,537.636474609375,519.8012084960938,428.8656005859375,457.931640625,498.1448059082031,448.4906921386719,523.8836059570312,284.9884033203125,373.7023620605469,358.60546875,490.2103271484375,493.86004638671875,510.73736572265625,433.5521240234375,455.2932434082031,508.03106689453125,527.1768188476562,487.05712890625,477.3103942871094,519.54345703125,503.62158203125,507.1169128417969,497.1080627441406,507.91961669921875,468.6231689453125,520.7356567382812,481.8126220703125,501.5758361816406,483.6263122558594,481.3068542480469,468.0018310546875,495.1050720214844,515.0677490234375,497.5697937011719,495.2314147949219,496.98126220703125,504.2138366699219,489.5445251464844,505.407470703125,498.1078796386719,497.41558837890625,548.6714477539062,580.0362548828125,559.053466796875,575.5076293945312,546.614013671875,570.5386352539062,550.9452514648438,569.1731567382812,415.795654296875,416.07861328125,424.44451904296875,413.45611572265625,420.3037109375,413.2054443359375,480.583740234375,479.9537658691406,464.4372863769531,293.6889953613281,490.7562561035156,470.031005859375,461.63250732421875,459.8020324707031,455.8114929199219,459.5049133300781
2024-12-29 00:00:00,2024-12-26 10:59:59.999,539.282958984375,347.7610168457031,0.6449215412139893,1636.86376953125,16.38625144958496,435.24896240234375,383.63800048828125,477.5658264160156,460.8396911621094,541.8701171875,431.11279296875,385.2594909667969,475.3348693847656,455.5779724121094,542.73779296875,537.0654907226562,109.07321166992188,18.76397705078125,94.2687759399414,23.983062744140625,3.376610279083252,322.9286804199219,3.136662006378174,279.24359130859375,539.416748046875,311.4718322753906,540.4127197265625,539.8695068359375,16.93168830871582,4.937003135681152,270.38555908203125,324.2464904785156,298.017333984375,329.40740966796875,300.065185546875,80.5404052734375,5.110803604125977,240.74473571777344,80.02261352539062,32.0090217590332,110.0,7.423826217651367,267.2166442871094,73.2545394897461,49.30568313598633,110.0,-0.017578125,29.490211486816406,21.179048538208008,0?,0.0,7.499782085418701,269.4200744628906,70.93212890625,54.63591766357422,110.0,7.040961742401123,267.04547119140625,70.93212890625,54.775142669677734,110.0,7.382418632507324,281.2018737792969,75.03619384765625,54.304954528808594,105.08623504638672,7.316566467285156,287.2949523925781,74.05644989013672,53.47112274169922,106.41771697998047,7.355647087097168,279.3089599609375,72.09212493896484,49.2965202331543,1892.2647705078125,4.0133585929870605,3.880183219909668,-48.69728088378906,583.9713134765625,561.5384521484375,356.4395446777344,407.67242431640625,310.2872619628906,349.583740234375,320.91827392578125,297.0891418457031,309.574462890625,324.0376281738281,310.4143371582031,-180.5823211669922,-98.2102279663086,-0.3184734582901001,-0.43756765127182007,-0.28551530838012695,-0.29569011926651,-1.2193973064422607,-1.2688302993774414,-56.11185073852539,606.9722900390625,579.5525512695312,400.4809875488281,409.79034423828125,310.40545654296875,333.98516845703125,317.0050354003906,321.4053955078125,327.460693359375,335.33306884765625,318.3271484375,-191.80484008789062,-156.71395874023438,-0.31553947925567627,-0.46795347332954407,-0.5787805914878845,-0.3703717887401581,-1.3870033025741577,-1.395358681678772,1.025931715965271,1.0538461208343506,0.6309733986854553,0.5479803085327148,0.5517393350601196,9.331687927246094,8.885292053222656,8.077337265014648,7.574609756469727,130.90505981445312,128.60494995117188,111.12773132324219,134.98927307128906,148.80458068847656,148.61392211914062,1.0393002033233643,1.1325839757919312,0.6424451470375061,0.5777721405029297,0.5601680874824524,9.265819549560547,8.96137523651123,8.152052879333496,-1.2193973064422607,-1.2688302993774414,-2.3324344158172607,-2.2966761589050293,1063.5428466796875,-1.3870033025741577,-1.395358681678772,-2.7207608222961426,-2.743257999420166,1346.707763671875,-0.09423828125,0.317671537399292,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.46259239315986633,0.27470719814300537,0.3815385699272156,0.4654746353626251,0.45327621698379517,0.0,14.128722190856934,97.6815185546875,96.9842529296875,15.352262496948242,96.73377227783203,96.6619644165039,15.327935218811035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.73377227783203,96.9842529296875,97.6815185546875,15.327935218811035,15.352262496948242,14.128722190856934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1142.7081298828125,749.5403442382812,99.73995208740234,0?,11.03125,70.65599822998047,-0.23000000417232513,100.01676177978516,100.3689956665039,77.52500915527344,46.23035430908203,-0.3100000023841858,96.21875,89.7699966430664,9.739999771118164,70.39613342285156,0.23000000417232513,98.11925506591797,99.63671875,77.54500579833984,46.5295524597168,-0.3700000047683716,863.17041015625,116.0887451171875,0.0,15.499245643615723,17.49010467529297,345.0674743652344,357.4181213378906,345.4903869628906,356.79376220703125,1744.07275390625,1498.32861328125,18.764881134033203,20.400856018066406,509.1638488769531,520.9981689453125,535.557861328125,515.6329345703125,486.8268737792969,519.2640991210938,528.1847534179688,537.4671630859375,528.7998046875,534.2152099609375,520.84765625,499.0294189453125,526.1051025390625,510.6756591796875,530.9151611328125,528.3251953125,511.6618347167969,489.26611328125,521.663818359375,512.48681640625,523.1907958984375,523.3458251953125,517.8021240234375,520.9102172851562,510.23291015625,488.0608825683594,502.5296325683594,517.9064331054688,523.9345092773438,528.342529296875,525.8184814453125,517.9158935546875,515.7693481445312,513.6515502929688,515.8889770507812,515.3047485351562,459.9678649902344,540.9390869140625,571.74072265625,492.9397888183594,569.40673828125,561.3614501953125,563.8616943359375,561.9100952148438,568.673583984375,563.003173828125,565.539306640625,575.79150390625,558.931884765625,537.4397583007812,525.1100463867188,433.37554931640625,459.22064208984375,498.53759765625,448.7508850097656,519.7449951171875,284.55206298828125,372.1777648925781,356.9136657714844,491.77783203125,497.2529602050781,517.4624633789062,435.013427734375,457.222412109375,511.0198669433594,529.9979248046875,490.9687805175781,481.9304504394531,524.393310546875,510.77203369140625,505.64593505859375,502.84375,513.410400390625,470.4120178222656,520.6322631835938,485.2220764160156,502.8843994140625,485.2029724121094,482.297607421875,469.5940246582031,494.266845703125,525.044189453125,504.97784423828125,501.3427734375,503.6636962890625,510.3506774902344,493.0154113769531,508.7835998535156,497.51556396484375,496.98046875,545.197998046875,574.0161743164062,555.5463256835938,569.1138305664062,553.8094482421875,577.341552734375,557.3073120117188,575.8984985351562,422.1825866699219,417.968017578125,427.57666015625,417.5945739746094,427.4272766113281,420.7944641113281,482.12371826171875,480.7095947265625,464.2959289550781,293.392333984375,487.7515869140625,473.94989013671875,464.7001953125,462.7964172363281,458.2237854003906,461.7362365722656
2024-12-29 00:00:00,2024-12-26 11:59:59.999,575.4348754882812,361.0146789550781,0.6263797879219055,1744.943115234375,16.867725372314453,437.7620849609375,387.46539306640625,477.2087707519531,460.3520202636719,542.93310546875,430.0867004394531,387.9609680175781,477.4469909667969,460.3347473144531,544.1834106445312,538.0662231445312,114.14549255371094,21.146451950073242,98.07087707519531,22.223033905029297,3.604473114013672,324.55926513671875,3.3538599014282227,292.8221435546875,541.5791625976562,305.46044921875,543.7745361328125,542.56787109375,12.859061241149902,9.449722290039062,274.0995178222656,328.3544006347656,300.9945373535156,333.616455078125,302.83795166015625,104.52647399902344,7.205448150634766,269.00958251953125,71.89244842529297,47.67891311645508,110.0,7.514516830444336,271.7713623046875,72.53372192382812,49.11988830566406,110.0,-0.017578125,31.56968879699707,21.754364013671875,0?,0.0,7.584083080291748,273.47479248046875,73.17559051513672,54.458717346191406,110.0,7.1049604415893555,272.1097412109375,73.17559051513672,53.36506271362305,110.0,7.45587158203125,286.904541015625,79.07521057128906,53.96681594848633,105.50541687011719,7.402655601501465,292.7195129394531,73.9962387084961,53.307228088378906,106.79644012451172,7.427811622619629,284.3933410644531,71.22015380859375,49.125144958496094,1934.1072998046875,3.332151174545288,3.8074121475219727,-61.9248046875,607.0552978515625,570.3174438476562,361.72088623046875,412.9056396484375,314.9919738769531,354.8162536621094,328.7887268066406,300.9639587402344,315.6708679199219,329.864990234375,314.76910400390625,-201.11033630371094,-110.14765930175781,-0.3431677222251892,-0.47334983944892883,-0.31162431836128235,-0.31389060616493225,-1.3015530109405518,-1.3531303405761719,-69.36769104003906,617.3377685546875,594.2908935546875,400.41607666015625,416.6787109375,313.0375671386719,341.4569091796875,323.9158630371094,332.7330322265625,334.6066589355469,340.0903015136719,324.5152893066406,-212.56216430664062,-175.52554321289062,-0.3368850648403168,-0.5047572255134583,-0.6238746047019958,-0.39011090993881226,-1.4895596504211426,-1.4958709478378296,1.0351277589797974,1.0714349746704102,0.6262579560279846,0.5389800071716309,0.5404860377311707,9.528017044067383,9.069497108459473,8.188888549804688,7.657799243927002,133.14599609375,130.89837646484375,112.91426086425781,140.10662841796875,154.09713745117188,154.03237915039062,1.0573093891143799,1.1447824239730835,0.6379242539405823,0.5730847716331482,0.5518670678138733,9.469172477722168,9.158997535705566,8.282380104064941,-1.3015530109405518,-1.3531303405761719,-2.455479145050049,-2.419785737991333,1102.446533203125,-1.4895596504211426,-1.4958709478378296,-2.9062204360961914,-2.9307949542999268,1433.1893310546875,-0.09423828125,0.30467328429222107,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.45538100600242615,0.2680971026420593,0.37470072507858276,0.456045538187027,0.44294241070747375,0.0,9.16289234161377,100.027587890625,99.35047149658203,10.032083511352539,98.82537078857422,98.67076110839844,9.839460372924805,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.82537078857422,99.35047149658203,100.027587890625,9.839460372924805,10.032083511352539,9.16289234161377,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1158.003662109375,776.089599609375,99.73995208740234,0?,11.03125,68.3828125,-0.23000000417232513,99.83501434326172,100.443359375,77.8888931274414,64.55673217773438,-0.3100000023841858,96.21875,89.7699966430664,9.739999771118164,70.32122039794922,0.23000000417232513,98.67802429199219,100.23936462402344,77.90888977050781,64.4296875,-0.3700000047683716,891.9229125976562,164.29681396484375,0.0,15.68690299987793,18.09143829345703,346.0680236816406,360.18115234375,348.7049865722656,359.8075256347656,1862.537109375,1606.742431640625,19.50175666809082,21.750452041625977,509.5057067871094,522.7699584960938,539.6825561523438,519.24755859375,488.6729736328125,520.2034301757812,528.357177734375,536.4124755859375,527.595947265625,535.359375,521.4664916992188,499.70855712890625,527.1624145507812,511.2765197753906,531.4453125,528.8759155273438,514.0521850585938,494.07379150390625,522.9766235351562,513.6986083984375,524.4927368164062,524.4190063476562,518.6650390625,522.2882080078125,511.481201171875,489.5328063964844,503.92388916015625,518.709716796875,524.9369506835938,529.468505859375,526.0884399414062,518.65185546875,516.4244384765625,515.2662963867188,516.9881591796875,516.4408569335938,459.1044616699219,544.4829711914062,582.7710571289062,495.7979431152344,573.3661499023438,563.1802368164062,565.479248046875,562.5158081054688,571.3157348632812,565.0252075195312,564.286865234375,576.6956787109375,561.0938110351562,539.7070922851562,531.3760375976562,438.42791748046875,458.5784606933594,497.149658203125,449.2354431152344,521.2618408203125,284.2281799316406,373.2892150878906,359.4052429199219,488.66082763671875,496.7524719238281,515.1091918945312,437.76776123046875,460.3195495605469,511.749267578125,529.5022583007812,488.3244934082031,485.85516357421875,526.2239379882812,508.57476806640625,501.6077575683594,504.5195007324219,516.6956787109375,471.9783935546875,511.80706787109375,487.85028076171875,508.05548095703125,489.7595520019531,487.944580078125,470.0139465332031,500.1166076660156,516.94482421875,497.607666015625,493.3290710449219,496.2205505371094,499.4975891113281,492.751708984375,508.720458984375,501.68255615234375,501.39990234375,547.12060546875,578.8236083984375,559.5531616210938,573.5554809570312,553.2097778320312,578.1207275390625,558.3173217773438,576.3751220703125,424.82562255859375,420.9942321777344,430.0552062988281,417.3302917480469,427.066162109375,422.38470458984375,482.7262878417969,486.8848571777344,465.2920227050781,293.049560546875,489.29595947265625,475.98370361328125,466.9317321777344,465.1464538574219,460.8577575683594,464.6466979980469
2024-12-29 00:00:00,2024-12-26 12:59:59.999,402.3954162597656,253.27960205078125,0.6312929391860962,1231.944580078125,15.278287887573242,427.4292907714844,373.6166687011719,478.7659606933594,464.04364013671875,543.3674926757812,423.0956726074219,377.1590576171875,476.7203674316406,461.2728576660156,545.1030883789062,539.0309448242188,76.97915649414062,11.911552429199219,66.19255828857422,13.230484008789062,2.5454654693603516,320.5675354003906,2.3497605323791504,311.96429443359375,538.216796875,320.0389404296875,537.5795288085938,537.9461669921875,2.8698155879974365,0.7635006904602051,256.054931640625,316.0211181640625,297.6217346191406,320.648681640625,299.846435546875,102.0559310913086,0.1697283834218979,199.94696044921875,76.86541748046875,1.761583685874939,110.0,7.056705951690674,260.72576904296875,74.39341735839844,44.27334213256836,110.0,-0.017578125,32.42329788208008,22.41960906982422,0?,0.0,7.20469856262207,264.38543701171875,76.27351379394531,49.59916305541992,110.0,6.743589401245117,263.85406494140625,76.27351379394531,48.485023498535156,110.0,2.5385169982910156,245.878173828125,90.27320098876953,16.426555633544922,106.75521850585938,6.95307731628418,282.79583740234375,76.3026351928711,48.45319366455078,106.35301208496094,6.969204425811768,275.0602111816406,74.49053955078125,44.27832794189453,1516.567626953125,4.817234992980957,4.609198570251465,-97.7374038696289,543.3773803710938,532.3016357421875,357.1452331542969,392.7030334472656,308.1017150878906,332.4553527832031,317.6386413574219,289.71636962890625,291.0718688964844,306.52301025390625,299.55316162109375,-189.50205993652344,-105.91117095947266,-0.33352354168891907,-0.35978642106056213,-0.2196582853794098,-0.31178605556488037,-0.8975708484649658,-0.9363115429878235,-107.78987884521484,562.2705078125,538.3096313476562,397.6227111816406,395.5314025878906,307.5068664550781,322.9518127441406,314.0106201171875,313.353515625,323.7228088378906,328.2744445800781,307.5345764160156,-207.8469696044922,-167.61997985839844,-0.3327120542526245,-0.39846304059028625,-0.46547597646713257,-0.3896060883998871,-1.0243788957595825,-1.026380181312561,0.5343214273452759,0.5469008088111877,0.27116987109184265,0.2385534942150116,0.23683564364910126,8.49205207824707,8.09103775024414,7.651605129241943,7.278728008270264,125.4227523803711,125.2859115600586,109.24016571044922,134.72669982910156,147.15170288085938,147.77293395996094,0.4888741374015808,0.6058101058006287,0.2787376344203949,0.25832879543304443,0.2411595582962036,8.40413761138916,8.14937973022461,7.6697587966918945,-0.8975708484649658,-0.9363115429878235,-1.6797394752502441,-1.6447328329086304,743.5751342773438,-1.0243788957595825,-1.026380181312561,-1.994490146636963,-2.008113384246826,978.0528564453125,-0.09143302589654922,0.0861755907535553,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.17258553206920624,0.05505865067243576,0.04296942800283432,0.17738167941570282,0.15397873520851135,0.0,51.70683288574219,63.43876647949219,63.01084518432617,52.20626449584961,63.653682708740234,63.72442626953125,56.56083679199219,14.213055610656738,14.673055648803711,14.133055686950684,14.073055267333984,63.653682708740234,63.01084518432617,63.43876647949219,56.56083679199219,52.20626449584961,51.70683288574219,14.213055610656738,14.673055648803711,14.133055686950684,14.073055267333984,902.2718505859375,614.3281860351562,98.98941802978516,0?,11.03125,29.8944091796875,14.213055610656738,95.92081451416016,98.36983489990234,72.28021240234375,14.86758804321289,14.133055686950684,96.21875,89.7699966430664,9.739999771118164,29.86912727355957,14.673055648803711,93.75031280517578,99.28417205810547,72.30020904541016,14.484901428222656,14.073055267333984,813.6698608398438,133.5525665283203,0.0,14.011284828186035,15.971896171569824,344.56646728515625,355.51922607421875,344.8580627441406,355.1647033691406,1321.7088623046875,1153.40185546875,16.982641220092773,22.173992156982422,502.20257568359375,514.545166015625,533.7738647460938,518.4028930664062,489.2207336425781,525.0928344726562,530.3602905273438,536.9898681640625,524.21142578125,532.9588012695312,522.8280639648438,501.9166259765625,530.1006469726562,512.458984375,532.1435546875,528.9437866210938,510.70245361328125,490.6025085449219,528.2964477539062,517.9456787109375,529.2753295898438,529.7161254882812,523.5682983398438,526.9171142578125,515.9334716796875,491.80279541015625,507.6189270019531,520.7730712890625,527.369140625,532.0694580078125,529.1766357421875,521.5255737304688,519.9110717773438,519.3200073242188,520.478271484375,519.3027954101562,451.3533935546875,526.6399536132812,562.28271484375,497.0873107910156,574.0132446289062,563.01904296875,561.0364379882812,557.744140625,562.9930419921875,560.4339599609375,568.14794921875,578.1964721679688,551.4141235351562,538.3809204101562,516.874755859375,432.90277099609375,456.295654296875,485.0632629394531,446.78619384765625,526.737060546875,283.6886291503906,365.293212890625,353.4605712890625,489.5559387207031,505.0744934082031,499.4328308105469,433.47491455078125,457.4532470703125,488.9137878417969,525.687744140625,492.3865966796875,471.7825012207031,501.3009033203125,510.9146423339844,506.8218078613281,486.7412109375,492.213134765625,474.3934326171875,523.2449340820312,493.0738525390625,513.5376586914062,494.5888671875,491.3206787109375,477.7163391113281,503.67230224609375,530.9456176757812,508.6558837890625,502.16455078125,507.2633056640625,513.0473022460938,489.1174011230469,503.9145202636719,496.86993408203125,497.579833984375,553.0919189453125,580.07177734375,562.4074096679688,575.4952392578125,561.5320434570312,582.4465942382812,564.0951538085938,582.74658203125,411.5845947265625,416.22076416015625,419.6827697753906,410.955322265625,421.6920471191406,410.0451354980469,492.6404113769531,489.7588195800781,473.2352600097656,292.8797302246094,499.5061340332031,482.3329162597656,472.803955078125,470.385498046875,464.7485656738281,468.3683776855469
2024-12-29 00:00:00,2024-12-26 13:59:59.999,339.6361999511719,226.25375366210938,0.6675122380256653,1045.611083984375,14.878743171691895,414.62799072265625,356.24578857421875,476.1517028808594,466.6302795410156,544.965576171875,414.4945373535156,365.99591064453125,477.6897277832031,461.1422119140625,545.967041015625,540.1388549804688,65.11661529541016,6.127252578735352,63.04304504394531,11.756711959838867,2.1538596153259277,317.75006103515625,1.9771851301193237,304.0968017578125,538.8245849609375,312.7552185058594,536.543701171875,537.8482055664062,3.9865992069244385,1.0809563398361206,247.16127014160156,302.1444091796875,295.05181884765625,306.80377197265625,297.7221374511719,109.67539978027344,-0.29939305782318115,133.27955627441406,70.68553924560547,0.0,110.0,6.969661712646484,248.21449279785156,73.77506256103516,42.51065444946289,110.0,-0.017578125,32.76216125488281,22.982616424560547,0?,0.0,7.157260417938232,251.65048217773438,75.38848114013672,47.83817672729492,110.0,6.699254512786865,252.94622802734375,75.38848114013672,46.726314544677734,110.0,-0.1942499876022339,187.61802673339844,86.2398681640625,-0.013671875,106.59378051757812,6.876808166503906,268.3045959472656,74.17095947265625,46.6982307434082,107.53910827636719,6.892066478729248,260.8896789550781,73.95174407958984,42.52227020263672,1384.85595703125,4.938560485839844,4.773292541503906,-71.28662109375,528.4534301757812,517.0250854492188,355.17041015625,375.8861083984375,303.78875732421875,315.6612854003906,308.45721435546875,275.95611572265625,251.60342407226562,287.501708984375,287.1664123535156,-148.42745971679688,-86.1407470703125,-0.3051128387451172,-0.28205201029777527,-0.1619829386472702,-0.29389315843582153,-0.7259605526924133,-0.7606991529464722,-79.8255386352539,539.4254150390625,514.5599975585938,403.3029479980469,376.42230224609375,304.8903503417969,304.8223571777344,304.37921142578125,297.205810546875,315.5201110839844,317.7791748046875,296.7611999511719,-164.51486206054688,-124.29019165039062,-0.3025217652320862,-0.3139716684818268,-0.3627093434333801,-0.3640391528606415,-0.8095461130142212,-0.8129454851150513,0.37175092101097107,0.3713769018650055,0.15588761866092682,0.13146740198135376,0.13606679439544678,8.230033874511719,7.842714309692383,7.52811336517334,7.2176971435546875,120.7637939453125,120.82486724853516,106.41865539550781,125.50653839111328,137.01095581054688,137.9737548828125,0.29606741666793823,0.425100177526474,0.16291651129722595,0.1644139289855957,0.1402871459722519,8.13628101348877,7.895534992218018,7.53380012512207,-0.7259605526924133,-0.7606991529464722,-1.3927382230758667,-1.3534878492355347,631.97705078125,-0.8095461130142212,-0.8129454851150513,-1.5983999967575073,-1.6082593202590942,792.0625,-0.08393636345863342,0.023904595524072647,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.08324962109327316,-0.008477972820401192,-0.08964920043945312,0.08806795626878738,0.06220342591404915,0.0,70.51914978027344,42.590972900390625,42.37596130371094,74.35043334960938,41.70733642578125,41.548038482666016,80.88699340820312,24.770000457763672,25.229999542236328,24.690000534057617,24.6299991607666,41.70733642578125,42.37596130371094,42.590972900390625,80.88699340820312,74.35043334960938,70.51914978027344,24.770000457763672,25.229999542236328,24.690000534057617,24.6299991607666,820.7647705078125,564.1190795898438,98.23778533935547,0?,11.03125,9.186844825744629,24.770000457763672,93.3167724609375,96.43539428710938,69.85657501220703,10.562017440795898,24.690000534057617,96.21875,89.7699966430664,9.739999771118164,10.485555648803711,25.229999542236328,91.35337829589844,97.74531555175781,69.87657165527344,10.263671875,24.6299991607666,751.322265625,18.530555725097656,0.0,6.819531440734863,15.36364459991455,340.0106506347656,349.0183410644531,341.5303649902344,348.5287780761719,1108.7459716796875,962.7181396484375,16.25907325744629,22.711233139038086,497.64678955078125,509.4810485839844,530.9918823242188,518.82421875,490.96673583984375,528.7042236328125,533.3121948242188,539.8084106445312,524.3146362304688,531.6693115234375,522.8677368164062,502.6081237792969,530.6572265625,512.8087158203125,532.4840698242188,527.7786254882812,507.66119384765625,487.8656005859375,533.0936279296875,521.1221923828125,532.8369140625,533.542236328125,527.6256103515625,530.1589965820312,519.1549072265625,493.6481018066406,510.13909912109375,522.4569091796875,528.7280883789062,533.05859375,530.50439453125,523.35791015625,521.5501708984375,520.7324829101562,522.17919921875,520.568359375,445.0127258300781,513.3954467773438,546.686279296875,498.4559020996094,576.9248657226562,567.4780883789062,563.3187866210938,559.8287353515625,563.43798828125,562.0409545898438,573.2424926757812,579.6934814453125,544.4389038085938,528.9105834960938,509.46124267578125,433.94921875,456.91387939453125,482.1172180175781,445.69464111328125,534.374267578125,282.1990051269531,360.1491394042969,349.0042724609375,491.6381530761719,514.0128173828125,477.9333190917969,432.5518798828125,456.25408935546875,478.4959716796875,528.9964599609375,493.7638244628906,465.2840881347656,482.5368347167969,516.9002685546875,506.4230041503906,473.0053405761719,470.5919189453125,470.8314514160156,514.1469116210938,504.6539001464844,509.7951354980469,490.95062255859375,485.7707824707031,486.36767578125,498.4826965332031,533.1629028320312,510.3311767578125,498.30938720703125,502.3770751953125,506.2332458496094,486.4013671875,500.01885986328125,494.2727355957031,494.94805908203125,560.30859375,582.7559814453125,565.2559204101562,580.1298217773438,568.8380737304688,587.445556640625,571.7628784179688,589.7219848632812,398.7391662597656,405.28985595703125,406.2450866699219,401.5160217285156,413.1293640136719,398.67633056640625,504.1360778808594,484.05303955078125,481.8509826660156,291.96728515625,507.81951904296875,491.53460693359375,479.3036193847656,476.6773681640625,469.009521484375,474.10797119140625
2024-12-29 00:00:00,2024-12-26 14:59:59.999,321.1680908203125,218.10687255859375,0.6791754364967346,1007.716552734375,14.804253578186035,403.3078308105469,353.1607971191406,479.25421142578125,468.9773864746094,542.7796630859375,409.0149230957031,367.15142822265625,476.7784118652344,457.49237060546875,543.1023559570312,537.8408813476562,53.72709655761719,6.134941101074219,55.41084289550781,13.469376564025879,2.056210517883301,315.44610595703125,1.8842025995254517,304.6910095214844,542.3710327148438,319.5106201171875,530.072265625,536.2713012695312,2.096275568008423,0.0,244.79888916015625,296.93841552734375,294.8053894042969,301.2602233886719,297.3196105957031,114.40816497802734,-0.29999998211860657,100.99070739746094,64.20952606201172,0.0,110.0,6.764085292816162,244.81495666503906,72.83335876464844,40.89414978027344,110.0,-0.017578125,33.03386306762695,23.34693717956543,0?,0.0,6.949778079986572,248.20684814453125,75.58838653564453,46.205162048339844,110.0,6.502620697021484,248.94073486328125,75.58838653564453,45.08561706542969,110.0,-0.28095704317092896,157.97296142578125,76.42109680175781,-0.013671875,104.58267974853516,6.679409027099609,264.05560302734375,72.62364196777344,45.06719970703125,105.91834259033203,6.69638204574585,256.55560302734375,73.98365783691406,40.88671112060547,1330.580322265625,4.727139472961426,4.678479194641113,-55.24119567871094,531.6593627929688,517.4743041992188,358.2724914550781,371.879638671875,304.30828857421875,311.8460388183594,311.82684326171875,273.94708251953125,242.9792938232422,284.5758361816406,284.28045654296875,-124.49430847167969,-74.44316864013672,-0.2867376506328583,-0.23500512540340424,-0.13470327854156494,-0.2800998389720917,-0.6647022366523743,-0.6989728808403015,-62.59904098510742,531.345458984375,506.1331787109375,399.0292053222656,370.4419860839844,305.6093444824219,295.6541748046875,297.5203552246094,296.4949035644531,309.155029296875,308.078369140625,297.9150390625,-133.64051818847656,-99.14132690429688,-0.2797367572784424,-0.26924604177474976,-0.31031402945518494,-0.34512054920196533,-0.7334737777709961,-0.7364462614059448,0.31605955958366394,0.31334710121154785,0.12460769712924957,0.11096242815256119,0.11262158304452896,7.9624481201171875,7.583795070648193,7.301965236663818,7.003952980041504,119.89481353759766,120.285888671875,106.14888763427734,122.75062561035156,133.92897033691406,134.9398956298828,0.22489790618419647,0.3619246482849121,0.13098987936973572,0.13939616084098816,0.11602783203125,7.870387077331543,7.63856840133667,7.308069229125977,-0.6647022366523743,-0.6989728808403015,-1.285313367843628,-1.2411775588989258,586.3504638671875,-0.7334737777709961,-0.7364462614059448,-1.4466575384140015,-1.4548717737197876,715.38330078125,-0.091796875,0.011360514909029007,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.05827023833990097,-0.0365288108587265,-0.09335937350988388,0.06749666482210159,0.02818012237548828,0.0,83.93782043457031,24.82884407043457,24.80189323425293,94.8180160522461,24.80059242248535,24.715534210205078,99.37191009521484,10.975556373596191,11.435555458068848,10.89555549621582,10.835556030273438,24.80059242248535,24.80189323425293,24.82884407043457,99.37191009521484,94.8180160522461,83.93782043457031,10.975556373596191,11.435555458068848,10.89555549621582,10.835556030273438,772.2192993164062,558.35009765625,74.6999740600586,0?,11.03125,8.181640625,10.975556373596191,72.09038543701172,93.86907958984375,67.17158508300781,10.49845027923584,10.89555549621582,73.23411560058594,71.55194091796875,9.739999771118164,9.779999732971191,11.435555458068848,69.88738250732422,95.37442779541016,67.19158172607422,10.263671875,10.835556030273438,740.8966674804688,-0.3125,0.0,2.885725975036621,15.24878978729248,337.2062072753906,347.958740234375,338.0514221191406,347.5417175292969,1065.29443359375,936.5693969726562,16.142780303955078,22.894315719604492,493.30279541015625,503.6449279785156,524.6986694335938,514.4638061523438,489.7497253417969,528.6985473632812,534.4576416015625,541.9164428710938,526.48583984375,530.9080810546875,521.3531494140625,500.88421630859375,529.8510131835938,510.7261047363281,529.551025390625,524.0748291015625,503.7435302734375,484.6543884277344,532.5170288085938,520.71484375,532.0331420898438,532.9185180664062,527.5572509765625,529.5513916015625,518.4970703125,492.5932922363281,509.10272216796875,521.3512573242188,527.5604248046875,531.5424194335938,528.9625854492188,521.8585815429688,519.8866577148438,518.8502807617188,520.3916625976562,518.4218139648438,441.3163146972656,505.801025390625,534.7174072265625,491.7433166503906,570.8115234375,564.0474853515625,561.4573974609375,558.0757446289062,563.1331787109375,564.6644287109375,577.4428100585938,580.817138671875,543.6895751953125,522.9635009765625,513.0369873046875,439.12725830078125,459.6748046875,485.8269348144531,447.84356689453125,533.7803955078125,280.52349853515625,358.87152099609375,347.73699951171875,493.2856750488281,520.6875,475.4151306152344,436.16802978515625,459.837890625,477.3191833496094,521.8336181640625,495.4082946777344,470.1728210449219,472.7464599609375,509.5743408203125,509.25006103515625,475.62860107421875,458.2276611328125,465.9991149902344,508.3692932128906,514.0289916992188,501.97503662109375,484.6919860839844,479.4030456542969,491.0423583984375,490.0192565917969,532.539794921875,510.8718566894531,498.11236572265625,501.05743408203125,504.5761413574219,484.0291442871094,496.4488830566406,491.05615234375,491.9775085449219,554.550048828125,574.9091186523438,559.1644897460938,574.21728515625,571.2174072265625,589.0206909179688,573.8818969726562,591.9619140625,390.716552734375,395.74151611328125,395.8127136230469,396.346923828125,407.3494567871094,394.1474914550781,506.0607604980469,477.4115295410156,485.2951965332031,290.4560852050781,509.0303955078125,500.2332763671875,486.75103759765625,484.03753662109375,475.7076721191406,481.6021423339844
2024-12-29 00:00:00,2024-12-26 15:59:59.999,418.8472900390625,289.8871154785156,0.6931489706039429,1300.90283203125,14.969657897949219,420.3067932128906,361.5980529785156,476.21087646484375,460.42010498046875,544.9832153320312,417.71905517578125,361.97137451171875,479.4692687988281,455.5776672363281,545.3070678710938,539.9522705078125,94.79399108886719,13.354954719543457,83.23672485351562,21.015399932861328,2.6651790142059326,322.4606018066406,2.46183705329895,280.8367919921875,540.65234375,299.7213439941406,540.6425170898438,540.706787109375,15.51486873626709,9.72461986541748,257.0787353515625,304.0815734863281,294.6412353515625,308.952880859375,297.54498291015625,118.08692932128906,2.158179998397827,128.8956756591797,64.25679016113281,11.05501937866211,110.0,7.609697341918945,250.85043334960938,68.31695556640625,48.17428207397461,110.0,-0.017578125,33.58964920043945,24.486326217651367,0?,0.0,7.729416847229004,253.4887237548828,71.88309478759766,52.024356842041016,110.0,7.265886306762695,252.1572723388672,71.88309478759766,52.40370178222656,117.92540740966797,3.976628541946411,202.3000946044922,76.53594207763672,25.801794052124023,105.0809097290039,7.5300397872924805,268.85247802734375,67.46142578125,52.26198196411133,108.93318939208984,7.5447893142700195,261.1336975097656,69.33482360839844,48.19228744506836,1554.1876220703125,3.738543748855591,3.7968297004699707,-12.297591209411621,547.0521850585938,539.7245483398438,352.9593505859375,384.094482421875,303.0419006347656,326.7355041503906,313.54931640625,283.0447692871094,260.8487243652344,296.0724792480469,291.92926025390625,-104.0098876953125,-67.08294677734375,-0.2549748420715332,-0.2655123472213745,-0.16120867431163788,-0.24837353825569153,-0.8225287795066833,-0.8605772256851196,-14.436083793640137,571.87158203125,544.2487182617188,398.3314514160156,384.4992370605469,306.6636047363281,312.6115417480469,303.6225280761719,303.399169921875,313.7876281738281,316.8465881347656,302.4815368652344,-109.85133361816406,-80.96231079101562,-0.24401363730430603,-0.29174789786338806,-0.3566594421863556,-0.304670512676239,-0.9031744599342346,-0.9077087044715881,0.5411480069160461,0.5455149412155151,0.2945401966571808,0.2610713839530945,0.26372137665748596,9.229546546936035,8.79627513885498,8.22632122039795,7.809373378753662,126.4153060913086,125.16339874267578,110.11331939697266,125.15242004394531,136.9788360595703,137.68551635742188,0.4821467101573944,0.6054084897041321,0.30333223938941956,0.29184019565582275,0.2718198895454407,9.153669357299805,8.872438430786133,8.270888328552246,-0.8225287795066833,-0.8605772256851196,-1.6298718452453613,-1.588932991027832,769.1640014648438,-0.9031744599342346,-0.9077087044715881,-1.8030637502670288,-1.8145127296447754,903.74267578125,-0.0917346179485321,0.1332399696111679,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.19916273653507233,0.07490280270576477,0.07064355909824371,0.1900155246257782,0.17630255222320557,0.0,52.70701599121094,56.6496467590332,56.25124740600586,57.1739387512207,57.47163391113281,57.296382904052734,55.31200408935547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,57.47163391113281,56.25124740600586,56.6496467590332,55.31200408935547,57.1739387512207,52.70701599121094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,876.86328125,677.3463134765625,79.10110473632812,0?,11.03125,43.1123161315918,-0.23000000417232513,77.37921142578125,79.2612533569336,75.75390625,27.12436866760254,-0.3100000023841858,75.63034057617188,69.7699966430664,9.739999771118164,44.47432327270508,0.23000000417232513,75.85652160644531,79.00053405761719,75.7739028930664,27.155900955200195,-0.3700000047683716,807.7562866210938,-0.3125,0.0,1.8884222507476807,15.71549129486084,335.9969177246094,347.2847595214844,335.83551025390625,347.0384521484375,1351.6905517578125,1139.4708251953125,16.841724395751953,23.646507263183594,503.963623046875,515.3240966796875,535.073486328125,519.585693359375,492.0080871582031,527.2645263671875,532.8323974609375,538.3446044921875,526.5247802734375,530.5958251953125,521.2669677734375,500.91253662109375,530.5304565429688,513.0454711914062,533.3446655273438,529.2401123046875,508.7144470214844,486.8533020019531,531.9988403320312,520.2587890625,532.1568603515625,532.306396484375,525.6728515625,528.742919921875,516.0116577148438,491.0932922363281,506.9003601074219,523.45068359375,529.6106567382812,533.8244018554688,530.7951049804688,522.8098754882812,520.0886840820312,518.33740234375,520.5693359375,518.0130004882812,452.5524597167969,525.059814453125,556.6181640625,500.1690979003906,578.856689453125,568.2406005859375,563.115478515625,559.3112182617188,563.3289794921875,562.7219848632812,578.2161254882812,586.060546875,555.0186157226562,521.7470092773438,512.5015869140625,432.2033386230469,457.82391357421875,487.3106994628906,446.9581298828125,534.4886474609375,279.5749816894531,361.23828125,347.79583740234375,478.52630615234375,500.7657775878906,494.33349609375,427.5126037597656,447.66156005859375,496.02423095703125,521.5691528320312,489.2232360839844,467.0666809082031,503.61077880859375,517.0237426757812,513.6211547851562,487.51531982421875,487.3390197753906,464.38677978515625,516.6693725585938,494.4988098144531,507.4574890136719,487.5370178222656,482.8907470703125,487.9962158203125,496.17181396484375,539.6907348632812,517.9468383789062,505.34173583984375,508.2530517578125,513.8153076171875,488.4185791015625,503.15673828125,493.5819091796875,494.0093994140625,559.484375,584.3945922851562,563.6798095703125,581.3514404296875,571.8710327148438,592.5930786132812,574.0234985351562,594.4633178710938,405.6225280761719,408.0777893066406,408.11688232421875,402.2301025390625,416.66357421875,402.4419860839844,503.5928039550781,480.9640808105469,482.0241394042969,288.6825256347656,507.2493591308594,481.2182312011719,468.7497863769531,465.994140625,458.5236511230469,463.9281005859375
2024-12-29 00:00:00,2024-12-26 16:59:59.999,562.3589477539062,360.8587646484375,0.6417649984359741,1729.10546875,16.81108283996582,435.07940673828125,384.0184020996094,475.81719970703125,463.4380798339844,542.6671752929688,429.0391845703125,378.997802734375,476.06072998046875,459.7408142089844,545.20068359375,538.40478515625,126.91097259521484,14.489910125732422,106.42977142333984,20.830547332763672,3.5342938899993896,324.4283752441406,3.287431240081787,287.1942443847656,539.529052734375,304.1844177246094,538.1626586914062,538.8563842773438,16.309024810791016,7.871006488800049,273.0506286621094,326.9040832519531,299.51556396484375,332.0679931640625,301.7273864746094,91.35760498046875,6.191287994384766,256.67950439453125,75.1162109375,38.04779052734375,110.0,7.9416399002075195,270.5853576660156,71.34806060791016,49.623722076416016,110.0,-0.017578125,34.61371612548828,24.49406623840332,0?,0.0,8.012151718139648,272.01385498046875,70.83851623535156,54.171165466308594,110.0,7.541561126708984,268.87469482421875,70.83851623535156,58.42348098754883,115.35334777832031,7.908495903015137,280.6974792480469,77.28519439697266,57.079681396484375,108.79784393310547,7.836665630340576,287.7193603515625,72.84061431884766,52.36779022216797,108.75372314453125,7.873740196228027,279.0817565917969,69.46839141845703,51.16318130493164,1874.702392578125,3.517002582550049,3.3882017135620117,-52.38074493408203,591.5848999023438,567.6862182617188,354.9785461425781,412.2226867675781,307.2095947265625,352.7102966308594,325.885009765625,298.0461120605469,305.7960205078125,326.3968811035156,309.63372802734375,-179.57557678222656,-102.31230163574219,-0.3170241117477417,-0.42977175116539,-0.2815358638763428,-0.29493749141693115,-1.2201271057128906,-1.2685673236846924,-55.836082458496094,611.0538330078125,585.3689575195312,392.9884338378906,415.0095520019531,309.77288818359375,344.6604309082031,315.4755859375,324.36761474609375,325.03460693359375,334.2911376953125,321.3912353515625,-188.30052185058594,-153.53936767578125,-0.3117366433143616,-0.4606489837169647,-0.5726732015609741,-0.36551719903945923,-1.3600919246673584,-1.3659132719039917,0.9511165618896484,0.9847978353500366,0.579777181148529,0.5113949179649353,0.514829158782959,9.959070205688477,9.49009895324707,8.635040283203125,8.102994918823242,138.1876220703125,136.12245178222656,118.34783935546875,136.55206298828125,150.22169494628906,150.25991821289062,0.9618210196495056,1.0562796592712402,0.5875213146209717,0.5225893259048462,0.5036028623580933,9.897872924804688,9.581672668457031,8.721251487731934,-1.2201271057128906,-1.2685673236846924,-2.3548390865325928,-2.318190097808838,1086.3690185546875,-1.3600919246673584,-1.3659132719039917,-2.644521474838257,-2.664243221282959,1296.1351318359375,-0.09160156548023224,0.27973702549934387,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.31346413493156433,0.24314765632152557,0.34808972477912903,0.4028559625148773,0.39632436633110046,0.0,16.140207290649414,91.99589538574219,91.30389404296875,17.754234313964844,92.9441146850586,92.8177719116211,19.18919563293457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,92.9441146850586,91.30389404296875,91.99589538574219,19.18919563293457,17.754234313964844,16.140207290649414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1099.5660400390625,775.1044921875,81.84951782226562,0?,11.03125,79.46940612792969,-0.23000000417232513,80.9911117553711,80.80445098876953,77.90078735351562,64.21443939208984,-0.3100000023841858,78.380859375,4.867222309112549,9.739999771118164,79.39010620117188,0.23000000417232513,79.2765121459961,79.9921875,77.92078399658203,64.03585052490234,-0.3700000047683716,898.8041381835938,62.265907287597656,0.0,9.028412818908691,17.972980499267578,339.1791076660156,356.3233947753906,339.2603759765625,356.1210632324219,1827.764892578125,1559.033203125,19.40983772277832,23.6318416595459,509.3332214355469,519.8943481445312,536.0185546875,516.391845703125,487.957763671875,521.0206298828125,530.4778442382812,536.915283203125,526.5530395507812,531.8705444335938,520.1688232421875,499.76617431640625,527.5927124023438,513.048828125,533.5623779296875,530.774658203125,514.3204345703125,494.5358581542969,523.119140625,513.4037475585938,524.8462524414062,524.9796752929688,518.0992431640625,522.1113891601562,510.4099426269531,488.5003662109375,502.32672119140625,520.9361572265625,526.715087890625,531.1810302734375,526.69970703125,520.3995971679688,517.6416625976562,516.3294677734375,518.5650634765625,515.48681640625,456.23919677734375,535.712890625,571.3368530273438,493.52557373046875,573.6429443359375,563.464111328125,562.3162841796875,560.3762817382812,563.609619140625,559.346435546875,567.7593994140625,583.839599609375,567.68408203125,528.7484130859375,523.1237182617188,432.9803771972656,457.93072509765625,493.8921203613281,448.03887939453125,525.1663818359375,280.75433349609375,370.0802307128906,355.5145263671875,476.6551513671875,489.8308410644531,511.7968444824219,431.31488037109375,451.0342102050781,507.52783203125,520.0115356445312,485.0655212402344,478.8434753417969,514.0645141601562,508.9078063964844,505.50323486328125,505.7684020996094,497.8267822265625,462.01715087890625,506.46929931640625,482.3604431152344,493.3062438964844,476.4048767089844,472.80267333984375,473.99005126953125,482.6626281738281,522.2813110351562,500.8771667480469,493.23883056640625,496.15673828125,500.28936767578125,491.9050598144531,506.9320373535156,500.9608154296875,500.86651611328125,547.6633911132812,580.0880126953125,557.407958984375,575.1652221679688,559.07763671875,585.62451171875,564.7962036132812,584.778076171875,420.05499267578125,420.9660949707031,427.9088134765625,414.6652526855469,429.2603454589844,419.4668884277344,486.4913635253906,470.9368896484375,469.5777587890625,288.6763000488281,493.7191467285156,469.5129699707031,461.05975341796875,458.2322082519531,453.4210205078125,457.68902587890625
