Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-29 00:00:00,2024-12-26 17:59:59.999,563.9877319335938,370.8100891113281,0.6578986048698425,1717.147216796875,16.545515060424805,441.7049560546875,383.282958984375,480.5562744140625,462.2462463378906,546.3102416992188,434.7313537597656,376.43402099609375,480.79412841796875,456.18017578125,543.9290161132812,539.8604736328125,134.58946228027344,21.487384796142578,113.61473846435547,31.091449737548828,3.5398483276367188,326.6796569824219,3.293234348297119,275.2199401855469,542.2725219726562,292.3858337402344,543.0155639648438,542.6748657226562,22.614683151245117,13.543157577514648,273.13336181640625,326.9936828613281,299.72802734375,332.1720886230469,301.9707336425781,110.01128387451172,7.312746524810791,256.2296142578125,81.68474578857422,44.049224853515625,110.0,7.9933905601501465,270.5638427734375,71.47325897216797,50.584014892578125,110.0,-0.017578125,35.293907165527344,23.9212703704834,0?,0.0,8.060420036315918,272.4645690917969,70.28071594238281,54.44367980957031,110.0,7.588420391082764,270.0919189453125,70.28071594238281,59.320316314697266,114.1552963256836,7.955845355987549,282.3036193847656,76.2122573852539,58.02843475341797,108.97345733642578,7.884711742401123,288.71710205078125,74.31400299072266,53.29239273071289,108.89967346191406,7.922220706939697,280.4859619140625,70.45394134521484,51.10735321044922,1891.76611328125,2.821838617324829,3.2941086292266846,-27.931657791137695,602.4922485351562,572.491455078125,353.9608459472656,411.7918701171875,306.8211669921875,351.2103271484375,325.9662170410156,298.4653625488281,309.8484191894531,325.61175537109375,309.6881103515625,-160.19073486328125,-94.39292907714844,-0.2979676127433777,-0.41912683844566345,-0.27433645725250244,-0.2747175693511963,-1.2131412029266357,-1.262552261352539,-31.148893356323242,608.747314453125,588.22802734375,391.6617126464844,413.725341796875,309.11602783203125,343.09326171875,316.2575988769531,323.41912841796875,326.4226989746094,333.30255126953125,321.12774658203125,-165.00808715820312,-133.5372314453125,-0.2856665253639221,-0.4454180598258972,-0.5597190260887146,-0.3391837775707245,-1.366539478302002,-1.37166166305542,0.9590474963188171,0.987608015537262,0.58633953332901,0.5130616426467896,0.5201104283332825,10.070886611938477,9.592859268188477,8.693180084228516,8.14597225189209,136.6777801513672,134.54269409179688,116.83733367919922,136.56219482421875,150.40655517578125,150.65484619140625,0.9659044742584229,1.0643430948257446,0.5945698618888855,0.5318240523338318,0.5113792419433594,10.012539863586426,9.6925630569458,8.789236068725586,-1.2131412029266357,-1.262552261352539,-2.3448703289031982,-2.308034658432007,1082.2054443359375,-1.366539478302002,-1.37166166305542,-2.675400972366333,-2.6956465244293213,1321.7015380859375,-0.09160156548023224,0.2937737703323364,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3197758197784424,0.2508087754249573,0.3527214527130127,0.41223883628845215,0.40381455421447754,0.0,9.914289474487305,96.96810150146484,96.27513122558594,10.958839416503906,95.61454010009766,95.61408996582031,10.757140159606934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,95.61454010009766,96.27513122558594,96.96810150146484,10.757140159606934,10.958839416503906,9.914289474487305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1098.951416015625,792.804443359375,82.74278259277344,0?,11.03125,79.490234375,-0.23000000417232513,80.32020568847656,79.84892272949219,79.120849609375,73.2435302734375,-0.3100000023841858,80.24817657470703,4.769999980926514,9.739999771118164,80.56364440917969,0.23000000417232513,78.5753173828125,79.07164001464844,79.1408462524414,72.81427764892578,-0.3700000047683716,910.5828247070312,118.87621307373047,0.0,9.008377075195312,17.70195960998535,343.0430908203125,357.862060546875,342.25885009765625,357.67498779296875,1812.778076171875,1512.2747802734375,19.497697830200195,22.706829071044922,511.4673767089844,523.5535278320312,541.1493530273438,521.26513671875,492.13507080078125,525.0264282226562,533.5283813476562,539.0148315429688,529.7514038085938,530.720458984375,518.4666748046875,498.587158203125,525.757080078125,512.5667724609375,533.043701171875,531.024169921875,514.8197631835938,495.2821044921875,527.4478149414062,517.6847534179688,529.3569946289062,529.404052734375,522.051513671875,526.472412109375,513.9762573242188,491.70428466796875,506.05426025390625,519.5380249023438,526.1959838867188,531.2946166992188,526.0023803710938,519.4832153320312,515.9882202148438,515.244873046875,517.3958740234375,514.0667724609375,456.968994140625,537.6814575195312,577.7805786132812,498.9596252441406,576.8575439453125,566.7875366210938,564.794677734375,564.0132446289062,565.246337890625,560.047119140625,568.6746215820312,583.8751831054688,571.8615112304688,536.6561279296875,531.8565063476562,437.47430419921875,460.7637023925781,497.5312194824219,450.9407043457031,531.7590942382812,282.05157470703125,371.2347717285156,356.4505920410156,478.025634765625,493.6850280761719,522.3525390625,437.3638000488281,458.1949462890625,511.7677307128906,521.4641723632812,486.8263854980469,490.52935791015625,520.2646484375,513.4810180664062,506.931884765625,516.1512451171875,504.49346923828125,466.58819580078125,509.9540100097656,488.9421691894531,502.0801086425781,483.70745849609375,481.2456970214844,477.88067626953125,491.82562255859375,524.4479370117188,504.2743835449219,495.8653564453125,499.55816650390625,503.372314453125,493.5584411621094,509.1265563964844,501.900634765625,501.6644592285156,550.4181518554688,583.7178955078125,561.7764892578125,579.7726440429688,558.529541015625,585.64990234375,565.0523681640625,583.5508422851562,425.14093017578125,426.6553649902344,432.2477111816406,418.1154479980469,433.67889404296875,425.35101318359375,492.13055419921875,479.7546691894531,473.69537353515625,289.876220703125,499.7929992675781,475.7550964355469,466.2042236328125,463.5538330078125,458.56524658203125,463.219970703125
2024-12-29 00:00:00,2024-12-26 18:59:59.999,580.8148803710938,379.9131774902344,0.6542192101478577,1777.8690185546875,17.022533416748047,437.6337585449219,386.2925720214844,479.77630615234375,462.858154296875,543.7027587890625,431.5434875488281,383.1363830566406,477.8944396972656,461.12493896484375,544.4837036132812,538.903564453125,128.79310607910156,20.75037384033203,104.97801208496094,22.679279327392578,3.613450765609741,324.0830993652344,3.3641538619995117,279.01898193359375,542.077880859375,300.30712890625,544.318115234375,543.1534423828125,17.615205764770508,9.919488906860352,274.41876220703125,328.56884765625,300.5709533691406,333.68853759765625,302.4365539550781,105.79149627685547,7.667379379272461,271.6138000488281,71.10227966308594,51.270729064941406,110.0,7.82176399230957,273.214111328125,70.33062744140625,51.228729248046875,110.0,-0.017578125,35.50210189819336,23.291732788085938,0?,0.0,7.8789472579956055,274.9270324707031,71.49186706542969,55.092037200927734,110.0,7.407865047454834,273.2192687988281,71.49186706542969,57.98561096191406,111.05715942382812,7.77329683303833,286.42535400390625,76.46846008300781,58.66633987426758,106.12550354003906,7.70565938949585,292.586669921875,73.59455108642578,53.93564224243164,105.79032135009766,7.743379592895508,284.12762451171875,70.04207611083984,51.74892044067383,1928.3516845703125,2.6675848960876465,3.525188684463501,-47.359619140625,607.2569580078125,579.0120239257812,357.3460693359375,415.8858337402344,310.2418518066406,355.1900634765625,330.57135009765625,300.9059753417969,314.49322509765625,329.896728515625,313.02685546875,-185.87989807128906,-106.74311828613281,-0.3235355019569397,-0.4564121961593628,-0.29842546582221985,-0.295636385679245,-1.281102180480957,-1.3340206146240234,-49.313087463378906,619.5697631835938,592.146484375,394.26043701171875,416.49365234375,310.8875427246094,347.90283203125,319.30242919921875,331.2793273925781,330.5250549316406,333.8189697265625,325.9329528808594,-189.3661651611328,-156.0992431640625,-0.3111814558506012,-0.480918824672699,-0.5995610952377319,-0.3653999865055084,-1.4517409801483154,-1.4569103717803955,1.0564366579055786,1.0895460844039917,0.6523696780204773,0.5670435428619385,0.5753869414329529,9.80846118927002,9.353987693786621,8.48972225189209,7.956661701202393,136.77545166015625,134.46253967285156,116.43955993652344,139.25482177734375,153.389404296875,153.6334228515625,1.0748047828674316,1.1669106483459473,0.6613221764564514,0.5907555222511292,0.5688400864601135,9.757750511169434,9.443979263305664,8.58127212524414,-1.281102180480957,-1.3340206146240234,-2.4517507553100586,-2.414294958114624,1117.7506103515625,-1.4517409801483154,-1.4569103717803955,-2.83838152885437,-2.8602373600006104,1401.4447021484375,-0.09160156548023224,0.3253007233142853,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.35860633850097656,0.28334566950798035,0.3915928900241852,0.4589013457298279,0.4529026448726654,0.0,9.120254516601562,100.08699035644531,99.39421081542969,10.01861572265625,99.70160675048828,99.5421142578125,9.847829818725586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.70160675048828,99.39421081542969,100.08699035644531,9.847829818725586,10.01861572265625,9.120254516601562,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1149.9222412109375,778.4169921875,82.40901947021484,0?,11.03125,81.74288940429688,-0.23000000417232513,80.474609375,79.896484375,79.57792663574219,80.06925964355469,-0.3100000023841858,80.361328125,4.769999980926514,9.739999771118164,80.92095184326172,0.23000000417232513,78.7734375,78.9765625,79.5979232788086,79.92794799804688,-0.3700000047683716,923.6243896484375,169.02996826171875,0.0,10.636382102966309,18.24825096130371,345.3873291015625,359.9107666015625,340.589599609375,359.8238220214844,1891.1494140625,1614.2354736328125,20.261423110961914,21.35736083984375,511.56158447265625,523.0020141601562,539.3528442382812,519.1502685546875,489.9156799316406,521.3598022460938,530.2551879882812,536.307861328125,527.78857421875,533.4655151367188,520.3351440429688,499.3506164550781,525.0382690429688,512.0435791015625,532.42626953125,529.9085693359375,513.8743286132812,497.34954833984375,523.41259765625,514.382080078125,525.745361328125,525.5510864257812,518.5936279296875,523.1383666992188,511.1367492675781,489.7018737792969,503.4533386230469,518.7431030273438,524.9970092773438,530.6265258789062,525.5130004882812,519.2655029296875,515.5592651367188,515.8059692382812,517.2537231445312,514.58056640625,460.1666564941406,541.8145141601562,581.6278686523438,498.2091369628906,576.1898193359375,566.4169921875,567.9556884765625,567.2982788085938,571.041748046875,565.0122680664062,566.9519653320312,578.5797119140625,569.2142944335938,541.071044921875,531.8773803710938,439.4747009277344,457.9565734863281,496.8487548828125,447.9771728515625,522.1514892578125,283.17156982421875,373.09747314453125,359.1482238769531,484.6041259765625,497.9171142578125,514.4656372070312,438.55316162109375,460.0662536621094,512.8025512695312,518.7000122070312,488.8649597167969,487.4465026855469,519.7235107421875,507.3091125488281,504.3893737792969,508.02960205078125,504.1712646484375,463.6716003417969,506.767333984375,491.1360168457031,496.77685546875,480.09075927734375,477.8619384765625,469.87286376953125,487.668212890625,518.0242919921875,498.3121032714844,490.9930419921875,493.6488952636719,497.4997253417969,493.5641174316406,508.7641296386719,503.6260681152344,503.73663330078125,549.139404296875,582.9013061523438,563.9464111328125,579.0148315429688,553.2940063476562,580.655517578125,560.1847534179688,577.8795166015625,423.1004943847656,423.2208557128906,430.89495849609375,418.6444396972656,429.83795166015625,423.6969299316406,483.177734375,476.3462829589844,465.552734375,291.0022277832031,490.2599792480469,477.9193420410156,468.64837646484375,466.2547607421875,461.8140869140625,466.3878479003906
2024-12-29 00:00:00,2024-12-26 19:59:59.999,580.2929077148438,379.744140625,0.6544144749641418,1784.3565673828125,17.095020294189453,430.3687744140625,387.5942687988281,480.44732666015625,466.258544921875,544.0064697265625,425.17547607421875,387.0757751464844,479.0516662597656,462.191162109375,545.0425415039062,539.4713745117188,114.39189910888672,16.98350715637207,88.54627990722656,22.998519897460938,3.575554609298706,322.3295593261719,3.3277363777160645,275.2295227050781,542.8539428710938,312.6944885253906,544.2411499023438,543.6028442382812,18.72612762451172,4.5388031005859375,273.7932434082031,325.8480224609375,298.84393310546875,330.88629150390625,300.51080322265625,104.76107788085938,7.672082424163818,270.83441162109375,69.05677032470703,51.24782180786133,110.0,7.823840141296387,271.9728698730469,69.09456634521484,51.21136474609375,110.0,-0.017578125,35.50210189819336,23.062620162963867,0?,0.0,7.8805718421936035,274.0400390625,71.00436401367188,55.06819534301758,110.0,7.408054351806641,272.3717346191406,71.00436401367188,57.96487045288086,111.10023498535156,7.77326774597168,285.343505859375,76.3450698852539,58.639137268066406,103.94488525390625,7.716407299041748,291.6263122558594,73.29334259033203,53.90676498413086,105.41104888916016,7.748618125915527,283.22894287109375,69.56389617919922,51.72211456298828,1916.4649658203125,2.791801691055298,3.40470814704895,-47.43315505981445,603.5595092773438,576.7089233398438,356.0314636230469,413.2536926269531,309.43841552734375,353.27740478515625,329.0425109863281,299.4001159667969,313.82794189453125,328.1912841796875,311.5428161621094,-184.42933654785156,-105.5109634399414,-0.31960591673851013,-0.4505741000175476,-0.29512521624565125,-0.29245704412460327,-1.2691057920455933,-1.3210362195968628,-48.702003479003906,615.8131713867188,588.1519775390625,397.0745849609375,413.52203369140625,310.47235107421875,347.3476867675781,318.8498229980469,329.77679443359375,329.6496887207031,331.6092529296875,324.2660217285156,-186.3995819091797,-152.73904418945312,-0.30784258246421814,-0.47484859824180603,-0.592631995677948,-0.36257150769233704,-1.4328644275665283,-1.4378604888916016,1.0296459197998047,1.064800500869751,0.63351970911026,0.5534113645553589,0.5587694644927979,9.795581817626953,9.342824935913086,8.483575820922852,7.956830978393555,136.86119079589844,134.97056579589844,116.34811401367188,139.63038635253906,153.14108276367188,153.5285186767578,1.0450382232666016,1.1379226446151733,0.6424182057380676,0.572666347026825,0.5526102185249329,9.746611595153809,9.429353713989258,8.57519817352295,-1.2691057920455933,-1.3210362195968628,-2.4435441493988037,-2.4050164222717285,1122.43212890625,-1.4328644275665283,-1.4378604888916016,-2.812283754348755,-2.8333985805511475,1393.4765625,-0.09160156548023224,0.3130987286567688,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.34499648213386536,0.2718859910964966,0.37875616550445557,0.4401552975177765,0.43721723556518555,0.0,9.051149368286133,100.20995330810547,99.5202865600586,10.023279190063477,99.78005981445312,99.56920623779297,9.842637062072754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78005981445312,99.5202865600586,100.20995330810547,9.842637062072754,10.023279190063477,9.051149368286133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1141.9205322265625,774.5398559570312,81.94429779052734,0?,11.03125,81.86328125,-0.23000000417232513,80.474609375,79.8047103881836,79.57792663574219,80.548828125,-0.3100000023841858,80.361328125,4.769999980926514,9.739999771118164,81.03488159179688,0.23000000417232513,78.7734375,79.46782684326172,79.5979232788086,80.64453125,-0.3700000047683716,934.5446166992188,161.70907592773438,0.0,9.684320449829102,18.34697151184082,346.56341552734375,360.9674072265625,339.6389465332031,360.7161865234375,1902.587158203125,1659.85888671875,20.434398651123047,20.231494903564453,512.4371337890625,523.5164794921875,538.91552734375,518.63623046875,490.2390441894531,521.4204711914062,530.5894775390625,537.4417114257812,529.35302734375,534.07080078125,520.9591064453125,500.28662109375,526.010498046875,513.066650390625,532.8619995117188,530.8948364257812,514.3246459960938,497.6031188964844,523.2272338867188,514.2958984375,525.6300659179688,525.6937866210938,518.7453002929688,523.1691284179688,511.8315124511719,490.8955078125,504.31500244140625,519.1680297851562,525.4660034179688,531.302001953125,526.0234985351562,519.8968505859375,516.71923828125,517.2390747070312,518.9341430664062,515.4636840820312,460.8922119140625,541.9718627929688,579.2252807617188,497.9309387207031,575.4515991210938,567.0528564453125,568.7650756835938,566.7608642578125,569.750244140625,564.511474609375,568.5997314453125,581.319580078125,569.9317016601562,543.4373779296875,533.13525390625,437.39898681640625,461.2726745605469,500.8443603515625,451.2762756347656,524.5784912109375,284.10809326171875,374.11651611328125,359.7892761230469,481.0323486328125,494.15155029296875,518.1790771484375,441.06903076171875,463.994873046875,512.6539306640625,519.6171264648438,484.7724304199219,494.4302062988281,517.2964477539062,508.6528625488281,500.6451416015625,514.8924560546875,500.2308349609375,463.3570251464844,505.1497802734375,487.8856506347656,492.8381042480469,477.12860107421875,475.32537841796875,473.49493408203125,483.9453430175781,519.66845703125,501.3159484863281,493.8944091796875,497.0639343261719,502.4690856933594,495.31927490234375,510.248779296875,503.9334411621094,503.9221496582031,549.190185546875,582.4210205078125,563.8325805664062,578.0841064453125,555.479736328125,582.5380859375,561.7625122070312,579.1610107421875,416.9301452636719,417.16357421875,424.03277587890625,411.90496826171875,424.86602783203125,419.4910888671875,486.07135009765625,473.83782958984375,469.62469482421875,292.1183166503906,494.1247253417969,476.2331237792969,467.93572998046875,465.5048828125,461.27532958984375,465.1277770996094
2024-12-29 00:00:00,2024-12-26 20:59:59.999,580.0718383789062,369.9422607421875,0.6373336315155029,1774.2503662109375,16.973600387573242,434.95611572265625,388.52960205078125,480.62445068359375,463.9718017578125,544.60205078125,427.66552734375,386.2094421386719,479.27490234375,462.0587158203125,544.820556640625,539.4342651367188,116.00973510742188,20.216041564941406,91.73657989501953,22.450143814086914,3.624189853668213,324.5483703613281,3.373037815093994,287.74810791015625,542.2286376953125,310.9315185546875,544.5211181640625,543.4085693359375,15.215892791748047,8.427043914794922,274.3412780761719,326.9549865722656,299.8427429199219,332.0412292480469,301.6330261230469,106.49385833740234,7.655167579650879,270.83441162109375,70.5604019165039,49.85020065307617,110.0,7.810089588165283,271.82403564453125,70.546630859375,49.82305908203125,110.0,-0.017578125,35.50210189819336,22.08818244934082,0?,0.0,7.8741044998168945,274.0370178222656,72.21448516845703,53.6629524230957,110.0,7.3985772132873535,272.34637451171875,72.21448516845703,56.56376266479492,112.46365356445312,7.76418399810791,285.49041748046875,79.02054595947266,57.2375373840332,103.26583099365234,7.716625690460205,291.432861328125,75.25387573242188,52.506893157958984,106.56639099121094,7.74596643447876,283.1689147949219,70.40860748291016,50.32007598876953,1913.209228515625,2.5787248611450195,3.571406841278076,-49.15187072753906,605.7512817382812,575.4684448242188,358.8284912109375,413.92388916015625,311.08709716796875,353.8582763671875,329.5440979003906,299.7062072753906,314.14422607421875,328.288818359375,312.2861328125,-184.27682495117188,-103.92815399169922,-0.31707075238227844,-0.44821038842201233,-0.29622024297714233,-0.2935507893562317,-1.2656512260437012,-1.317280650138855,-51.751529693603516,617.6171875,592.6318359375,397.85015869140625,414.7698059082031,311.1443176269531,348.0401611328125,319.655029296875,330.275634765625,330.407958984375,332.0732421875,324.8662414550781,-189.49717712402344,-154.77174377441406,-0.3113023042678833,-0.47760817408561707,-0.596479058265686,-0.36559727787971497,-1.4362596273422241,-1.4410892724990845,1.0064536333084106,1.0426225662231445,0.6171295642852783,0.5404165983200073,0.5460596084594727,9.825952529907227,9.374458312988281,8.48921012878418,7.952693462371826,135.02194213867188,132.80987548828125,114.69052124023438,138.1801300048828,152.3975067138672,152.4579620361328,1.022362232208252,1.1177904605865479,0.6260079145431519,0.5572152137756348,0.5374594926834106,9.77857494354248,9.457269668579102,8.582676887512207,-1.2656512260437012,-1.317280650138855,-2.419867515563965,-2.3806426525115967,1102.5479736328125,-1.4362596273422241,-1.4410892724990845,-2.803408622741699,-2.826066255569458,1382.6419677734375,-0.09160156548023224,0.3028712272644043,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.33266520500183105,0.26129037141799927,0.3667083978652954,0.42756325006484985,0.4229888319969177,0.0,9.170950889587402,100.30679321289062,99.623046875,10.02624797821045,99.43134307861328,99.31023406982422,9.725386619567871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.43134307861328,99.623046875,100.30679321289062,9.725386619567871,10.02624797821045,9.170950889587402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1134.159912109375,779.0488891601562,81.94429779052734,0?,11.03125,81.86328125,-0.23000000417232513,80.31392669677734,79.908203125,78.47386169433594,80.55684661865234,-0.3100000023841858,80.361328125,4.769999980926514,9.739999771118164,79.905029296875,0.23000000417232513,79.05741882324219,79.546875,78.49385833740234,80.64453125,-0.3700000047683716,918.271484375,163.57330322265625,0.0,10.708029747009277,18.21207618713379,346.6278076171875,361.04119873046875,333.4444885253906,360.6205749511719,1875.943115234375,1625.4404296875,19.808332443237305,20.15100860595703,512.6041870117188,524.0819091796875,539.9822387695312,519.6810913085938,491.75341796875,523.40771484375,530.9633178710938,535.5503540039062,526.1305541992188,531.0656127929688,519.5181274414062,499.8963317871094,525.7705688476562,512.7831420898438,532.8147583007812,530.43994140625,516.169677734375,498.823486328125,525.5315551757812,516.4716796875,528.093994140625,528.1334838867188,520.62353515625,525.4751586914062,513.6784057617188,492.275390625,506.32696533203125,518.909912109375,525.5042114257812,531.7363891601562,526.611328125,520.7468872070312,517.2021484375,518.0263671875,521.05712890625,516.4774169921875,460.9787292480469,543.359130859375,581.8678588867188,500.7831115722656,579.1294555664062,567.6137084960938,565.5781860351562,562.096923828125,564.4204711914062,559.6634521484375,566.8614501953125,580.816650390625,569.570556640625,545.9747314453125,534.3701171875,439.90869140625,460.99505615234375,501.28485107421875,451.1418762207031,523.6891479492188,284.9873352050781,372.5182800292969,359.88177490234375,478.8863220214844,497.38720703125,519.4140625,441.2198181152344,463.114990234375,516.7946166992188,512.5009155273438,486.48626708984375,491.96826171875,523.5387573242188,507.5960693359375,500.7300720214844,512.3848266601562,505.7013854980469,467.2335205078125,506.111083984375,492.9095153808594,501.4715270996094,484.6910095214844,483.8105163574219,473.27239990234375,492.9413146972656,514.8870239257812,497.2245178222656,489.4089660644531,492.9743347167969,495.8027648925781,494.95611572265625,510.2064208984375,505.3538513183594,505.3008117675781,552.4003295898438,586.637939453125,567.1092529296875,582.1417236328125,555.9236450195312,583.5980224609375,562.099853515625,580.8888549804688,420.673828125,421.8512878417969,425.7867736816406,412.7008972167969,428.0306701660156,421.32305908203125,485.97802734375,482.477783203125,469.47088623046875,293.2066955566406,493.4920349121094,480.7846374511719,471.914794921875,469.4317321777344,464.6733093261719,469.2631530761719
2024-12-29 00:00:00,2024-12-26 21:59:59.999,579.1470947265625,368.0242614746094,0.6351450085639954,1767.0853271484375,16.956472396850586,436.3109436035156,388.4570007324219,480.6043701171875,462.8890686035156,543.62646484375,428.4574890136719,385.5294494628906,478.5351867675781,463.147705078125,545.16796875,539.0147094726562,118.39993286132812,21.70723533630371,93.1385269165039,19.223697662353516,3.6275556087493896,324.88525390625,3.375741481781006,286.6512145996094,542.2105102539062,305.9638366699219,543.8489990234375,542.8792114257812,15.42202091217041,9.91517162322998,274.3897705078125,327.5024108886719,300.3471984863281,332.71337890625,302.18548583984375,103.58844757080078,7.402628421783447,270.833740234375,69.51512908935547,49.57640075683594,110.0,7.558236598968506,272.0835876464844,69.67048645019531,49.54954147338867,110.0,-0.017578125,35.50210189819336,21.86371421813965,0?,0.0,7.616201400756836,274.0356750488281,72.00933837890625,53.38469696044922,110.0,7.1534504890441895,272.5099182128906,72.00933837890625,56.29060363769531,109.57776641845703,7.504265308380127,285.9206848144531,78.22272491455078,56.957275390625,100.65782928466797,7.460398197174072,291.6988525390625,75.345458984375,52.234519958496094,103.10425567626953,7.49282693862915,283.6300048828125,69.54048156738281,50.04722595214844,1926.0272216796875,2.5081300735473633,3.7206499576568604,-51.52986526489258,615.287841796875,572.6466064453125,360.9221496582031,412.7509460449219,312.6951904296875,353.88055419921875,330.1544189453125,300.47747802734375,315.1918640136719,329.00274658203125,313.2882080078125,-187.94252014160156,-104.60302734375,-0.3231578469276428,-0.4539628326892853,-0.3000728189945221,-0.2971898913383484,-1.2755638360977173,-1.328004002571106,-55.60289764404297,618.5641479492188,591.7327270507812,397.6813049316406,414.7712707519531,311.2113342285156,347.3191833496094,320.4777526855469,330.94293212890625,331.145263671875,333.3158874511719,324.8849792480469,-192.80609130859375,-158.5834197998047,-0.31599161028862,-0.4841330051422119,-0.6039073467254639,-0.3704994022846222,-1.45278000831604,-1.4577926397323608,1.0706088542938232,1.103484034538269,0.6618734002113342,0.579995334148407,0.5853725075721741,9.46889877319336,9.030059814453125,8.200052261352539,7.686545372009277,134.34339904785156,132.0587615966797,114.00691986083984,138.1922607421875,152.24134826660156,152.44204711914062,1.090450406074524,1.1833850145339966,0.6719192266464233,0.5972551107406616,0.5765026807785034,9.417668342590332,9.107858657836914,8.290209770202637,-1.2755638360977173,-1.328004002571106,-2.431609869003296,-2.3944172859191895,1103.5557861328125,-1.45278000831604,-1.4577926397323608,-2.835866928100586,-2.8595468997955322,1399.499267578125,-0.09160156548023224,0.3284851610660553,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3594854474067688,0.28405603766441345,0.39282262325286865,0.46324604749679565,0.45869603753089905,0.0,9.16322135925293,99.66222381591797,98.94937133789062,10.02843952178955,99.05875396728516,98.916748046875,9.810949325561523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.05875396728516,98.94937133789062,99.66222381591797,9.810949325561523,10.02843952178955,9.16322135925293,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1161.6849365234375,764.3578491210938,81.70735168457031,0?,11.03125,81.86328125,-0.23000000417232513,80.13391876220703,79.85359954833984,77.78205108642578,79.78646850585938,-0.3100000023841858,80.361328125,4.769999980926514,9.739999771118164,79.73589324951172,0.23000000417232513,78.56912231445312,79.546875,77.80204772949219,79.87777709960938,-0.3700000047683716,900.9181518554688,153.25245666503906,0.0,10.225455284118652,18.18589210510254,346.083251953125,360.4983825683594,323.9563293457031,359.7120056152344,1872.214599609375,1619.79443359375,19.77360725402832,19.792484283447266,512.3914794921875,523.7809448242188,539.6040649414062,519.3528442382812,491.11737060546875,523.1012573242188,529.7482299804688,533.3639526367188,524.1424560546875,531.5147094726562,520.5155029296875,500.7233581542969,526.4983520507812,511.7207946777344,531.377685546875,530.1771850585938,516.1634521484375,500.4210205078125,524.90380859375,516.0565795898438,527.465576171875,527.2682495117188,519.8187255859375,524.5068969726562,512.5961303710938,491.27880859375,505.4383850097656,519.3533325195312,525.3797607421875,531.8605346679688,526.9046020507812,520.9048461914062,516.306640625,517.4573364257812,520.9517822265625,516.0472412109375,460.32989501953125,542.211669921875,582.1795654296875,501.546142578125,580.45458984375,568.3273315429688,565.6853637695312,562.327392578125,565.3309326171875,561.4627075195312,569.1997680664062,578.6386108398438,565.3237915039062,546.6331787109375,538.78564453125,442.9918518066406,464.5653381347656,507.60455322265625,455.02685546875,530.5986938476562,285.2138671875,371.63916015625,359.7894592285156,481.15911865234375,498.5227355957031,518.2134399414062,442.87750244140625,466.5748596191406,519.5556640625,508.0360107421875,486.3726806640625,495.2869873046875,524.7271118164062,501.0502624511719,500.02984619140625,512.6748657226562,507.3169860839844,464.3369445800781,506.3921813964844,493.7668151855469,503.0997619628906,487.0734558105469,485.68408203125,477.60784912109375,494.8153381347656,516.2127685546875,497.6578674316406,490.8625793457031,494.1731872558594,496.8079833984375,494.23260498046875,509.36248779296875,507.2213439941406,507.5157470703125,553.1272583007812,587.3243408203125,567.71484375,583.4200439453125,553.9974975585938,581.9108276367188,561.1075439453125,579.6611328125,422.31951904296875,423.3460693359375,426.7902526855469,413.61541748046875,428.38275146484375,422.7151794433594,490.7508544921875,484.10687255859375,473.6899108886719,293.971435546875,500.36883544921875,481.407470703125,472.2934265136719,469.92510986328125,465.3031005859375,469.8867492675781
2024-12-29 00:00:00,2024-12-26 22:59:59.999,553.0836791992188,357.9444885253906,0.6481477618217468,1679.9832763671875,16.578710556030273,438.9798889160156,385.4738464355469,481.8899841308594,462.3250427246094,544.9207763671875,431.40020751953125,381.05389404296875,479.4527587890625,459.8256530761719,546.086669921875,540.211181640625,123.11260986328125,22.492149353027344,97.38154602050781,24.0244197845459,3.4672913551330566,325.6055908203125,3.2231028079986572,265.79095458984375,536.7783813476562,313.8826904296875,544.625,540.7759399414062,22.852497100830078,6.744013786315918,272.1741027832031,325.91217041015625,298.5,331.1209716796875,300.5719909667969,101.23668670654297,7.087220191955566,268.481201171875,70.43035125732422,47.85248565673828,110.0,7.238807678222656,269.903564453125,70.53378295898438,47.837703704833984,110.0,-0.017578125,35.50210189819336,21.89017105102539,0?,0.0,7.297153472900391,271.6897888183594,72.04169464111328,51.64702224731445,110.0,6.849795818328857,270.3495788574219,72.04169464111328,54.57472229003906,109.8760757446289,7.1734466552734375,283.53704833984375,78.64734649658203,55.4196891784668,98.1760482788086,7.144397258758545,289.2171325683594,73.4200668334961,52.32026290893555,101.30341339111328,7.176066875457764,280.97808837890625,70.26888275146484,48.3187370300293,1828.0736083984375,2.788968086242676,3.5183777809143066,-52.789306640625,590.0574340820312,570.9487915039062,352.60662841796875,410.7986755371094,307.0751647949219,350.9536437988281,326.4671630859375,298.581298828125,311.46673583984375,324.59490966796875,308.6112365722656,-178.03372192382812,-99.99715423583984,-0.30865252017974854,-0.42411816120147705,-0.27616745233535767,-0.2838817834854126,-1.1719205379486084,-1.2211432456970215,-56.844482421875,607.2306518554688,585.109619140625,395.8215026855469,412.13531494140625,308.407470703125,343.5909118652344,317.5814208984375,327.8398742675781,327.7124938964844,329.728515625,320.6388244628906,-184.20599365234375,-149.6114501953125,-0.30092859268188477,-0.4533396363258362,-0.5620422959327698,-0.3539426028728485,-1.330089807510376,-1.334472417831421,0.8461979031562805,0.8627310991287231,0.48714667558670044,0.4186781346797943,0.4230595529079437,9.079365730285645,8.641682624816895,7.8540449142456055,7.360854148864746,132.66452026367188,130.7829132080078,113.04943084716797,135.56036376953125,149.52120971679688,149.63446044921875,0.8364264965057373,0.9539120197296143,0.49961057305336,0.4494147300720215,0.4286399185657501,9.017616271972656,8.717972755432129,7.943649768829346,-1.1719205379486084,-1.2211432456970215,-2.2283191680908203,-2.191098213195801,1007.1644897460938,-1.330089807510376,-1.334472417831421,-2.582576274871826,-2.6034293174743652,1266.5736083984375,-0.09160156548023224,0.22527503967285156,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3094993233680725,0.1734631359577179,0.2859099507331848,0.3264155387878418,0.3159286677837372,0.0,9.14478588104248,99.0980453491211,98.38433837890625,10.03197193145752,98.01429748535156,97.96424102783203,9.796796798706055,-0.23000000417232513,4.061110973358154,-0.3100000023841858,5.385833263397217,98.01429748535156,98.38433837890625,99.0980453491211,9.796796798706055,10.03197193145752,9.14478588104248,-0.23000000417232513,4.061110973358154,-0.3100000023841858,5.385833263397217,1071.701171875,756.355224609375,80.8272476196289,0?,11.03125,81.86328125,-0.23000000417232513,78.296875,79.82073974609375,75.77095794677734,77.21263122558594,-0.3100000023841858,80.361328125,63.260276794433594,9.739999771118164,80.4479751586914,4.061110973358154,76.55695343017578,79.546875,75.79095458984375,76.3625259399414,5.385833263397217,838.5282592773438,98.2613296508789,0.0,8.667171478271484,17.705894470214844,345.3084716796875,359.0155334472656,319.8274841308594,357.6692199707031,1781.1060791015625,1514.2030029296875,19.140960693359375,18.95043182373047,512.26123046875,524.284912109375,539.8980102539062,519.2203979492188,490.42718505859375,523.647216796875,531.1799926757812,535.9492797851562,526.3419799804688,532.5007934570312,521.0650024414062,500.53857421875,527.9790649414062,513.7338256835938,533.774169921875,532.0348510742188,515.8220825195312,497.5309143066406,525.10791015625,515.98095703125,527.68017578125,527.6417846679688,519.9818115234375,524.7496948242188,512.7488403320312,491.09820556640625,505.4983215332031,520.9955444335938,527.0444946289062,533.3232421875,528.6406860351562,522.6724243164062,517.4288330078125,518.466796875,522.2102661132812,516.7195434570312,460.6931457519531,542.7567749023438,583.1237182617188,501.810791015625,580.765869140625,569.3687133789062,566.26953125,562.6134643554688,563.0203857421875,558.0459594726562,565.849609375,578.889404296875,565.412109375,546.1558227539062,527.9517822265625,433.9651184082031,462.787353515625,505.004638671875,453.5719909667969,533.3026733398438,285.2138671875,369.9273376464844,358.347412109375,483.6235656738281,498.3951721191406,519.55126953125,438.7076721191406,460.2658386230469,515.4867553710938,515.196044921875,488.1235656738281,488.64886474609375,522.1083984375,508.13616943359375,505.58111572265625,509.60675048828125,505.1515197753906,467.54022216796875,512.130126953125,492.2607421875,503.2884826660156,486.7086181640625,485.10064697265625,478.06256103515625,494.7727355957031,526.3977661132812,506.6123352050781,498.54241943359375,502.9700012207031,507.110107421875,494.2133483886719,509.7906799316406,504.6039123535156,504.065185546875,553.9854736328125,587.8329467773438,568.0127563476562,583.3914184570312,553.2044677734375,581.6502685546875,559.6516723632812,579.5529174804688,423.32366943359375,425.0998840332031,429.5134582519531,416.5491027832031,431.2943115234375,422.0871887207031,491.4908447265625,483.4964294433594,473.50799560546875,294.2744140625,501.01373291015625,479.8111267089844,470.48779296875,467.8149719238281,463.0289611816406,467.6385803222656
2024-12-29 00:00:00,2024-12-26 23:59:59.999,471.6970520019531,289.89178466796875,0.6144500374794006,1444.94970703125,15.331576347351074,435.41021728515625,378.1625671386719,482.3776550292969,464.15234375,542.8512573242188,429.8097839355469,375.3680725097656,481.5785217285156,461.4447937011719,544.5324096679688,538.67236328125,101.22341918945312,16.417293548583984,77.98320770263672,19.20793914794922,2.9708597660064697,323.7598571777344,2.7524993419647217,301.141357421875,531.3060302734375,321.18682861328125,535.4835205078125,533.2593994140625,9.498047828674316,2.549227476119995,264.1065368652344,322.2225341796875,295.9358215332031,326.9585876464844,297.94140625,32.69148254394531,1.9135645627975464,211.53013610839844,75.52706146240234,12.131383895874023,110.0,7.233149528503418,266.22247314453125,72.17430877685547,46.00339126586914,110.0,-0.017578125,35.382537841796875,20.895893096923828,0?,0.0,7.344735622406006,269.2889709472656,72.3531494140625,49.80665588378906,110.0,6.897093772888184,267.5075988769531,72.3531494140625,52.7413330078125,83.31871795654297,4.570497512817383,215.96463012695312,80.4664535522461,32.10460662841797,102.1689453125,7.141071796417236,285.4349365234375,71.97996520996094,50.666259765625,104.11945343017578,7.181568145751953,277.37841796875,70.90766143798828,46.4852294921875,1652.7716064453125,3.9326064586639404,4.20457124710083,-76.92533874511719,562.39306640625,554.2989501953125,351.91473388671875,405.5311584472656,304.24444580078125,344.4746398925781,320.88494873046875,294.81146240234375,307.0203552246094,316.9997253417969,302.6714172363281,-184.86119079589844,-106.81448364257812,-0.31328344345092773,-0.4009994864463806,-0.2501724064350128,-0.2832035720348358,-1.0281131267547607,-1.0735374689102173,-76.21770477294922,589.2026977539062,560.322265625,395.3396301269531,405.1202087402344,304.8455505371094,338.0009460449219,313.7969665527344,322.46551513671875,323.7131652832031,324.16412353515625,312.0822448730469,-188.68846130371094,-152.43194580078125,-0.2998420000076294,-0.42239609360694885,-0.5136236548423767,-0.35201627016067505,-1.1699919700622559,-1.1728154420852661,0.7451661825180054,0.7465253472328186,0.4250236749649048,0.3695707321166992,0.37454038858413696,8.784149169921875,8.369030952453613,7.830934047698975,7.422349452972412,129.7164764404297,128.99842834472656,112.11186218261719,132.7024383544922,146.0756378173828,146.06353759765625,0.7112680077552795,0.8349044322967529,0.4375249147415161,0.40404361486434937,0.3837004601955414,8.705938339233398,8.430771827697754,7.8726396560668945,-1.0281131267547607,-1.0735374689102173,-1.9345245361328125,-1.898064374923706,861.0853271484375,-1.1699919700622559,-1.1728154420852661,-2.2590835094451904,-2.2764642238616943,1100.3846435546875,-0.09160156548023224,0.18909212946891785,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.28673046827316284,0.13466672599315643,0.15348294377326965,0.2806035280227661,0.2697054445743561,0.0,18.62298011779785,93.75186157226562,93.06661224365234,17.251312255859375,93.19007873535156,93.1041030883789,19.26433753967285,-0.23000000417232513,6.864444255828857,-0.3100000023841858,9.091111183166504,93.19007873535156,93.06661224365234,93.75186157226562,19.26433753967285,17.251312255859375,18.62298011779785,-0.23000000417232513,6.864444255828857,-0.3100000023841858,9.091111183166504,991.1904296875,661.5709838867188,79.66423797607422,0?,11.03125,51.30767822265625,-0.23000000417232513,76.66620635986328,79.39271545410156,74.21487426757812,28.026466369628906,-0.3100000023841858,78.20655822753906,76.24337768554688,9.739999771118164,51.314208984375,6.864444255828857,75.37801361083984,79.34815979003906,74.23487091064453,27.60321807861328,9.091111183166504,490.0281066894531,59.75859451293945,0.0,10.018972396850586,16.268983840942383,343.6197204589844,356.4039611816406,321.12152099609375,354.93768310546875,1539.58251953125,1324.270263671875,17.520444869995117,18.515214920043945,513.3211059570312,524.1638793945312,538.6383056640625,517.9384155273438,487.85894775390625,520.6550903320312,526.7191772460938,532.1740112304688,522.6931762695312,529.7965698242188,519.1243896484375,499.146240234375,525.9365844726562,511.9381103515625,531.7606201171875,529.8417358398438,513.5159912109375,496.61102294921875,522.7202758789062,513.5728759765625,525.02685546875,525.2269897460938,518.2361450195312,522.1387939453125,510.4544677734375,488.4955139160156,503.063232421875,519.0231323242188,525.166259765625,531.4400024414062,527.2814331054688,521.07470703125,516.7442626953125,517.8470458984375,520.4990234375,515.764404296875,459.4676818847656,539.8545532226562,573.9906005859375,494.0762939453125,569.5805053710938,556.8712158203125,556.1240234375,552.6683349609375,552.6929931640625,548.5235595703125,555.8765869140625,571.0005493164062,560.3137817382812,546.571533203125,521.7545776367188,433.6756896972656,469.13922119140625,510.1589050292969,457.81976318359375,541.9742431640625,285.2138671875,367.35430908203125,354.6249084472656,487.91754150390625,503.12744140625,512.8870239257812,438.5439147949219,463.1772766113281,513.6181030273438,517.2625732421875,489.7389831542969,485.2411804199219,518.3884887695312,504.5435791015625,503.4290466308594,501.5329284667969,502.85040283203125,461.93499755859375,509.9356689453125,495.7106018066406,501.9795227050781,484.2375183105469,482.3337097167969,487.8085021972656,492.0165100097656,530.2398071289062,507.9510803222656,499.0335388183594,504.5722351074219,507.6280517578125,495.8655090332031,511.2457580566406,503.0798034667969,503.6302185058594,544.7052612304688,575.208740234375,557.1045532226562,571.168701171875,548.3200073242188,573.6760864257812,553.7379150390625,572.4347534179688,422.00701904296875,421.241943359375,424.78802490234375,414.5487365722656,428.5325927734375,420.13690185546875,501.9765930175781,480.76361083984375,483.8932800292969,294.3670349121094,512.5150146484375,484.09002685546875,474.8599548339844,472.2896728515625,467.0784912109375,471.1700439453125
2024-12-30 00:00:00,2024-12-27 00:59:59.999,331.26806640625,220.76248168945312,0.6666880249977112,1034.9486083984375,14.410130500793457,412.380859375,351.9803771972656,478.0658874511719,468.5792236328125,542.7611083984375,413.9830627441406,358.4337463378906,472.5162658691406,458.8391418457031,542.09375,537.5013427734375,68.82437133789062,5.581404685974121,61.23042297363281,9.075394630432129,2.1116416454315186,316.2453918457031,1.9353481531143188,316.2530517578125,537.4375,318.60382080078125,525.837158203125,531.7273559570312,0.16237741708755493,0.0,246.48696899414062,302.0029602050781,292.9990539550781,306.2139892578125,295.44525146484375,0.0,-0.29999998211860657,138.39488220214844,71.52274322509766,0.099609375,110.0,6.814807891845703,248.5089874267578,75.08745574951172,41.036258697509766,110.0,-0.017578125,34.60102844238281,20.406564712524414,0?,0.0,6.99428653717041,252.1614227294922,74.66064453125,44.53573226928711,110.0,6.553223609924316,252.96902465820312,74.66064453125,47.482051849365234,0.0,-0.2964843809604645,134.2340087890625,79.81299591064453,0.001953125,107.28135681152344,6.715432167053223,267.5283508300781,74.94221496582031,46.49042510986328,106.39555358886719,6.763029098510742,260.2352600097656,73.94232177734375,41.231021881103516,1350.1412353515625,4.9388861656188965,4.7332563400268555,-61.94313049316406,539.1619873046875,519.1174926757812,356.93341064453125,377.36773681640625,303.6383972167969,315.89501953125,291.06158447265625,275.4040222167969,269.5283203125,287.268310546875,272.75048828125,-134.66749572753906,-81.97792053222656,-0.27652686834335327,-0.2575817406177521,-0.1500643640756607,-0.2636466324329376,-0.6542271375656128,-0.6863217949867249,-63.14741134643555,538.236083984375,512.2235107421875,401.8656921386719,377.09259033203125,302.5587158203125,310.32244873046875,310.1829833984375,297.8057556152344,319.6837158203125,314.80804443359375,285.63714599609375,-139.47613525390625,-104.12345123291016,-0.26808083057403564,-0.28636932373046875,-0.33415302634239197,-0.3296438753604889,-0.737689197063446,-0.7391441464424133,0.3623706102371216,0.3430527150630951,0.1533898115158081,0.14385132491588593,0.14276820421218872,8.047131538391113,7.673802852630615,7.360377788543701,7.05510950088501,117.9670181274414,118.01725006103516,104.2027816772461,121.14051055908203,133.3480682373047,133.86526489257812,0.2658015787601471,0.40569284558296204,0.16203920543193817,0.16604158282279968,0.1451541632413864,7.962795257568359,7.715855121612549,7.368222713470459,-0.6542271375656128,-0.6863217949867249,-1.2709267139434814,-1.232266902923584,584.6563720703125,-0.737689197063446,-0.7391441464424133,-1.4731255769729614,-1.4819831848144531,738.8746948242188,-0.09160156548023224,0.02858550474047661,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.06350957602262497,-0.027807047590613365,-0.09707031399011612,0.07080957293510437,0.04631249979138374,0.0,64.67166137695312,53.44731521606445,53.13486862182617,66.64971160888672,50.622581481933594,50.5504035949707,80.03231811523438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,50.622581481933594,53.13486862182617,53.44731521606445,80.03231811523438,66.64971160888672,64.67166137695312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,785.5824584960938,564.5269165039062,70.2695083618164,0?,11.03125,10.892578125,-0.23000000417232513,66.2869873046875,71.9786605834961,68.36031341552734,10.416634559631348,-0.3100000023841858,68.04928588867188,46.354713439941406,9.739999771118164,10.157898902893066,0.23000000417232513,65.04998779296875,73.34495544433594,68.38031005859375,10.197265625,-0.3700000047683716,790.7543334960938,13.83838939666748,0.0,4.327235221862793,14.893987655639648,337.65435791015625,346.54547119140625,317.74810791015625,345.109375,1095.865478515625,951.3193969726562,15.733328819274902,18.151899337768555,497.589111328125,507.7004699707031,527.65966796875,514.431396484375,491.14093017578125,528.0343627929688,532.0900268554688,536.7728271484375,521.506103515625,525.3499755859375,516.1383056640625,497.1855773925781,524.5971069335938,507.72735595703125,527.9147338867188,525.4159545898438,507.5401916503906,489.3179626464844,531.2662353515625,519.8594360351562,531.6591186523438,532.6708984375,526.5801391601562,528.9810791015625,516.8956909179688,492.3116455078125,508.2376708984375,517.1715087890625,522.843505859375,529.00927734375,525.485595703125,519.4244995117188,515.5888061523438,516.1763305664062,518.784423828125,514.7075805664062,445.6237487792969,511.11029052734375,541.1751098632812,491.2867736816406,567.1589965820312,557.1067504882812,550.571044921875,547.8324584960938,549.4351196289062,548.8145141601562,562.9005737304688,573.5715942382812,549.9921875,537.4976196289062,522.0668334960938,442.16070556640625,463.2733459472656,494.673583984375,450.5117492675781,545.9583129882812,284.58599853515625,358.4669189453125,347.1268005371094,491.946533203125,518.2822875976562,486.52398681640625,439.2197265625,464.261962890625,482.3251037597656,516.6294555664062,485.4571228027344,480.4698486328125,471.46319580078125,498.8441162109375,497.28289794921875,485.57415771484375,453.1907958984375,452.601318359375,493.11944580078125,514.7811279296875,493.4324035644531,476.08447265625,471.8492431640625,495.5650329589844,481.4027404785156,532.0260620117188,508.6405334472656,496.0541687011719,500.9942932128906,502.6605529785156,486.5218200683594,499.6102294921875,496.79656982421875,497.6045227050781,548.2426147460938,571.4749145507812,555.1334838867188,570.5039672851562,560.4942626953125,579.2639770507812,562.8260498046875,579.7554321289062,398.2254943847656,405.1733093261719,403.24847412109375,399.1829833984375,412.8130187988281,402.2903137207031,512.62646484375,470.09820556640625,488.1641845703125,294.12445068359375,519.83740234375,502.1489562988281,488.8119812011719,485.6551208496094,477.58197021484375,483.5581970214844
