Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-30 00:00:00,2024-12-27 01:59:59.999,325.6767578125,224.08291625976562,0.6878790259361267,1033.9295654296875,14.57999324798584,409.87823486328125,351.2860412597656,476.5390625,468.64642333984375,542.8994140625,413.37005615234375,359.35247802734375,474.7459411621094,460.05584716796875,543.9376220703125,538.5635986328125,67.13186645507812,4.6539106369018555,63.1481819152832,10.29719352722168,2.1035873889923096,316.35174560546875,1.9275124073028564,317.0599060058594,541.6444091796875,318.742431640625,527.8331909179688,534.89013671875,0.0,0.0,246.0697021484375,299.2416076660156,292.86279296875,303.6228332519531,295.3818359375,0.0,-0.29999998211860657,103.98857116699219,63.959327697753906,0.099609375,110.0,6.810036659240723,245.3458251953125,73.41159057617188,41.695762634277344,110.0,-0.017578125,33.982486724853516,19.963958740234375,0?,0.0,6.991876602172852,248.73048400878906,72.66334533691406,44.959251403808594,110.0,6.551767826080322,248.73020935058594,72.66334533691406,47.91353225708008,0.0,-0.2964843809604645,132.79522705078125,70.48347473144531,0.001953125,106.26254272460938,6.717462062835693,263.0905456542969,71.11979675292969,47.859066009521484,107.24322509765625,6.760936260223389,255.69239807128906,72.57659149169922,41.66576385498047,1348.3497314453125,4.620713233947754,4.678075790405273,-40.400245666503906,541.1077270507812,520.8385620117188,358.39227294921875,375.4974060058594,303.10919189453125,315.0670166015625,287.929443359375,272.37286376953125,261.4414367675781,286.24749755859375,270.6358337402344,-113.78800201416016,-70.61824035644531,-0.25972679257392883,-0.2343362718820572,-0.1361297369003296,-0.2512265145778656,-0.6399954557418823,-0.6718287467956543,-42.6318359375,539.6644897460938,513.9227905273438,403.04168701171875,374.3773498535156,303.36468505859375,305.9268798828125,307.19805908203125,291.5834045410156,317.33697509765625,310.6050109863281,290.7415771484375,-118.4717788696289,-85.2505874633789,-0.25173524022102356,-0.26313289999961853,-0.3094361126422882,-0.3153400123119354,-0.7068200707435608,-0.71214759349823,0.3725856840610504,0.35297295451164246,0.16463623940944672,0.15503303706645966,0.15576928853988647,8.035896301269531,7.6690473556518555,7.352843284606934,7.05068826675415,118.60216522216797,118.23409271240234,104.6324691772461,116.7774887084961,129.04177856445312,129.45933532714844,0.27352240681648254,0.4137473702430725,0.17343755066394806,0.17826567590236664,0.15688487887382507,7.9514241218566895,7.7032952308654785,7.3607940673828125,-0.6399954557418823,-0.6718287467956543,-1.270102858543396,-1.2192591428756714,598.1932373046875,-0.7068200707435608,-0.71214759349823,-1.419981837272644,-1.4285157918930054,713.8816528320312,-0.09160156548023224,0.04337861016392708,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.07472392916679382,-0.017059218138456345,-0.09707031399011612,0.08225515484809875,0.05867130681872368,0.0,64.25678253173828,46.266517639160156,45.992095947265625,71.72737121582031,45.758056640625,45.37018966674805,85.89535522460938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,45.758056640625,45.992095947265625,46.266517639160156,85.89535522460938,71.72737121582031,64.25678253173828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,783.7084350585938,564.632568359375,70.09932708740234,0?,11.03125,10.892578125,-0.23000000417232513,65.927734375,72.74366760253906,68.95027923583984,10.411821365356445,-0.3100000023841858,67.556640625,46.17464828491211,9.739999771118164,10.157898902893066,0.23000000417232513,64.759765625,73.00390625,68.97027587890625,10.197265625,-0.3700000047683716,775.5291137695312,-0.2734375,0.0,0.8237738609313965,15.054723739624023,334.8760070800781,345.1756591796875,321.0039978027344,344.08856201171875,1088.458740234375,943.2557983398438,15.890639305114746,17.810192108154297,497.3083190917969,506.98602294921875,527.0740356445312,513.8713989257812,491.76654052734375,527.8232421875,533.1240844726562,538.4317626953125,523.7316284179688,527.67041015625,518.8636474609375,499.4288330078125,527.2221069335938,508.90472412109375,528.7843627929688,525.6778564453125,507.3144836425781,488.9576110839844,531.1666259765625,519.810791015625,531.9672241210938,532.8495483398438,526.6514282226562,528.8938598632812,516.909423828125,492.0160827636719,507.89801025390625,519.248046875,525.043212890625,531.1414184570312,527.767578125,521.4807739257812,517.5842895507812,517.6871337890625,520.3145751953125,516.4987182617188,446.0256652832031,509.4267578125,537.3590698242188,492.0755920410156,569.0489501953125,560.6865234375,553.8504028320312,551.5029296875,554.7069702148438,555.4736328125,570.6585693359375,578.4160766601562,552.3475341796875,533.014892578125,523.5462036132812,444.4123229980469,464.4338073730469,495.5494079589844,451.53314208984375,546.6309204101562,283.61083984375,358.5730895996094,346.4041748046875,490.69854736328125,519.0073852539062,478.0832824707031,437.46710205078125,462.0078125,484.0050964355469,519.217529296875,484.8756103515625,476.2197265625,472.7737121582031,503.1108093261719,502.0320739746094,480.3894958496094,453.38726806640625,453.96112060546875,491.187255859375,515.0546264648438,493.9163513183594,476.80511474609375,472.26934814453125,498.1153564453125,481.7131652832031,527.602783203125,506.96533203125,494.0264892578125,497.84039306640625,499.6304626464844,486.238525390625,499.1264953613281,496.6326599121094,497.7789001464844,551.3773803710938,573.474609375,556.7080688476562,573.4682006835938,567.0809936523438,585.3984375,569.679443359375,586.9244384765625,395.8930358886719,401.22186279296875,400.0195617675781,398.2111511230469,411.91741943359375,400.4045715332031,514.56005859375,470.4525146484375,489.5379333496094,293.23956298828125,519.7393188476562,501.7975158691406,487.77716064453125,484.85205078125,476.38214111328125,482.838134765625
2024-12-30 00:00:00,2024-12-27 02:59:59.999,327.2779235839844,228.8987579345703,0.6990271806716919,1046.5023193359375,14.638993263244629,409.8141784667969,350.7333984375,476.6043395996094,468.66717529296875,542.4075927734375,413.859375,359.95947265625,474.7300109863281,460.6274719238281,544.1710815429688,538.5159912109375,68.55032348632812,4.731261730194092,66.58165740966797,10.09715461730957,2.1287643909454346,316.40863037109375,1.9514844417572021,317.1484375,542.65478515625,318.8063049316406,528.8366088867188,535.7284545898438,0.0,0.0,246.6767578125,299.8374328613281,293.6376037597656,304.2120361328125,296.2040100097656,0.0,-0.29999998211860657,82.92987823486328,58.209651947021484,0.099609375,110.0,6.918935298919678,245.97731018066406,71.97933197021484,42.8242073059082,110.0,-0.017578125,33.39362716674805,19.54735565185547,0?,0.0,7.103594779968262,249.37155151367188,71.50910186767578,46.10778045654297,110.0,6.659294128417969,248.6500701904297,71.50910186767578,49.06100082397461,0.0,-0.2964843809604645,117.01646423339844,63.478450775146484,0.001953125,107.54737854003906,6.824396133422852,262.9860534667969,70.1189193725586,48.111141204833984,107.76040649414062,6.871005535125732,255.5912628173828,70.88687896728516,42.80760192871094,1348.801513671875,4.5911149978637695,4.607691764831543,-47.14720153808594,543.4080810546875,524.1682739257812,359.0425720214844,377.6402893066406,303.3790283203125,317.68505859375,288.47161865234375,272.2190856933594,262.27911376953125,287.5699462890625,270.6656799316406,-120.04759216308594,-72.78173828125,-0.2671009302139282,-0.24095861613750458,-0.1414983719587326,-0.2597663700580597,-0.6562197208404541,-0.6881210207939148,-50.49783706665039,542.45263671875,516.4089965820312,404.44366455078125,376.2383117675781,304.3173828125,307.50885009765625,307.5406799316406,291.8238525390625,317.3759765625,311.1048889160156,292.2749328613281,-127.60478210449219,-92.09239196777344,-0.26265090703964233,-0.2729572653770447,-0.319179505109787,-0.32662108540534973,-0.7220287322998047,-0.7284236550331116,0.36279889941215515,0.3434057831764221,0.15412220358848572,0.14801999926567078,0.14625242352485657,8.160628318786621,7.79921293258667,7.468769550323486,7.16326904296875,120.55946350097656,120.44779968261719,106.51480102539062,117.23109436035156,129.47817993164062,130.0913848876953,0.26251569390296936,0.40317198634147644,0.16332584619522095,0.16650667786598206,0.1463956981897354,8.07947063446045,7.829658031463623,7.476971626281738,-0.6562197208404541,-0.6881210207939148,-1.2992607355117798,-1.2465579509735107,611.2131958007812,-0.7220287322998047,-0.7284236550331116,-1.4447662830352783,-1.4534848928451538,723.4147338867188,-0.09160156548023224,0.033033039420843124,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.0660623088479042,-0.021766873076558113,-0.09707031399011612,0.07258032262325287,0.04871514439582825,0.0,58.71940231323242,50.45234298706055,50.17143249511719,66.81813049316406,50.84369659423828,50.503326416015625,79.46089172363281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,50.84369659423828,50.17143249511719,50.45234298706055,79.46089172363281,66.81813049316406,58.71940231323242,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,782.1320190429688,566.6892700195312,71.36570739746094,0?,11.03125,10.892578125,-0.23000000417232513,65.9349594116211,73.37109375,70.2878189086914,10.419992446899414,-0.3100000023841858,69.49883270263672,49.227088928222656,9.739999771118164,10.157898902893066,0.23000000417232513,64.759765625,73.00390625,70.30781555175781,10.197265625,-0.3700000047683716,785.9979248046875,-0.2734375,0.0,0.3803005516529083,15.119990348815918,334.0016784667969,345.50048828125,325.25140380859375,344.6436462402344,1101.6591796875,951.9027099609375,15.960667610168457,17.626815795898438,497.37554931640625,506.9342346191406,526.825927734375,513.1419067382812,490.1437072753906,526.5549926757812,532.328125,538.203857421875,523.0465087890625,527.125244140625,519.395751953125,499.82177734375,527.6605224609375,509.1018981933594,529.123046875,525.7109985351562,506.812744140625,488.732421875,529.8580322265625,518.4934692382812,530.635498046875,531.5958862304688,525.5421142578125,527.8721923828125,516.0132446289062,490.9979248046875,507.067626953125,519.57080078125,525.3244018554688,531.4420776367188,528.11572265625,521.9088745117188,517.938232421875,517.8892211914062,520.6588134765625,517.0450439453125,446.51568603515625,510.64447021484375,537.8582763671875,491.45196533203125,569.7921752929688,561.4151611328125,554.5662231445312,552.0070190429688,555.5507202148438,557.2681274414062,573.6270751953125,580.4916381835938,552.709716796875,529.4260864257812,522.3847045898438,444.60333251953125,465.22637939453125,496.88751220703125,452.0826721191406,547.7102661132812,283.1615905761719,357.4528503417969,346.2528076171875,492.0859375,522.513671875,474.8032531738281,438.58819580078125,463.2095642089844,484.9457092285156,519.0885620117188,485.21954345703125,475.9942932128906,474.3174743652344,501.75909423828125,504.0419921875,479.14971923828125,454.0251159667969,452.4760437011719,489.804443359375,518.6614379882812,492.5741882324219,475.64599609375,471.0291748046875,499.02447509765625,480.4189758300781,525.75830078125,505.0442810058594,492.3023376464844,495.838134765625,497.9429626464844,486.0983581542969,498.9317626953125,496.1438903808594,497.526611328125,551.8983764648438,573.7041625976562,556.294189453125,573.9065551757812,569.1574096679688,587.5714111328125,572.3681640625,590.2174682617188,396.0450134277344,400.8371887207031,399.6518859863281,398.36480712890625,412.5059814453125,400.3492736816406,514.8497924804688,469.13177490234375,490.80731201171875,292.3059997558594,520.2088012695312,504.498046875,489.96527099609375,486.9964294433594,478.2787780761719,485.3888244628906
2024-12-30 00:00:00,2024-12-27 03:59:59.999,330.97528076171875,234.39373779296875,0.7081253528594971,1063.754638671875,14.76717758178711,409.5497741699219,351.420166015625,476.5767517089844,468.91961669921875,542.8154907226562,413.6667785644531,360.5185546875,474.9752502441406,460.3648681640625,544.0369262695312,538.5773315429688,70.62349700927734,4.658339023590088,68.22288513183594,10.537574768066406,2.157808303833008,316.5302429199219,1.9782315492630005,317.17132568359375,541.7974243164062,318.66748046875,527.9605102539062,535.0186767578125,0.0,0.0,247.34762573242188,300.00762939453125,293.4383239746094,304.5201416015625,296.1664123535156,0.0,-0.29999998211860657,70.03132629394531,53.685298919677734,0.099609375,110.0,7.008187770843506,246.368408203125,71.19889831542969,43.94826126098633,110.0,-0.017578125,33.02135467529297,18.970008850097656,0?,0.0,7.196211814880371,249.8046417236328,70.71400451660156,47.236629486083984,110.0,6.747219562530518,248.98471069335938,70.71400451660156,50.17021179199219,0.0,-0.2964843809604645,103.99288177490234,58.132816314697266,0.001953125,106.04483795166016,6.9228410720825195,263.23870849609375,70.79052734375,49.114383697509766,107.59102630615234,6.965242385864258,255.6685333251953,69.75786590576172,43.93556213378906,1347.5625,4.479801177978516,4.541397571563721,-44.02666091918945,543.658935546875,527.5714721679688,358.7945251464844,379.2147521972656,302.93316650390625,319.7485656738281,288.437255859375,272.47760009765625,262.7011413574219,287.9521484375,270.2861022949219,-116.63346862792969,-69.85830688476562,-0.2658729553222656,-0.24045735597610474,-0.140485942363739,-0.2584536075592041,-0.6540599465370178,-0.6863208413124084,-48.5205078125,544.7293701171875,519.8312377929688,404.31195068359375,377.8433837890625,304.3794250488281,308.9455871582031,307.68572998046875,291.8238525390625,317.6264343261719,312.05230712890625,292.021728515625,-125.6141357421875,-90.63572692871094,-0.2615215480327606,-0.27129077911376953,-0.31703972816467285,-0.3257734775543213,-0.7222874760627747,-0.7296455502510071,0.36488544940948486,0.34567034244537354,0.15566103160381317,0.14839038252830505,0.1478562355041504,8.252608299255371,7.8916239738464355,7.559633731842041,7.254424095153809,120.61412811279297,120.57543182373047,106.48722839355469,117.54443359375,129.87646484375,130.65274047851562,0.2635849118232727,0.4048440158367157,0.1647132784128189,0.16830195486545563,0.1479138731956482,8.171825408935547,7.920740604400635,7.567615509033203,-0.6540599465370178,-0.6863208413124084,-1.2948806285858154,-1.2390021085739136,608.5670166015625,-0.7222874760627747,-0.7296455502510071,-1.4516302347183228,-1.4598979949951172,728.4849853515625,-0.09160156548023224,0.034907687455415726,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.0677947849035263,-0.0200531966984272,-0.09707031399011612,0.07448451220989227,0.05038747936487198,0.0,58.86315155029297,51.69013595581055,51.382835388183594,65.71573638916016,51.359901428222656,51.04071044921875,78.94789123535156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,51.359901428222656,51.382835388183594,51.69013595581055,78.94789123535156,65.71573638916016,58.86315155029297,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,782.3599243164062,565.217529296875,72.39286804199219,0?,11.03125,10.892578125,-0.23000000417232513,66.21463012695312,73.77267456054688,71.06404876708984,10.425932884216309,-0.3100000023841858,69.775390625,50.577392578125,9.739999771118164,10.157898902893066,0.23000000417232513,65.17437744140625,73.46942901611328,71.08404541015625,10.197265625,-0.3700000047683716,795.3433227539062,-0.2734375,0.0,1.0450358390808105,15.257413864135742,334.1552734375,346.0682373046875,326.64129638671875,345.32794189453125,1117.9193115234375,963.89599609375,16.108062744140625,17.267061233520508,497.7351379394531,507.37994384765625,527.4572143554688,513.8863525390625,491.22015380859375,526.9651489257812,532.2886352539062,537.773681640625,522.7889404296875,527.0156860351562,519.5535278320312,500.0947570800781,528.231689453125,509.6627197265625,529.1102294921875,525.31005859375,505.9793395996094,487.5575866699219,530.6220703125,519.2385864257812,531.5609130859375,532.4219970703125,526.3231201171875,528.7440185546875,516.705322265625,491.6468505859375,507.7227783203125,520.1249389648438,525.9913330078125,532.0270385742188,528.731689453125,522.4247436523438,518.4130249023438,518.2369995117188,521.0444946289062,517.4559326171875,446.5462951660156,510.48699951171875,537.142822265625,491.0892639160156,569.828125,561.3955688476562,553.7412109375,551.2373046875,555.2269287109375,557.448486328125,574.71728515625,581.1538696289062,552.3330688476562,526.6254272460938,520.1964111328125,443.9127502441406,465.7160949707031,497.1871337890625,452.5863342285156,549.1283569335938,282.58489990234375,357.6229248046875,346.53704833984375,493.1485595703125,524.357421875,472.7539978027344,438.70367431640625,462.7496643066406,485.1148681640625,519.8191528320312,486.3437805175781,474.1786193847656,474.13372802734375,501.6222839355469,505.670166015625,476.74383544921875,453.59967041015625,451.8864440917969,490.5303039550781,520.0236206054688,492.86358642578125,475.44873046875,470.8348388671875,500.30230712890625,480.2054443359375,525.6300048828125,505.1908264160156,492.347900390625,496.0221252441406,498.232421875,486.5993347167969,499.46160888671875,495.0492248535156,496.5537109375,551.56982421875,573.61279296875,555.3826904296875,573.8116455078125,569.6215209960938,588.3760986328125,573.1200561523438,591.6409301757812,396.030517578125,400.6455078125,399.2745361328125,398.2695617675781,412.59100341796875,399.78826904296875,516.07080078125,468.85357666015625,492.275390625,291.8445739746094,522.02099609375,505.5614013671875,490.6785583496094,487.7746276855469,478.8984680175781,486.4241943359375
2024-12-30 00:00:00,2024-12-27 04:59:59.999,345.30706787109375,241.9068145751953,0.7005802392959595,1110.003173828125,14.741171836853027,409.30767822265625,351.54541015625,476.8803405761719,469.1068420410156,542.9501342773438,412.33203125,358.9425964355469,474.7594909667969,461.28717041015625,543.9593505859375,538.7568969726562,75.8410873413086,4.671729564666748,71.45719146728516,10.182721138000488,2.2473061084747314,317.0528869628906,2.064281702041626,318.2095031738281,540.6638793945312,319.6957092285156,528.7520751953125,534.74658203125,0.0,0.0,249.5707550048828,300.41937255859375,293.9006652832031,304.8303527832031,296.6741027832031,0.0,-0.29999998211860657,61.0372200012207,50.00150680541992,0.099609375,110.0,7.30586051940918,246.70758056640625,69.42160034179688,45.459754943847656,110.0,-0.017578125,32.449283599853516,18.523181915283203,0?,0.0,7.498160362243652,250.10501098632812,70.07107543945312,48.740753173828125,110.0,7.034764766693115,250.1595001220703,70.07107543945312,51.67837905883789,0.0,-0.2964843809604645,93.51568603515625,53.91002655029297,0.001953125,104.13623809814453,7.236714839935303,264.9210205078125,70.33224487304688,50.60053634643555,109.60588836669922,7.267307281494141,257.11395263671875,68.5925064086914,45.43268585205078,1351.5135498046875,4.2224531173706055,4.343152046203613,-43.830223083496094,547.4071655273438,531.3397216796875,359.7444763183594,380.6565856933594,304.2265625,322.34307861328125,288.998291015625,273.3369445800781,262.5663146972656,288.894287109375,271.21697998046875,-119.42794799804688,-72.82100677490234,-0.2720542550086975,-0.243310809135437,-0.14118734002113342,-0.26065006852149963,-0.6591273546218872,-0.6920740604400635,-46.43067932128906,550.1795654296875,524.8624877929688,406.7394104003906,379.9850158691406,306.04364013671875,311.8956298828125,308.6756591796875,292.8587341308594,318.6808166503906,312.7974853515625,292.48834228515625,-125.04470825195312,-90.73668670654297,-0.26315799355506897,-0.27175742387771606,-0.3169533908367157,-0.32829341292381287,-0.7305184006690979,-0.739256739616394,0.3671266734600067,0.3472408652305603,0.15632498264312744,0.14704923331737518,0.1474592536687851,8.592578887939453,8.221577644348145,7.8738694190979,7.56308650970459,120.45358276367188,120.40868377685547,106.26131439208984,119.50963592529297,131.86495971679688,132.76902770996094,0.2658594846725464,0.40733611583709717,0.16596923768520355,0.1720588654279709,0.1502520591020584,8.510540008544922,8.255043029785156,7.8827691078186035,-0.6591273546218872,-0.6920740604400635,-1.3038194179534912,-1.2647103071212769,611.7846069335938,-0.7305184006690979,-0.739256739616394,-1.4797730445861816,-1.4878450632095337,747.1583862304688,-0.09160156548023224,0.03680514916777611,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.07287044078111649,-0.022293511778116226,-0.09707031399011612,0.07407723367214203,0.05110159143805504,0.0,65.1666030883789,46.6385498046875,46.413063049316406,70.8405990600586,46.427635192871094,46.19150161743164,84.88583374023438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,46.427635192871094,46.413063049316406,46.6385498046875,84.88583374023438,70.8405990600586,65.1666030883789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,783.556884765625,567.9462280273438,73.39009857177734,0?,11.03125,10.892578125,-0.23000000417232513,68.45703125,74.572265625,72.99825286865234,10.413811683654785,-0.3100000023841858,69.775390625,64.63179779052734,9.739999771118164,10.157898902893066,0.23000000417232513,66.2890625,74.43359375,73.01824951171875,10.33098316192627,-0.3700000047683716,825.0880126953125,-0.2734375,0.0,5.600775718688965,15.287171363830566,334.1552734375,346.5842590332031,328.41363525390625,346.0328674316406,1163.5684814453125,1001.4312133789062,16.18885612487793,16.76613426208496,498.69720458984375,507.90985107421875,528.0317993164062,514.2379760742188,491.2978515625,526.7178344726562,531.84912109375,536.8609619140625,522.50146484375,527.3693237304688,519.0573120117188,500.2742004394531,528.5594482421875,510.4989013671875,530.0443725585938,525.712890625,506.1203918457031,487.5416259765625,530.5140991210938,519.0369873046875,531.4600219726562,532.20263671875,526.197021484375,528.6041870117188,516.5771484375,491.6349792480469,507.7892761230469,520.67138671875,526.6525268554688,532.5093994140625,529.1580810546875,522.87353515625,519.0252075195312,518.7041015625,521.6292114257812,517.9369506835938,447.6321105957031,510.9350280761719,537.0881958007812,490.94512939453125,570.2660522460938,562.14208984375,554.4461059570312,552.07666015625,555.7849731445312,557.4048461914062,574.4290161132812,581.582763671875,551.5928955078125,523.5553588867188,517.6657104492188,442.94317626953125,466.5418395996094,498.1480407714844,453.016845703125,553.5451049804688,281.9811706542969,358.241943359375,346.6278076171875,496.05584716796875,528.2904052734375,471.0807800292969,440.3459777832031,463.81976318359375,484.4870910644531,524.3945922851562,487.1278991699219,473.44830322265625,473.0921630859375,502.41815185546875,506.83892822265625,475.29669189453125,451.5699462890625,449.35797119140625,490.30230712890625,524.1842651367188,490.26312255859375,472.49566650390625,467.635986328125,502.75579833984375,477.52569580078125,524.7385864257812,503.8572692871094,490.8222351074219,494.6500549316406,497.26397705078125,486.89031982421875,499.7332763671875,494.9334716796875,496.33538818359375,551.384765625,574.194580078125,554.8636474609375,574.234130859375,569.3153686523438,588.5877075195312,573.3130493164062,592.4210205078125,395.62286376953125,400.41558837890625,399.3177490234375,397.5306091308594,411.9631042480469,398.78424072265625,518.9115600585938,465.6264343261719,494.9850158691406,291.16143798828125,526.1310424804688,508.38787841796875,492.92755126953125,489.9329833984375,480.9018249511719,489.124267578125
2024-12-30 00:00:00,2024-12-27 05:59:59.999,411.5451965332031,289.9266357421875,0.7057189345359802,1284.1256103515625,15.220504760742188,430.3636169433594,363.4267883300781,473.85882568359375,461.5490417480469,546.03125,426.95391845703125,362.6815185546875,479.168701171875,455.124267578125,544.5673828125,540.4512329101562,101.60271453857422,9.925336837768555,92.22806549072266,21.157930374145508,2.6387665271759033,321.6033020019531,2.4362664222717285,263.3550109863281,536.6212768554688,291.55084228515625,533.8773193359375,535.4983520507812,17.2097225189209,13.486776351928711,257.0828857421875,310.2373352050781,291.963623046875,315.1911926269531,294.945068359375,40.2537841796875,1.3974204063415527,100.46508026123047,58.578914642333984,4.942816257476807,110.0,7.627678394317627,253.2128143310547,70.7839126586914,47.5850715637207,110.0,-0.017578125,32.449283599853516,18.523181915283203,0?,0.0,7.750530242919922,256.0970764160156,70.80736541748047,50.883724212646484,110.0,7.281063079833984,253.59877014160156,70.80736541748047,53.82546615600586,98.19482421875,5.20553731918335,200.12530517578125,68.2464599609375,33.73979949951172,103.74143981933594,7.569262504577637,270.6631774902344,70.68467712402344,52.739540100097656,113.6666488647461,7.59105110168457,263.0179443359375,70.7156982421875,46.33647155761719,1504.631103515625,3.8926496505737305,3.787064790725708,-18.698291778564453,554.0010375976562,550.4835205078125,346.1086120605469,394.4710998535156,296.9791259765625,336.71746826171875,301.2130432128906,280.3160705566406,274.4804382324219,299.8627624511719,285.6715393066406,-111.15576934814453,-69.42757415771484,-0.24152155220508575,-0.2816911041736603,-0.17673394083976746,-0.23242950439453125,-0.819083571434021,-0.8573547601699829,-21.07413673400879,583.6935424804688,557.0345458984375,396.3238830566406,395.9053955078125,299.2749328613281,326.8661193847656,302.0815124511719,301.7850341796875,313.39862060546875,313.6207275390625,299.58819580078125,-118.14881896972656,-85.04895782470703,-0.23752981424331665,-0.3120122253894806,-0.38223379850387573,-0.2935248017311096,-0.9131774306297302,-0.923171877861023,0.41512465476989746,0.39556461572647095,0.18261827528476715,0.17338107526302338,0.16972944140434265,9.360319137573242,8.944375038146973,8.284046173095703,7.840851306915283,126.48313903808594,125.73607635498047,110.1962890625,123.85589599609375,136.8370361328125,137.36643981933594,0.32195043563842773,0.4619041383266449,0.19270901381969452,0.1898907870054245,0.17104487121105194,9.289972305297852,8.992250442504883,8.333972930908203,-0.819083571434021,-0.8573547601699829,-1.6115528345108032,-1.5696970224380493,754.1539306640625,-0.9131774306297302,-0.923171877861023,-1.8127094507217407,-1.8243340253829956,899.3073120117188,-0.09160156548023224,0.06287017464637756,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.1008262038230896,0.0019653593190014362,0.05375366285443306,0.09395752102136612,0.07525179535150528,0.0,31.849943161010742,78.52500915527344,77.74562072753906,36.20368957519531,77.1149673461914,77.25487518310547,39.15806198120117,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,77.1149673461914,77.74562072753906,78.52500915527344,39.15806198120117,36.20368957519531,31.849943161010742,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,815.315185546875,689.3015747070312,74.11072540283203,0?,11.03125,55.97621536254883,-0.23000000417232513,69.4981689453125,75.72145080566406,75.63746643066406,19.774383544921875,-0.3100000023841858,71.15696716308594,67.36722564697266,9.739999771118164,56.63814926147461,0.23000000417232513,68.58311462402344,74.86817169189453,75.65746307373047,20.886821746826172,-0.3700000047683716,867.9249267578125,-0.2734375,0.0,7.586165428161621,15.90964412689209,334.9508361816406,347.43975830078125,333.7984924316406,347.0050048828125,1334.884521484375,1110.167236328125,16.883371353149414,16.391374588012695,512.7975463867188,522.728271484375,539.1215209960938,519.5347900390625,490.6607666015625,524.9624633789062,529.6552734375,534.448486328125,522.3284912109375,527.4119873046875,519.427490234375,500.0973205566406,528.9754028320312,512.0887451171875,530.5260620117188,527.85986328125,508.6476745605469,489.1985778808594,528.8453979492188,517.5321044921875,530.2743530273438,530.4710693359375,523.1067504882812,526.5044555664062,512.9595947265625,489.19976806640625,504.7236633300781,523.0966796875,528.5928955078125,534.1312255859375,530.2291259765625,522.8460083007812,518.0593872070312,516.8754272460938,520.4550170898438,515.99951171875,453.39752197265625,530.5277099609375,559.4371337890625,493.7514953613281,573.613037109375,559.3611450195312,551.37158203125,549.2681274414062,555.3717651367188,555.8684692382812,575.0861206054688,582.8392944335938,555.7771606445312,522.70703125,515.0352783203125,434.0003662109375,458.40887451171875,493.18646240234375,447.0865478515625,527.9573364257812,281.5122985839844,360.84027099609375,348.2186279296875,469.6786193847656,490.8912658691406,496.43707275390625,423.7625427246094,443.9906005859375,508.06317138671875,506.650146484375,481.04376220703125,466.56549072265625,517.5136108398438,511.1556396484375,520.9418334960938,489.3065185546875,497.8371276855469,461.07452392578125,513.42041015625,485.7767333984375,507.89178466796875,487.68670654296875,484.324462890625,483.462890625,495.69659423828125,537.00732421875,516.4915161132812,504.003662109375,508.9566955566406,513.0240478515625,493.7462158203125,508.97576904296875,496.14361572265625,497.4724426269531,550.2964477539062,577.6541137695312,553.6324462890625,576.5980834960938,565.0411376953125,587.8760375976562,570.266357421875,592.7364501953125,415.8507995605469,416.32586669921875,415.1040954589844,409.49908447265625,425.9368896484375,411.1358337402344,498.4606018066406,482.1755065917969,476.93109130859375,290.01715087890625,503.5266418457031,472.9506530761719,461.2164001464844,458.6419372558594,451.8028259277344,457.0731201171875
2024-12-30 00:00:00,2024-12-27 06:59:59.999,568.125732421875,379.220947265625,0.6685597896575928,1737.682861328125,16.60741424560547,445.24468994140625,383.7810974121094,473.8616027832031,456.1002197265625,536.3523559570312,441.1176452636719,377.5637512207031,473.6031188964844,454.7424011230469,539.748046875,533.029296875,140.04525756835938,21.30190658569336,122.81375122070312,22.423032760620117,3.5729286670684814,321.7370300292969,3.324091911315918,261.8586120605469,540.3814697265625,284.092041015625,539.4052124023438,539.8890991210938,24.102699279785156,14.440848350524902,273.2432556152344,329.373291015625,299.21417236328125,334.47760009765625,301.2554931640625,113.69974517822266,7.82887601852417,265.44049072265625,75.1575927734375,49.4223518371582,110.0,8.006657600402832,271.0216979980469,71.09382629394531,52.656063079833984,110.0,-0.017578125,32.449283599853516,18.523181915283203,0?,0.0,8.091669082641602,272.18072509765625,71.07477569580078,55.96068572998047,110.0,7.5967912673950195,269.1827087402344,71.07477569580078,58.91200637817383,117.2984848022461,7.967179775238037,279.7814636230469,74.03205108642578,57.346317291259766,102.83073425292969,7.948263168334961,286.23004150390625,71.68407440185547,53.10453796386719,113.30635070800781,7.9695281982421875,278.31396484375,70.71385192871094,51.83747482299805,1950.3685302734375,3.6074790954589844,3.617556095123291,-51.13634490966797,624.146484375,585.6049194335938,353.6783447265625,416.96002197265625,307.450439453125,356.8359069824219,326.5823669433594,295.7764587402344,305.229248046875,327.7776184082031,310.3197937011719,-189.80543518066406,-106.23611450195312,-0.3300263583660126,-0.4641532301902771,-0.3094261586666107,-0.3032281994819641,-1.313225507736206,-1.3692090511322021,-53.92939376831055,620.2867431640625,593.5145263671875,398.6068420410156,418.54364013671875,306.9490051269531,349.00927734375,313.43817138671875,327.6976623535156,322.30072021484375,329.8214111328125,322.4330139160156,-194.38096618652344,-157.40835571289062,-0.3234461843967438,-0.49243974685668945,-0.6152744889259338,-0.37924104928970337,-1.4692591428756714,-1.4840234518051147,1.0078606605529785,1.0194708108901978,0.5966693758964539,0.5135175585746765,0.518212616443634,10.168975830078125,9.706953048706055,8.735570907592773,8.179633140563965,137.48233032226562,135.62283325195312,116.82176208496094,132.30862426757812,147.48159790039062,147.13265991210938,1.0082955360412598,1.1217037439346313,0.6137019395828247,0.5495060682296753,0.5299782156944275,10.114232063293457,9.779973030090332,8.844193458557129,-1.313225507736206,-1.3692090511322021,-2.5402910709381104,-2.5048863887786865,1171.0084228515625,-1.4692591428756714,-1.4840234518051147,-2.851180076599121,-2.875767230987549,1391.0291748046875,-0.09160156548023224,0.2943747341632843,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.41035735607147217,0.22742998600006104,0.3760182559490204,0.39382824301719666,0.39711689949035645,0.0,9.178288459777832,99.76750946044922,99.06538391113281,10.057650566101074,98.46536254882812,98.2900390625,9.830869674682617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.46536254882812,99.06538391113281,99.76750946044922,9.830869674682617,10.057650566101074,9.178288459777832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1147.439208984375,802.92333984375,77.57672119140625,0?,11.03125,90.26343536376953,-0.23000000417232513,75.52156829833984,78.09066009521484,80.66024780273438,88.08053588867188,-0.3100000023841858,74.00820922851562,74.06002807617188,9.739999771118164,90.34123992919922,0.23000000417232513,74.31282043457031,77.78885650634766,80.68024444580078,93.80017852783203,-0.3700000047683716,916.6109008789062,46.95218276977539,0.0,10.314475059509277,17.764328002929688,338.55548095703125,354.27813720703125,337.1741638183594,354.0693054199219,1832.5521240234375,1526.5047607421875,19.273653030395508,16.285078048706055,504.99273681640625,515.1900634765625,530.48291015625,511.7660217285156,483.4339599609375,515.3932495117188,523.5206909179688,529.2498779296875,519.945556640625,526.6356811523438,515.154296875,494.16644287109375,519.7002563476562,506.9154052734375,527.3329467773438,526.5488891601562,512.2175903320312,494.0658264160156,516.5086059570312,508.9764709472656,520.9108276367188,520.09228515625,512.7742309570312,517.3887939453125,504.53448486328125,483.32952880859375,496.9315490722656,515.1567993164062,520.1400756835938,524.8192749023438,519.5934448242188,514.6405639648438,509.5849304199219,509.7399597167969,512.9841918945312,507.9958190917969,454.8497314453125,536.8638916015625,572.4802856445312,493.7256774902344,575.3385009765625,564.4829711914062,561.264892578125,562.328125,566.343505859375,560.6973266601562,565.628173828125,576.6205444335938,563.8068237304688,530.6806030273438,536.830810546875,441.5391540527344,449.97637939453125,485.9653625488281,439.7569580078125,505.2868957519531,282.0520324707031,366.3406677246094,355.20965576171875,468.4397277832031,480.5919189453125,515.5466918945312,429.900634765625,452.219970703125,506.3136901855469,509.34368896484375,477.4772644042969,487.5694885253906,515.6632080078125,505.2120056152344,505.58319091796875,514.5804443359375,499.57159423828125,465.63104248046875,499.7904357910156,476.3571472167969,501.2939147949219,485.6163330078125,482.9703674316406,462.79595947265625,492.02215576171875,517.1732788085938,495.6869201660156,487.778076171875,490.4798278808594,493.3446044921875,486.4109802246094,501.3829040527344,501.6298828125,501.9952087402344,546.07763671875,580.3004760742188,555.8860473632812,581.0647583007812,550.148193359375,577.840087890625,560.0763549804688,580.15869140625,428.119384765625,429.1152648925781,436.3852233886719,424.22674560546875,436.7829895019531,431.8441162109375,474.31109619140625,481.0987243652344,457.5762023925781,289.6846008300781,478.8900146484375,463.7828369140625,455.317626953125,452.483154296875,447.90380859375,452.2516174316406
2024-12-30 00:00:00,2024-12-27 07:59:59.999,581.0012817382812,377.99041748046875,0.6515053510665894,1772.781005859375,16.89436912536621,436.8976745605469,391.156005859375,489.61309814453125,463.9057312011719,540.873291015625,435.239013671875,387.5068664550781,477.9012145996094,464.40789794921875,546.961181640625,538.8262329101562,122.23568725585938,31.3248348236084,84.90705871582031,17.917972564697266,3.6316473484039307,325.09442138671875,3.3790547847747803,263.7607421875,540.8729858398438,297.85528564453125,541.1881103515625,540.9865112304688,25.477901458740234,11.792672157287598,274.2746887207031,329.42529296875,300.5278625488281,334.37432861328125,302.1538391113281,112.40619659423828,7.955128192901611,270.6740417480469,72.36237335205078,49.344600677490234,110.0,8.108333587646484,272.6582336425781,72.67195892333984,51.98698425292969,110.0,-0.017578125,32.180973052978516,18.1817626953125,0?,0.0,8.193583488464355,274.39422607421875,72.45960998535156,55.29060363769531,110.0,7.688465118408203,272.07708740234375,72.45960998535156,58.24119186401367,117.84540557861328,8.07150936126709,283.81329345703125,74.00330352783203,58.17214584350586,107.6081314086914,8.030227661132812,289.7597351074219,79.40872192382812,53.019020080566406,113.67501831054688,8.074747085571289,281.78204345703125,70.44285583496094,51.955020904541016,1984.1815185546875,3.9070119857788086,3.8330516815185547,-65.4766616821289,623.762451171875,581.0845947265625,358.0467834472656,416.1931457519531,312.2246398925781,356.5392150878906,329.6820068359375,298.4845275878906,314.2864990234375,330.6222229003906,313.7808837890625,-207.07945251464844,-113.85234832763672,-0.348649263381958,-0.4932256042957306,-0.3297191262245178,-0.3203827142715454,-1.359165072441101,-1.4191373586654663,-68.99728393554688,615.2250366210938,590.9815673828125,406.2637634277344,417.0451965332031,311.7447509765625,350.4800109863281,320.9180908203125,331.4955749511719,330.2461853027344,333.44195556640625,325.4167785644531,-213.70355224609375,-175.47772216796875,-0.3447628915309906,-0.5208336114883423,-0.6471529603004456,-0.40090104937553406,-1.5372729301452637,-1.5506678819656372,1.0339187383651733,1.05448317527771,0.6115555763244629,0.5213947296142578,0.5245580077171326,10.338399887084961,9.862058639526367,8.86306095123291,8.289543151855469,135.9188232421875,134.49697875976562,114.98245239257812,134.99533081054688,149.9205322265625,149.71148681640625,1.0465869903564453,1.1539751291275024,0.6284512877464294,0.560034453868866,0.5404588580131531,10.281936645507812,9.945528984069824,8.971936225891113,-1.359165072441101,-1.4191373586654663,-2.6026992797851562,-2.569182872772217,1183.5609130859375,-1.5372729301452637,-1.5506678819656372,-2.992931842803955,-3.0194008350372314,1468.130859375,-0.09160156548023224,0.29538074135780334,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.44020119309425354,0.2530815005302429,0.37725627422332764,0.43315693736076355,0.42408570647239685,0.0,9.16653823852539,97.489990234375,96.75362396240234,10.040605545043945,99.41567993164062,99.25048828125,9.825153350830078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.41567993164062,96.75362396240234,97.489990234375,9.825153350830078,10.040605545043945,9.16653823852539,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.2353515625,808.987548828125,92.08931732177734,0?,11.03125,90.388671875,-0.23000000417232513,92.4375,96.88182067871094,89.42756652832031,88.96734619140625,-0.3100000023841858,89.28125,99.7699966430664,9.739999771118164,91.29226684570312,0.23000000417232513,90.904296875,95.98856353759766,89.44756317138672,94.8202133178711,-0.3700000047683716,919.4115600585938,133.14047241210938,0.0,13.849284172058105,18.130380630493164,342.7381591796875,359.5487060546875,336.1477966308594,359.4394836425781,1873.0982666015625,1616.656982421875,19.792407989501953,16.02260398864746,509.1579895019531,519.4700317382812,533.825439453125,513.8624877929688,485.58453369140625,517.0433959960938,526.5013427734375,534.4642333984375,527.1640625,537.2096557617188,524.1132202148438,501.47845458984375,524.7813720703125,510.6080322265625,531.3804321289062,531.6528930664062,517.1493530273438,501.89501953125,518.453857421875,510.5614013671875,522.3546142578125,521.9921264648438,514.821044921875,519.6262817382812,508.01568603515625,487.15533447265625,500.7319030761719,518.4561767578125,524.054931640625,530.02587890625,525.615234375,519.1004028320312,514.8961181640625,516.2716674804688,518.4913330078125,513.5684814453125,456.22802734375,536.972900390625,571.4017333984375,491.33221435546875,571.468017578125,564.6978759765625,566.1513061523438,569.0975952148438,573.8992309570312,569.1524047851562,565.10693359375,568.7913208007812,557.1744384765625,536.6618041992188,538.597900390625,440.45172119140625,451.3014831542969,483.55621337890625,441.4956359863281,505.95147705078125,282.5633239746094,372.1985168457031,359.24151611328125,497.0054931640625,503.6353454589844,521.4234008789062,440.3685607910156,466.9794006347656,500.93597412109375,521.460693359375,499.0101013183594,495.81951904296875,511.2103271484375,504.9049377441406,520.4207153320312,516.4326782226562,496.81060791015625,465.22821044921875,516.259521484375,489.084228515625,491.7763671875,477.3455505371094,475.86920166015625,465.5161437988281,483.52764892578125,520.375244140625,503.0625915527344,494.043701171875,497.0116882324219,500.5773010253906,492.1615295410156,507.3067321777344,508.889404296875,509.162841796875,544.2002563476562,576.4302368164062,559.0188598632812,574.9371948242188,542.7393188476562,569.3909301757812,552.4035034179688,569.3974609375,421.845947265625,419.9991149902344,431.51300048828125,423.6061706542969,428.71038818359375,428.0600891113281,476.3675842285156,474.4356689453125,461.1351623535156,290.2912292480469,481.1768798828125,478.4214782714844,470.67681884765625,467.9788818359375,463.60601806640625,467.1419982910156
2024-12-30 00:00:00,2024-12-27 08:59:59.999,585.2548828125,379.748779296875,0.6488161683082581,1775.4224853515625,16.95045280456543,438.4820861816406,392.5724792480469,491.0760192871094,463.6180114746094,541.1369018554688,436.538330078125,387.7330627441406,477.8017883300781,463.89593505859375,547.7545776367188,539.321533203125,121.4251708984375,33.71394729614258,83.42241668701172,18.020952224731445,3.6630945205688477,325.8193359375,3.4087417125701904,255.61587524414062,540.6730346679688,287.9856872558594,540.2864990234375,540.5709838867188,31.040363311767578,14.489022254943848,274.7011413574219,329.904052734375,301.0847473144531,334.97900390625,302.66546630859375,113.2052001953125,7.9628586769104,271.343017578125,74.1895980834961,49.330833435058594,110.0,8.116683959960938,273.0061340332031,72.50289916992188,52.262611389160156,110.0,-0.017578125,31.838716506958008,18.052711486816406,0?,0.0,8.207459449768066,274.6830139160156,72.3181381225586,55.55756759643555,110.0,7.701210975646973,272.94140625,72.3181381225586,58.517234802246094,118.14907836914062,8.082927703857422,285.0762023925781,74.10128784179688,58.438316345214844,103.44866943359375,8.066917419433594,290.562744140625,75.45291900634766,53.428428649902344,113.8496322631836,8.090094566345215,282.8697509765625,70.71772766113281,52.227909088134766,1986.837890625,3.9034886360168457,3.8285632133483887,-67.2671890258789,639.3670043945312,584.3182983398438,358.0331115722656,416.42681884765625,312.9853210449219,356.9858703613281,330.53265380859375,299.1898498535156,315.5181884765625,331.1492004394531,314.6903381347656,-210.7989501953125,-116.69255828857422,-0.3540375232696533,-0.49252602458000183,-0.3311145603656769,-0.3208877146244049,-1.3591123819351196,-1.4207080602645874,-69.0633316040039,615.7435913085938,593.747802734375,405.3415832519531,418.74267578125,311.66015625,351.61175537109375,321.7154846191406,332.0348205566406,330.84161376953125,334.7286071777344,325.7464294433594,-211.8004150390625,-175.88385009765625,-0.34492027759552,-0.522659182548523,-0.6494750380516052,-0.40143442153930664,-1.5465563535690308,-1.560353398323059,1.0478969812393188,1.0665687322616577,0.622044026851654,0.5291300415992737,0.534252941608429,10.34521484375,9.870147705078125,8.873698234558105,8.303576469421387,134.54110717773438,132.6230010986328,113.57077026367188,134.54591369628906,149.96380615234375,149.73492431640625,1.0602824687957764,1.171532392501831,0.6398234367370605,0.572615385055542,0.550948441028595,10.289142608642578,9.95034408569336,8.985107421875,-1.3591123819351196,-1.4207080602645874,-2.5865936279296875,-2.5530965328216553,1165.9364013671875,-1.5465563535690308,-1.560353398323059,-3.0074031352996826,-3.035735845565796,1474.8026123046875,-0.09160156548023224,0.30286478996276855,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4451586604118347,0.2544938325881958,0.3805101811885834,0.4435974359512329,0.4321690499782562,0.0,9.17660903930664,98.13939666748047,97.37767028808594,10.042887687683105,99.7601547241211,99.57263946533203,9.828882217407227,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7601547241211,97.37767028808594,98.13939666748047,9.828882217407227,10.042887687683105,9.17660903930664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1180.6552734375,806.22412109375,92.05036926269531,0?,11.03125,88.48655700683594,-0.23000000417232513,91.4349594116211,97.095703125,89.37853240966797,85.71469116210938,-0.3100000023841858,89.28125,99.7699966430664,9.739999771118164,88.86182403564453,0.23000000417232513,89.70872497558594,96.16796875,89.39852905273438,91.4816665649414,-0.3700000047683716,913.3934936523438,147.81613159179688,0.0,18.837614059448242,18.18120765686035,344.3489990234375,359.7758483886719,329.9178161621094,359.5104064941406,1870.2178955078125,1613.6126708984375,19.837114334106445,16.210710525512695,509.8265686035156,519.9982299804688,534.7398071289062,515.5038452148438,487.2430725097656,518.3618774414062,526.39453125,533.391845703125,525.25390625,535.8578491210938,522.84716796875,501.5419616699219,526.1884155273438,512.554931640625,532.1563110351562,531.4752807617188,519.0740966796875,504.6463928222656,520.146484375,512.1001586914062,523.9458618164062,523.5852661132812,516.0030517578125,521.0326538085938,509.2973327636719,488.4957275390625,502.2781677246094,520.4030151367188,526.2484130859375,532.5125732421875,528.0119018554688,521.2785034179688,516.945068359375,519.43310546875,520.669677734375,515.59326171875,455.2474670410156,536.40478515625,573.1415405273438,493.0758972167969,573.1840209960938,564.895751953125,565.7098999023438,566.8697509765625,567.4209594726562,562.7020263671875,564.472412109375,571.6792602539062,558.7697143554688,542.1498413085938,544.9375,443.7219543457031,450.6475830078125,482.28521728515625,441.2625732421875,504.3529968261719,282.7322082519531,371.41778564453125,360.0187683105469,493.50347900390625,507.0752868652344,529.0403442382812,447.0615234375,474.69189453125,499.8766174316406,516.65673828125,495.3924255371094,505.5980224609375,510.8953857421875,504.7921447753906,516.4237670898438,523.0343627929688,498.9949035644531,467.79522705078125,514.2763061523438,498.907470703125,497.6216735839844,483.00384521484375,481.8919372558594,465.0343017578125,489.6379089355469,522.7709350585938,505.19647216796875,496.95166015625,499.4419250488281,502.54949951171875,492.3172912597656,507.3813171386719,511.59722900390625,512.1029663085938,545.8612670898438,579.1012573242188,561.2044067382812,576.8162841796875,544.6815185546875,573.3792114257812,554.2774047851562,571.98486328125,423.51397705078125,422.3937072753906,431.88140869140625,421.2243957519531,432.0923767089844,431.48028564453125,476.0249328613281,480.40533447265625,461.0571594238281,290.83135986328125,481.9016418457031,487.8489685058594,479.3583984375,476.60955810546875,471.80902099609375,475.97296142578125
