Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-30 00:00:00,2024-12-27 09:59:59.999,585.6805419921875,377.58807373046875,0.6445684432983398,1772.89208984375,16.93001937866211,440.9806823730469,393.1385803222656,491.2132568359375,463.159423828125,541.580322265625,437.673828125,387.1892395019531,477.79608154296875,463.6585388183594,547.589111328125,539.4863891601562,124.03209686279297,34.435489654541016,85.26408386230469,18.337949752807617,3.666313886642456,326.3980712890625,3.413411855697632,256.54302978515625,542.5831298828125,278.46075439453125,541.1970825195312,541.8370971679688,31.01946258544922,17.025075912475586,274.8059387207031,330.3456115722656,301.50848388671875,335.3515930175781,303.0103454589844,113.79788970947266,7.958644866943359,271.343017578125,75.13284301757812,49.02302551269531,110.0,8.112724304199219,273.0061340332031,73.09449768066406,51.949607849121094,110.0,-0.017578125,31.838716506958008,18.763412475585938,0?,0.0,8.206721305847168,274.6830139160156,72.4334945678711,55.248714447021484,110.0,7.6994547843933105,273.58819580078125,72.4334945678711,58.201683044433594,118.36434936523438,8.080228805541992,286.6055603027344,75.48004913330078,58.1265983581543,103.83899688720703,8.065276145935059,291.9402770996094,75.2902603149414,53.121559143066406,114.30274963378906,8.080453872680664,284.24505615234375,71.82403564453125,51.935081481933594,1971.367431640625,3.8227221965789795,3.9164888858795166,-68.48503875732422,637.9655151367188,582.8768310546875,358.97900390625,415.1802673339844,314.09967041015625,356.54541015625,330.5619201660156,299.962890625,316.1363525390625,331.6579284667969,315.04339599609375,-209.27793884277344,-115.9361801147461,-0.34891313314437866,-0.48809370398521423,-0.32837504148483276,-0.319542795419693,-1.3396610021591187,-1.4007140398025513,-71.13318634033203,612.566650390625,594.767333984375,403.8032531738281,419.0503234863281,311.4935607910156,351.345458984375,322.7039794921875,332.9798583984375,331.86578369140625,335.7828063964844,325.57513427734375,-213.1999053955078,-177.05728149414062,-0.3436213433742523,-0.5184621214866638,-0.6461514234542847,-0.3996887803077698,-1.536458134651184,-1.5489556789398193,1.0088528394699097,1.031275987625122,0.5948846936225891,0.5084686279296875,0.5104166269302368,10.35982894897461,9.882659912109375,8.875198364257812,8.30225944519043,133.40769958496094,131.42860412597656,112.46282196044922,136.4188690185547,151.58660888671875,151.44418334960938,1.0200995206832886,1.1299209594726562,0.6110966801643372,0.5476920008659363,0.5262452363967896,10.298505783081055,9.961292266845703,8.986780166625977,-1.3396610021591187,-1.4007140398025513,-2.5395002365112305,-2.5061423778533936,1138.8831787109375,-1.536458134651184,-1.5489556789398193,-2.995436429977417,-3.0234789848327637,1473.5772705078125,-0.09160156548023224,0.28546974062919617,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4252372086048126,0.23925426602363586,0.36264556646347046,0.41976198554039,0.40924155712127686,0.0,9.170165061950684,98.34672546386719,97.60558319091797,10.039620399475098,99.76029205322266,99.57325744628906,9.831847190856934,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76029205322266,97.60558319091797,98.34672546386719,9.831847190856934,10.039620399475098,9.170165061950684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1163.497314453125,807.8375244140625,92.05036926269531,0?,11.03125,82.41189575195312,-0.23000000417232513,91.55078125,97.095703125,89.37853240966797,75.4609375,-0.3100000023841858,89.28125,99.7699966430664,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,96.16796875,89.39852905273438,81.322265625,-0.3700000047683716,914.6400756835938,163.43109130859375,0.0,20.015560150146484,18.154935836791992,345.2150573730469,360.3164978027344,329.10601806640625,359.6790466308594,1868.204345703125,1606.1602783203125,19.79159164428711,17.117576599121094,509.8147277832031,520.0772705078125,535.4459838867188,516.9362182617188,488.4488525390625,519.404052734375,526.7523193359375,534.2781982421875,526.9425659179688,538.4026489257812,524.2860107421875,502.9111633300781,526.4981689453125,511.201904296875,530.4654541015625,529.9210815429688,518.2815551757812,503.3695983886719,521.3238525390625,513.2222290039062,525.2379150390625,524.6027221679688,516.9204711914062,522.3307495117188,510.3406982421875,489.42388916015625,503.4495544433594,520.0332641601562,525.4081420898438,531.7719116210938,526.5770874023438,521.5567626953125,516.876708984375,519.50927734375,520.8056640625,515.197265625,453.14013671875,534.3193359375,573.7703857421875,495.572265625,575.2880859375,565.9718017578125,568.0608520507812,569.7926025390625,573.92236328125,569.376708984375,571.6467895507812,573.8587036132812,557.3818969726562,543.5557861328125,543.3932495117188,442.8020935058594,450.6894226074219,481.8170166015625,441.6605224609375,506.448974609375,282.7322082519531,372.8003845214844,360.4235534667969,499.81793212890625,510.69219970703125,524.20654296875,447.5928955078125,476.251953125,497.7477111816406,519.7409057617188,500.11016845703125,504.26361083984375,508.1498718261719,506.6890869140625,519.1648559570312,520.8626098632812,497.35565185546875,469.70965576171875,516.3355102539062,499.3770751953125,500.30780029296875,484.9362487792969,484.35833740234375,465.5708312988281,492.0726013183594,515.3408203125,497.620849609375,489.70391845703125,490.6844482421875,495.5211486816406,491.8690185546875,507.0963134765625,510.17706298828125,510.76495361328125,547.7870483398438,582.2869262695312,563.3475341796875,580.0283813476562,546.4963989257812,574.79736328125,555.104736328125,572.80224609375,423.92449951171875,425.0458984375,434.943359375,424.2435302734375,432.838623046875,431.0058288574219,476.915771484375,482.9902038574219,461.885986328125,291.0088806152344,483.2169189453125,488.3444519042969,479.72894287109375,477.1780090332031,472.44256591796875,476.6551818847656
2024-12-30 00:00:00,2024-12-27 10:59:59.999,580.160400390625,378.90478515625,0.653461217880249,1756.5206298828125,16.81934356689453,443.1043701171875,389.2031555175781,485.54443359375,462.89898681640625,542.699951171875,440.7331237792969,387.04638671875,477.2957458496094,461.4834289550781,545.9364624023438,539.095458984375,125.01508331298828,27.708499908447266,100.53595733642578,21.073392868041992,3.6420536041259766,326.2123718261719,3.3902769088745117,255.93167114257812,541.9612426757812,274.73968505859375,541.7827758789062,541.8026733398438,31.026281356811523,19.403406143188477,274.49713134765625,330.7304382324219,301.709716796875,335.8374328613281,303.26849365234375,112.12083435058594,7.814155101776123,271.7481994628906,74.75409698486328,49.58203125,110.0,7.968731880187988,273.2325134277344,73.04463195800781,52.137672424316406,110.0,-0.017578125,31.838716506958008,20.16286277770996,0?,0.0,8.058077812194824,274.8931884765625,72.07649993896484,55.43683624267578,110.0,7.560172080993652,273.97174072265625,72.07649993896484,58.01820755004883,117.06831359863281,7.929400444030762,287.51953125,76.37406158447266,58.319679260253906,103.12659454345703,7.914283275604248,293.02984619140625,75.01649475097656,53.31098175048828,111.2436752319336,7.916850566864014,285.0390930175781,72.45989990234375,52.116058349609375,1950.1759033203125,3.815626621246338,3.8403406143188477,-72.45405578613281,631.6256103515625,583.4044799804688,358.06256103515625,415.97808837890625,313.88409423828125,356.6723327636719,330.3226623535156,300.47442626953125,316.3091125488281,331.69891357421875,315.07232666015625,-213.2435760498047,-119.28897857666016,-0.353898286819458,-0.4917190372943878,-0.3259376883506775,-0.32021328806877136,-1.3246726989746094,-1.3857883214950562,-72.219482421875,610.8162841796875,594.52587890625,401.1221618652344,418.8993835449219,310.6547546386719,350.88995361328125,323.0253601074219,333.326171875,332.24810791015625,336.0425109863281,325.01873779296875,-213.81076049804688,-179.46392822265625,-0.3425872027873993,-0.5170808434486389,-0.6421919465065002,-0.39728844165802,-1.5228554010391235,-1.5345385074615479,0.9867867231369019,1.0065021514892578,0.5776098966598511,0.4885213077068329,0.49331510066986084,10.151881217956543,9.680346488952637,8.707513809204102,8.14791202545166,134.08450317382812,131.9535369873047,113.25852966308594,138.4695281982422,153.3550262451172,153.2386474609375,0.99577397108078,1.1078320741653442,0.5935057401657104,0.5286341309547424,0.5109716057777405,10.093293190002441,9.759845733642578,8.815892219543457,-1.3246726989746094,-1.3857883214950562,-2.505340337753296,-2.4716625213623047,1119.62353515625,-1.5228554010391235,-1.5345385074615479,-2.9718143939971924,-2.9992270469665527,1463.547607421875,-0.09160156548023224,0.2737405598163605,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4117327928543091,0.2287931889295578,0.3545965552330017,0.4057794511318207,0.39513593912124634,0.0,9.151219367980957,99.07013702392578,98.3126220703125,10.035797119140625,98.60829162597656,98.51949310302734,9.816390037536621,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.60829162597656,98.3126220703125,99.07013702392578,9.816390037536621,10.035797119140625,9.151219367980957,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1151.3931884765625,798.7670288085938,92.04338836669922,1.03125?,11.03125,82.4375,-0.23000000417232513,91.55078125,97.095703125,89.37853240966797,75.40635681152344,-0.3100000023841858,89.28125,99.7699966430664,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,96.16796875,89.39852905273438,80.59297180175781,-0.3700000047683716,909.6343994140625,185.28916931152344,0.0,20.2512149810791,18.027915954589844,345.4178161621094,359.9765319824219,328.4875793457031,359.5149841308594,1851.594970703125,1577.167724609375,19.63470458984375,18.789051055908203,510.9405517578125,522.3853759765625,537.677734375,518.4752197265625,488.7794189453125,520.4642944335938,527.1246948242188,534.3333740234375,525.6126708984375,535.962890625,521.4945068359375,501.6757507324219,525.7168579101562,509.93658447265625,529.8324584960938,529.2454833984375,516.9816284179688,501.8763427734375,522.1050415039062,513.8993530273438,526.1027221679688,524.9391479492188,517.363525390625,523.6107177734375,510.6384582519531,489.8499755859375,503.86846923828125,518.2294311523438,524.0116577148438,530.6251831054688,526.0413818359375,521.8626708984375,515.9509887695312,518.7564697265625,520.1054077148438,514.3168334960938,451.92462158203125,536.2742309570312,579.1204833984375,496.1152648925781,576.1455078125,565.616455078125,566.8028564453125,567.884033203125,572.5850830078125,567.0663452148438,570.6680297851562,574.0315551757812,557.2896118164062,544.226806640625,541.5057373046875,441.7480163574219,448.3017578125,478.6141662597656,439.2849426269531,502.49578857421875,282.828857421875,372.65234375,360.06915283203125,501.2681884765625,512.8816528320312,517.3702392578125,444.751708984375,470.5391540527344,496.4066162109375,524.116455078125,498.1209716796875,497.35205078125,509.8820495605469,508.83184814453125,516.2158203125,513.8021240234375,502.171875,472.51690673828125,509.9859619140625,500.17315673828125,502.92352294921875,487.3380432128906,486.88824462890625,462.571044921875,495.8714294433594,506.4630432128906,489.13250732421875,481.40167236328125,483.6961364746094,487.3759460449219,492.44482421875,508.221923828125,508.527587890625,508.9740905761719,547.0906982421875,581.2273559570312,562.3602905273438,579.0499267578125,547.305908203125,576.074951171875,556.224853515625,574.8220825195312,427.1044616699219,425.9246520996094,436.6251220703125,427.0184326171875,436.4818115234375,432.057861328125,473.2749328613281,485.73101806640625,458.9266662597656,291.1222229003906,479.3710021972656,487.41827392578125,478.25872802734375,475.9087219238281,470.8777770996094,475.7496337890625
2024-12-30 00:00:00,2024-12-27 11:59:59.999,579.1549682617188,376.1688232421875,0.6498462557792664,1745.44970703125,16.789297103881836,445.98443603515625,385.3641662597656,479.50341796875,460.50762939453125,540.764404296875,450.30084228515625,387.1363220214844,476.82159423828125,456.2756042480469,543.0842895507812,536.760498046875,133.35450744628906,23.636850357055664,120.72940826416016,27.860992431640625,3.6481380462646484,325.8855285644531,3.397451162338257,253.87208557128906,545.978515625,271.12774658203125,539.1487426757812,542.5310668945312,33.42534255981445,20.393274307250977,274.70233154296875,332.5617980957031,302.49285888671875,337.5531005859375,303.9941101074219,106.87976837158203,7.567191123962402,273.0306396484375,69.52696228027344,49.80892562866211,110.0,7.7102789878845215,274.5620422363281,71.35809326171875,51.912620544433594,110.0,-0.017578125,32.54612731933594,21.057785034179688,0?,0.0,7.791528224945068,276.3426513671875,73.45988464355469,55.218544006347656,110.0,7.305125713348389,275.0831298828125,73.45988464355469,56.154117584228516,113.4947738647461,7.6629791259765625,288.4571533203125,74.69982147216797,58.10340118408203,100.21694946289062,7.646605014801025,293.8171081542969,73.26153564453125,53.0949821472168,106.26058197021484,7.641781330108643,285.8089294433594,70.88665771484375,51.89628219604492,1959.6929931640625,3.9534356594085693,3.8003125190734863,-68.04694366455078,624.0321655273438,583.7152709960938,356.3054504394531,419.55731201171875,312.9557189941406,358.04742431640625,331.3019714355469,301.6811828613281,317.21405029296875,333.6984558105469,316.1008605957031,-211.82223510742188,-116.87816619873047,-0.3479365408420563,-0.48582693934440613,-0.32673153281211853,-0.31862688064575195,-1.3313406705856323,-1.3916242122650146,-70.412353515625,597.7969970703125,590.7183837890625,397.4776611328125,418.6234436035156,309.6451721191406,352.33111572265625,322.96014404296875,333.80145263671875,332.5482482910156,337.35430908203125,326.1924133300781,-213.36216735839844,-179.51177978515625,-0.3417131006717682,-0.5187603235244751,-0.6450785398483276,-0.3959932029247284,-1.5354785919189453,-1.5471495389938354,1.0765117406845093,1.094995379447937,0.6446047425270081,0.5511243343353271,0.550744354724884,9.75991439819336,9.304842948913574,8.404746055603027,7.871912002563477,135.1089324951172,132.77386474609375,114.32177734375,139.71409606933594,154.35595703125,154.33984375,1.0930901765823364,1.199126124382019,0.6620941162109375,0.5928659439086914,0.5751168727874756,9.703289031982422,9.376340866088867,8.503741264343262,-1.3313406705856323,-1.3916242122650146,-2.520167112350464,-2.4861199855804443,1128.537353515625,-1.5354785919189453,-1.5471495389938354,-3.0034186840057373,-3.0305733680725098,1482.577392578125,-0.09160156548023224,0.31664833426475525,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4249998927116394,0.2666400671005249,0.3988320827484131,0.45647719502449036,0.45148712396621704,0.0,9.130181312561035,99.90006256103516,99.19728088378906,10.033703804016113,99.17361450195312,98.99969482421875,9.842090606689453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.17361450195312,99.19728088378906,99.90006256103516,9.842090606689453,10.033703804016113,9.130181312561035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1181.5186767578125,778.1932983398438,91.17887115478516,53.33384?,11.03125,82.4375,-0.23000000417232513,91.55078125,97.095703125,89.37853240966797,76.04939270019531,-0.3100000023841858,89.28125,99.7699966430664,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,96.16796875,89.39852905273438,80.97978210449219,-0.3700000047683716,908.7543334960938,217.67703247070312,0.0,21.698768615722656,17.969879150390625,345.3462219238281,359.4706115722656,329.2875061035156,358.8459167480469,1848.8441162109375,1543.1805419921875,19.51232147216797,19.676530838012695,506.2431335449219,519.5306396484375,536.626220703125,518.7880859375,488.5853271484375,520.3510131835938,527.1185302734375,533.7911987304688,525.4265747070312,534.237548828125,520.18408203125,499.1995849609375,524.8097534179688,508.7185363769531,528.29638671875,524.4620361328125,513.9815063476562,497.48541259765625,521.8514404296875,514.4712524414062,526.6846313476562,524.1529541015625,517.0618896484375,523.7118530273438,510.0394287109375,489.054931640625,503.2048645019531,517.1738891601562,522.0498046875,528.53125,524.1366577148438,520.0677490234375,514.426513671875,517.4432983398438,518.5486450195312,512.4375610351562,443.3160400390625,528.8849487304688,580.5194091796875,497.1702575683594,576.82470703125,565.5224609375,567.2348022460938,569.84716796875,577.9636840820312,574.3926391601562,577.8634033203125,579.0366821289062,565.1839599609375,548.2507934570312,538.08154296875,441.18243408203125,445.3059997558594,472.8626708984375,436.4027404785156,499.2495422363281,283.14007568359375,371.74237060546875,359.6706848144531,499.7379455566406,511.7430419921875,508.5128173828125,441.9759826660156,462.931884765625,489.87689208984375,529.537109375,497.5279541015625,488.3728332519531,505.1268310546875,510.694580078125,513.3528442382812,501.7027587890625,501.40380859375,476.9022216796875,509.2408752441406,502.49932861328125,507.4616394042969,494.35589599609375,492.382568359375,460.8159484863281,503.1847229003906,503.3779602050781,482.2829895019531,475.87548828125,474.82781982421875,479.5380554199219,488.5326843261719,504.53704833984375,504.5140686035156,504.6814880371094,546.6312255859375,579.883544921875,561.199462890625,578.2251586914062,551.7525024414062,583.6590576171875,562.3038330078125,582.9207763671875,428.63446044921875,428.4609375,441.21282958984375,437.6360168457031,446.3990173339844,436.6264343261719,471.73583984375,491.69525146484375,456.3872985839844,291.14398193359375,475.6819763183594,485.6366271972656,475.5904541015625,474.0982666015625,469.5709228515625,476.0422058105469
2024-12-30 00:00:00,2024-12-27 12:59:59.999,576.55615234375,379.1714782714844,0.6574409008026123,1745.3199462890625,16.828086853027344,442.263916015625,385.99871826171875,476.9156494140625,463.5393371582031,541.631103515625,443.928466796875,384.57904052734375,474.6106872558594,458.8538818359375,543.321044921875,537.1246948242188,133.85528564453125,15.917665481567383,110.01141357421875,21.211687088012695,3.628896713256836,324.962158203125,3.3781356811523438,253.374267578125,542.2936401367188,278.5835266113281,537.835205078125,540.0001831054688,31.688020706176758,16.53536605834961,274.3354187011719,331.15399169921875,301.64349365234375,336.3143005371094,303.31121826171875,108.68034362792969,7.539886474609375,272.98443603515625,72.48428344726562,49.14676284790039,110.0,7.696098327636719,274.3410949707031,72.05973052978516,51.14841842651367,110.0,-0.017578125,33.059852600097656,21.871925354003906,0?,0.0,7.780026912689209,276.2934265136719,73.91935729980469,56.10779571533203,110.0,7.309115409851074,275.4048767089844,73.91935729980469,57.033748626708984,112.39641571044922,7.65224552154541,288.78228759765625,73.03874206542969,58.99848175048828,100.81709289550781,7.631069660186768,293.99212646484375,72.15495300292969,53.97331237792969,104.35411071777344,7.62780237197876,285.9798889160156,70.55997467041016,52.781158447265625,1955.244384765625,3.9478089809417725,3.844531774520874,-68.07942962646484,618.6564331054688,576.7305297851562,354.98822021484375,415.7900390625,312.1911315917969,356.4116516113281,329.7305908203125,301.8308410644531,316.79156494140625,333.5299377441406,315.75244140625,-212.40676879882812,-115.64859008789062,-0.3479074239730835,-0.48609453439712524,-0.32393354177474976,-0.31806427240371704,-1.3209489583969116,-1.3804289102554321,-70.81409454345703,606.96533203125,589.7870483398438,396.8785705566406,417.7752685546875,310.3464050292969,352.1029357910156,323.67547607421875,333.7173156738281,333.158203125,337.6941833496094,325.83221435546875,-214.12741088867188,-178.16346740722656,-0.34019210934638977,-0.5159934759140015,-0.6418596506118774,-0.39444005489349365,-1.5274441242218018,-1.5393173694610596,1.066357970237732,1.085136890411377,0.6363983750343323,0.5410851240158081,0.5445604920387268,9.725519180297852,9.271583557128906,8.383905410766602,7.857203960418701,134.92626953125,132.57948303222656,114.31784057617188,140.6041717529297,154.96449279785156,155.015869140625,1.0834946632385254,1.188399076461792,0.6522875428199768,0.5833450555801392,0.5640071034431458,9.6674222946167,9.34221363067627,8.482687950134277,-1.3209489583969116,-1.3804289102554321,-2.4963297843933105,-2.4623019695281982,1115.8533935546875,-1.5274441242218018,-1.5393173694610596,-2.9977171421051025,-3.0249743461608887,1484.9730224609375,-0.09160156548023224,0.31119659543037415,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4440174996852875,0.26435431838035583,0.39088234305381775,0.4553104639053345,0.44398564100265503,0.0,9.17211627960205,100.02851104736328,99.32872009277344,10.029468536376953,99.54838562011719,99.41476440429688,9.823015213012695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.54838562011719,99.32872009277344,100.02851104736328,9.823015213012695,10.029468536376953,9.17211627960205,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1178.647216796875,776.5918579101562,91.17887115478516,85.64788055419922,11.03125,82.4375,-0.23000000417232513,91.64427185058594,97.095703125,89.37853240966797,74.76803588867188,-0.3100000023841858,89.28125,91.228515625,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,96.16796875,89.39852905273438,80.19657135009766,-0.3700000047683716,911.4996337890625,230.8212127685547,0.0,22.546375274658203,18.022113800048828,345.5168762207031,359.6826477050781,329.1458740234375,359.0479431152344,1850.05908203125,1569.0997314453125,19.614805221557617,20.524219512939453,509.5578918457031,520.9173583984375,535.9934692382812,516.8384399414062,487.7402038574219,519.1771240234375,526.6983642578125,534.61083984375,526.823486328125,537.147216796875,522.7465209960938,501.1327819824219,524.683837890625,506.2825927734375,525.3790283203125,524.27978515625,513.2655639648438,496.029541015625,520.3207397460938,512.86328125,524.9117431640625,523.1981811523438,515.6978149414062,522.21142578125,508.95635986328125,488.5260925292969,502.47613525390625,515.3939819335938,519.7305908203125,526.32861328125,521.4580078125,519.23486328125,514.2015991210938,516.0718383789062,518.4733276367188,512.0801391601562,449.9205322265625,530.8491821289062,575.2962036132812,492.86016845703125,571.8775634765625,562.93310546875,566.662353515625,569.2801513671875,579.9505004882812,577.5263061523438,579.996826171875,577.396728515625,559.4293823242188,548.2255859375,533.2554931640625,435.67510986328125,450.34588623046875,482.2298889160156,440.6790466308594,506.3843078613281,283.4458923339844,373.1004943847656,359.793701171875,503.01947021484375,508.66253662109375,503.1322021484375,439.807861328125,463.1537170410156,496.097412109375,526.645751953125,498.5497741699219,486.687744140625,504.3604736328125,504.2209167480469,515.737548828125,497.5522766113281,495.1085510253906,468.0272216796875,511.80291748046875,493.1964416503906,496.15380859375,483.2282409667969,481.4305114746094,465.33349609375,490.4799499511719,493.8957824707031,473.36578369140625,467.8967590332031,467.850830078125,474.6240234375,491.696533203125,507.2603759765625,502.94873046875,503.2626037597656,542.464599609375,574.87451171875,556.8831787109375,572.9002075195312,548.5454711914062,577.351318359375,558.9144897460938,576.91015625,425.9952392578125,424.3865966796875,438.2271728515625,435.23590087890625,439.66290283203125,430.8646240234375,477.2540283203125,480.09588623046875,461.00146484375,291.7074890136719,481.8734130859375,478.4132995605469,469.2287292480469,467.4882507324219,463.6072998046875,468.8068542480469
2024-12-30 00:00:00,2024-12-27 13:59:59.999,573.2583618164062,374.4488525390625,0.6527820229530334,1752.267333984375,16.881271362304688,435.5433349609375,387.98974609375,475.37078857421875,466.56201171875,541.9513549804688,433.32135009765625,385.5324401855469,473.6824035644531,462.94873046875,542.9508666992188,537.08203125,121.05298614501953,9.940918922424316,92.50992584228516,14.249627113342285,3.5955002307891846,323.7625427246094,3.3450634479522705,266.7853088378906,539.0128784179688,301.9429931640625,539.0772094726562,539.0371704101562,22.802661895751953,8.785879135131836,273.6800842285156,328.2138366699219,299.85638427734375,333.465576171875,301.6077575683594,108.15937805175781,7.5287275314331055,271.6614990234375,70.38829040527344,49.140174865722656,110.0,7.676713466644287,273.0858459472656,73.89472961425781,50.052486419677734,110.0,-0.017578125,33.568824768066406,22.492277145385742,0?,0.0,7.763282299041748,274.78240966796875,75.7052230834961,55.38191223144531,110.0,7.297844886779785,274.3034973144531,75.7052230834961,56.30196762084961,112.59567260742188,7.6350226402282715,287.8785400390625,72.7810287475586,58.270328521728516,102.42207336425781,7.606695175170898,293.439697265625,72.62450408935547,53.25843811035156,104.0169448852539,7.618043422698975,285.3288879394531,70.85907745361328,52.062191009521484,1945.7467041015625,3.899296283721924,3.9248008728027344,-65.01783752441406,612.4661254882812,564.1970825195312,356.86474609375,410.65045166015625,312.1254577636719,353.69696044921875,327.4465026855469,300.6484069824219,315.27783203125,331.68304443359375,314.40960693359375,-205.99928283691406,-111.27869415283203,-0.34038087725639343,-0.4715854823589325,-0.31793761253356934,-0.3139455318450928,-1.3009318113327026,-1.358413577079773,-69.73062896728516,613.850830078125,589.1908569335938,398.5207824707031,416.3257141113281,310.9214782714844,350.6180725097656,323.6243896484375,332.8084716796875,333.106689453125,336.69049072265625,325.5499572753906,-210.5241241455078,-174.91249084472656,-0.33531421422958374,-0.5082787871360779,-0.6327627897262573,-0.3890363574028015,-1.507013201713562,-1.519994854927063,1.0371013879776,1.0561193227767944,0.6156466007232666,0.5248890519142151,0.5270761251449585,9.706975936889648,9.24516487121582,8.365067481994629,7.839250087738037,134.3990936279297,132.24468994140625,114.0176010131836,140.86639404296875,155.023681640625,155.18568420410156,1.0529648065567017,1.1570708751678467,0.6295326948165894,0.5627607703208923,0.5431005954742432,9.64760684967041,9.322404861450195,8.46395206451416,-1.3009318113327026,-1.358413577079773,-2.459214687347412,-2.42514705657959,1100.8465576171875,-1.507013201713562,-1.519994854927063,-2.971426486968994,-2.9982192516326904,1477.375244140625,-0.09160156548023224,0.2991885840892792,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.44940418004989624,0.25562629103660583,0.37776637077331543,0.4444023072719574,0.4264509677886963,0.0,9.129596710205078,100.30722045898438,99.626953125,10.025774955749512,99.30420684814453,99.13964080810547,9.814979553222656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.30420684814453,99.626953125,100.30722045898438,9.814979553222656,10.025774955749512,9.129596710205078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1168.1448974609375,777.6293334960938,91.17887115478516,89.2578125,11.03125,82.4375,-0.23000000417232513,91.75390625,97.095703125,89.37853240966797,75.70327758789062,-0.3100000023841858,89.28125,87.9451675415039,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,96.16796875,89.39852905273438,80.79691314697266,-0.3700000047683716,904.655029296875,244.72874450683594,0.0,22.425140380859375,18.107725143432617,345.64447021484375,360.1703186035156,331.288330078125,359.51605224609375,1861.6973876953125,1624.099609375,19.78812599182129,21.08310890197754,512.4641723632812,522.9194946289062,536.7265014648438,517.3563842773438,487.8022155761719,518.93603515625,525.8258666992188,534.2166137695312,526.6840209960938,538.121826171875,524.2052612304688,503.0101623535156,523.7140502929688,504.7244873046875,525.3621826171875,523.869140625,512.198974609375,496.4410095214844,520.3867797851562,512.7501220703125,524.8107299804688,523.4911499023438,515.8834838867188,522.199951171875,509.53228759765625,489.07666015625,503.1840515136719,515.5430297851562,519.0914916992188,525.0897827148438,520.353759765625,518.8475952148438,514.2301635742188,515.7440795898438,517.8475341796875,512.1162719726562,456.9293212890625,537.6505737304688,575.09619140625,491.97198486328125,568.9406127929688,560.0484619140625,563.5313110351562,565.8222045898438,577.058349609375,575.9843139648438,578.4376220703125,573.4639892578125,551.72216796875,544.6143188476562,528.82470703125,434.8556823730469,453.2986755371094,486.3360900878906,443.53399658203125,510.0944519042969,283.5437927246094,373.87567138671875,359.9646911621094,505.29449462890625,508.8106689453125,502.9898376464844,437.5328369140625,462.8846435546875,497.84674072265625,525.0285034179688,502.0621337890625,481.8936462402344,504.2159729003906,501.8097839355469,514.3193969726562,493.64556884765625,493.11395263671875,462.5949401855469,509.01129150390625,487.9796142578125,490.7262268066406,476.7298583984375,475.4184875488281,468.177490234375,483.35955810546875,485.5514221191406,469.5052185058594,464.7218322753906,464.3001403808594,470.03143310546875,495.0176086425781,510.1587829589844,502.8122863769531,503.3438415527344,540.466064453125,572.6724243164062,555.1803588867188,571.7684936523438,545.5346069335938,570.1319580078125,555.7227172851562,570.2981567382812,421.8797912597656,418.8800048828125,430.2762756347656,426.86669921875,429.2747497558594,421.9364929199219,479.91363525390625,473.7969970703125,463.985107421875,291.9989318847656,486.1196594238281,475.490966796875,466.90478515625,464.8135986328125,460.9625549316406,464.6881103515625
2024-12-30 00:00:00,2024-12-27 14:59:59.999,566.1596069335938,373.1385498046875,0.6599206328392029,1735.9908447265625,16.717243194580078,437.6483154296875,389.5649108886719,474.4754333496094,465.259033203125,542.6416015625,429.6937255859375,383.43994140625,473.8548583984375,463.64141845703125,543.4909057617188,537.6119995117188,121.87904357910156,10.270142555236816,87.85376739501953,13.142961502075195,3.56109619140625,324.1139221191406,3.312668561935425,271.1927185058594,538.7716674804688,296.0705261230469,541.63134765625,540.1172485351562,20.49416160583496,11.217093467712402,273.2039794921875,327.0208740234375,299.08978271484375,332.141357421875,300.6881408691406,108.07709503173828,7.494811058044434,270.54571533203125,70.26981353759766,48.953521728515625,110.0,7.645939826965332,271.75299072265625,74.37925720214844,49.8596305847168,110.0,-0.017578125,33.72808074951172,22.925453186035156,0?,0.0,7.727076053619385,273.4093017578125,75.68021392822266,55.200439453125,110.0,7.262594699859619,273.10235595703125,75.68021392822266,56.1140251159668,112.65605926513672,7.599071025848389,287.23974609375,72.84034729003906,58.08829879760742,103.7011947631836,7.564531326293945,292.7746887207031,73.3791732788086,53.07020950317383,103.79471588134766,7.593964099884033,284.1576232910156,70.60749053955078,51.87093734741211,1929.402099609375,3.8474841117858887,3.8676881790161133,-57.81056213378906,605.9932861328125,568.6177368164062,357.6853942871094,410.5315856933594,311.6607666015625,352.915771484375,326.4068908691406,300.5545959472656,313.9658203125,329.4494323730469,313.8099060058594,-194.91712951660156,-106.71873474121094,-0.3316345512866974,-0.464504212141037,-0.30641281604766846,-0.3042759299278259,-1.2689759731292725,-1.3257142305374146,-61.69038009643555,612.7562866210938,590.9241943359375,396.0091552734375,416.30853271484375,310.3218688964844,349.2302551269531,322.7987060546875,332.0379638671875,332.186767578125,335.7577209472656,325.17431640625,-200.0876007080078,-165.07115173339844,-0.32253921031951904,-0.4928721487522125,-0.6144037842750549,-0.37613213062286377,-1.4693936109542847,-1.481667399406433,1.0020976066589355,1.0226590633392334,0.594129741191864,0.5045347809791565,0.5092682838439941,9.667360305786133,9.19792652130127,8.328970909118652,7.80263090133667,134.62326049804688,132.73663330078125,114.71695709228516,141.72764587402344,155.1464080810547,155.455078125,1.0147480964660645,1.1213618516921997,0.6076154112815857,0.5446401238441467,0.5242670774459839,9.606620788574219,9.284833908081055,8.426996231079102,-1.2689759731292725,-1.3257142305374146,-2.4116780757904053,-2.3775575160980225,1086.01171875,-1.4693936109542847,-1.481667399406433,-2.9133377075195312,-2.9396486282348633,1457.07568359375,-0.09160156548023224,0.29021701216697693,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.43092262744903564,0.24283857643604279,0.3633496165275574,0.43376025557518005,0.41025620698928833,0.0,9.138091087341309,100.27945709228516,99.59417724609375,10.021679878234863,99.38916778564453,99.19807434082031,9.839374542236328,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.38916778564453,99.59417724609375,100.27945709228516,9.839374542236328,10.021679878234863,9.138091087341309,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1150.8494873046875,778.5438842773438,91.17887115478516,89.2578125,11.03125,82.49093627929688,-0.23000000417232513,91.75390625,97.095703125,88.77798461914062,75.02734375,-0.3100000023841858,89.28125,87.9451675415039,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,96.16796875,88.79798126220703,80.986328125,-0.3700000047683716,911.8369750976562,237.801025390625,0.0,20.53890037536621,17.942581176757812,345.698486328125,359.99627685546875,332.5711669921875,359.3428955078125,1845.0992431640625,1612.2662353515625,19.599624633789062,21.421220779418945,510.62591552734375,520.57763671875,534.77685546875,516.2269287109375,489.4288024902344,521.3643798828125,528.5081787109375,536.1992797851562,527.3514404296875,536.7809448242188,521.4651489257812,501.3138427734375,522.8609008789062,506.74853515625,528.4546508789062,527.7991333007812,514.5979614257812,498.06585693359375,522.6065673828125,514.5599365234375,527.0685424804688,526.1640625,517.742919921875,524.2841796875,511.326171875,490.8820495605469,505.3524169921875,516.1287841796875,520.9056396484375,526.6510009765625,521.3086547851562,518.8909301757812,514.2694702148438,516.709228515625,516.8184204101562,512.249755859375,458.2521667480469,535.4398193359375,571.4982299804688,496.08892822265625,574.2234497070312,565.2271118164062,566.6920776367188,565.9488525390625,573.0386352539062,567.2167358398438,567.50390625,572.3692626953125,554.6780395507812,541.2094116210938,531.584228515625,436.2778015136719,455.54193115234375,489.8269348144531,446.18414306640625,516.2123413085938,283.5437927246094,373.72357177734375,359.3790588378906,491.27069091796875,498.7609558105469,511.9843444824219,437.8960876464844,462.9514465332031,500.5320739746094,521.2715454101562,486.91314697265625,486.40997314453125,503.2533874511719,504.46337890625,502.9407958984375,502.0322570800781,487.8573913574219,464.63690185546875,502.62127685546875,484.7207946777344,490.6034240722656,475.7477111816406,474.9765319824219,471.32440185546875,482.0677795410156,496.6027526855469,477.9824523925781,470.4271545410156,469.7763977050781,476.2987365722656,493.92926025390625,508.91827392578125,505.308349609375,504.7995300292969,547.6702270507812,582.9105834960938,563.41259765625,582.6513671875,545.5593872070312,568.5488891601562,555.81591796875,567.8914184570312,420.9381408691406,422.4918212890625,430.9490966796875,418.9722900390625,425.03192138671875,422.51129150390625,483.6687927246094,473.52410888671875,467.18426513671875,292.1748962402344,491.90338134765625,474.32025146484375,466.2733154296875,463.7088623046875,459.6390380859375,462.8157653808594
2024-12-30 00:00:00,2024-12-27 15:59:59.999,580.171875,378.5022277832031,0.6520512700080872,1774.40625,16.980993270874023,437.1010437011719,390.6094970703125,475.1935729980469,466.01837158203125,542.42724609375,427.5959167480469,385.0102233886719,473.3698425292969,465.0563659667969,543.444580078125,537.2830810546875,121.3492431640625,10.258883476257324,89.05171966552734,10.311361312866211,3.6360795497894287,323.84112548828125,3.3843939304351807,274.19903564453125,538.859619140625,290.1400451660156,540.2490234375,539.4916381835938,20.08774757385254,13.160261154174805,274.2427673339844,327.4688720703125,299.7436828613281,332.6154479980469,301.4060974121094,110.4288558959961,7.771203517913818,270.5532531738281,70.2093505859375,49.719322204589844,110.0,7.926224708557129,271.6871337890625,74.41484069824219,50.62908172607422,110.0,-0.017578125,34.690406799316406,23.08293342590332,0?,0.0,8.005255699157715,273.3678283691406,75.50249481201172,55.972373962402344,110.0,7.5295634269714355,273.10235595703125,75.50249481201172,56.87413024902344,115.18559265136719,7.877420425415039,287.428955078125,73.85176086425781,58.85576629638672,107.14205932617188,7.832610607147217,292.99365234375,75.5036392211914,53.83530044555664,106.1664047241211,7.876915454864502,284.58154296875,70.55632781982422,52.63369369506836,1974.8040771484375,3.7823472023010254,3.818349838256836,-42.35667419433594,619.830810546875,574.5909423828125,360.8097839355469,412.3256530761719,313.950439453125,354.4102783203125,327.8191833496094,302.2713317871094,315.375,330.2854309082031,315.76177978515625,-183.14987182617188,-100.1114501953125,-0.31951937079429626,-0.4575793445110321,-0.3064073920249939,-0.29790985584259033,-1.291483759880066,-1.3489800691604614,-48.69339370727539,618.3287963867188,595.170166015625,394.24066162109375,418.1520690917969,310.7607421875,351.02734375,323.67828369140625,333.0131530761719,333.126220703125,336.4969482421875,326.4347229003906,-189.8512725830078,-157.01954650878906,-0.3146868050098419,-0.4901007413864136,-0.615679919719696,-0.3688005805015564,-1.4960166215896606,-1.5093144178390503,1.094151258468628,1.1091361045837402,0.6620915532112122,0.565674901008606,0.570502758026123,10.032352447509766,9.549242973327637,8.63629150390625,8.089661598205566,133.75474548339844,131.3700408935547,113.55155181884766,139.82986450195312,153.97164916992188,154.10414123535156,1.1109750270843506,1.2142311334609985,0.6763880252838135,0.60457843542099,0.5860296487808228,9.97183895111084,9.643132209777832,8.736824989318848,-1.291483759880066,-1.3489800691604614,-2.4567010402679443,-2.4222936630249023,1107.6859130859375,-1.4960166215896606,-1.5093144178390503,-2.965630531311035,-2.9927098751068115,1483.0074462890625,-0.09160156548023224,0.33596470952033997,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4871511459350586,0.2851530611515045,0.4076618552207947,0.490390419960022,0.4681375026702881,0.0,9.130805969238281,100.22923278808594,99.55965423583984,10.017984390258789,99.6051025390625,99.42882537841797,9.789567947387695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6051025390625,99.55965423583984,100.22923278808594,9.789567947387695,10.017984390258789,9.130805969238281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1183.2423095703125,791.562255859375,91.17887115478516,89.2578125,11.03125,82.640625,-0.23000000417232513,91.75390625,97.095703125,88.4822998046875,74.99649810791016,-0.3100000023841858,89.28125,87.9451675415039,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,96.16796875,88.5022964477539,80.986328125,-0.3700000047683716,913.6038818359375,235.95751953125,0.0,21.53650665283203,18.23314094543457,346.0054626464844,360.1371154785156,337.3739013671875,359.5241394042969,1878.865966796875,1648.093505859375,19.943967819213867,21.509368896484375,511.54644775390625,520.8507690429688,534.968017578125,516.0781860351562,489.721923828125,520.9086303710938,528.4732055664062,535.5459594726562,527.2376708984375,536.6111450195312,521.1681518554688,500.5119934082031,521.9312744140625,506.59112548828125,528.1016235351562,529.5145263671875,515.8474731445312,500.005615234375,521.7716674804688,513.8544921875,526.185546875,525.383056640625,516.7633056640625,523.2935180664062,510.3719177246094,490.45892333984375,504.7308349609375,515.8260498046875,520.7735595703125,526.4842529296875,520.7431030273438,517.1567993164062,513.0736083984375,517.0735473632812,515.907470703125,510.8958740234375,458.58758544921875,535.416015625,571.1400756835938,495.6448669433594,573.5722045898438,564.4638671875,566.6898803710938,565.7108764648438,572.4232177734375,563.9746704101562,562.0094604492188,569.5042724609375,557.22412109375,543.1109619140625,538.710693359375,440.8410339355469,458.6922607421875,495.6712341308594,449.15264892578125,520.8223266601562,283.8523254394531,375.0771484375,359.9213562011719,490.8905029296875,496.82794189453125,514.4982299804688,440.3294982910156,467.2505798339844,503.39532470703125,518.8934326171875,487.1191711425781,491.2762756347656,504.34716796875,501.33807373046875,498.5579833984375,506.754150390625,488.2729187011719,462.3984375,499.6304016113281,485.1488037109375,489.3789367675781,474.19891357421875,473.8454284667969,472.7924499511719,480.5562438964844,494.1891174316406,475.42437744140625,468.49432373046875,467.9303894042969,473.8135681152344,494.3782958984375,509.318359375,507.22265625,507.09576416015625,546.7069702148438,583.068359375,563.2302856445312,583.58984375,542.2131958007812,563.8711547851562,552.9405517578125,562.876220703125,421.1117248535156,422.4316711425781,430.34771728515625,415.5282897949219,421.4446105957031,423.5129089355469,484.80072021484375,472.5684814453125,468.840576171875,292.3021240234375,494.57958984375,474.7568054199219,466.8822937011719,464.24505615234375,460.11956787109375,463.4112854003906
2024-12-30 00:00:00,2024-12-27 16:59:59.999,584.3796997070312,380.0086669921875,0.6499420404434204,1784.5396728515625,17.073118209838867,435.24835205078125,389.6817932128906,474.8147277832031,467.8454895019531,541.96533203125,427.9949035644531,384.6333923339844,472.7419128417969,464.4921875,542.4974365234375,536.7090454101562,122.26303100585938,7.692667007446289,89.93256378173828,10.376161575317383,3.653323173522949,323.3013916015625,3.4001526832580566,271.5452880859375,538.6434936523438,307.2976379394531,539.7968139648438,539.2394409179688,20.61337661743164,8.281749725341797,274.4732971191406,327.7121276855469,300.0787048339844,333.0921936035156,301.9830627441406,111.97356414794922,7.848819255828857,270.73822021484375,70.80130004882812,49.719051361083984,110.0,8.010106086730957,272.1378479003906,75.02166748046875,50.629032135009766,110.0,-0.017578125,35.190216064453125,23.08293342590332,0?,0.0,8.088787078857422,274.0644836425781,76.33406066894531,55.97876739501953,110.0,7.605836868286133,273.6947326660156,76.33406066894531,56.88095474243164,115.6841049194336,7.963387966156006,287.8484802246094,76.27289581298828,58.860042572021484,108.25428771972656,7.917234420776367,293.3833923339844,77.18218231201172,55.32301330566406,107.59841918945312,7.964420795440674,285.2044677734375,71.35908508300781,52.6389045715332,1993.19482421875,3.8745553493499756,3.873220443725586,-47.343605041503906,623.7470092773438,566.3655395507812,361.9934997558594,410.9465637207031,315.3645935058594,354.2161560058594,328.2424621582031,302.7140197753906,316.6198425292969,332.6284484863281,316.61712646484375,-189.51512145996094,-102.2339859008789,-0.3303624391555786,-0.4718102216720581,-0.3142909109592438,-0.30547982454299927,-1.3155258893966675,-1.3740694522857666,-54.13875198364258,621.95947265625,596.2077026367188,396.4348449707031,419.08502197265625,312.5550842285156,351.2423095703125,325.5591735839844,333.8061218261719,335.11248779296875,338.1955261230469,328.2749938964844,-198.5741729736328,-163.41647338867188,-0.3236057758331299,-0.5021647810935974,-0.6292737722396851,-0.3782162070274353,-1.5262670516967773,-1.5405653715133667,1.1197376251220703,1.1348687410354614,0.679438591003418,0.5772818922996521,0.5848802328109741,10.153397560119629,9.660204887390137,8.734127044677734,8.176779747009277,133.26336669921875,130.88011169433594,112.94248962402344,139.61436462402344,154.0094451904297,154.13668823242188,1.1395158767700195,1.240243911743164,0.6937129497528076,0.6191326975822449,0.6003873348236084,10.09462833404541,9.763644218444824,8.83670711517334,-1.3155258893966675,-1.3740694522857666,-2.4912445545196533,-2.456692934036255,1117.1407470703125,-1.5262670516967773,-1.5405653715133667,-3.0251054763793945,-3.0539650917053223,1512.869140625,-0.09160156548023224,0.3442007005214691,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.49277570843696594,0.29322245717048645,0.41639164090156555,0.5057751536369324,0.4810924232006073,0.0,9.143606185913086,100.29940795898438,99.638671875,10.018040657043457,99.76898193359375,99.56932067871094,9.706642150878906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76898193359375,99.638671875,100.29940795898438,9.706642150878906,10.018040657043457,9.143606185913086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1195.809814453125,797.3764038085938,91.17887115478516,88.36396789550781,11.03125,82.71427917480469,-0.23000000417232513,91.75390625,97.91121673583984,88.4822998046875,74.826171875,-0.3100000023841858,89.28125,87.80247497558594,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,97.7238540649414,88.5022964477539,80.986328125,-0.3700000047683716,905.955810546875,239.7487030029297,0.0,22.972347259521484,18.334806442260742,346.6238708496094,361.0551452636719,333.810791015625,360.4557189941406,1892.104736328125,1661.9298095703125,20.052818298339844,21.06928062438965,513.8931274414062,523.1115112304688,535.92626953125,515.3646850585938,487.6077575683594,517.900390625,526.4561157226562,535.91650390625,528.9580688476562,538.536865234375,523.797119140625,502.3243408203125,521.9069213867188,503.88714599609375,523.9752197265625,526.0838623046875,513.1469116210938,498.61700439453125,518.4933471679688,510.781005859375,522.641845703125,522.0701293945312,514.0245361328125,519.9830322265625,507.8903503417969,488.42156982421875,502.4299621582031,514.2178955078125,519.512451171875,524.9378662109375,518.9090576171875,515.1123046875,511.9292297363281,515.645263671875,516.4646606445312,509.61590576171875,462.3291931152344,539.614501953125,573.1873779296875,492.4282531738281,567.6358032226562,559.9388427734375,565.3655395507812,567.7837524414062,578.974853515625,573.9833374023438,571.9938354492188,566.4461669921875,550.0675659179688,541.6238403320312,536.6900024414062,439.7491760253906,461.5539855957031,501.07110595703125,452.2799987792969,526.0968627929688,284.36395263671875,375.728759765625,360.54644775390625,500.6375732421875,501.82659912109375,505.9985656738281,436.8755187988281,463.1623229980469,505.8971862792969,519.2283935546875,495.1776428222656,483.0159606933594,505.7018127441406,497.0338134765625,505.4774169921875,497.11004638671875,488.3321228027344,457.3360900878906,506.6493225097656,482.1825866699219,482.40814208984375,468.0821838378906,467.03570556640625,474.86102294921875,472.99200439453125,485.9811096191406,468.353271484375,462.2387390136719,461.4313659667969,467.2130432128906,496.57513427734375,511.67230224609375,505.57940673828125,505.8852844238281,541.5432739257812,575.806396484375,557.233154296875,576.1627197265625,540.2198486328125,561.3078002929688,550.6590576171875,559.2216186523438,421.09967041015625,418.73175048828125,428.9981384277344,420.757080078125,420.3515930175781,420.2375183105469,487.2580261230469,465.7546691894531,471.08917236328125,293.01531982421875,496.9452819824219,471.9267272949219,464.4078063964844,462.0303955078125,457.7240295410156,460.9123840332031
