Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-30 00:00:00,2024-12-27 17:59:59.999,584.7239379882812,382.13629150390625,0.6534042358398438,1779.2630615234375,17.014524459838867,437.1556701660156,390.3446044921875,474.9408874511719,466.5303649902344,542.5271606445312,428.9609680175781,384.4451904296875,472.74322509765625,463.6087951660156,542.548095703125,537.135498046875,124.51566314697266,9.483786582946777,89.85595703125,11.388688087463379,3.655921459197998,323.8079833984375,3.4030213356018066,268.7187194824219,538.3106079101562,296.07550048828125,540.9046630859375,539.5493774414062,22.326372146606445,12.005504608154297,274.46240234375,328.06494140625,300.317138671875,333.26763916015625,302.05767822265625,110.91352844238281,7.772287368774414,270.73822021484375,70.67139434814453,49.94828796386719,110.0,7.929942607879639,271.82403564453125,74.39503479003906,50.87056350708008,110.0,-0.017578125,35.92220687866211,22.57854652404785,0?,0.0,8.012226104736328,274.0644836425781,76.24557495117188,56.2111701965332,110.0,7.522461414337158,273.7071533203125,76.24557495117188,57.11154556274414,113.74858093261719,7.889286518096924,287.8484802246094,76.45043182373047,59.084632873535156,106.07356262207031,7.844582557678223,293.3883056640625,74.37149047851562,56.06892395019531,107.2771987915039,7.887930393218994,285.3711853027344,70.73182678222656,52.8544807434082,1991.2410888671875,3.8709969520568848,3.835782289505005,-43.679622650146484,617.7505493164062,579.410400390625,361.1904296875,414.8571472167969,315.4178771972656,356.03314208984375,328.8646240234375,302.57427978515625,316.8290100097656,332.41973876953125,317.1268310546875,-186.60888671875,-104.4698486328125,-0.32730793952941895,-0.46930330991744995,-0.31248053908348083,-0.302076518535614,-1.3133924007415771,-1.3713512420654297,-49.05284881591797,624.7246704101562,597.0506591796875,397.2833557128906,418.77020263671875,312.3060607910156,351.0641174316406,325.87982177734375,333.7007751464844,335.2313232421875,337.9388732910156,328.2749938964844,-192.9055633544922,-158.73951721191406,-0.3185963034629822,-0.4982563853263855,-0.6237863302230835,-0.37351691722869873,-1.5226958990097046,-1.5371286869049072,1.1309736967086792,1.1460130214691162,0.6889584064483643,0.5832544565200806,0.5933600664138794,10.031820297241211,9.54356861114502,8.64338207244873,8.096948623657227,132.48394775390625,130.11514282226562,112.1119384765625,139.201904296875,153.71617126464844,153.85435485839844,1.1515954732894897,1.253605842590332,0.7041065096855164,0.6279313564300537,0.6100732684135437,9.975680351257324,9.644438743591309,8.744406700134277,-1.3133924007415771,-1.3713512420654297,-2.4834749698638916,-2.4488089084625244,1112.0035400390625,-1.5226958990097046,-1.5371286869049072,-3.023092746734619,-3.051539897918701,1514.157470703125,-0.09160156548023224,0.35223037004470825,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4990819990634918,0.29686644673347473,0.4216378629207611,0.5136356353759766,0.49009424448013306,0.0,9.141663551330566,100.30256652832031,99.638671875,10.023052215576172,99.77863311767578,99.56981658935547,9.69897747039795,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77863311767578,99.638671875,100.30256652832031,9.69897747039795,10.023052215576172,9.141663551330566,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1200.4942626953125,790.7620239257812,90.91645050048828,88.47265625,11.03125,82.845703125,-0.23000000417232513,91.75390625,98.169921875,88.4822998046875,74.826171875,-0.3100000023841858,88.0805892944336,87.91356658935547,9.739999771118164,80.5955810546875,0.23000000417232513,89.8125,98.21875,88.5022964477539,80.986328125,-0.3700000047683716,913.9085693359375,225.27725219726562,0.0,22.571115493774414,18.268232345581055,346.7262268066406,361.0648498535156,323.4354248046875,360.16748046875,1884.1177978515625,1648.8082275390625,19.963397979736328,19.964216232299805,512.8365478515625,521.5341796875,533.8388671875,513.9541625976562,488.33245849609375,520.3338623046875,529.7264404296875,537.841552734375,529.0096435546875,537.0232543945312,520.627685546875,499.6478271484375,520.5928344726562,506.0905456542969,527.5428466796875,528.9912719726562,514.89111328125,498.6778564453125,520.1737060546875,512.050537109375,524.2981567382812,523.623291015625,515.3034057617188,521.4541015625,508.6697082519531,489.4573974609375,503.7331237792969,514.7014770507812,519.937255859375,525.9287719726562,519.4065551757812,516.6260986328125,513.6726684570312,516.245361328125,517.9960327148438,510.5200500488281,462.2943420410156,539.6857299804688,570.5621337890625,493.9732360839844,570.9823608398438,566.8987426757812,571.016845703125,571.2944946289062,575.75048828125,567.0333251953125,563.4142456054688,566.147705078125,553.5867919921875,542.1749267578125,537.7047119140625,440.1594543457031,462.8034973144531,505.541748046875,453.2340087890625,527.8115234375,284.36395263671875,374.7156677246094,360.58648681640625,489.3764343261719,497.0693054199219,512.4772338867188,442.0327453613281,468.946533203125,508.6818542480469,518.6614990234375,483.7558288574219,493.6578369140625,507.2715759277344,497.5309753417969,494.1978759765625,507.19635009765625,487.7317810058594,459.7778625488281,495.8476257324219,486.2048645019531,482.677001953125,467.82659912109375,467.01629638671875,474.1927795410156,472.8204650878906,492.7322692871094,476.6072692871094,469.14349365234375,469.7503356933594,473.698486328125,495.673583984375,510.5434875488281,505.8812561035156,505.8459167480469,543.76171875,578.3067626953125,559.1318359375,578.1315307617188,540.604248046875,562.4319458007812,550.7272338867188,559.2685546875,421.6933288574219,420.4723815917969,431.29736328125,416.4100341796875,421.8543701171875,425.30059814453125,487.35040283203125,465.79547119140625,470.410400390625,293.0333557128906,496.688232421875,475.9722595214844,468.18231201171875,465.2187194824219,461.1765441894531,464.38348388671875
2024-12-30 00:00:00,2024-12-27 18:59:59.999,589.786865234375,382.6649475097656,0.6476700305938721,1791.6083984375,17.125049591064453,440.9644775390625,390.9294128417969,474.88287353515625,464.9931335449219,542.3643798828125,429.5517578125,384.1207580566406,472.7198486328125,464.03570556640625,542.2252197265625,537.0185546875,127.39215087890625,11.454596519470215,97.61079406738281,10.746956825256348,3.695310354232788,323.77899169921875,3.440359115600586,267.9714660644531,538.8558349609375,274.6253356933594,539.765625,539.3230590820312,22.66933250427246,18.274517059326172,275.0312194824219,329.38836669921875,301.0240783691406,334.680908203125,302.6300354003906,110.53771209716797,7.800837993621826,271.2301330566406,70.24625396728516,50.02640914916992,110.0,7.957913398742676,272.3999328613281,73.2823257446289,50.95280075073242,110.0,-0.017578125,36.54431915283203,21.241943359375,0?,0.0,8.037175178527832,274.0644836425781,75.81912994384766,56.28268051147461,110.0,7.542028903961182,274.23126220703125,75.81912994384766,57.19466781616211,113.19122314453125,7.919201374053955,288.6608581542969,75.2419204711914,59.15550231933594,106.02405548095703,7.868900299072266,294.25823974609375,73.69810485839844,56.1416015625,107.99417877197266,7.9141621589660645,286.00067138671875,70.14412689208984,52.928226470947266,1998.4498291015625,3.8642547130584717,3.9234580993652344,-43.62931442260742,621.3595581054688,572.1464233398438,361.53277587890625,414.261474609375,316.17828369140625,355.76806640625,329.5162353515625,302.1445617675781,317.336669921875,333.7240295410156,317.4666442871094,-189.2100067138672,-106.3691177368164,-0.3301886022090912,-0.4765991270542145,-0.317435622215271,-0.30360880494117737,-1.3293310403823853,-1.3889142274856567,-46.608055114746094,617.0984497070312,597.5789794921875,395.4382019042969,420.6700134277344,311.4322509765625,353.52227783203125,325.7498779296875,334.6995544433594,335.37884521484375,338.1336364746094,329.06610107421875,-194.7879638671875,-160.1414794921875,-0.3214929699897766,-0.5040260553359985,-0.6313552856445312,-0.3772001266479492,-1.5439085960388184,-1.5592564344406128,1.1508461236953735,1.1657278537750244,0.7026734352111816,0.5985352993011475,0.606120228767395,10.066178321838379,9.58240795135498,8.670305252075195,8.123998641967773,132.62001037597656,130.15216064453125,111.96105194091797,139.55873107910156,154.02294921875,154.14599609375,1.1718767881393433,1.273827075958252,0.7176880836486816,0.6398779153823853,0.6225045919418335,10.01097297668457,9.67529010772705,8.77189826965332,-1.3293310403823853,-1.3889142274856567,-2.5138497352600098,-2.479069232940674,1124.983154296875,-1.5439085960388184,-1.5592564344406128,-3.067068099975586,-3.0957539081573486,1536.280029296875,-0.09160156548023224,0.36098170280456543,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.512092113494873,0.3072934150695801,0.4278278052806854,0.5228521823883057,0.5012396574020386,0.0,9.163177490234375,100.30595397949219,99.638671875,10.026623725891113,99.77668762207031,99.56887817382812,9.693517684936523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77668762207031,99.638671875,100.30595397949219,9.693517684936523,10.026623725891113,9.163177490234375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1207.478759765625,790.9453125,91.03025817871094,88.47265625,11.03125,81.38218688964844,-0.23000000417232513,91.75390625,98.169921875,88.4822998046875,74.826171875,-0.3100000023841858,88.19140625,87.91356658935547,9.739999771118164,80.4501724243164,0.23000000417232513,89.8125,98.21875,88.5022964477539,80.986328125,-0.3700000047683716,929.1892700195312,215.27992248535156,0.0,23.202739715576172,18.37592887878418,346.5787353515625,360.992919921875,325.28289794921875,359.7685241699219,1897.1640625,1650.1312255859375,20.091310501098633,19.227630615234375,507.5273132324219,516.0874633789062,530.4014282226562,513.7283325195312,491.51324462890625,525.5277709960938,533.18798828125,537.3428955078125,527.613037109375,536.605224609375,520.8773193359375,500.2817687988281,522.2386474609375,505.7816162109375,525.99462890625,526.7022094726562,514.1953735351562,499.3860778808594,525.2288208007812,516.868408203125,529.5303344726562,528.3645629882812,519.4912109375,526.43359375,512.6539306640625,492.93377685546875,508.07122802734375,515.862060546875,520.5222778320312,526.390625,520.5208129882812,518.2177124023438,513.2380981445312,515.833984375,517.5336303710938,510.98321533203125,455.2790832519531,526.6838989257812,562.1611328125,498.5372314453125,580.09619140625,573.4253540039062,573.8069458007812,569.7444458007812,576.9075927734375,569.2863159179688,568.7676391601562,569.2202758789062,553.8261108398438,542.3821411132812,535.2877807617188,439.2519836425781,462.2484436035156,502.825927734375,452.97979736328125,531.0916748046875,284.63214111328125,375.4331359863281,360.6309509277344,492.79132080078125,500.4895324707031,508.9195251464844,441.3507385253906,467.37786865234375,504.0332336425781,520.02197265625,487.87322998046875,490.2427978515625,501.67376708984375,499.15771484375,495.95269775390625,502.3995361328125,480.6050109863281,461.118408203125,496.2186279296875,488.70928955078125,489.3650817871094,474.3956604003906,473.9778747558594,474.97857666015625,480.5760498046875,490.0217590332031,473.3567810058594,466.95343017578125,467.18426513671875,470.19366455078125,491.727294921875,506.0323181152344,505.61968994140625,505.9273986816406,552.2222900390625,591.1008911132812,568.83544921875,591.6958618164062,544.0703735351562,566.5928955078125,552.83447265625,564.3858032226562,419.9348449707031,427.47698974609375,435.40875244140625,418.6164855957031,424.6392517089844,423.583740234375,488.4892272949219,473.5314636230469,471.1982727050781,293.1419372558594,498.71630859375,477.5404968261719,469.5338134765625,466.8719787597656,462.4901123046875,466.2887268066406
2024-12-30 00:00:00,2024-12-27 19:59:59.999,585.5760498046875,379.99078369140625,0.6478893756866455,1773.695068359375,16.952070236206055,444.5939025878906,390.0567626953125,475.22149658203125,463.1524658203125,542.1315307617188,432.4621276855469,384.3669128417969,472.6430358886719,463.30792236328125,542.8274536132812,537.1370849609375,126.85758972167969,14.286986351013184,103.56259155273438,11.338746070861816,3.6725964546203613,324.7220764160156,3.4202215671539307,261.9356689453125,539.3607177734375,268.8900451660156,540.3876953125,539.8950805664062,25.78711700439453,20.222185134887695,274.76434326171875,329.80859375,301.19781494140625,335.1523742675781,302.87060546875,110.95695495605469,7.781482219696045,270.7792053222656,71.34951782226562,49.64992141723633,110.0,7.938589572906494,272.4288330078125,73.75125122070312,50.570064544677734,110.0,-0.017578125,36.30375289916992,20.333114624023438,0?,0.0,8.018506050109863,274.0644836425781,75.81912994384766,55.89157485961914,110.0,7.520046234130859,274.3118896484375,75.81912994384766,56.813541412353516,113.3825454711914,7.899707317352295,289.08001708984375,75.1932373046875,58.773658752441406,107.0089340209961,7.845155715942383,294.6007995605469,74.17061614990234,55.758060455322266,109.10519409179688,7.893892288208008,286.58856201171875,70.62047576904297,52.552276611328125,1985.2073974609375,3.729567527770996,3.9186315536499023,-42.77421951293945,624.3306884765625,572.2662353515625,361.11297607421875,414.356201171875,315.87493896484375,355.82025146484375,329.53143310546875,301.83551025390625,317.232421875,333.46661376953125,317.2843322753906,-186.47549438476562,-101.70679473876953,-0.3262579143047333,-0.4740704894065857,-0.31630170345306396,-0.30203911662101746,-1.3206520080566406,-1.3804553747177124,-49.75947189331055,619.117431640625,602.2715454101562,395.2138977050781,422.07110595703125,310.69732666015625,353.974365234375,324.9034729003906,334.89892578125,334.8478698730469,337.65338134765625,329.0863952636719,-194.4095458984375,-159.89529418945312,-0.3210239112377167,-0.5014613270759583,-0.6285517811775208,-0.3769344389438629,-1.5375492572784424,-1.5525822639465332,1.1042131185531616,1.1248193979263306,0.6708099842071533,0.5725236535072327,0.5791435837745667,10.071892738342285,9.590095520019531,8.661498069763184,8.106223106384277,131.40426635742188,129.0336456298828,110.795166015625,139.79234313964844,154.45132446289062,154.53775024414062,1.122936725616455,1.2252311706542969,0.6848569512367249,0.61217200756073,0.5938153862953186,10.016602516174316,9.682120323181152,8.762661933898926,-1.3206520080566406,-1.3804553747177124,-2.4958174228668213,-2.460836172103882,1115.3238525390625,-1.5375492572784424,-1.5525822639465332,-3.054471492767334,-3.0836870670318604,1530.8360595703125,-0.09160156548023224,0.34076988697052,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4799712300300598,0.283420592546463,0.4033924639225006,0.4969216287136078,0.4748762249946594,0.0,9.170194625854492,100.30833435058594,99.638671875,10.030034065246582,99.7746353149414,99.56914520263672,9.689939498901367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7746353149414,99.638671875,100.30833435058594,9.689939498901367,10.030034065246582,9.170194625854492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1190.7498779296875,794.4464721679688,91.03025817871094,88.47265625,11.03125,81.505859375,-0.23000000417232513,91.75390625,97.51439666748047,88.4822998046875,74.826171875,-0.3100000023841858,88.237060546875,87.91356658935547,9.739999771118164,80.56404113769531,0.23000000417232513,89.8125,97.11519622802734,88.5022964477539,80.986328125,-0.3700000047683716,924.002685546875,213.46652221679688,0.0,22.6438045501709,18.19219207763672,346.6299743652344,360.8953552246094,329.3191223144531,359.7364196777344,1876.7314453125,1620.8262939453125,19.872241973876953,18.02752685546875,509.21783447265625,518.3768920898438,532.9705200195312,515.2181396484375,490.7937927246094,525.0126342773438,531.6920776367188,534.7719116210938,525.1320190429688,534.5699462890625,519.901123046875,499.8095703125,522.9279174804688,507.1720886230469,527.1497192382812,526.7239379882812,514.7926635742188,500.3578186035156,524.5579223632812,516.319091796875,528.8944702148438,527.8892822265625,518.74951171875,525.8973388671875,511.6873474121094,492.0661315917969,507.5060729980469,517.2831420898438,522.2499389648438,528.9524536132812,523.1373901367188,518.7791748046875,513.4676513671875,516.5914306640625,517.921630859375,512.0791625976562,456.3459777832031,529.1251220703125,566.025634765625,499.04632568359375,581.7274780273438,572.8036499023438,571.81689453125,567.533203125,573.419677734375,565.6721801757812,567.697509765625,572.2325439453125,556.5255126953125,541.8483276367188,537.80126953125,440.5386657714844,462.1602783203125,504.0812072753906,453.18878173828125,534.8005981445312,285.10736083984375,374.65625,360.4381408691406,491.355224609375,501.1884765625,511.2673034667969,442.1522216796875,467.6402893066406,508.4779357910156,519.7868041992188,487.00146484375,491.25091552734375,509.5613098144531,495.01361083984375,493.7445373535156,503.3946533203125,490.1629638671875,457.428955078125,495.53961181640625,491.9485778808594,493.8268127441406,478.9598388671875,478.79730224609375,472.9162292480469,486.057861328125,493.7490539550781,476.324462890625,469.6363525390625,468.3190002441406,473.1812438964844,492.14398193359375,507.2021179199219,506.7414245605469,507.2246398925781,552.6906127929688,592.4304809570312,569.5924072265625,593.3735961914062,547.2913208007812,570.403564453125,556.4779052734375,569.7673950195312,424.1379089355469,430.6294250488281,437.41925048828125,419.2460632324219,428.6164245605469,426.6228942871094,487.3547668457031,478.648681640625,469.7180480957031,293.5701599121094,496.8358154296875,480.1269226074219,471.7434387207031,469.3375244140625,464.63262939453125,469.09649658203125
2024-12-30 00:00:00,2024-12-27 20:59:59.999,584.587158203125,377.00311279296875,0.6454523801803589,1778.206787109375,16.995750427246094,441.9624938964844,389.42449951171875,475.0333251953125,464.2841796875,542.2992553710938,434.37017822265625,388.2604675292969,471.9992980957031,463.232177734375,542.4947509765625,537.0145263671875,120.3841323852539,13.022396087646484,102.9171371459961,10.97783088684082,3.668862819671631,323.912841796875,3.4158010482788086,271.2582702636719,540.5667724609375,278.9559326171875,539.4943237304688,540.1053466796875,21.980018615722656,20.26105308532715,274.6405334472656,329.9139099121094,301.1927490234375,335.33673095703125,302.8815612792969,111.52513122558594,7.78104829788208,271.1093444824219,72.38573455810547,49.22822952270508,110.0,7.935025215148926,272.4002685546875,74.10356140136719,50.153907775878906,110.0,-0.017578125,36.12567138671875,20.215883255004883,0?,0.0,8.020997047424316,274.191162109375,75.59587860107422,55.46416473388672,110.0,7.5235676765441895,274.12994384765625,75.59587860107422,56.401485443115234,114.09962463378906,7.900528430938721,288.85430908203125,75.35690307617188,58.334808349609375,108.76754760742188,7.839969158172607,294.8224792480469,75.0647201538086,55.32542419433594,109.75604248046875,7.900282859802246,286.3772277832031,70.4993667602539,52.11525344848633,1990.1617431640625,3.754188299179077,3.955852746963501,-48.56759262084961,620.6719970703125,574.3075561523438,361.1832275390625,416.637451171875,316.1044006347656,356.7066345214844,329.6791687011719,301.1626892089844,317.5099792480469,334.04559326171875,317.3419494628906,-192.9058380126953,-102.9825668334961,-0.33574825525283813,-0.48565322160720825,-0.32308724522590637,-0.3096875846385956,-1.337665319442749,-1.397897720336914,-56.023616790771484,618.1344604492188,602.5628051757812,396.2329406738281,421.6005859375,310.4705810546875,351.07696533203125,323.7955627441406,334.33154296875,334.6342468261719,338.3019714355469,328.7730407714844,-202.85153198242188,-164.43209838867188,-0.330341637134552,-0.511943519115448,-0.6391029953956604,-0.38672080636024475,-1.5548566579818726,-1.571177363395691,1.0976754426956177,1.1147443056106567,0.6617045402526855,0.5655319690704346,0.5715970993041992,10.103706359863281,9.630335807800293,8.674065589904785,8.110953330993652,130.7562255859375,128.37843322753906,110.00701141357422,138.6663360595703,153.4573211669922,153.57020568847656,1.1126025915145874,1.2174644470214844,0.6761762499809265,0.6037729382514954,0.5856149196624756,10.049569129943848,9.7123441696167,8.775418281555176,-1.337665319442749,-1.397897720336914,-2.5219693183898926,-2.4870142936706543,1123.9385986328125,-1.5548566579818726,-1.571177363395691,-3.079273223876953,-3.1097824573516846,1538.2215576171875,-0.09160156548023224,0.33251234889030457,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.47155460715293884,0.2758404612541199,0.39412495493888855,0.4901955723762512,0.46598678827285767,0.0,10.6730318069458,99.45899200439453,98.75350952148438,12.204584121704102,96.98018646240234,96.82382202148438,11.950901985168457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.98018646240234,98.75350952148438,99.45899200439453,11.950901985168457,12.204584121704102,10.6730318069458,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1191.098876953125,799.0684204101562,91.03025817871094,88.47265625,11.03125,81.69300842285156,-0.23000000417232513,91.37371826171875,97.615234375,88.4822998046875,74.86334991455078,-0.3100000023841858,88.392578125,87.91356658935547,9.739999771118164,80.56404113769531,0.23000000417232513,89.63739776611328,97.19140625,88.5022964477539,80.49864959716797,-0.3700000047683716,932.3538208007812,200.4335479736328,0.0,21.987071990966797,18.23979377746582,345.7793884277344,360.4998779296875,327.922119140625,359.36163330078125,1886.74365234375,1639.7080078125,19.866531372070312,16.11266326904297,510.8486328125,521.4065551757812,535.7078857421875,516.4754028320312,489.1138000488281,523.0690307617188,529.3118286132812,533.156982421875,523.7197265625,533.590576171875,519.4262084960938,500.0201110839844,523.2852172851562,507.2647399902344,526.7008666992188,525.7578735351562,512.9383544921875,497.98583984375,523.0323486328125,514.9315185546875,527.5751953125,526.2072143554688,517.39501953125,524.9335327148438,510.4989013671875,490.8517150878906,506.0777282714844,517.3040161132812,522.0846557617188,528.511962890625,523.4061889648438,518.2271118164062,514.384521484375,516.3737182617188,518.19384765625,512.259521484375,454.2149658203125,533.4401245117188,572.8561401367188,498.01654052734375,579.4148559570312,568.0894775390625,568.5047607421875,565.4100952148438,574.1364135742188,567.4676513671875,572.0597534179688,575.55224609375,559.1991577148438,542.263671875,533.8690185546875,441.16552734375,455.9430236816406,495.63323974609375,446.40545654296875,522.4037475585938,285.19268798828125,373.4637451171875,360.1048278808594,494.5538330078125,505.1916198730469,504.59893798828125,440.670166015625,464.19744873046875,507.7877197265625,522.1685791015625,490.3557434082031,486.11505126953125,515.2509765625,495.3795166015625,496.58673095703125,497.0342712402344,498.8817443847656,459.2336120605469,497.8951416015625,494.1470947265625,496.8863525390625,483.709716796875,483.4049377441406,463.3919677734375,490.6534118652344,494.08148193359375,476.2577209472656,468.1846008300781,467.9674987792969,472.4054870605469,493.48345947265625,509.2896423339844,504.686767578125,505.19207763671875,549.119140625,587.6962890625,565.5614624023438,588.642578125,551.2824096679688,575.0857543945312,560.7715454101562,575.4475708007812,425.35345458984375,427.3458557128906,435.2239074707031,422.769775390625,432.0479431152344,425.1863098144531,477.5993957519531,483.4371643066406,459.361572265625,293.6524353027344,484.1576232910156,480.6878662109375,471.9735107421875,469.9704284667969,465.7943115234375,470.8424377441406
2024-12-30 00:00:00,2024-12-27 21:59:59.999,579.6656494140625,372.25897216796875,0.6428927779197693,1770.4586181640625,16.947877883911133,437.59326171875,388.82171630859375,474.83544921875,464.3938293457031,540.0750122070312,431.1804504394531,391.9009094238281,474.33782958984375,466.6708068847656,545.0947265625,537.3216552734375,110.84078979492188,12.413867950439453,96.28658294677734,9.403069496154785,3.6277763843536377,323.6954345703125,3.3751749992370605,283.9695129394531,542.53466796875,300.0086669921875,542.2538452148438,542.4196166992188,16.00174903869629,10.208284378051758,274.0281982421875,328.2028503417969,300.0711669921875,333.66839599609375,301.7095031738281,111.2061996459961,7.734916687011719,269.7378234863281,73.38571166992188,48.65713119506836,110.0,7.882422924041748,271.1357116699219,74.82242584228516,49.586021423339844,110.0,-0.017578125,35.70930099487305,18.41436004638672,0?,0.0,7.973019123077393,272.9565734863281,75.09600830078125,54.880977630615234,110.0,7.4710893630981445,272.7420349121094,75.09600830078125,55.832672119140625,114.65337371826172,7.852041721343994,287.3403015136719,75.58523559570312,57.75620651245117,109.8608627319336,7.784451007843018,293.4190673828125,76.02745819091797,54.748443603515625,111.06028747558594,7.8511786460876465,284.86846923828125,70.75640869140625,50.813865661621094,1982.748046875,3.7057361602783203,3.9819607734680176,-51.921566009521484,612.4146118164062,566.974365234375,362.67999267578125,414.057373046875,315.9327087402344,354.97454833984375,328.6580810546875,300.19024658203125,316.5468444824219,332.5287170410156,315.7414245605469,-194.62124633789062,-104.38023376464844,-0.3365294635295868,-0.48114731907844543,-0.3219359815120697,-0.3101710379123688,-1.3232752084732056,-1.3835017681121826,-56.686668395996094,611.2313842773438,595.7410278320312,401.511474609375,418.8363952636719,310.75775146484375,348.8149108886719,324.5286865234375,332.9209289550781,333.915771484375,336.62396240234375,327.849365234375,-203.1927947998047,-162.99012756347656,-0.3311005234718323,-0.510138988494873,-0.63465416431427,-0.3874399960041046,-1.5338945388793945,-1.5503973960876465,1.062575101852417,1.0770009756088257,0.6341021656990051,0.5412238240242004,0.5467302799224854,10.06689739227295,9.595817565917969,8.624852180480957,8.064654350280762,130.16873168945312,128.2410888671875,109.48441314697266,138.0311279296875,152.20477294921875,151.93873596191406,1.0726417303085327,1.1816942691802979,0.6492931246757507,0.5803999304771423,0.5612963438034058,10.01494026184082,9.675516128540039,8.728348731994629,-1.3232752084732056,-1.3835017681121826,-2.5010342597961426,-2.4657981395721436,1117.5638427734375,-1.5338945388793945,-1.5503973960876465,-3.0388379096984863,-3.0698018074035645,1518.996337890625,-0.09160156548023224,0.3139786422252655,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.45218923687934875,0.2634318470954895,0.3823673129081726,0.46572375297546387,0.44280746579170227,0.0,9.163568496704102,99.65364074707031,98.94099426269531,10.038559913635254,99.76901245117188,99.56951141357422,9.937522888183594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76901245117188,98.94099426269531,99.65364074707031,9.937522888183594,10.038559913635254,9.163568496704102,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1180.589599609375,802.1511840820312,91.03025817871094,88.47265625,11.03125,81.70703125,-0.23000000417232513,91.24543762207031,97.615234375,88.40514373779297,74.85054779052734,-0.3100000023841858,88.392578125,87.85778045654297,9.739999771118164,80.5622329711914,0.23000000417232513,89.36459350585938,97.19140625,88.42514038085938,79.82218933105469,-0.3700000047683716,852.1268920898438,153.8214569091797,0.0,17.980833053588867,18.20705223083496,345.327392578125,360.50885009765625,333.8629455566406,359.2919616699219,1885.4244384765625,1656.6085205078125,19.796171188354492,15.250204086303711,508.96051025390625,520.0629272460938,534.7119140625,514.915771484375,487.00189208984375,519.7609252929688,526.8955688476562,532.0712890625,523.8355712890625,538.112548828125,524.0776977539062,504.11346435546875,525.76171875,508.37652587890625,527.9827270507812,526.9117431640625,514.15869140625,499.3505554199219,519.6296997070312,511.86810302734375,524.2526245117188,523.146484375,514.2200317382812,521.5100708007812,507.9435729980469,488.3865966796875,503.396240234375,518.4183959960938,523.2847290039062,529.7347412109375,525.0145263671875,520.0323486328125,516.719970703125,519.2426147460938,520.2169189453125,514.5809936523438,455.00408935546875,535.5999145507812,575.261962890625,496.7976379394531,578.6331176757812,567.7060546875,569.1893310546875,568.4047241210938,578.1215209960938,573.4923095703125,576.1896362304688,575.9487915039062,556.4795532226562,541.6889038085938,532.0795288085938,440.9654235839844,455.7882080078125,492.1566467285156,446.16888427734375,521.4051513671875,285.1018981933594,375.20001220703125,360.1575622558594,502.778076171875,506.3179626464844,499.1275329589844,437.2459411621094,461.2042236328125,503.7456970214844,531.6196899414062,495.2842102050781,479.1685791015625,512.3006591796875,498.7729187011719,501.302490234375,491.3859558105469,498.05389404296875,462.40301513671875,501.1353759765625,487.62835693359375,494.7450866699219,482.4740295410156,481.6831970214844,465.2147216796875,488.2753601074219,492.1628723144531,472.8817138671875,465.6732482910156,464.71044921875,470.9800720214844,492.2174377441406,508.096435546875,506.0375061035156,506.6373291015625,549.2249145507812,586.1964111328125,564.834716796875,586.980712890625,552.592041015625,575.287353515625,560.904296875,575.22509765625,421.89361572265625,422.4207458496094,432.13397216796875,422.6551818847656,427.9552917480469,420.4433898925781,479.3458557128906,481.4270324707031,461.77081298828125,293.6269226074219,487.0372009277344,475.5044860839844,467.6116638183594,465.4209289550781,461.64581298828125,465.56317138671875
2024-12-30 00:00:00,2024-12-27 22:59:59.999,573.9702758789062,367.0424499511719,0.6388058662414551,1751.8466796875,17.011974334716797,440.2471008300781,388.5359802246094,474.292724609375,464.5570068359375,540.7532958984375,433.1644287109375,387.3873596191406,473.1940612792969,464.7427673339844,543.0717163085938,536.5350341796875,119.11228942871094,11.459739685058594,100.86113739013672,10.34799575805664,3.6013150215148926,322.6268615722656,3.350344657897949,278.1612548828125,540.2568969726562,292.5121154785156,542.448486328125,541.3062133789062,17.559223175048828,11.880533218383789,273.6982421875,328.7797546386719,300.051513671875,334.13922119140625,301.8133544921875,107.8735122680664,7.419853687286377,269.07220458984375,72.41212463378906,47.34691619873047,110.0,7.564695358276367,270.49176025390625,72.97036743164062,49.51611328125,110.0,-0.017578125,34.609561920166016,18.003559112548828,0?,0.0,7.6503987312316895,272.23236083984375,72.56678771972656,53.562835693359375,110.0,7.172021389007568,272.0264587402344,72.56678771972656,55.762229919433594,110.50446319580078,7.5340375900268555,286.6480407714844,73.31828308105469,57.68025588989258,104.40897369384766,7.472803592681885,292.36163330078125,73.49333190917969,54.674903869628906,109.72454071044922,7.521912097930908,284.2376708984375,74.5555419921875,48.51120376586914,1975.108154296875,3.7588729858398438,4.021483898162842,-46.56209182739258,602.5831909179688,568.463623046875,359.98236083984375,415.2694091796875,314.30963134765625,355.23260498046875,328.208251953125,299.9756164550781,315.5929260253906,331.98974609375,315.0762939453125,-188.060791015625,-101.62620544433594,-0.3274151682853699,-0.46973559260368347,-0.31548622250556946,-0.30320969223976135,-1.3028689622879028,-1.3622241020202637,-51.15250778198242,611.1822509765625,593.271240234375,402.9248352050781,418.03778076171875,310.1846008300781,350.0000305175781,324.4714050292969,332.33404541015625,333.3389892578125,336.1356506347656,327.46875,-196.71214294433594,-156.78436279296875,-0.3238665759563446,-0.5001106262207031,-0.6228159070014954,-0.37987953424453735,-1.509753942489624,-1.526607632637024,1.0938138961791992,1.1053800582885742,0.6572723388671875,0.5639229416847229,0.5689133405685425,9.618535041809082,9.166513442993164,8.263082504272461,7.731254577636719,128.66151428222656,126.26864624023438,108.35993957519531,135.68455505371094,150.207275390625,150.0348663330078,1.104580044746399,1.2113817930221558,0.6731030941009521,0.5993959307670593,0.5814545750617981,9.56775951385498,9.239140510559082,8.361185073852539,-1.3028689622879028,-1.3622241020202637,-2.455986261367798,-2.420994997024536,1093.6790771484375,-1.509753942489624,-1.526607632637024,-2.9788146018981934,-3.0098876953125,1482.8736572265625,-0.09160156548023224,0.329211950302124,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.468384712934494,0.2765020430088043,0.39593181014060974,0.4802616238594055,0.4614928960800171,0.0,9.174118995666504,100.24970245361328,99.54646301269531,10.041303634643555,99.44864654541016,99.2647476196289,9.749061584472656,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.44864654541016,99.54646301269531,100.24970245361328,9.749061584472656,10.041303634643555,9.174118995666504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1190.1982421875,784.9315185546875,90.82733917236328,88.47265625,11.03125,81.70703125,-0.23000000417232513,88.44094848632812,99.75594329833984,87.6306381225586,73.19139099121094,-0.3100000023841858,88.392578125,86.77313232421875,9.739999771118164,80.32408905029297,0.23000000417232513,86.83362579345703,90.47264862060547,87.650634765625,78.7776870727539,-0.3700000047683716,537.0294799804688,77.96896362304688,0.0,18.588937759399414,18.219940185546875,345.3851318359375,360.0749816894531,337.3289794921875,359.2884826660156,1856.282470703125,1614.7369384765625,19.69470977783203,15.18299674987793,509.26495361328125,519.50830078125,533.781982421875,514.4533081054688,487.15716552734375,520.490966796875,528.0255126953125,533.9408569335938,524.9862060546875,537.1939697265625,522.5635375976562,502.1205139160156,523.370361328125,506.69927978515625,526.642822265625,526.2485961914062,512.275634765625,496.3502502441406,519.768310546875,511.9163513183594,524.4627075195312,523.2430419921875,514.2628784179688,521.5833129882812,507.698486328125,488.1685791015625,503.41790771484375,516.0830078125,520.9116821289062,527.7945556640625,522.9735717773438,517.45166015625,515.624267578125,515.3916625976562,517.5543212890625,512.1358032226562,455.8316345214844,535.7920532226562,573.606201171875,496.85101318359375,579.0844116210938,568.6468505859375,570.6234130859375,570.040283203125,578.9586181640625,573.0321655273438,573.0446166992188,573.3875122070312,556.1697998046875,540.6415405273438,526.666015625,437.2933654785156,457.6716613769531,494.96722412109375,448.3768310546875,527.13427734375,284.3937072753906,375.4664001464844,360.1912536621094,499.4563293457031,504.98638916015625,497.1248779296875,437.8363342285156,461.3276672363281,503.9534912109375,533.873291015625,491.5931701660156,480.1222839355469,508.3447265625,499.9783020019531,498.6668701171875,491.0491027832031,493.4732360839844,463.9601745605469,500.1650085449219,488.0163269042969,491.93939208984375,479.51483154296875,478.43798828125,469.1468811035156,484.9501647949219,492.4533386230469,474.2314147949219,467.03314208984375,466.3880920410156,470.54693603515625,492.2377624511719,507.76043701171875,503.52777099609375,503.5124816894531,549.5957641601562,586.8212890625,564.8056030273438,587.6559448242188,549.7285766601562,572.0438232421875,557.1122436523438,571.9785766601562,422.68408203125,424.72564697265625,435.35675048828125,424.5552978515625,429.1540222167969,422.43194580078125,483.5425109863281,477.74041748046875,464.8415832519531,293.2041931152344,492.7758483886719,475.4822082519531,467.3209228515625,465.3050231933594,461.3919982910156,465.3133850097656
2024-12-30 00:00:00,2024-12-27 23:59:59.999,552.1845092773438,347.65972900390625,0.62773597240448,1680.223388671875,16.66644859313965,441.6427917480469,388.9754638671875,477.3474426269531,464.7221984863281,543.0416259765625,434.4327697753906,389.17236328125,476.314697265625,464.1786804199219,543.96875,538.2438354492188,111.01557922363281,14.026413917541504,91.5253677368164,14.228373527526855,3.464005947113037,323.8507385253906,3.2204031944274902,267.96002197265625,539.5482788085938,280.6499938964844,540.955322265625,540.2741088867188,19.629024505615234,14.426736831665039,271.8720703125,327.9232482910156,299.11981201171875,333.15899658203125,300.84564208984375,106.22036743164062,7.054905891418457,268.078369140625,73.65069580078125,44.82102966308594,110.0,7.200469970703125,269.4688415527344,74.95962524414062,46.364498138427734,110.0,-0.017578125,33.82594299316406,17.816524505615234,0?,0.0,7.295990467071533,271.3210144042969,73.8480453491211,50.902557373046875,110.0,6.829895496368408,271.2758483886719,73.8480453491211,52.59797668457031,108.43695068359375,7.178169250488281,285.6960144042969,74.60997009277344,54.52854537963867,103.70085906982422,7.117299556732178,291.5647277832031,75.98451232910156,51.515689849853516,105.98771667480469,7.176590919494629,283.406494140625,73.34674072265625,46.94247817993164,1918.3079833984375,3.896458148956299,4.104925632476807,-61.68584060668945,601.9839477539062,569.6321411132812,358.4265441894531,413.9667053222656,312.686767578125,353.7877502441406,326.9600524902344,299.6186828613281,314.61065673828125,329.4213562011719,313.41412353515625,-194.61692810058594,-106.45745086669922,-0.33118438720703125,-0.46243923902511597,-0.3078080713748932,-0.3044031858444214,-1.2518084049224854,-1.3093467950820923,-65.014404296875,602.9557495117188,588.9579467773438,400.514892578125,416.3393249511719,308.4781188964844,348.48297119140625,323.1211853027344,331.0701599121094,331.74066162109375,334.0869445800781,325.322265625,-203.06619262695312,-162.80618286132812,-0.3267313241958618,-0.4934638440608978,-0.608751118183136,-0.3815252184867859,-1.4486576318740845,-1.465491533279419,0.956082820892334,0.9764808416366577,0.5577182769775391,0.47631579637527466,0.4810391664505005,9.196666717529297,8.75460147857666,7.886973857879639,7.370180130004883,127.00975036621094,124.94384002685547,107.28253173828125,135.1539306640625,149.50433349609375,149.2069549560547,0.9606137275695801,1.073768138885498,0.5727633833885193,0.5090937614440918,0.49070653319358826,9.137823104858398,8.824917793273926,7.982608318328857,-1.2518084049224854,-1.3093467950820923,-2.346015691757202,-2.311255931854248,1036.6763916015625,-1.4486576318740845,-1.465491533279419,-2.845364809036255,-2.8748233318328857,1409.1861572265625,-0.09160156548023224,0.2640073001384735,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3876022696495056,0.21453431248664856,0.32917189598083496,0.3969358801841736,0.37816184759140015,0.0,9.162726402282715,100.31412506103516,99.611328125,10.042902946472168,99.18291473388672,99.05520629882812,9.735396385192871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.18291473388672,99.611328125,100.31412506103516,9.735396385192871,10.042902946472168,9.162726402282715,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1143.427490234375,774.9142456054688,90.0034408569336,87.41416931152344,11.040092468261719,80.84954833984375,-0.23000000417232513,88.27183532714844,100.96484375,85.1104507446289,69.67967987060547,-0.3100000023841858,88.392578125,85.44207763671875,11.09000015258789,78.44634246826172,0.23000000417232513,87.01871490478516,86.6953125,85.13044738769531,75.68781280517578,-0.3700000047683716,903.4212036132812,113.30713653564453,0.0,19.427967071533203,17.812589645385742,345.2752990722656,359.6828918457031,331.8406982421875,359.0709533691406,1775.6400146484375,1544.6949462890625,19.127519607543945,15.151240348815918,510.08587646484375,520.7369384765625,536.1744384765625,517.28369140625,489.4466247558594,522.9472045898438,529.9692993164062,534.3076782226562,525.3949584960938,537.267822265625,522.2467651367188,501.558837890625,522.92724609375,506.9346008300781,527.8287963867188,527.9463500976562,514.670654296875,498.1785888671875,522.797607421875,514.4327392578125,527.5241088867188,526.2698974609375,516.8982543945312,524.4143676757812,510.12060546875,490.1175231933594,505.90087890625,516.347900390625,521.3197021484375,528.2344970703125,523.418212890625,518.2015991210938,515.9971313476562,514.8755493164062,517.0735473632812,512.2682495117188,453.1924133300781,532.5077514648438,571.2401123046875,496.8164978027344,579.107666015625,568.1409301757812,570.246826171875,569.6033325195312,576.5042724609375,570.3870849609375,569.7271118164062,571.0908203125,554.4619140625,540.9407348632812,531.057373046875,438.5150451660156,457.2412414550781,492.3065490722656,448.0324401855469,524.995361328125,283.8824768066406,373.27783203125,359.5450744628906,498.59686279296875,504.69097900390625,506.8617248535156,438.9364929199219,464.3314514160156,502.05364990234375,537.8478393554688,491.7850036621094,486.062255859375,510.3487243652344,502.15338134765625,498.9295349121094,499.8660583496094,497.5615539550781,467.62042236328125,502.3724060058594,488.1866455078125,499.7486267089844,486.158447265625,485.9686279296875,469.4395751953125,492.89227294921875,497.140869140625,479.1357116699219,471.46368408203125,471.3250427246094,475.6795349121094,492.779541015625,508.4864501953125,505.2228088378906,505.09991455078125,549.0935668945312,586.6554565429688,563.520263671875,587.4354858398438,547.4000854492188,569.0098876953125,554.0999755859375,568.3894653320312,423.30419921875,426.1036682128906,435.3441467285156,424.0634460449219,428.7879333496094,425.1018981933594,483.78436279296875,485.4616394042969,465.67474365234375,292.5538024902344,493.5887451171875,477.1380310058594,468.98895263671875,466.4894104003906,462.47723388671875,466.3630676269531
2024-12-31 00:00:00,2024-12-28 00:59:59.999,481.0523986816406,305.3848571777344,0.6351800560951233,1469.6964111328125,15.331247329711914,438.6172180175781,380.0383605957031,475.7367858886719,466.1005859375,541.9697265625,441.7915344238281,384.87969970703125,473.8016662597656,455.6985778808594,544.5004272460938,538.13720703125,101.65013885498047,8.73066520690918,82.53748321533203,18.79796028137207,3.033370018005371,324.0255432128906,2.8110640048980713,255.42831420898438,543.0751953125,316.763671875,534.3088989257812,538.73681640625,21.938535690307617,2.7866873741149902,265.21929931640625,323.5628967285156,295.534423828125,328.3875732421875,297.2217712402344,16.078874588012695,0.2670111060142517,145.53277587890625,93.59282684326172,0.8245556354522705,110.0,6.955124855041504,264.02642822265625,72.13949584960938,46.89306640625,110.0,-0.017578125,32.78424835205078,17.496919631958008,0?,0.0,7.0593390464782715,267.9510498046875,71.82428741455078,51.280330657958984,110.0,6.620449066162109,264.37957763671875,71.82428741455078,52.22542953491211,108.80400848388672,6.959945201873779,278.8030090332031,72.18757629394531,54.681671142578125,99.54368591308594,6.887603282928467,285.16265869140625,73.40621185302734,52.36466598510742,102.88834381103516,6.937698841094971,277.2103271484375,73.10614013671875,47.152584075927734,1741.2181396484375,4.763095378875732,3.799344539642334,-72.00211334228516,593.8558959960938,572.8363037109375,351.3792419433594,409.16949462890625,305.0566101074219,347.4148254394531,321.34130859375,296.0895080566406,308.09771728515625,319.8483581542969,305.72430419921875,-183.08204650878906,-102.58393859863281,-0.3119620382785797,-0.4142051041126251,-0.2689206302165985,-0.286982923746109,-1.0913798809051514,-1.1438088417053223,-73.79309844970703,577.9146118164062,557.3042602539062,398.90484619140625,405.08319091796875,303.86578369140625,340.9051208496094,314.1635437011719,319.8540954589844,322.2088317871094,326.0885314941406,315.0278015136719,-191.65716552734375,-151.4499969482422,-0.30767622590065,-0.4444163143634796,-0.5409068465232849,-0.36052465438842773,-1.2535960674285889,-1.2644728422164917,0.7972779273986816,0.8079538345336914,0.4425557851791382,0.378505140542984,0.3826994299888611,8.540946960449219,8.147039413452148,7.573252201080322,7.14471960067749,125.00420379638672,123.38086700439453,106.58255767822266,129.99942016601562,143.85243225097656,143.40557861328125,0.7776414752006531,0.9028109908103943,0.457539826631546,0.40894970297813416,0.3900128901004791,8.471399307250977,8.190591812133789,7.6161346435546875,-1.0913798809051514,-1.1438088417053223,-2.0447795391082764,-2.00998592376709,900.9564208984375,-1.2535960674285889,-1.2644728422164917,-2.434972047805786,-2.4590532779693604,1193.37744140625,-0.09160156548023224,0.1949630081653595,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3011670410633087,0.15020334720611572,0.2610650956630707,0.30569708347320557,0.2858782410621643,0.0,13.53380012512207,97.35026550292969,96.64179229736328,14.944533348083496,96.9800033569336,96.92247009277344,15.480405807495117,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.9800033569336,96.64179229736328,97.35026550292969,15.480405807495117,14.944533348083496,13.53380012512207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1072.4522705078125,668.7640380859375,89.98950958251953,87.55078125,9.623046875,72.341796875,-0.23000000417232513,87.69412231445312,100.96484375,85.44310760498047,41.436397552490234,-0.3100000023841858,88.392578125,85.66866302490234,9.739999771118164,69.10584259033203,0.23000000417232513,85.89054870605469,86.6953125,85.46310424804688,47.46495819091797,-0.3700000047683716,862.3390502929688,35.37747573852539,0.0,15.34544849395752,16.293344497680664,342.9711608886719,354.86212158203125,327.5179138183594,354.0865783691406,1553.0408935546875,1340.9534912109375,17.38852310180664,14.691888809204102,503.3260803222656,514.2789916992188,529.8858642578125,513.198974609375,487.3426818847656,523.0255126953125,531.8854370117188,540.7703857421875,528.818603515625,535.44873046875,519.361328125,498.5047607421875,523.4551391601562,508.28350830078125,530.14013671875,532.8380737304688,518.9619750976562,498.1280212402344,522.2894897460938,513.7330932617188,526.4154052734375,525.4712524414062,516.5516357421875,522.79052734375,508.9894714355469,488.5069885253906,504.364013671875,517.5886840820312,522.73486328125,530.93310546875,525.3597412109375,518.4179077148438,516.5494995117188,513.9290161132812,516.5709228515625,511.1573791503906,450.17724609375,520.11474609375,555.3235473632812,491.0672912597656,572.4579467773438,568.3856201171875,570.2464599609375,569.6863403320312,569.3897705078125,562.878662109375,565.064208984375,575.373046875,560.8133544921875,542.6397705078125,544.5062866210938,442.4293212890625,457.3243713378906,493.6952819824219,446.5865783691406,517.9594116210938,283.3636474609375,368.27899169921875,354.8312072753906,486.9819030761719,495.59405517578125,524.9509887695312,437.3297119140625,463.0890808105469,500.936279296875,532.385498046875,480.6086730957031,493.4068298339844,502.96051025390625,503.5577392578125,491.0771484375,514.6565551757812,484.44073486328125,470.37298583984375,501.33587646484375,485.1477966308594,493.67474365234375,480.9287109375,478.8638000488281,468.8164367675781,485.6874694824219,508.4369812011719,486.4482727050781,478.25567626953125,476.842529296875,485.40142822265625,489.4616394042969,503.6915588378906,505.5113830566406,504.9466247558594,545.1649780273438,576.52734375,556.521484375,577.4976806640625,552.1959228515625,571.8505249023438,556.476806640625,571.1217041015625,418.3370666503906,422.40435791015625,434.5968933105469,424.85589599609375,433.19085693359375,432.875732421875,483.5306701660156,477.2590026855469,464.14794921875,292.1264343261719,491.48193359375,475.2364501953125,466.395263671875,463.66943359375,459.0331726074219,463.09515380859375
