Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-31 00:00:00,2024-12-28 01:59:59.999,426.5804138183594,274.11865234375,0.6440567970275879,1310.6312255859375,15.488004684448242,435.4322204589844,380.21563720703125,472.9436950683594,463.7860412597656,540.5643310546875,429.0769348144531,376.2331237792969,479.49456787109375,461.90802001953125,542.585693359375,536.6388549804688,92.18217468261719,7.480851173400879,70.1544418334961,15.292916297912598,2.704828977584839,319.2693176269531,2.4991519451141357,279.8117980957031,537.7593383789062,296.9365539550781,540.9961547851562,539.3591918945312,10.59518814086914,5.276205062866211,258.8168640136719,316.9350280761719,294.1413269042969,322.0220031738281,296.6564636230469,1.343827247619629,-0.27999332547187805,111.20340728759766,76.708251953125,0.03125,110.0,6.98658561706543,258.7236328125,70.33139038085938,47.06124496459961,110.0,-0.017578125,31.82718276977539,16.845165252685547,0?,0.0,7.127959728240967,262.8460998535156,71.6009521484375,52.67375946044922,110.0,6.67683744430542,260.47247314453125,71.6009521484375,51.85335159301758,87.99664306640625,4.096897125244141,187.0569305419922,84.93036651611328,23.938186645507812,100.44528198242188,6.918004512786865,279.2142333984375,71.5060806274414,51.24869155883789,102.41764068603516,6.971312999725342,271.3525390625,70.12403106689453,47.35330581665039,1630.538818359375,4.764073848724365,4.090721607208252,-50.394775390625,547.7247924804688,540.5165405273438,351.5200500488281,397.3869934082031,304.6846923828125,336.11566162109375,311.114501953125,290.1144714355469,296.11187744140625,308.7987060546875,296.7125244140625,-152.738037109375,-86.98626708984375,-0.28731444478034973,-0.35157257318496704,-0.22424937784671783,-0.2705349624156952,-0.938076376914978,-0.9841902256011963,-54.41378402709961,582.889404296875,550.8500366210938,403.4629821777344,398.8602294921875,303.879150390625,334.7481384277344,312.77337646484375,310.8388977050781,320.9437561035156,323.0135803222656,303.2851257324219,-161.78564453125,-125.23882293701172,-0.2836465537548065,-0.3823592960834503,-0.46263110637664795,-0.339118629693985,-1.079803705215454,-1.0915377140045166,0.7499418258666992,0.751261830329895,0.4365667402744293,0.3914538621902466,0.3934879004955292,8.408588409423828,8.024717330932617,7.571268558502197,7.198429107666016,122.47293853759766,121.16065216064453,105.38890075683594,126.44593811035156,139.5994110107422,139.16766357421875,0.7111420631408691,0.8406867384910583,0.4500698745250702,0.4156522750854492,0.3966301679611206,8.328903198242188,8.0584135055542,7.598508358001709,-0.938076376914978,-0.9841902256011963,-1.7920631170272827,-1.7567214965820312,807.9368286132812,-1.079803705215454,-1.0915377140045166,-2.1319801807403564,-2.1527254581451416,1060.02294921875,-0.09160156548023224,0.20702116191387177,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.30449017882347107,0.1565931886434555,0.20342934131622314,0.3090130388736725,0.2948025166988373,0.0,25.161487579345703,86.83370971679688,86.27879333496094,25.067691802978516,88.19364929199219,88.07965087890625,23.935813903808594,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,88.19364929199219,86.27879333496094,86.83370971679688,23.935813903808594,25.067691802978516,25.161487579345703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,998.671142578125,631.8507080078125,89.40591430664062,87.43079376220703,9.623046875,52.193973541259766,-0.23000000417232513,87.74922180175781,100.96484375,85.25865936279297,11.678985595703125,-0.3100000023841858,88.392578125,86.32807922363281,9.739999771118164,51.525699615478516,0.23000000417232513,86.27472686767578,85.61981964111328,85.27865600585938,11.74635124206543,-0.3700000047683716,815.0123901367188,2.1528537273406982,0.0,10.45022201538086,16.23871612548828,339.83441162109375,350.8001403808594,330.6267395019531,350.030517578125,1391.8795166015625,1206.5999755859375,17.195117950439453,14.20193099975586,510.6385803222656,520.3509521484375,533.853759765625,514.5410766601562,485.8743591308594,519.6849975585938,525.546875,532.5642700195312,522.5401000976562,532.8716430664062,520.2437133789062,500.3179016113281,523.5255126953125,505.8658142089844,527.6351928710938,526.580322265625,512.2382202148438,493.06719970703125,520.4349975585938,511.346923828125,523.9844970703125,523.39306640625,514.52685546875,519.9890747070312,506.2791748046875,485.8465270996094,501.5560302734375,516.8088989257812,522.4444580078125,530.4840087890625,525.768310546875,517.9529418945312,517.1939086914062,513.2380981445312,516.3369140625,511.20977783203125,461.8844909667969,536.2598266601562,566.6778564453125,496.0544128417969,574.5260620117188,565.1627807617188,565.1563110351562,565.0729370117188,567.287841796875,563.1622314453125,567.613525390625,577.479736328125,557.0380859375,542.8038940429688,522.7136840820312,433.08953857421875,465.9602966308594,500.63720703125,455.01324462890625,538.7186279296875,282.8498840332031,366.91845703125,352.98883056640625,486.070068359375,495.2289733886719,503.6628723144531,430.7674865722656,456.91363525390625,506.7341613769531,522.7114868164062,483.316650390625,473.9342346191406,513.7421264648438,504.89007568359375,493.17950439453125,489.72076416015625,497.6411437988281,462.1560363769531,508.5952453613281,480.34356689453125,496.61285400390625,482.462646484375,479.7015380859375,488.45562744140625,487.5706787109375,508.0671081542969,485.21356201171875,476.6055908203125,476.8699035644531,484.406005859375,493.33245849609375,508.5347900390625,500.0927734375,500.82061767578125,550.4676513671875,579.0985107421875,558.6592407226562,580.9474487304688,558.4295043945312,575.2737426757812,560.8994140625,575.4718627929688,419.698486328125,420.4026184082031,425.83258056640625,416.0033874511719,425.0915222167969,417.68359375,504.5295104980469,477.71661376953125,482.4874572753906,291.82806396484375,512.5299682617188,471.6150817871094,463.6943359375,461.0826110839844,456.21923828125,459.1565856933594
2024-12-31 00:00:00,2024-12-28 02:59:59.999,550.4219360351562,359.8957824707031,0.6549577713012695,1697.2841796875,16.71932601928711,441.2891540527344,384.9372253417969,475.5395202636719,464.8306579589844,541.5392456054688,434.787109375,379.4174499511719,471.05718994140625,461.9036560058594,541.98291015625,536.4388427734375,132.90423583984375,11.899736404418945,105.88837432861328,10.638002395629883,3.4827468395233154,321.2681884765625,3.2363405227661133,275.8289489746094,541.2998046875,291.2286682128906,539.2376708984375,540.23046875,18.57969093322754,10.849306106567383,271.7109375,326.364990234375,297.45074462890625,331.68951416015625,299.4795227050781,108.60386657714844,6.720091342926025,237.31605529785156,73.13762664794922,41.3129997253418,110.0,7.620999336242676,267.3734130859375,71.60042572021484,49.65505599975586,110.0,-0.017578125,31.2281494140625,16.631391525268555,0?,0.0,7.709939479827881,268.603515625,70.69342803955078,52.31893539428711,110.0,7.233180999755859,266.5546875,70.69342803955078,56.19158172607422,113.04496002197266,7.590297222137451,278.0757141113281,76.34075927734375,55.33799362182617,106.0746078491211,7.53531551361084,285.6553039550781,71.9320068359375,54.97556686401367,107.62091827392578,7.600001811981201,277.3582763671875,71.47306823730469,50.13606262207031,1958.7259521484375,3.9469175338745117,3.8008646965026855,-19.602766036987305,615.0106811523438,569.0935668945312,358.6349792480469,411.15447998046875,311.2173156738281,351.9801330566406,324.2285461425781,296.7690734863281,307.4800109863281,325.7617492675781,310.9009094238281,-159.86962890625,-87.16368103027344,-0.2977776825428009,-0.43665003776550293,-0.2963237762451172,-0.2796129286289215,-1.2700823545455933,-1.3306628465652466,-28.086278915405273,612.878173828125,592.2835693359375,403.8800048828125,415.9764404296875,307.3417053222656,349.5989685058594,316.6221008300781,325.281005859375,326.49005126953125,331.0692443847656,321.2272033691406,-169.76393127441406,-132.4990234375,-0.29833415150642395,-0.46832379698753357,-0.5883677005767822,-0.3543134033679962,-1.45371675491333,-1.4717355966567993,1.081520676612854,1.0930612087249756,0.6572234034538269,0.5706743001937866,0.5756191611289978,9.678729057312012,9.229626655578613,8.32094669342041,7.789832592010498,129.66600036621094,126.619384765625,109.18778228759766,130.7835693359375,145.18719482421875,144.33782958984375,1.087340235710144,1.1948615312576294,0.674170970916748,0.6026611328125,0.5853481292724609,9.623641014099121,9.294182777404785,8.420047760009766,-1.2700823545455933,-1.3306628465652466,-2.44523549079895,-2.409456491470337,1114.5396728515625,-1.45371675491333,-1.4717355966567993,-2.860866069793701,-2.891040325164795,1418.90673828125,-0.09160156548023224,0.3396982252597809,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.471439003944397,0.28351134061813354,0.4024854898452759,0.47131669521331787,0.4690563380718231,0.0,9.179322242736816,99.47276306152344,98.74559783935547,10.044898986816406,99.66419219970703,99.49551391601562,10.110283851623535,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.66419219970703,98.74559783935547,99.47276306152344,10.110283851623535,10.044898986816406,9.179322242736816,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.36328125,784.356689453125,90.8552474975586,88.275390625,9.623046875,85.03507232666016,-0.23000000417232513,89.47402954101562,100.96484375,87.75325012207031,66.11537170410156,-0.3100000023841858,88.392578125,86.71975708007812,9.739999771118164,82.55282592773438,0.23000000417232513,88.72926330566406,85.81391906738281,87.77324676513672,65.2297592163086,-0.3700000047683716,866.5612182617188,29.051193237304688,0.0,13.524137496948242,17.857271194458008,340.60455322265625,355.69207763671875,340.7722473144531,355.147216796875,1787.1219482421875,1525.92919921875,19.132232666015625,14.560073852539062,511.5702819824219,521.3626098632812,535.320068359375,514.7371826171875,486.21197509765625,518.9229125976562,527.651123046875,534.0971069335938,526.1130981445312,532.8140258789062,518.7755737304688,498.8765563964844,520.7265625,505.1395263671875,524.9765014648438,526.34814453125,513.371826171875,496.7557678222656,518.9592895507812,510.37799072265625,523.4991455078125,522.7113647460938,513.6353149414062,520.1043090820312,505.66668701171875,486.5224304199219,501.20794677734375,515.1251220703125,519.9307861328125,526.4256591796875,521.6050415039062,515.4901123046875,514.2459716796875,509.8611145019531,513.9930419921875,508.9504699707031,458.21923828125,537.5691528320312,571.7711791992188,494.06646728515625,573.879150390625,563.9808349609375,563.1651611328125,565.4085693359375,571.6906127929688,565.8470458984375,567.48681640625,575.4745483398438,560.20849609375,539.0472412109375,536.2908935546875,442.60943603515625,452.40277099609375,486.04241943359375,443.02655029296875,516.1890258789062,282.3681335449219,372.7440490722656,357.2243347167969,487.91302490234375,494.66741943359375,507.4435119628906,432.4325256347656,456.19097900390625,496.9819641113281,521.4089965820312,490.51708984375,481.00494384765625,504.59100341796875,502.8573913574219,497.4883117675781,500.78411865234375,488.00482177734375,457.8128662109375,501.2619323730469,478.79193115234375,485.1448974609375,472.15301513671875,469.5110778808594,467.6155700683594,475.6357727050781,506.59625244140625,484.67236328125,476.6545104980469,476.3201904296875,481.895751953125,493.3086853027344,508.87322998046875,504.1116027832031,504.29925537109375,544.71142578125,577.8073120117188,555.3447875976562,580.0431518554688,554.746337890625,573.741455078125,561.2008056640625,574.0505981445312,425.66851806640625,424.02703857421875,432.8528747558594,421.3998107910156,429.1273498535156,426.22906494140625,480.8984375,467.9331359863281,462.3849792480469,290.86761474609375,487.46026611328125,468.0669860839844,460.4525146484375,457.59881591796875,453.1998291015625,457.1914978027344
2024-12-31 00:00:00,2024-12-28 03:59:59.999,580.224853515625,364.70166015625,0.6287056803703308,1765.8414306640625,16.914108276367188,441.49267578125,388.9475402832031,480.9143981933594,465.5458984375,542.9869384765625,434.3968505859375,385.8280029296875,478.8337097167969,463.6684875488281,543.466796875,537.7109375,122.54827117919922,18.04684066772461,99.54081726074219,20.13317108154297,3.6540207862854004,325.15277099609375,3.4005470275878906,261.4495849609375,539.04541015625,277.2484436035156,542.6882934570312,540.8042602539062,25.272315979003906,17.599634170532227,274.59893798828125,329.9153747558594,301.6156311035156,335.19598388671875,303.59234619140625,108.5841293334961,7.344690799713135,268.8980712890625,72.87828063964844,45.73628616333008,110.0,7.490697383880615,271.2096862792969,73.78097534179688,48.67729187011719,110.0,-0.017578125,31.2281494140625,16.99026107788086,0?,0.0,7.592490196228027,272.82073974609375,72.06855773925781,53.462890625,110.0,7.116663455963135,272.2710266113281,72.06855773925781,55.851993560791016,108.66376495361328,7.477321147918701,286.2612609863281,74.7091064453125,57.36894226074219,104.2155990600586,7.4127631187438965,292.29656982421875,72.83946228027344,54.07283020019531,106.86491394042969,7.47459602355957,283.97021484375,73.18956756591797,49.5495491027832,1986.81494140625,4.1841044425964355,4.001615524291992,-51.85108947753906,621.946044921875,574.693603515625,361.0068054199219,415.4569091796875,316.1727294921875,355.7745361328125,329.8299560546875,301.4257507324219,317.3789367675781,331.1932678222656,315.8450927734375,-196.2250518798828,-104.941650390625,-0.34109631180763245,-0.4807449281215668,-0.32438963651657104,-0.3141387403011322,-1.3295233249664307,-1.392252802848816,-59.20805740356445,616.1804809570312,594.394287109375,408.4974060058594,419.3452453613281,313.457763671875,348.42742919921875,325.1523132324219,325.8967590332031,334.2603759765625,341.3387451171875,326.7123107910156,-205.82125854492188,-164.80770874023438,-0.3390063941478729,-0.512165367603302,-0.6353392004966736,-0.39703547954559326,-1.5412631034851074,-1.554901123046875,1.1282490491867065,1.1468533277511597,0.6832412481307983,0.5879519581794739,0.5926855206489563,9.540189743041992,9.1001558303833,8.194036483764648,7.666225433349609,129.85723876953125,127.27323150634766,109.19281768798828,135.7564697265625,150.66488647460938,149.9927215576172,1.1457442045211792,1.2490981817245483,0.6994542479515076,0.6220072507858276,0.6037601828575134,9.489322662353516,9.16287612915039,8.294958114624023,-1.3295233249664307,-1.392252802848816,-2.5222480297088623,-2.4871034622192383,1130.0194091796875,-1.5412631034851074,-1.554901123046875,-3.024975538253784,-3.0565805435180664,1501.0771484375,-0.09160156548023224,0.34175950288772583,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4901812672615051,0.2945934236049652,0.4159153699874878,0.4897872805595398,0.4836166203022003,0.0,9.182969093322754,100.02446746826172,99.32203674316406,10.046262741088867,99.2008285522461,99.07592010498047,17.685373306274414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.2008285522461,99.32203674316406,100.02446746826172,17.685373306274414,10.046262741088867,9.182969093322754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1207.772705078125,779.0219116210938,90.85215759277344,88.275390625,9.623046875,83.4609375,-0.23000000417232513,90.47135162353516,100.96484375,87.46031188964844,76.05744171142578,-0.3100000023841858,88.392578125,86.56169128417969,9.739999771118164,80.04745483398438,0.23000000417232513,88.47994995117188,86.1484375,87.48030853271484,75.93045806884766,-0.3700000047683716,888.520263671875,97.5440444946289,0.0,20.4692325592041,18.141849517822266,343.3910827636719,359.378173828125,342.873291015625,359.23883056640625,1868.4080810546875,1608.193115234375,19.521944046020508,14.630456924438477,511.1754150390625,520.663818359375,535.0927124023438,515.5577392578125,488.077392578125,521.3322143554688,530.3900756835938,537.5762329101562,528.6719970703125,538.3980102539062,522.5387573242188,501.3154602050781,521.7063598632812,505.9685363769531,525.15087890625,526.5598754882812,513.621337890625,498.01812744140625,521.1290283203125,512.8766479492188,526.0029907226562,524.5634155273438,515.3806762695312,522.25390625,508.4015808105469,488.9570617675781,504.0841369628906,514.86669921875,520.33056640625,526.9702758789062,520.8112182617188,517.1856079101562,514.6277465820312,510.5791931152344,514.2467041015625,509.06414794921875,456.0986328125,535.2581787109375,571.8803100585938,496.44757080078125,577.7415771484375,569.9678955078125,571.49072265625,574.0717163085938,580.0460205078125,571.7433471679688,568.0259399414062,568.4776000976562,554.3624877929688,540.1514282226562,534.73193359375,439.59686279296875,458.3946838378906,493.23297119140625,448.0236511230469,523.6010131835938,282.345458984375,374.2552185058594,359.4475402832031,499.3013610839844,504.39178466796875,507.13690185546875,439.0118713378906,465.3439636230469,502.04840087890625,530.4105834960938,497.49169921875,488.2874755859375,507.4892272949219,507.6861572265625,502.2994689941406,502.8984375,491.62115478515625,466.6046142578125,504.94488525390625,486.8291015625,491.06982421875,477.8723449707031,477.2042541503906,473.24365234375,483.1383056640625,502.7318115234375,484.14776611328125,476.39202880859375,476.0096435546875,479.76959228515625,493.3517150878906,508.9040222167969,505.20025634765625,505.32708740234375,548.9391479492188,583.407958984375,560.866455078125,584.7807006835938,546.8546142578125,565.6633911132812,554.7770385742188,564.888916015625,423.37530517578125,424.938720703125,436.6903076171875,425.2211608886719,427.2836608886719,426.23114013671875,486.4389343261719,476.02960205078125,468.644287109375,290.9502258300781,494.9245910644531,475.8127746582031,467.69677734375,465.21044921875,460.95379638671875,464.806884765625
2024-12-31 00:00:00,2024-12-28 04:59:59.999,532.37890625,342.9317626953125,0.6445040702819824,1628.528076171875,16.467750549316406,438.4521179199219,386.36505126953125,480.095703125,465.2934875488281,540.8406372070312,433.4830322265625,385.42144775390625,480.14410400390625,460.630615234375,542.0233154296875,536.172607421875,111.55774688720703,15.426382064819336,88.86912536621094,23.512107849121094,3.3454086780548096,321.5738525390625,3.106715440750122,274.79180908203125,538.9912719726562,288.9672546386719,534.390380859375,536.6504516601562,16.502412796020508,10.140482902526855,269.8458557128906,325.8455810546875,297.3404235839844,330.93780517578125,299.1390075683594,85.64771270751953,4.638584613800049,199.1315460205078,77.9839096069336,26.730161666870117,110.0,7.270042419433594,267.7157897949219,74.15364074707031,48.399471282958984,110.0,-0.017578125,31.2281494140625,16.99026107788086,0?,0.0,7.375921726226807,269.99945068359375,71.99107360839844,53.70133590698242,110.0,6.916204452514648,267.8013916015625,71.99107360839844,55.174591064453125,106.52207946777344,7.270631313323975,282.2275390625,72.83846282958984,57.17030715942383,104.30213165283203,7.184207439422607,288.6792907714844,75.00858306884766,52.91343307495117,104.98638153076172,7.251928329467773,280.61871337890625,72.78721618652344,48.86705780029297,1850.1162109375,4.0206193923950195,3.9279685020446777,-45.1162109375,602.5375366210938,567.1273803710938,355.9944763183594,409.58282470703125,309.6644287109375,349.8109130859375,323.75323486328125,297.32293701171875,311.33856201171875,324.29547119140625,309.3411865234375,-172.97743225097656,-94.46792602539062,-0.30713748931884766,-0.4277816414833069,-0.28637322783470154,-0.28501957654953003,-1.1863083839416504,-1.2427493333816528,-52.15800857543945,597.0610961914062,575.2468872070312,401.1279296875,411.3963623046875,306.0714111328125,339.54998779296875,317.567626953125,327.1830139160156,327.4002990722656,329.2917785644531,319.3721008300781,-183.8286590576172,-143.242431640625,-0.3059779405593872,-0.4626021683216095,-0.571649968624115,-0.36027792096138,-1.3730700016021729,-1.3874038457870483,0.9022873640060425,0.9114391803741455,0.519839882850647,0.44803979992866516,0.4514197111129761,9.123311042785645,8.701092720031738,7.934067249298096,7.449711799621582,128.15737915039062,126.18877410888672,108.5712890625,133.97238159179688,148.0931396484375,147.64276123046875,0.8896626234054565,1.010445237159729,0.5343810319900513,0.4761102795600891,0.4593043625354767,9.059849739074707,8.750155448913574,8.006999969482422,-1.1863083839416504,-1.2427493333816528,-2.2490243911743164,-2.214104652404785,1006.2750244140625,-1.3730700016021729,-1.3874038457870483,-2.694638729095459,-2.7221808433532715,1333.872314453125,-0.09160156548023224,0.246466726064682,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3619030714035034,0.20033486187458038,0.3156515955924988,0.3665272891521454,0.35201016068458557,0.0,10.108139991760254,97.45549011230469,96.7669906616211,11.298661231994629,98.1806640625,98.04984283447266,11.502910614013672,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.1806640625,96.7669906616211,97.45549011230469,11.502910614013672,11.298661231994629,10.108139991760254,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1106.6595458984375,743.4959716796875,90.9533462524414,85.8575210571289,9.623046875,83.4609375,-0.23000000417232513,89.57123565673828,100.96484375,86.63414764404297,57.573246002197266,-0.3100000023841858,88.392578125,86.27909851074219,9.739999771118164,79.39457702636719,0.23000000417232513,87.22460174560547,86.01473999023438,86.65414428710938,58.064327239990234,-0.3700000047683716,877.4609985351562,75.50423431396484,0.0,16.705810546875,17.54319953918457,343.776611328125,357.6836242675781,341.07843017578125,357.4144287109375,1729.6756591796875,1490.5699462890625,18.776641845703125,14.647838592529297,506.5060119628906,515.5155639648438,529.4852294921875,512.234130859375,487.03033447265625,521.6654663085938,530.7769165039062,537.6438598632812,528.2074584960938,536.036865234375,520.676513671875,499.69183349609375,521.013916015625,505.5816955566406,525.4802856445312,527.9661254882812,513.870849609375,496.48614501953125,520.9545288085938,512.3907470703125,525.3453979492188,524.2303466796875,515.1380004882812,521.4985961914062,507.6589050292969,488.3443908691406,503.4739685058594,513.5847778320312,519.4981079101562,527.1452026367188,520.7214965820312,517.0342407226562,514.30029296875,509.4849853515625,513.911865234375,508.5394592285156,451.1931457519531,523.3439331054688,556.4238891601562,491.9499206542969,573.6262817382812,566.8858642578125,567.7880859375,569.0275268554688,573.2099609375,566.868896484375,566.8978271484375,569.92529296875,554.1986694335938,540.3681640625,535.6891479492188,439.5901184082031,461.61334228515625,497.4401550292969,450.8605651855469,527.2146606445312,281.9595031738281,372.0954284667969,357.8144836425781,493.5854797363281,500.7156982421875,513.7572631835938,438.7112121582031,464.7748718261719,503.4056396484375,531.5902709960938,491.5450134277344,490.0704345703125,504.3133544921875,510.8697509765625,498.5521240234375,507.309326171875,485.7039794921875,469.2202453613281,503.9678955078125,486.345703125,491.22161865234375,478.2489318847656,476.71392822265625,477.29736328125,482.8182067871094,509.8028564453125,489.3855895996094,481.0596923828125,480.4143981933594,484.7981872558594,490.4059753417969,504.78948974609375,503.314697265625,503.3374328613281,546.62646484375,580.0715942382812,558.3390502929688,580.9222412109375,549.038818359375,566.1656494140625,555.9367065429688,566.57080078125,418.588134765625,424.04693603515625,434.3024597167969,422.2274169921875,427.0892028808594,424.7857360839844,490.4461975097656,475.2545471191406,472.8165283203125,290.5987854003906,500.3712158203125,475.6366271972656,467.0997009277344,464.3016357421875,459.8665771484375,463.68646240234375
2024-12-31 00:00:00,2024-12-28 05:59:59.999,579.7941284179688,370.55926513671875,0.6387806534767151,1780.8966064453125,17.04701805114746,434.5523681640625,392.9039001464844,483.2601013183594,466.99560546875,541.401123046875,427.15167236328125,393.0967712402344,481.3691711425781,468.81109619140625,545.1876220703125,538.068359375,102.77458953857422,19.61385154724121,79.818115234375,15.862982749938965,3.6355278491973877,323.4930419921875,3.3814878463745117,286.9123840332031,540.947265625,289.0776062011719,539.4031982421875,540.1510620117188,15.066680908203125,12.473673820495605,274.0240173339844,327.4637451171875,299.5863037109375,332.75787353515625,301.2926940917969,107.23471069335938,7.467861652374268,264.5119934082031,72.80680847167969,46.68266296386719,110.0,7.616377353668213,270.6319885253906,72.51821899414062,50.48929977416992,110.0,-0.017578125,31.023948669433594,16.570173263549805,0?,0.0,7.708590984344482,272.1714172363281,72.50765228271484,53.8007698059082,110.0,7.229995250701904,271.2994384765625,72.50765228271484,56.5684814453125,108.89984893798828,7.600052833557129,285.48126220703125,73.42422485351562,58.558902740478516,105.68946075439453,7.52369499206543,291.3680419921875,73.7665023803711,54.21380615234375,108.422607421875,7.589158058166504,283.118408203125,72.52261352539062,50.26790237426758,1983.9267578125,3.8205347061157227,4.013798713684082,-37.21700668334961,617.4671020507812,566.2066040039062,364.433837890625,412.3462829589844,316.82806396484375,354.03546142578125,328.5262756347656,300.08660888671875,315.8503112792969,330.41815185546875,314.90216064453125,-181.329345703125,-98.6922607421875,-0.32283490896224976,-0.46613073348999023,-0.3154624104499817,-0.29846182465553284,-1.315004825592041,-1.3774994611740112,-42.76874923706055,615.1148681640625,594.0313110351562,408.3638610839844,417.75970458984375,311.3373107910156,345.1383056640625,324.0102233886719,332.43927001953125,333.3926696777344,335.3023986816406,324.31939697265625,-190.36312866210938,-152.25753784179688,-0.32067444920539856,-0.498952716588974,-0.6207353472709656,-0.37685626745224,-1.5256861448287964,-1.5418652296066284,1.1247847080230713,1.139973759651184,0.6838842630386353,0.5883055925369263,0.5941909551620483,9.67802619934082,9.228075981140137,8.31602954864502,7.784273147583008,130.39590454101562,128.3115692138672,109.75198364257812,136.4312744140625,150.565185546875,149.935546875,1.1412900686264038,1.245940089225769,0.7001215219497681,0.6238056421279907,0.6061761975288391,9.62626838684082,9.2950439453125,8.414802551269531,-1.315004825592041,-1.3774994611740112,-2.5089292526245117,-2.4739415645599365,1131.488037109375,-1.5256861448287964,-1.5418652296066284,-3.0177347660064697,-3.049226760864258,1506.7337646484375,-0.09160156548023224,0.3484576344490051,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4917719066143036,0.2999012768268585,0.4205566942691803,0.4962376654148102,0.48640334606170654,0.0,9.160237312316895,99.4868392944336,98.76458740234375,10.039570808410645,99.71646881103516,99.54521179199219,9.833314895629883,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.71646881103516,98.76458740234375,99.4868392944336,9.833314895629883,10.039570808410645,9.160237312316895,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1201.9820556640625,781.9296264648438,91.05338287353516,85.962890625,9.623046875,83.4609375,-0.23000000417232513,90.3125,100.96484375,89.13632202148438,76.50206756591797,-0.3100000023841858,88.1424331665039,86.50189208984375,9.739999771118164,80.11476135253906,0.23000000417232513,88.55419921875,87.82945251464844,89.15631866455078,77.79740905761719,-0.3700000047683716,902.2208251953125,103.93403625488281,0.0,18.598236083984375,18.317974090576172,344.6392822265625,359.8178405761719,345.4767761230469,359.587158203125,1893.2196044921875,1675.2100830078125,19.66990089416504,14.314231872558594,509.7688293457031,518.8038330078125,533.4840087890625,515.0195922851562,489.0282287597656,521.5762329101562,529.8934936523438,535.6779174804688,528.0999755859375,539.5106201171875,524.8275146484375,504.19036865234375,523.634765625,507.1940612792969,527.4678955078125,527.7472534179688,514.3407592773438,499.97015380859375,521.3851928710938,513.27978515625,526.1564331054688,524.8853149414062,515.5535888671875,522.357177734375,508.69281005859375,489.69482421875,504.5362548828125,515.9356689453125,521.5253295898438,529.1255493164062,523.411865234375,518.9169921875,516.4952392578125,512.3705444335938,516.3853149414062,511.60382080078125,455.5386047363281,529.7791137695312,564.1805419921875,495.5965881347656,576.0608520507812,566.11767578125,567.46142578125,570.2691650390625,578.7357788085938,573.0772094726562,571.8277587890625,569.83642578125,554.5111083984375,538.7531127929688,532.253662109375,441.4638977050781,463.00531005859375,499.34698486328125,452.6766662597656,528.1702270507812,281.53387451171875,376.5611572265625,360.34417724609375,502.56378173828125,509.0015563964844,506.635498046875,441.535888671875,468.0929260253906,507.495361328125,530.703369140625,500.83795166015625,488.3102111816406,510.5376892089844,508.191162109375,502.7813720703125,500.9981689453125,492.60174560546875,466.65155029296875,506.154052734375,490.4194030761719,493.4265441894531,480.30828857421875,479.6498107910156,474.6698303222656,485.3049621582031,501.4107666015625,483.919189453125,476.2870788574219,478.0097351074219,479.7142639160156,492.8409423828125,507.72894287109375,506.4894714355469,507.04986572265625,548.6262817382812,583.6841430664062,560.35693359375,584.0210571289062,549.8726196289062,567.3589477539062,557.9107666015625,568.8156127929688,417.5445861816406,420.4546203613281,429.6844482421875,419.5569763183594,422.6485290527344,418.1392517089844,486.96148681640625,478.4111328125,471.1935119628906,290.20330810546875,497.4910888671875,479.7714538574219,472.1075134277344,469.4693908691406,464.98516845703125,468.7088928222656
2024-12-31 00:00:00,2024-12-28 06:59:59.999,584.9719848632812,374.5265197753906,0.6394090056419373,1779.576171875,17.038986206054688,438.0887756347656,390.0598449707031,485.25164794921875,467.2236328125,543.1189575195312,436.324951171875,397.8338928222656,483.4086608886719,464.00543212890625,545.1934204101562,538.804443359375,104.98453521728516,21.756101608276367,92.98889923095703,25.485578536987305,3.676488161087036,325.0401916503906,3.421387195587158,263.6340637207031,542.952392578125,290.3096008300781,540.4005126953125,541.7787475585938,26.42580223083496,13.807815551757812,274.7653503417969,329.6298522949219,300.97674560546875,335.0159606933594,302.75201416015625,106.92849731445312,7.4936652183532715,265.6281433105469,72.07715606689453,47.80244064331055,110.0,7.6412672996521,271.05450439453125,72.7076644897461,50.62187957763672,110.0,-0.017578125,30.61758041381836,16.48362159729004,0?,0.0,7.7321085929870605,272.5986328125,71.61858367919922,54.89213943481445,110.0,7.253233909606934,271.92889404296875,71.61858367919922,57.65422058105469,108.44219970703125,7.626154899597168,286.68798828125,72.33883666992188,59.64784240722656,109.23188018798828,7.5258941650390625,292.7420654296875,77.56639099121094,53.774314880371094,108.42657470703125,7.606016159057617,284.38348388671875,71.71968078613281,50.14875030517578,1982.8455810546875,3.8923730850219727,3.9673187732696533,-53.54999923706055,619.6156005859375,571.83349609375,360.9250183105469,415.54083251953125,316.0556640625,355.9368591308594,329.31072998046875,300.49346923828125,317.16131591796875,333.1478576660156,315.8165588378906,-197.10687255859375,-105.73695373535156,-0.3384605944156647,-0.484772264957428,-0.3261233866214752,-0.31139299273490906,-1.3253405094146729,-1.387274146080017,-60.27885818481445,610.414306640625,591.5038452148438,407.6168518066406,417.34381103515625,311.46466064453125,348.46575927734375,325.2654724121094,333.35693359375,334.48516845703125,337.0732116699219,327.6597900390625,-205.8592071533203,-166.90733337402344,-0.3366018235683441,-0.5149044990539551,-0.6367297172546387,-0.3930533230304718,-1.542559027671814,-1.5605952739715576,1.1055594682693481,1.1220810413360596,0.6664810180664062,0.576202392578125,0.5770288705825806,9.714414596557617,9.264430046081543,8.344893455505371,7.808898448944092,128.80970764160156,126.61801147460938,108.40507507324219,136.2572784423828,150.81021118164062,150.22450256347656,1.1205313205718994,1.225583791732788,0.6826550364494324,0.6071919798851013,0.5893713235855103,9.660862922668457,9.329148292541504,8.44157600402832,-1.3253405094146729,-1.387274146080017,-2.4978673458099365,-2.4630208015441895,1110.5513916015625,-1.542559027671814,-1.5605952739715576,-3.0348618030548096,-3.06779408454895,1507.00390625,-0.09160156548023224,0.33262619376182556,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4745619595050812,0.284666508436203,0.4060726761817932,0.4792921543121338,0.4693809151649475,0.0,9.175089836120605,100.23558807373047,99.53746795654297,10.04106330871582,99.68588256835938,99.50886535644531,9.82901668548584,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.68588256835938,99.53746795654297,100.23558807373047,9.82901668548584,10.04106330871582,9.175089836120605,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1198.61279296875,784.235107421875,91.16727447509766,85.962890625,9.623046875,84.07454681396484,-0.23000000417232513,90.3125,100.96484375,89.13632202148438,77.48876190185547,-0.3100000023841858,88.271484375,86.50189208984375,9.739999771118164,80.6241226196289,0.23000000417232513,89.12109375,87.875,89.15631866455078,78.79296875,-0.3700000047683716,908.4600830078125,121.33055877685547,0.0,22.172119140625,18.289701461791992,345.5746765136719,360.6090393066406,343.3289489746094,360.538818359375,1882.05712890625,1636.8387451171875,19.605287551879883,14.213594436645508,509.4324035644531,518.9603881835938,533.57421875,515.124755859375,488.9537353515625,522.489990234375,532.2495727539062,539.2345581054688,531.3527221679688,542.4135131835938,527.0645751953125,505.0782165527344,524.5643920898438,507.0094299316406,525.711181640625,525.5986328125,512.8455810546875,498.3529968261719,521.6209106445312,513.6368408203125,526.37451171875,524.8695068359375,515.7698364257812,522.7691040039062,508.82623291015625,489.9778137207031,504.9103088378906,516.6304321289062,521.7159423828125,528.902587890625,523.1087646484375,519.3157348632812,515.7976684570312,511.7074890136719,515.93994140625,511.03814697265625,450.9022216796875,527.6974487304688,563.7645874023438,494.56268310546875,576.2769165039062,570.5144653320312,575.3360595703125,578.9555053710938,589.9896240234375,583.8086547851562,580.7837524414062,570.7459106445312,552.5994262695312,538.7921142578125,531.6633911132812,438.44110107421875,458.1182556152344,492.957763671875,448.2101135253906,514.5103759765625,281.9369201660156,375.2519836425781,360.9745178222656,508.5598449707031,513.4190673828125,506.6820983886719,441.2744140625,466.4353332519531,505.9222106933594,536.869384765625,508.860107421875,488.17877197265625,514.0122680664062,513.111328125,510.8022155761719,501.0101013183594,499.86962890625,474.6661682128906,513.6179809570312,492.82135009765625,501.4608459472656,488.00103759765625,487.6402587890625,467.10546875,493.3741455078125,503.3537902832031,484.61932373046875,477.55731201171875,478.420166015625,480.85491943359375,492.2740783691406,507.3103332519531,504.8117980957031,504.80499267578125,547.3265991210938,581.6974487304688,558.1826782226562,581.4714965820312,550.0603637695312,568.8635864257812,559.0549926757812,571.4612426757812,419.3307189941406,421.63421630859375,436.1680603027344,430.85498046875,430.1369934082031,422.56060791015625,479.0216979980469,486.3289794921875,464.0671691894531,290.20330810546875,485.9075012207031,480.51409912109375,472.3702697753906,469.9640197753906,465.3780517578125,469.77374267578125
2024-12-31 00:00:00,2024-12-28 07:59:59.999,587.2101440429688,374.500244140625,0.6375188827514648,1777.239013671875,17.01605796813965,440.08660888671875,389.69598388671875,484.1037902832031,466.9072265625,542.6517944335938,440.7766418457031,397.0956115722656,483.64532470703125,462.5889892578125,544.9365844726562,538.4955444335938,111.24266052246094,20.70675277709961,96.7638931274414,27.81998062133789,3.681570291519165,325.28411865234375,3.4267539978027344,257.798095703125,542.77587890625,298.8102722167969,543.492919921875,543.0850219726562,29.314830780029297,11.836271286010742,274.93377685546875,330.6310729980469,301.520751953125,335.9683532714844,303.4423522949219,107.6336441040039,7.502133369445801,267.1995544433594,72.49000549316406,47.73951721191406,110.0,7.651312828063965,271.7852783203125,73.25975036621094,50.37082290649414,110.0,-0.017578125,30.61758041381836,16.48362159729004,0?,0.0,7.742598533630371,273.3604736328125,71.4615478515625,54.82891082763672,110.0,7.2614617347717285,272.7428283691406,71.4615478515625,57.595252990722656,109.00387573242188,7.635314464569092,287.5899963378906,72.74663543701172,59.5859375,106.84452819824219,7.547200679779053,293.3833923339844,74.79067993164062,55.295982360839844,109.8720474243164,7.612208366394043,285.3428649902344,73.47371673583984,49.09908676147461,1982.06591796875,3.873556137084961,3.841053009033203,-43.32645034790039,620.7685546875,576.5682373046875,359.1867980957031,417.9980163574219,315.3612976074219,357.185791015625,330.1264343261719,301.3460693359375,317.5214538574219,334.6268005371094,316.4119873046875,-187.30508422851562,-100.30426788330078,-0.3286871314048767,-0.47444531321525574,-0.32073095440864563,-0.30336469411849976,-1.3128917217254639,-1.3745712041854858,-49.977882385253906,608.724365234375,592.133544921875,408.6751708984375,417.7733154296875,312.4005432128906,350.02166748046875,326.6197204589844,334.1428527832031,335.5222473144531,337.5249938964844,329.31195068359375,-195.20777893066406,-157.0443115234375,-0.32625845074653625,-0.5047672390937805,-0.6261563301086426,-0.38294869661331177,-1.5310529470443726,-1.5496879816055298,1.1129894256591797,1.129673719406128,0.6745237112045288,0.5838848352432251,0.5854402780532837,9.72913932800293,9.2828950881958,8.35848617553711,7.81959867477417,128.50299072265625,126.20387268066406,107.88211059570312,136.38790893554688,151.00152587890625,150.42652893066406,1.1281538009643555,1.2329736948013306,0.6910478472709656,0.6162790656089783,0.5982142686843872,9.678763389587402,9.344367027282715,8.455962181091309,-1.3128917217254639,-1.3745712041854858,-2.4788362979888916,-2.4440667629241943,1104.2427978515625,-1.5310529470443726,-1.5496879816055298,-3.0249767303466797,-3.057556390762329,1507.643798828125,-0.09160156548023224,0.34114664793014526,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.47942766547203064,0.2891724705696106,0.4091706871986389,0.48594754934310913,0.4779200851917267,0.0,9.160933494567871,100.31481170654297,99.619140625,10.043963432312012,99.760498046875,99.57258605957031,9.826323509216309,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.760498046875,99.619140625,100.31481170654297,9.826323509216309,10.043963432312012,9.160933494567871,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.529296875,784.538818359375,91.16727447509766,85.962890625,9.623046875,84.171875,-0.23000000417232513,90.3125,101.08995819091797,89.13632202148438,77.48828125,-0.3100000023841858,88.271484375,86.50189208984375,9.739999771118164,80.73531341552734,0.23000000417232513,89.12109375,87.05085754394531,89.15631866455078,78.79296875,-0.3700000047683716,909.6875610351562,119.32210540771484,0.0,22.6462345123291,18.25916290283203,346.111572265625,360.5116271972656,343.9911193847656,360.1988830566406,1881.6519775390625,1625.1121826171875,19.563629150390625,14.197030067443848,509.6733703613281,519.5259399414062,534.480712890625,515.9263916015625,489.3486328125,522.3267211914062,532.2191162109375,538.0394897460938,530.8062133789062,540.7298583984375,526.0108032226562,504.56390380859375,525.0685424804688,507.3554382324219,525.8045043945312,525.8231811523438,512.5319213867188,497.3244934082031,521.5206909179688,513.6055297851562,526.4567260742188,524.7003173828125,515.7940673828125,522.82568359375,508.5561828613281,490.0617980957031,504.8205261230469,517.4059448242188,521.865234375,528.0758056640625,522.1529541015625,519.8720092773438,515.9968872070312,511.8459167480469,516.91064453125,511.7431945800781,452.6379699707031,529.884521484375,567.7649536132812,496.64227294921875,578.2084350585938,573.2164306640625,579.4381713867188,581.7978515625,590.7939453125,584.6014404296875,581.2628173828125,572.0474853515625,553.610107421875,538.428466796875,529.249267578125,437.4026184082031,459.8348693847656,493.7820739746094,449.3688659667969,520.3637084960938,282.35003662109375,376.77294921875,361.14508056640625,511.8147277832031,519.8406982421875,507.1640625,443.9263000488281,468.4160461425781,505.9494323730469,538.84619140625,510.59130859375,490.02740478515625,513.4383544921875,513.0093383789062,514.9290771484375,501.17523193359375,500.8641662597656,475.238037109375,511.8741149902344,499.6623229980469,502.8611145019531,489.6621398925781,489.2822265625,471.2012939453125,495.16204833984375,502.2803649902344,484.3583679199219,477.60052490234375,477.4297790527344,480.2425537109375,492.29400634765625,507.514892578125,504.22412109375,504.0625305175781,549.7213134765625,583.7181396484375,560.1697998046875,582.9478149414062,550.4334106445312,570.5673828125,560.6483154296875,574.0225219726562,420.60211181640625,423.7204895019531,438.81976318359375,436.0413818359375,435.5109558105469,425.39990234375,482.8821105957031,487.8408508300781,467.23468017578125,290.6143493652344,490.2143249511719,485.6490173339844,476.87786865234375,474.63824462890625,470.1186828613281,475.1287841796875
2024-12-31 00:00:00,2024-12-28 08:59:59.999,585.9044189453125,372.9999694824219,0.6367900371551514,1762.3597412109375,16.86955451965332,443.9627990722656,390.8090515136719,484.3168640136719,465.5145263671875,543.3092041015625,443.779541015625,392.659423828125,481.2379455566406,461.47576904296875,544.9844970703125,538.7435302734375,119.00269317626953,22.55510711669922,96.0849838256836,25.579130172729492,3.665947437286377,326.2459716796875,3.4125218391418457,254.06716918945312,544.2613525390625,288.1602478027344,545.0642700195312,544.6703491210938,32.51335144042969,14.513788223266602,274.75372314453125,331.22271728515625,301.9143981933594,336.5881042480469,303.660888671875,109.4837646484375,7.414125442504883,270.40423583984375,74.14263153076172,47.49555587768555,110.0,7.572382926940918,271.8790283203125,74.42984771728516,50.077484130859375,110.0,-0.017578125,30.39116096496582,16.67642593383789,0?,0.0,7.663371562957764,273.4322204589844,71.57196044921875,54.57831573486328,110.0,7.18355131149292,273.184814453125,71.57196044921875,57.34892654418945,108.79299926757812,7.553188800811768,287.8519287109375,73.55638885498047,59.34343719482422,106.0224838256836,7.469202518463135,293.8553161621094,74.90376281738281,55.31453323364258,109.21881103515625,7.533711910247803,285.5401916503906,74.11067199707031,48.862117767333984,1986.17626953125,3.882340908050537,3.7611608505249023,-55.43777847290039,625.716552734375,583.8833618164062,359.6227111816406,420.2464599609375,315.66864013671875,358.27838134765625,330.593017578125,301.58251953125,317.9538269042969,334.994140625,316.9378356933594,-198.6376495361328,-107.05044555664062,-0.3398319184780121,-0.48564469814300537,-0.3273262679576874,-0.3121798634529114,-1.3234801292419434,-1.3843291997909546,-59.80192184448242,611.4008178710938,597.605712890625,407.26019287109375,419.5560607910156,312.3795166015625,350.7063903808594,326.7961120605469,334.5669250488281,336.05255126953125,337.6210021972656,329.46929931640625,-205.86892700195312,-166.34425354003906,-0.3363422155380249,-0.5154076814651489,-0.6369270086288452,-0.3928655982017517,-1.5455981492996216,-1.5648058652877808,1.1189051866531372,1.1344523429870605,0.6761820316314697,0.5835972428321838,0.5864902138710022,9.634613990783691,9.190801620483398,8.27247428894043,7.738142013549805,128.40309143066406,126.07937622070312,107.76166534423828,136.72340393066406,151.36630249023438,150.6398468017578,1.1350646018981934,1.240833044052124,0.6933379769325256,0.6173348426818848,0.5993022918701172,9.583901405334473,9.25326919555664,8.371329307556152,-1.3234801292419434,-1.3843291997909546,-2.4869933128356934,-2.452589511871338,1102.731689453125,-1.5455981492996216,-1.5648058652877808,-3.0483741760253906,-3.0818145275115967,1516.794677734375,-0.09160156548023224,0.338914692401886,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4800727069377899,0.288302481174469,0.4080975651741028,0.48668158054351807,0.4772171080112457,0.0,9.184489250183105,100.2366943359375,99.53128814697266,10.046548843383789,99.50297546386719,99.34811401367188,9.825753211975098,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.50297546386719,99.53128814697266,100.2366943359375,9.825753211975098,10.046548843383789,9.184489250183105,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1202.1705322265625,784.0047607421875,91.16727447509766,85.962890625,9.623046875,84.30029296875,-0.23000000417232513,89.93544006347656,101.10546875,89.13632202148438,77.50138854980469,-0.3100000023841858,88.271484375,86.50189208984375,9.739999771118164,80.73531341552734,0.23000000417232513,88.13253021240234,87.12890625,89.15631866455078,78.79296875,-0.3700000047683716,901.293701171875,127.67351531982422,0.0,24.392383575439453,18.10057830810547,346.09320068359375,360.21893310546875,339.03070068359375,359.8822937011719,1864.1026611328125,1600.7513427734375,19.355281829833984,14.728425025939941,509.948486328125,520.0747680664062,535.9930419921875,517.7447509765625,490.288818359375,523.4816284179688,532.2657470703125,537.29638671875,528.3547973632812,538.8263549804688,523.574462890625,502.7073059082031,524.3964233398438,507.452880859375,527.587890625,528.2957153320312,514.7281494140625,498.91925048828125,523.220703125,515.1010131835938,528.2344970703125,526.1361694335938,516.9801025390625,524.2760620117188,509.4054260253906,490.7096252441406,505.92022705078125,517.4215698242188,521.6145629882812,527.7345581054688,521.6022338867188,519.7677001953125,515.8013305664062,512.2159423828125,517.6275634765625,511.8910827636719,454.69842529296875,532.2069091796875,571.4979248046875,498.8531188964844,580.6846923828125,574.5103149414062,580.6195068359375,581.323974609375,587.5675048828125,580.7858276367188,577.5989379882812,573.9703979492188,558.6036987304688,540.991943359375,535.3426513671875,440.1238098144531,459.27459716796875,493.5300598144531,449.35345458984375,520.3967895507812,282.3584289550781,375.4054870605469,361.0157775878906,504.3056640625,516.3303833007812,516.2924194335938,447.404541015625,472.498046875,506.3311767578125,536.1278686523438,508.7776184082031,498.00982666015625,513.468505859375,509.9404296875,509.3724060058594,510.95404052734375,501.6028747558594,472.4017333984375,508.17120361328125,502.7283020019531,504.5849609375,492.0132751464844,491.75439453125,471.1179504394531,498.3778076171875,505.7688903808594,488.279296875,480.62420654296875,480.49481201171875,484.3289489746094,492.1507873535156,507.4930725097656,506.1277160644531,505.5207824707031,551.9619140625,586.5479736328125,562.53271484375,585.44091796875,551.5316162109375,571.8927612304688,562.4734497070312,576.24853515625,423.7767639160156,426.9060363769531,441.2167663574219,435.3711242675781,438.3425598144531,430.6648254394531,483.6969909667969,490.3963928222656,467.2195739746094,290.6197814941406,492.3870544433594,488.7389831542969,480.16839599609375,478.1754150390625,473.714111328125,479.05963134765625
