Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-31 00:00:00,2024-12-28 09:59:59.999,583.097412109375,372.9933166503906,0.6409356594085693,1766.0213623046875,16.910520553588867,445.0906982421875,391.9606018066406,484.3025207519531,464.64544677734375,542.8695678710938,441.1398010253906,390.40850830078125,479.59625244140625,463.5198059082031,544.96923828125,538.5668334960938,119.87368774414062,23.741331100463867,95.65485382080078,20.466955184936523,3.6653130054473877,325.85516357421875,3.412655830383301,260.1199645996094,543.0762939453125,285.1595458984375,546.6395874023438,544.9097290039062,27.52994728088379,15.059141159057617,274.7200012207031,331.0363464355469,301.7269287109375,336.3749084472656,303.5166320800781,109.48722076416016,7.379998683929443,270.518310546875,74.64314270019531,47.36318588256836,110.0,7.5416717529296875,271.8790283203125,74.24057006835938,49.9428825378418,110.0,-0.017578125,30.00701332092285,17.38699722290039,0?,0.0,7.631801128387451,273.4322204589844,71.25289154052734,54.4535026550293,110.0,7.155093669891357,273.3848876953125,71.25289154052734,57.21548080444336,108.55783081054688,7.520776748657227,288.6205749511719,73.55638885498047,59.2166633605957,102.47118377685547,7.455156326293945,294.335693359375,73.95045471191406,56.0943489074707,108.5313949584961,7.503391742706299,286.18707275390625,74.11067199707031,48.726436614990234,1980.1112060546875,3.7539098262786865,3.9818437099456787,-44.59904098510742,620.6103515625,581.756103515625,360.99530029296875,419.32611083984375,316.2055358886719,357.8548889160156,330.38226318359375,301.9584655761719,317.59051513671875,334.8253173828125,316.9512023925781,-188.00535583496094,-105.0667495727539,-0.3281354010105133,-0.47031643986701965,-0.3183346688747406,-0.30143505334854126,-1.3043980598449707,-1.3643159866333008,-46.117919921875,614.119140625,600.6627197265625,406.4811706542969,420.7309265136719,312.37872314453125,351.1679992675781,327.3327941894531,335.1005554199219,336.2228088378906,338.7543029785156,329.805908203125,-192.19219970703125,-155.1684112548828,-0.32159510254859924,-0.5007084012031555,-0.6213774085044861,-0.37787142395973206,-1.5284029245376587,-1.5474214553833008,1.128193736076355,1.1436913013458252,0.6870229840278625,0.5953580737113953,0.5967534780502319,9.575521469116211,9.133918762207031,8.232070922851562,7.704771041870117,128.445556640625,126.16043853759766,107.92414093017578,137.88360595703125,152.403564453125,151.73280334472656,1.145224690437317,1.2523298263549805,0.7042953372001648,0.6295408010482788,0.6110093593597412,9.526155471801758,9.198188781738281,8.331642150878906,-1.3043980598449707,-1.3643159866333008,-2.456486225128174,-2.422116279602051,1092.1759033203125,-1.5284029245376587,-1.5474214553833008,-3.032485246658325,-3.0652246475219727,1517.7469482421875,-0.09160156548023224,0.35025861859321594,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.48884695768356323,0.2966635823249817,0.41624051332473755,0.4960021376609802,0.48845890164375305,0.0,9.18392562866211,99.99993896484375,99.28846740722656,10.044829368591309,99.6522445678711,99.48657989501953,9.776660919189453,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6522445678711,99.28846740722656,99.99993896484375,9.776660919189453,10.044829368591309,9.18392562866211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1201.123046875,778.9723510742188,91.16727447509766,85.962890625,9.623046875,84.375,-0.23000000417232513,90.0546875,101.10546875,89.13632202148438,77.4947509765625,-0.3100000023841858,88.271484375,86.50189208984375,9.739999771118164,80.73531341552734,0.23000000417232513,88.236328125,87.12890625,89.15631866455078,78.79296875,-0.3700000047683716,904.4385986328125,135.96292114257812,0.0,24.92130470275879,18.14676856994629,346.3990478515625,360.10369873046875,336.5265808105469,359.7679138183594,1869.54052734375,1609.7999267578125,19.415939331054688,15.560478210449219,510.7646484375,520.7551879882812,536.72705078125,518.4434814453125,490.69976806640625,523.4119873046875,531.5004272460938,536.133544921875,526.8203735351562,539.6944580078125,524.1911010742188,503.2095947265625,525.0050048828125,507.1888122558594,527.537109375,528.8541870117188,514.5865478515625,499.15948486328125,522.9718627929688,514.8928833007812,528.111083984375,525.7183227539062,516.8255615234375,524.2628173828125,509.0234680175781,490.45068359375,505.7668151855469,516.9069213867188,521.1243286132812,527.1087646484375,521.2536010742188,519.3643798828125,515.8242797851562,513.3529663085938,519.0444946289062,512.162841796875,456.47332763671875,534.6858520507812,575.568603515625,501.42529296875,583.199951171875,574.9239501953125,580.8740234375,580.7250366210938,587.6749267578125,579.78173828125,575.4478759765625,572.5354614257812,557.5342407226562,542.2492065429688,533.4351806640625,439.60174560546875,460.46319580078125,496.02313232421875,450.4560546875,524.795166015625,282.3584289550781,376.96783447265625,361.12628173828125,508.9804382324219,519.222900390625,513.593505859375,448.89697265625,475.3260498046875,505.7521667480469,535.2944946289062,511.1687927246094,498.6536560058594,511.25677490234375,506.67913818359375,510.8941650390625,509.3983154296875,500.160888671875,469.01556396484375,507.23443603515625,504.8178405761719,502.13787841796875,490.42889404296875,490.3126525878906,473.2845764160156,496.9506530761719,501.19488525390625,484.235107421875,477.96734619140625,477.4903259277344,481.60418701171875,492.3188781738281,507.7781982421875,506.1695251464844,505.77001953125,554.6136474609375,590.1464233398438,565.1802978515625,589.2301635742188,550.0084228515625,569.6310424804688,560.7772216796875,574.430908203125,424.7500305175781,428.7110595703125,441.4304504394531,433.543701171875,436.17236328125,428.9356994628906,485.85638427734375,489.1376647949219,469.2296142578125,290.7146301269531,496.3378601074219,490.8641662597656,482.0615234375,480.07183837890625,475.9612121582031,481.2389831542969
2024-12-31 00:00:00,2024-12-28 10:59:59.999,586.29443359375,373.5308837890625,0.6363542675971985,1773.566162109375,16.979755401611328,442.6471862792969,392.95172119140625,484.46630859375,466.8022766113281,542.8013305664062,437.4462585449219,390.73846435546875,478.6485900878906,464.94293212890625,545.1544189453125,538.7887573242188,117.68695068359375,21.035215377807617,89.23281860351562,17.43360710144043,3.6739373207092285,325.54248046875,3.419323682785034,262.0376281738281,543.8154907226562,285.1294250488281,544.406494140625,544.1581420898438,27.226213455200195,15.042108535766602,274.7566833496094,330.3879699707031,301.55792236328125,335.6620178222656,303.2089538574219,109.29788970947266,7.392310619354248,270.518310546875,74.76021575927734,47.470645904541016,110.0,7.552609443664551,271.8790283203125,73.633056640625,50.124610900878906,110.0,-0.017578125,30.36673927307129,18.02280044555664,0?,0.0,7.643176555633545,273.4322204589844,71.25289154052734,54.63972473144531,110.0,7.1665215492248535,273.78961181640625,71.25289154052734,57.408729553222656,108.55259704589844,7.5317816734313965,289.0375671386719,73.66020202636719,59.40595626831055,99.69155883789062,7.484000205993652,294.6007995605469,74.15450286865234,55.58695983886719,108.46704864501953,7.512958526611328,286.5602722167969,74.59747314453125,48.915496826171875,1980.537353515625,3.8577628135681152,4.00104284286499,-45.645198822021484,622.701416015625,573.0437622070312,362.4873046875,416.05621337890625,317.0533142089844,356.50225830078125,330.0428771972656,302.1678161621094,317.59051513671875,334.7397766113281,316.9277648925781,-190.53353881835938,-105.86581420898438,-0.33083149790763855,-0.47653281688690186,-0.3211754560470581,-0.3045092523097992,-1.3103176355361938,-1.3699612617492676,-47.38823318481445,616.7760620117188,598.0336303710938,406.0760498046875,419.9476013183594,312.5793762207031,351.3712463378906,327.8192443847656,335.1112060546875,336.7514343261719,339.16131591796875,329.56951904296875,-193.7969512939453,-158.9052734375,-0.3240799009799957,-0.502966046333313,-0.6257773041725159,-0.380288302898407,-1.5413899421691895,-1.559011697769165,1.1366592645645142,1.151511549949646,0.6916348338127136,0.6004793643951416,0.5999202132225037,9.56650447845459,9.132007598876953,8.237771034240723,7.714687824249268,128.83079528808594,126.57698059082031,108.41375732421875,139.45217895507812,153.82504272460938,152.9369354248047,1.1552244424819946,1.2600332498550415,0.7084797024726868,0.6326238512992859,0.6148466467857361,9.520914077758789,9.19253158569336,8.336587905883789,-1.3103176355361938,-1.3699612617492676,-2.462615728378296,-2.4284369945526123,1092.7117919921875,-1.5413899421691895,-1.559011697769165,-3.0609164237976074,-3.0934970378875732,1534.086669921875,-0.09160156548023224,0.35200628638267517,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.49656999111175537,0.3028644621372223,0.4237004220485687,0.4952194392681122,0.49160236120224,0.0,9.17544174194336,100.06790161132812,99.3677978515625,10.042327880859375,99.59642791748047,99.44171142578125,9.697953224182129,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.59642791748047,99.3677978515625,100.06790161132812,9.697953224182129,10.042327880859375,9.17544174194336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1204.87255859375,775.6798095703125,91.19482421875,86.0000228881836,9.623046875,84.375,-0.23000000417232513,90.0546875,100.85287475585938,89.13922119140625,77.50244903564453,-0.3100000023841858,88.271484375,86.52935028076172,9.739999771118164,80.74833679199219,0.23000000417232513,88.25493621826172,86.74691009521484,89.15921783447266,78.79296875,-0.3700000047683716,900.7973022460938,148.5220184326172,0.0,25.867610931396484,18.229162216186523,346.91162109375,360.2611389160156,340.0947570800781,359.897216796875,1876.6455078125,1631.0694580078125,19.52446746826172,16.30516815185547,511.96319580078125,521.2481689453125,535.6205444335938,516.5355224609375,489.8946228027344,522.9500732421875,532.0399169921875,537.3088989257812,528.8192749023438,542.3394775390625,526.6163330078125,505.2850646972656,524.9251708984375,505.5714111328125,526.0552368164062,527.9901733398438,513.8345336914062,499.51788330078125,521.7316284179688,513.6212158203125,526.7203979492188,524.7200317382812,515.7373657226562,522.7811279296875,508.3145446777344,489.97674560546875,505.03985595703125,516.093994140625,519.701904296875,525.0501708984375,519.4312133789062,519.0507202148438,514.8795776367188,512.7962646484375,517.2281494140625,511.6074523925781,457.6849365234375,533.957275390625,571.4664916992188,497.69598388671875,579.73876953125,573.3487548828125,581.7553100585938,583.50537109375,592.6421508789062,585.7227172851562,576.2369384765625,572.3825073242188,554.7598266601562,541.828857421875,532.7312622070312,439.0168151855469,464.4698486328125,504.3168029785156,454.3638000488281,531.7932739257812,282.9322509765625,378.7044982910156,361.3454284667969,518.5743408203125,521.6957397460938,511.89697265625,448.2453308105469,476.6712951660156,509.1004333496094,535.7338256835938,515.7708129882812,496.4562683105469,510.73468017578125,503.3486022949219,514.4642333984375,507.2265930175781,497.24298095703125,464.7069396972656,510.7127990722656,500.832275390625,494.9002685546875,483.2098693847656,482.79437255859375,476.55389404296875,488.8004150390625,495.630126953125,479.6226806640625,473.4424133300781,473.0918884277344,476.5909118652344,493.707275390625,509.0556945800781,505.7829895019531,505.6318664550781,551.5885009765625,586.6036376953125,562.0030517578125,585.626220703125,548.9161376953125,566.8054809570312,559.090576171875,571.5030517578125,422.8324279785156,425.9613037109375,440.6418762207031,432.9402770996094,431.67169189453125,425.3751220703125,489.9986267089844,481.69036865234375,472.69635009765625,291.3055725097656,500.326416015625,488.09881591796875,479.7053527832031,477.3663024902344,473.489501953125,478.0994873046875
2024-12-31 00:00:00,2024-12-28 11:59:59.999,586.6570434570312,373.1656494140625,0.6353536248207092,1766.7637939453125,16.917367935180664,444.3277587890625,392.36102294921875,484.45562744140625,466.455810546875,542.7888793945312,440.4349365234375,389.0140686035156,479.4879150390625,463.2716369628906,545.217041015625,538.6611938476562,121.46954345703125,21.316301345825195,92.8888168334961,20.68657112121582,3.6688897609710693,326.2961730957031,3.415104627609253,256.7250671386719,544.3367919921875,286.1344299316406,544.5300903320312,544.3870849609375,30.344308853149414,14.91596508026123,274.6844482421875,330.69085693359375,301.6523742675781,336.1396484375,303.4042663574219,109.131103515625,7.390743255615234,270.518310546875,74.72978210449219,47.70973587036133,110.0,7.5542192459106445,272.0021667480469,72.48597717285156,50.53607177734375,110.0,-0.017578125,31.355180740356445,18.659881591796875,0?,0.0,7.6390252113342285,273.4322204589844,70.59498596191406,55.05431365966797,110.0,7.1645307540893555,273.78961181640625,70.59498596191406,57.811824798583984,107.78006744384766,7.528846740722656,289.57183837890625,73.4539794921875,59.82457733154297,102.45198822021484,7.464477062225342,295.1596374511719,78.47225952148438,52.91604995727539,107.67622375488281,7.489448547363281,287.12432861328125,74.35831451416016,49.33797836303711,1961.83447265625,3.7894208431243896,3.9931952953338623,-51.595394134521484,619.232421875,569.1795043945312,360.5438537597656,415.239013671875,315.88385009765625,355.8516845703125,329.5564270019531,302.08111572265625,317.0162658691406,335.1395568847656,316.3293151855469,-193.6500701904297,-104.7889404296875,-0.3315155506134033,-0.47483596205711365,-0.32119765877723694,-0.307394415140152,-1.2995561361312866,-1.3572947978973389,-55.859718322753906,611.1770629882812,598.7299194335938,404.2798156738281,420.0525817871094,312.20111083984375,350.4792175292969,327.8989562988281,335.3210144042969,337.1609802246094,339.1888122558594,329.1341552734375,-200.5575714111328,-164.32888793945312,-0.328878790140152,-0.5055256485939026,-0.6278260946273804,-0.38432952761650085,-1.5324918031692505,-1.5486301183700562,1.0861907005310059,1.1063995361328125,0.6551384329795837,0.5700991749763489,0.5671114921569824,9.559674263000488,9.123270034790039,8.232460975646973,7.709549903869629,128.95494079589844,126.6821517944336,108.73636627197266,140.50404357910156,154.79893493652344,154.05560302734375,1.1035842895507812,1.2059000730514526,0.6690881252288818,0.5980538725852966,0.5802087783813477,9.510597229003906,9.1853666305542,8.328033447265625,-1.2995561361312866,-1.3572947978973389,-2.437619924545288,-2.4035632610321045,1080.3216552734375,-1.5324918031692505,-1.5486301183700562,-3.038633108139038,-3.0710666179656982,1521.9827880859375,-0.09160156548023224,0.3260124623775482,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.46887582540512085,0.28060904145240784,0.3991706073284149,0.46610531210899353,0.46067461371421814,0.0,9.107004165649414,99.57584381103516,98.86564636230469,10.0411376953125,99.41798400878906,99.23783111572266,9.832490921020508,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.41798400878906,98.86564636230469,99.57584381103516,9.832490921020508,10.0411376953125,9.107004165649414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1185.664306640625,776.1471557617188,92.43868255615234,87.783203125,9.623046875,84.375,-0.23000000417232513,90.0546875,100.73291015625,89.32221984863281,77.54258728027344,-0.3100000023841858,88.271484375,87.87651824951172,9.739999771118164,81.04663848876953,0.23000000417232513,89.271484375,86.18573760986328,89.34221649169922,78.79296875,-0.3700000047683716,917.1600341796875,161.64935302734375,0.0,24.55187225341797,18.151334762573242,347.14654541015625,360.51617431640625,342.95458984375,360.1805725097656,1870.66845703125,1614.43017578125,19.430381774902344,16.982389450073242,511.19354248046875,520.62744140625,536.2537231445312,517.9509887695312,490.7994689941406,523.2816162109375,531.265625,536.488525390625,529.1276245117188,543.3003540039062,528.5004272460938,506.871337890625,526.5518188476562,505.25311279296875,524.8367309570312,526.0130615234375,512.5206298828125,497.5971984863281,523.0199584960938,514.596435546875,527.7959594726562,525.845947265625,516.6646728515625,523.7169189453125,509.3241882324219,490.62762451171875,506.11785888671875,517.0758056640625,520.658447265625,525.8665161132812,520.078857421875,518.9685668945312,515.0843505859375,512.28662109375,516.6915893554688,512.05078125,455.7710876464844,530.8802490234375,569.9301147460938,498.75341796875,579.9065551757812,571.4165649414062,581.3711547851562,584.8065185546875,595.314453125,591.3387451171875,584.5850830078125,574.2399291992188,551.3497924804688,539.796142578125,529.4154663085938,434.9762268066406,464.1502685546875,502.0408935546875,454.5661315917969,535.1964721679688,283.78900146484375,377.85150146484375,361.23663330078125,520.8991088867188,523.4340209960938,509.8984375,445.8868103027344,473.37078857421875,505.5193786621094,538.19775390625,522.1753540039062,493.0204772949219,508.343017578125,506.4715270996094,522.4222412109375,504.77276611328125,495.9227600097656,466.0077209472656,515.4521484375,498.7475891113281,499.8302307128906,486.6521301269531,486.6938781738281,478.0913391113281,492.3861999511719,493.2276611328125,477.28057861328125,471.4563903808594,470.52728271484375,474.55279541015625,493.1037902832031,508.42010498046875,503.9140625,503.7121887207031,552.3309936523438,588.0679321289062,562.7692260742188,586.7948608398438,550.41796875,568.3079223632812,559.7113647460938,573.7183837890625,422.42816162109375,427.88018798828125,441.914794921875,438.20330810546875,434.4806213378906,425.0115051269531,492.0536193847656,485.75189208984375,474.0700378417969,292.1309814453125,502.3082275390625,486.0632019042969,477.7558288574219,475.6003112792969,471.1168518066406,475.79583740234375
2024-12-31 00:00:00,2024-12-28 12:59:59.999,584.087158203125,372.7093200683594,0.6382980346679688,1764.8067626953125,16.917957305908203,444.3669738769531,393.7894592285156,484.34228515625,466.1156311035156,542.8257446289062,437.6206359863281,389.6652526855469,479.5078125,463.7984313964844,544.5659790039062,538.2337646484375,118.86814880371094,21.441083908081055,88.62606048583984,19.437847137451172,3.6567044258117676,325.82623291015625,3.403834342956543,259.9352111816406,542.9430541992188,283.199951171875,545.7357177734375,544.3198852539062,26.98223876953125,15.451005935668945,274.4935607910156,329.89971923828125,301.1598815917969,335.3973693847656,303.0264587402344,108.51699829101562,7.58827018737793,270.3699645996094,72.07062530517578,49.91559600830078,110.0,7.745209217071533,271.75909423828125,72.22846221923828,51.04295349121094,110.0,-0.017578125,32.360172271728516,19.512725830078125,0?,0.0,7.822356700897217,273.32269287109375,70.65796661376953,55.577613830566406,110.0,7.339499473571777,273.4053955078125,70.65796661376953,58.335487365722656,110.56636047363281,7.709622859954834,289.646240234375,74.90032958984375,58.703521728515625,112.86360168457031,7.44265079498291,295.19195556640625,87.27017974853516,49.30177307128906,109.11849975585938,7.654036045074463,287.2146301269531,74.48458862304688,49.86092758178711,1956.72412109375,3.6142473220825195,3.8960354328155518,-42.81206130981445,614.97998046875,570.4344482421875,361.0818786621094,415.7628173828125,315.2786865234375,355.3415222167969,329.1258544921875,302.2741394042969,316.2363586425781,333.9147033691406,316.0020751953125,-184.3680419921875,-98.96794128417969,-0.3227168619632721,-0.4641384780406952,-0.31343942880630493,-0.30011335015296936,-1.2818715572357178,-1.3382619619369507,-50.64509963989258,615.8733520507812,601.6795043945312,402.580810546875,420.24407958984375,311.7391662597656,346.25390625,327.3536071777344,334.99310302734375,336.5868835449219,339.7380676269531,328.4224853515625,-192.50181579589844,-157.13504028320312,-0.3201195299625397,-0.4956047236919403,-0.6168402433395386,-0.37521034479141235,-1.5109989643096924,-1.5271875858306885,1.046106219291687,1.0644645690917969,0.6272294521331787,0.5425001382827759,0.5431370139122009,9.81920337677002,9.366900444030762,8.441276550292969,7.898699760437012,129.6322021484375,127.50686645507812,109.6384048461914,141.47267150878906,155.43055725097656,154.79531860351562,1.057996392250061,1.1638085842132568,0.6408821940422058,0.5742404460906982,0.5548720359802246,9.76514720916748,9.440964698791504,8.53626537322998,-1.2818715572357178,-1.3382619619369507,-2.409696102142334,-2.3753435611724854,1071.4049072265625,-1.5109989643096924,-1.5271875858306885,-3.0059256553649902,-3.0377438068389893,1510.29150390625,-0.09160156548023224,0.31186720728874207,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.44720765948295593,0.2645057737827301,0.38183385133743286,0.4487970769405365,0.4391632676124573,0.0,9.126535415649414,100.3099136352539,99.626953125,10.034189224243164,99.41356658935547,99.2583236694336,9.74666690826416,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.41356658935547,99.626953125,100.3099136352539,9.74666690826416,10.034189224243164,9.126535415649414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1165.050537109375,791.6951293945312,92.41169738769531,87.783203125,9.623046875,84.375,-0.23000000417232513,90.0546875,100.11857604980469,88.89340209960938,79.30487823486328,-0.3100000023841858,88.271484375,87.58307647705078,9.739999771118164,80.39434814453125,0.23000000417232513,89.13462829589844,84.00465393066406,88.91339874267578,80.55986022949219,-0.3700000047683716,916.2998657226562,180.93414306640625,0.0,23.953351974487305,18.151105880737305,346.9947204589844,360.28424072265625,345.53662109375,359.92041015625,1868.5439453125,1620.597412109375,19.43663787841797,18.245439529418945,513.1806030273438,523.010009765625,538.5784301757812,519.2012329101562,491.10400390625,523.1049194335938,530.3230590820312,534.3712768554688,525.640869140625,538.3258666992188,523.434326171875,503.9490966796875,526.6842041015625,507.3617248535156,527.6676025390625,527.9226684570312,513.5504150390625,498.24530029296875,523.0924682617188,514.6287841796875,527.959716796875,525.9926147460938,516.7715454101562,524.0516357421875,509.4820251464844,490.83575439453125,506.5603942871094,518.5283813476562,521.9801025390625,528.0806884765625,522.1755981445312,521.12841796875,515.9700317382812,512.697021484375,517.383544921875,513.1731567382812,458.564453125,535.6078491210938,576.0396728515625,500.1767578125,581.172607421875,569.8525390625,576.9237670898438,578.669189453125,584.7847900390625,578.8719482421875,574.788818359375,577.0715942382812,556.629150390625,538.78857421875,528.9476318359375,436.1690368652344,466.5826416015625,506.35614013671875,456.7038269042969,540.647216796875,284.0113525390625,377.9287414550781,361.0325927734375,514.597900390625,523.153564453125,513.5786743164062,449.0295104980469,475.9922180175781,511.8075256347656,537.8989868164062,515.0172119140625,496.6244201660156,513.62939453125,504.0692138671875,514.4376220703125,508.12115478515625,500.3634033203125,465.7119140625,509.1981506347656,504.99420166015625,500.64117431640625,488.6866455078125,488.34405517578125,479.7391357421875,494.1517028808594,497.0491638183594,481.2518615722656,475.26214599609375,473.8885498046875,478.1863708496094,494.36248779296875,510.1045227050781,504.8099060058594,504.5538635253906,553.8923950195312,590.1103515625,564.468994140625,589.4255981445312,553.5982055664062,572.6586303710938,562.7896728515625,577.8652954101562,424.5010070800781,428.7270202636719,439.8440246582031,430.8162841796875,434.33050537109375,425.16973876953125,493.9643249511719,487.29833984375,475.72015380859375,292.6435241699219,504.3284606933594,491.60546875,482.6778869628906,480.6398620605469,476.1742858886719,480.9148254394531
2024-12-31 00:00:00,2024-12-28 13:59:59.999,579.9431762695312,372.10711669921875,0.6416001319885254,1758.5618896484375,16.83275032043457,444.6824035644531,393.8082580566406,484.59356689453125,466.6382141113281,543.2211303710938,439.3530578613281,392.72772216796875,479.65496826171875,464.3875732421875,545.2603759765625,538.6734619140625,115.20441436767578,21.206748962402344,88.81945037841797,19.133800506591797,3.6475441455841064,326.37164306640625,3.3950870037078857,259.6217041015625,545.4088745117188,276.8919982910156,544.5413208007812,545.024169921875,27.190324783325195,17.0974063873291,274.4288635253906,330.3466491699219,301.46551513671875,335.8218994140625,303.268310546875,108.97037506103516,7.585565090179443,271.1230773925781,72.13506317138672,49.52863311767578,110.0,7.737905025482178,272.48382568359375,74.0322036743164,50.281307220458984,110.0,-0.017578125,33.085838317871094,20.393571853637695,0?,0.0,7.816384792327881,274.0370178222656,72.40908813476562,54.8195915222168,110.0,7.329476833343506,273.78961181640625,72.40908813476562,57.56283187866211,112.25437927246094,7.701827526092529,290.2507019042969,77.86079406738281,57.588050842285156,108.84886169433594,7.634335517883301,296.4410400390625,82.56256103515625,53.246490478515625,110.43439483642578,7.648416042327881,287.77764892578125,76.38795471191406,49.09888458251953,1964.46630859375,3.8104147911071777,3.987971067428589,-53.646873474121094,618.2461547851562,576.908203125,362.583251953125,417.6329345703125,316.4679870605469,356.8407287597656,330.1366271972656,302.87701416015625,317.06829833984375,334.6131286621094,317.01397705078125,-196.0198974609375,-104.79532623291016,-0.33706891536712646,-0.4781281054019928,-0.3226936459541321,-0.31178978085517883,-1.305710792541504,-1.3617746829986572,-61.24827575683594,620.1188354492188,602.3817138671875,400.03863525390625,420.837646484375,312.0256652832031,347.9908447265625,327.8374328613281,335.5165710449219,337.2870178222656,340.80078125,329.305908203125,-205.84817504882812,-168.54176330566406,-0.33288487792015076,-0.5110072493553162,-0.6336536407470703,-0.3881169557571411,-1.5422568321228027,-1.5578283071517944,1.0591115951538086,1.0731197595596313,0.6323967576026917,0.5432551503181458,0.5453357696533203,9.8627290725708,9.395678520202637,8.453177452087402,7.897555828094482,130.1054229736328,128.00035095214844,110.06834411621094,141.8580322265625,155.94532775878906,155.26890563964844,1.071711778640747,1.1776766777038574,0.6461952328681946,0.5756894946098328,0.5585242509841919,9.806560516357422,9.479950904846191,8.550087928771973,-1.305710792541504,-1.3617746829986572,-2.4427030086517334,-2.4083809852600098,1080.9012451171875,-1.5422568321228027,-1.5578283071517944,-3.0616531372070312,-3.093366861343384,1535.2220458984375,-0.09160156548023224,0.31162548065185547,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4527550935745239,0.2673790752887726,0.3856653869152069,0.4591657817363739,0.44138163328170776,0.0,9.142315864562988,99.2593765258789,98.56867980957031,10.028543472290039,98.90437316894531,98.76006317138672,9.798386573791504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.90437316894531,98.56867980957031,99.2593765258789,9.798386573791504,10.028543472290039,9.142315864562988,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1172.1549072265625,792.329833984375,91.70048522949219,87.783203125,9.623046875,84.375,-0.23000000417232513,90.0546875,100.705078125,88.80162048339844,80.1474380493164,-0.3100000023841858,88.271484375,87.68084716796875,9.739999771118164,79.77232360839844,0.23000000417232513,88.1205062866211,88.51953125,88.82161712646484,81.20347595214844,-0.3700000047683716,898.7655639648438,206.36163330078125,0.0,25.57434844970703,18.06993865966797,347.0181579589844,360.65692138671875,345.7579650878906,360.3065185546875,1858.484375,1614.0340576171875,19.367712020874023,18.76690101623535,514.893310546875,525.0737915039062,539.6893310546875,519.2129516601562,489.7500915527344,521.7371215820312,529.2805786132812,534.8529052734375,526.9089965820312,540.1638793945312,524.5302734375,504.3915710449219,525.3755493164062,506.64788818359375,527.9591064453125,529.202392578125,515.3082275390625,499.4739990234375,521.8201904296875,513.4332885742188,526.477294921875,524.5363159179688,515.3505859375,522.7908935546875,508.26611328125,489.7866516113281,505.3819885253906,517.8050537109375,520.6094360351562,525.9292602539062,521.223876953125,519.218505859375,515.625244140625,511.68829345703125,517.663330078125,513.0628051757812,459.083251953125,539.380859375,579.734375,497.5584411621094,577.6375732421875,566.831298828125,575.832763671875,579.3602905273438,588.1691284179688,582.6748046875,574.7767944335938,576.3555908203125,558.0557250976562,540.6253051757812,533.2748413085938,438.8560791015625,464.4672546386719,505.41033935546875,454.4480285644531,534.0282592773438,284.0113525390625,377.57891845703125,361.12274169921875,519.6688842773438,522.9710693359375,515.004638671875,447.98944091796875,476.01324462890625,512.2955322265625,541.3125,516.350341796875,497.00042724609375,516.9611206054688,505.0054626464844,514.7293701171875,508.8837585449219,504.92645263671875,467.1946716308594,510.59478759765625,502.0172424316406,499.98565673828125,488.2101135253906,488.2422180175781,473.3721008300781,494.2496032714844,496.1585998535156,479.1461181640625,473.7680358886719,472.4220886230469,476.2029113769531,495.6045837402344,511.7012023925781,506.2034912109375,505.80364990234375,549.5108642578125,585.2822875976562,560.3775634765625,585.5106811523438,552.2973022460938,570.8357543945312,562.0816040039062,576.1276245117188,427.0365905761719,426.96295166015625,439.8341979980469,432.1150207519531,433.3454895019531,427.5785217285156,487.2806396484375,487.23455810546875,469.94390869140625,292.90704345703125,495.41766357421875,489.7837219238281,481.2010498046875,478.8017578125,474.3441467285156,478.8600158691406
2024-12-31 00:00:00,2024-12-28 14:59:59.999,539.7997436523438,347.6798095703125,0.6448988914489746,1643.56884765625,16.57179832458496,443.7532653808594,393.6893615722656,480.33929443359375,465.529296875,541.43896484375,439.05877685546875,391.9136962890625,478.6121520996094,463.4906921386719,545.52685546875,537.9093627929688,107.2230453491211,16.517488479614258,79.89544677734375,17.54254913330078,3.4178011417388916,325.0102233886719,3.1783275604248047,251.45654296875,543.4703979492188,281.8592834472656,540.5234985351562,541.9654541015625,27.873397827148438,14.235417366027832,271.0504150390625,329.2193908691406,300.4000244140625,334.52081298828125,302.12921142578125,77.92163848876953,5.175451755523682,251.24252319335938,74.96283721923828,32.2283821105957,110.0,7.641256332397461,270.4194030761719,75.48328399658203,49.09440994262695,110.0,-0.017578125,33.085838317871094,20.52375030517578,0?,0.0,7.723628997802734,272.7231140136719,73.50476837158203,53.63212585449219,110.0,7.245303153991699,271.577392578125,73.50476837158203,56.37872314453125,112.39849090576172,7.6207356452941895,288.2533874511719,79.83232116699219,56.40870666503906,110.0796127319336,7.534289836883545,294.8565673828125,82.96305084228516,52.05032730102539,110.66389465332031,7.559637546539307,286.51324462890625,78.07111358642578,47.91904830932617,1890.57861328125,4.137879848480225,4.106685161590576,-73.9473648071289,614.332763671875,579.0103759765625,358.7550354003906,416.0306701660156,313.156982421875,354.7198486328125,327.980224609375,301.5384826660156,315.1533508300781,330.7976379394531,314.3381042480469,-204.15382385253906,-109.40796661376953,-0.3434014320373535,-0.47568780183792114,-0.31204238533973694,-0.31574562191963196,-1.2421175241470337,-1.2955952882766724,-80.95206451416016,606.3388671875,589.8092651367188,397.887451171875,417.5323791503906,309.69573974609375,346.00579833984375,325.57012939453125,333.552978515625,334.8726501464844,336.5237731933594,325.4912109375,-220.19207763671875,-177.87814331054688,-0.34012699127197266,-0.5062150359153748,-0.6178697943687439,-0.3931756019592285,-1.4675483703613281,-1.4807993173599243,0.9636855125427246,0.9749945998191833,0.565543532371521,0.4858706593513489,0.48851266503334045,9.653642654418945,9.197257995605469,8.346190452575684,7.812605381011963,128.4865264892578,126.98529052734375,109.29985046386719,140.79515075683594,154.75318908691406,154.00494384765625,0.9654161930084229,1.0761109590530396,0.5777573585510254,0.5138624906539917,0.4982070326805115,9.594048500061035,9.274398803710938,8.422152519226074,-1.2421175241470337,-1.2955952882766724,-2.3035738468170166,-2.269306182861328,1008.0787353515625,-1.4675483703613281,-1.4807993173599243,-2.8916327953338623,-2.921046733856201,1439.3052978515625,-0.09160156548023224,0.2660468518733978,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.40159955620765686,0.22613005340099335,0.34567439556121826,0.4077436923980713,0.3854532539844513,0.0,9.157170295715332,99.60549926757812,98.90169525146484,10.022540092468262,99.77498626708984,99.57283020019531,9.702569961547852,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77498626708984,98.90169525146484,99.60549926757812,9.702569961547852,10.022540092468262,9.157170295715332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1128.224609375,762.3229370117188,91.27069091796875,87.783203125,9.623046875,84.375,-0.23000000417232513,88.73303985595703,100.705078125,87.5252456665039,59.03415298461914,-0.3100000023841858,88.271484375,86.87384796142578,9.739999771118164,79.38338470458984,0.23000000417232513,87.19352722167969,87.779296875,87.54524230957031,60.092559814453125,-0.3700000047683716,878.5470581054688,205.04547119140625,0.0,24.31163215637207,17.684045791625977,346.42822265625,359.7069091796875,345.2640380859375,359.3788757324219,1742.510498046875,1521.19921875,18.95935821533203,18.865785598754883,511.1064758300781,520.9580688476562,535.1405639648438,516.1862182617188,487.9894104003906,521.0864868164062,529.2755737304688,535.5271606445312,526.6510009765625,540.4845581054688,523.7044677734375,503.382080078125,524.14599609375,505.86297607421875,528.2816162109375,530.1350708007812,517.1702270507812,500.40936279296875,520.8877563476562,512.3841552734375,525.262451171875,523.4393310546875,514.340087890625,520.9937133789062,507.0078430175781,488.3476867675781,504.18597412109375,516.73046875,519.6593627929688,524.2400512695312,519.6468505859375,516.9818115234375,514.3287353515625,510.8865051269531,517.8379516601562,511.37689208984375,455.6258850097656,533.2966918945312,571.1687622070312,494.2318420410156,574.6317138671875,567.31640625,576.4813842773438,579.8159790039062,585.840576171875,579.7600708007812,569.84423828125,574.0344848632812,556.0369873046875,542.3436889648438,538.105712890625,439.3681945800781,464.58612060546875,504.4028625488281,454.9617004394531,535.9826049804688,283.9835510253906,375.5593566894531,360.07135009765625,502.9922790527344,507.7464599609375,522.5123291015625,445.62176513671875,474.7280578613281,507.8525390625,538.9424438476562,506.5709533691406,499.7857971191406,512.02978515625,502.53515625,507.63299560546875,514.1871337890625,501.3023376464844,468.2252502441406,508.60919189453125,493.41278076171875,498.59356689453125,486.8323974609375,486.0756530761719,475.1170654296875,492.0775451660156,494.9702453613281,479.12774658203125,472.9510192871094,470.5512390136719,475.16302490234375,493.1182861328125,508.69140625,507.356689453125,506.720947265625,547.2611083984375,581.9422607421875,557.325439453125,581.8828735351562,548.4137573242188,565.4550170898438,559.3435668945312,570.1803588867188,424.52362060546875,426.9205627441406,439.8673400878906,430.3140563964844,430.7930603027344,429.5835266113281,489.4993591308594,484.9300537109375,471.7828063964844,292.5817565917969,497.8672790527344,483.0278015136719,474.79931640625,472.36529541015625,468.213134765625,471.9401550292969
2024-12-31 00:00:00,2024-12-28 15:59:59.999,503.511962890625,338.6809387207031,0.6718664169311523,1531.820068359375,16.22193717956543,442.7485046386719,387.5792236328125,474.35986328125,462.8741760253906,540.062744140625,439.7107238769531,385.326904296875,479.86676025390625,458.2496032714844,542.8948974609375,535.897216796875,109.21145629882812,11.535840034484863,86.44955444335938,23.560199737548828,3.1693897247314453,321.4664306640625,2.9411966800689697,250.3623504638672,540.5372314453125,288.25311279296875,541.0726928710938,540.937255859375,23.47235107421875,10.521398544311523,266.787353515625,323.89910888671875,294.468994140625,328.98992919921875,296.5743713378906,52.15337371826172,3.0503361225128174,205.4271240234375,78.381103515625,19.93497657775879,110.0,7.5821356773376465,263.8691711425781,73.1307601928711,49.64167785644531,110.0,-0.017578125,33.36635208129883,20.19710922241211,0?,0.0,7.6685051918029785,267.0258483886719,71.03194427490234,54.20042037963867,110.0,7.20572566986084,264.2379150390625,71.03194427490234,56.9362907409668,111.39569854736328,7.575405120849609,279.94610595703125,78.25873565673828,56.96516418457031,108.20770263671875,7.488245487213135,286.8880920410156,78.86507415771484,52.61616134643555,108.45673370361328,7.518329620361328,278.9357604980469,75.97090911865234,48.4686164855957,1803.201416015625,4.184657096862793,3.9683661460876465,-30.97835350036621,589.28369140625,575.5060424804688,350.85723876953125,410.4884948730469,304.0542907714844,347.9662170410156,320.38824462890625,296.10052490234375,306.2626037597656,320.95989990234375,306.16064453125,-152.07379150390625,-85.42308044433594,-0.28371497988700867,-0.396493524312973,-0.26201850175857544,-0.26707354187965393,-1.107506513595581,-1.1558116674423218,-37.88248825073242,597.582275390625,574.4065551757812,392.90679931640625,408.18914794921875,303.1360168457031,333.2806701660156,316.7408447265625,324.48858642578125,324.3257751464844,328.26861572265625,316.81170654296875,-162.86679077148438,-128.42518615722656,-0.28002941608428955,-0.42864325642585754,-0.531497597694397,-0.33154261112213135,-1.290724277496338,-1.3028227090835571,0.8871902823448181,0.8929620981216431,0.5255817770957947,0.4571802020072937,0.46180641651153564,9.443636894226074,8.998902320861816,8.255718231201172,7.758782386779785,125.98309326171875,124.30973052978516,107.50282287597656,134.7735137939453,148.06642150878906,147.29637145996094,0.8712433576583862,0.9871688485145569,0.5381481051445007,0.4891027510166168,0.47039294242858887,9.378459930419922,9.073114395141602,8.317623138427734,-1.107506513595581,-1.1558116674423218,-2.0915744304656982,-2.056877374649048,935.6028442382812,-1.290724277496338,-1.3028227090835571,-2.553023338317871,-2.578190326690674,1274.6016845703125,-0.09160156548023224,0.2622561752796173,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3797847032546997,0.21454988420009613,0.327487587928772,0.38348859548568726,0.363444060087204,0.0,9.155600547790527,100.30131530761719,99.650390625,10.023242950439453,99.59854888916016,99.4128646850586,9.726186752319336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.59854888916016,99.650390625,100.30131530761719,9.726186752319336,10.023242950439453,9.155600547790527,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1072.661865234375,730.57568359375,91.49602508544922,87.783203125,9.623046875,84.375,-0.23000000417232513,88.67728424072266,100.705078125,87.62895965576172,41.59793472290039,-0.3100000023841858,88.271484375,86.80091094970703,9.739999771118164,79.66699981689453,0.23000000417232513,87.38447570800781,86.896484375,87.64895629882812,42.26995849609375,-0.3700000047683716,850.7601318359375,112.21575164794922,0.0,17.6049747467041,17.18511199951172,345.07354736328125,356.44378662109375,346.5857849121094,355.8085021972656,1616.4949951171875,1386.172119140625,18.322052001953125,18.983957290649414,509.21435546875,519.2257690429688,532.0158081054688,513.4442138671875,486.7093505859375,520.0011596679688,528.6949462890625,536.1776733398438,528.1858520507812,536.2390747070312,518.798095703125,499.6649169921875,521.948974609375,505.474365234375,528.1358032226562,529.9129638671875,516.1918334960938,496.2183837890625,519.626953125,511.02130126953125,524.1343994140625,522.594482421875,513.2347412109375,519.58740234375,505.1173400878906,486.474609375,501.86224365234375,515.548583984375,519.5811767578125,526.6088256835938,521.3606567382812,518.3601684570312,511.9031677246094,508.441162109375,516.5643920898438,508.7534484863281,458.1815490722656,534.6813354492188,567.4483642578125,494.9486389160156,574.311767578125,568.29931640625,573.7432861328125,575.58642578125,576.3911743164062,569.1865234375,564.87890625,572.3359375,556.9343872070312,543.7886962890625,536.6941528320312,437.3162841796875,461.7215270996094,499.85546875,451.3526306152344,530.079345703125,283.4157409667969,373.14532470703125,357.4952697753906,491.5318908691406,496.4327392578125,524.3035888671875,438.09466552734375,463.74566650390625,505.6397705078125,535.927001953125,499.1427307128906,492.8031311035156,515.6565551757812,516.5291748046875,502.2270202636719,513.8760986328125,501.4120178222656,472.06903076171875,504.4729919433594,482.8511657714844,499.52752685546875,486.60357666015625,484.1807556152344,472.94189453125,490.5720520019531,497.2486267089844,480.0547790527344,472.3588562011719,470.2093811035156,474.2320251464844,491.47991943359375,506.9172668457031,503.0306701660156,502.5388488769531,547.6358642578125,579.3815307617188,556.6223754882812,577.5352783203125,548.087890625,564.07861328125,557.03759765625,568.380859375,424.7538146972656,424.94580078125,435.946533203125,427.14666748046875,430.9141540527344,429.42645263671875,488.3038024902344,482.3028869628906,467.6041259765625,292.0852355957031,498.4069519042969,472.58636474609375,464.29681396484375,461.62908935546875,457.3551330566406,461.2337646484375
2024-12-31 00:00:00,2024-12-28 16:59:59.999,585.0618286132812,385.44085693359375,0.6591027975082397,1778.9866943359375,16.994504928588867,444.2224426269531,390.1312561035156,479.6031494140625,466.037109375,542.2700805664062,436.58837890625,381.4291687011719,465.6861572265625,460.3510437011719,537.611328125,534.3299560546875,138.3747100830078,15.899511337280273,103.64973449707031,4.8124518394470215,3.671232223510742,322.4813232421875,3.418196201324463,273.6048278808594,539.76513671875,273.5731506347656,540.654541015625,540.3397827148438,20.69972801208496,18.520313262939453,274.65179443359375,330.5950927734375,301.1419677734375,336.0045166015625,302.9724426269531,111.61122131347656,7.776498317718506,269.0849914550781,72.62635040283203,48.36751174926758,110.0,7.937201499938965,271.8118591308594,72.68035125732422,52.34898376464844,110.0,-0.017578125,34.23502731323242,20.69854164123535,0?,0.0,8.019176483154297,273.248779296875,72.481689453125,56.90673828125,110.0,7.533358097076416,272.9425964355469,72.481689453125,59.6439094543457,111.12744140625,7.915824890136719,288.267822265625,78.47724914550781,59.66656494140625,109.53301239013672,7.8455986976623535,294.4096984863281,77.23591613769531,55.314537048339844,106.82676696777344,7.891307353973389,285.7633056640625,72.74472045898438,53.21274185180664,2013.45263671875,3.9947524070739746,4.000695705413818,-37.763427734375,613.3788452148438,572.877197265625,363.57281494140625,417.5825500488281,317.02142333984375,356.72760009765625,329.96112060546875,302.6437683105469,316.2391357421875,334.2215576171875,317.2454833984375,-182.42819213867188,-99.33018493652344,-0.3255763649940491,-0.4765341579914093,-0.32035398483276367,-0.30327239632606506,-1.3329598903656006,-1.3900927305221558,-46.26611328125,621.1295166015625,600.0565185546875,398.1072082519531,420.48284912109375,311.2919616699219,347.9175109863281,326.4450988769531,334.96759033203125,335.2290344238281,339.87884521484375,329.20721435546875,-191.60052490234375,-155.7240753173828,-0.320644348859787,-0.5044920444488525,-0.6296154856681824,-0.3758646547794342,-1.5556384325027466,-1.572336196899414,1.19085693359375,1.2107014656066895,0.7342945337295532,0.6325179934501648,0.6360310316085815,10.065499305725098,9.594294548034668,8.657054901123047,8.106855392456055,131.1596221923828,128.8120880126953,110.905517578125,140.0009002685547,154.14559936523438,153.0711212158203,1.2167242765426636,1.304518222808838,0.7469478845596313,0.669087827205658,0.649573028087616,10.006768226623535,9.68128776550293,8.756285667419434,-1.3329598903656006,-1.3900927305221558,-2.5202372074127197,-2.485487699508667,1130.2054443359375,-1.5556384325027466,-1.572336196899414,-3.0910911560058594,-3.1232714653015137,1550.4951171875,-0.09160156548023224,0.3784172832965851,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5332759022712708,0.32771944999694824,0.4453595280647278,0.5429977178573608,0.5274789929389954,0.0,9.08749008178711,100.15083312988281,99.49138641357422,10.020819664001465,99.44185638427734,99.28581237792969,9.856003761291504,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.44185638427734,99.49138641357422,100.15083312988281,9.856003761291504,10.020819664001465,9.08749008178711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1221.359375,792.0829467773438,92.1865463256836,87.97879028320312,9.623046875,84.375,-0.23000000417232513,90.70805358886719,100.705078125,89.7843246459961,77.53230285644531,-0.3100000023841858,88.271484375,87.50155639648438,9.739999771118164,80.51212310791016,0.23000000417232513,89.7707290649414,86.896484375,89.8043212890625,77.44973754882812,-0.3700000047683716,884.8758544921875,174.0980987548828,0.0,23.480833053588867,18.23363494873047,345.4144592285156,359.409912109375,345.3413391113281,359.1290283203125,1882.4454345703125,1619.9034423828125,19.66280746459961,19.20823097229004,511.4361572265625,520.931884765625,535.0971069335938,516.047607421875,488.9245300292969,523.3306274414062,531.8660278320312,536.7555541992188,526.0323486328125,531.4617309570312,515.20166015625,496.8290100097656,519.6431884765625,502.4739990234375,522.9397583007812,522.811767578125,509.0697021484375,493.4704284667969,522.2387084960938,513.9722290039062,528.4219970703125,525.6118774414062,516.3255615234375,523.7135620117188,508.591796875,489.746826171875,505.17303466796875,512.30419921875,515.9623413085938,522.7628173828125,518.2777709960938,516.62890625,510.5749206542969,505.92315673828125,514.149658203125,507.1438903808594,454.75274658203125,531.99658203125,569.3994750976562,497.1171875,579.2799682617188,569.6249389648438,571.9497680664062,570.662841796875,579.044189453125,569.561767578125,564.1969604492188,572.2369995117188,560.1268310546875,542.1266479492188,526.9298095703125,438.8590393066406,451.1551208496094,489.38134765625,442.15826416015625,516.213134765625,283.4411926269531,375.96527099609375,360.2000427246094,512.052490234375,520.3370361328125,504.19012451171875,445.52703857421875,469.9651794433594,494.3751220703125,521.779541015625,511.62335205078125,489.9739074707031,500.46002197265625,498.4200134277344,505.706298828125,499.7524108886719,485.2875671386719,459.42059326171875,500.69586181640625,502.9705505371094,485.76947021484375,473.66058349609375,472.1954650878906,459.996826171875,478.2447204589844,495.0987548828125,476.53460693359375,470.08294677734375,468.6751403808594,471.4923400878906,493.1023254394531,509.03143310546875,499.87066650390625,499.7103271484375,549.7410278320312,586.3348388671875,562.3507080078125,586.0541381835938,551.2546997070312,569.740234375,561.4669799804688,574.9838256835938,425.6544494628906,428.2607727050781,439.4551086425781,427.5863037109375,433.043212890625,424.7720031738281,474.1424255371094,470.92462158203125,455.3268737792969,291.73663330078125,482.26763916015625,488.6094055175781,479.3369445800781,477.1854553222656,472.47357177734375,477.7540588378906
