Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2024-12-31 00:00:00,2024-12-28 17:59:59.998,587.8410034179688,386.20281982421875,0.6570245027542114,1781.059326171875,17.040088653564453,444.45947265625,387.626953125,470.484619140625,462.05810546875,538.7096557617188,436.2779846191406,388.486572265625,474.7586669921875,463.9411315917969,543.8646850585938,535.8115234375,121.49647521972656,10.408570289611816,113.47244262695312,13.765159606933594,3.6959152221679688,324.4942932128906,3.4419331550598145,264.0389099121094,538.4056396484375,264.9744873046875,537.8497924804688,538.0997314453125,26.443384170532227,23.890840530395508,275.0274658203125,330.91754150390625,301.4915466308594,336.17425537109375,303.1711730957031,111.2716064453125,7.808510780334473,269.9833984375,73.14362335205078,48.81818771362305,110.0,7.96575403213501,271.93402099609375,73.26492309570312,52.26603317260742,110.0,-0.017578125,35.26803207397461,20.800853729248047,0?,0.0,8.052760124206543,273.44598388671875,74.26698303222656,56.818485260009766,110.0,7.569508075714111,274.3509826660156,74.26698303222656,59.555938720703125,111.06430053710938,7.946680545806885,290.1700134277344,80.08418273925781,59.572410583496094,109.58136749267578,7.882410526275635,296.4129638671875,77.81011199951172,55.758358001708984,103.26961517333984,7.94291877746582,287.6183776855469,70.06193542480469,53.42688751220703,1993.2860107421875,3.879629135131836,3.9034698009490967,-38.46144104003906,614.68701171875,576.1138305664062,360.56878662109375,418.23382568359375,316.1284484863281,356.9368896484375,330.22625732421875,302.74786376953125,317.54156494140625,334.7648620605469,317.32086181640625,-182.53994750976562,-99.19577026367188,-0.32594034075737,-0.47520712018013,-0.3197301924228668,-0.30242758989334106,-1.3248993158340454,-1.3814036846160889,-47.63557815551758,616.2340698242188,600.7875366210938,393.0123291015625,420.487548828125,310.3829650878906,350.0824279785156,327.1678466796875,335.4512023925781,336.3165283203125,340.746337890625,329.7415771484375,-194.8295440673828,-156.90591430664062,-0.32006967067718506,-0.5035325884819031,-0.6284340620040894,-0.3764103949069977,-1.5524042844772339,-1.569143533706665,1.1442351341247559,1.1737691164016724,0.7031596899032593,0.6034469604492188,0.6086769104003906,10.0831298828125,9.607720375061035,8.687288284301758,8.138752937316895,129.62020874023438,127.38710021972656,109.4544448852539,142.42054748535156,156.39439392089844,155.73138427734375,1.1672887802124023,1.2518819570541382,0.7137922644615173,0.6378466486930847,0.6206890940666199,10.029867172241211,9.699127197265625,8.787823677062988,-1.3248993158340454,-1.3814036846160889,-2.4928598403930664,-2.457871198654175,1111.4761962890625,-1.5524042844772339,-1.569143533706665,-3.0953590869903564,-3.1274287700653076,1557.779052734375,-0.09160156548023224,0.3582586944103241,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5063924193382263,0.3070473372936249,0.42350777983665466,0.5186517238616943,0.501897394657135,0.0,9.129045486450195,99.85934448242188,99.19757080078125,10.024785995483398,98.83087158203125,98.64991760253906,9.834477424621582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.83087158203125,99.19757080078125,99.85934448242188,9.834477424621582,10.024785995483398,9.129045486450195,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1205.0064697265625,788.2755737304688,92.22101593017578,88.083984375,9.623046875,84.375,-0.23000000417232513,91.2345199584961,100.705078125,89.71774291992188,78.30994415283203,-0.3100000023841858,89.86023712158203,87.61548614501953,9.739999771118164,80.51212310791016,0.23000000417232513,89.77163696289062,86.896484375,89.73773956298828,77.8193588256836,-0.3700000047683716,901.5811767578125,202.93338012695312,0.0,25.092214584350586,18.27843475341797,346.2502746582031,360.8267822265625,344.5563049316406,360.419921875,1890.9281005859375,1632.2225341796875,19.684633255004883,18.290966033935547,506.4884033203125,516.5029907226562,531.2425537109375,513.6419067382812,487.422607421875,522.85791015625,529.60009765625,533.6827392578125,523.6581420898438,535.93994140625,519.9659423828125,501.389404296875,525.3964233398438,507.9294738769531,528.3139038085938,528.6116943359375,514.5601196289062,498.6691589355469,520.9127197265625,513.2211303710938,528.0067138671875,524.4169311523438,515.2391967773438,522.876708984375,507.4869689941406,489.1118469238281,504.62451171875,517.8623046875,521.6552124023438,528.0118408203125,523.5789794921875,521.6356201171875,517.7176513671875,511.51043701171875,519.6469116210938,513.115478515625,450.1021423339844,525.9221801757812,565.931396484375,497.9606628417969,581.247802734375,571.8348388671875,573.7941284179688,570.29296875,576.7367553710938,567.1507568359375,562.9987182617188,571.8837890625,560.6636962890625,541.9578247070312,527.9054565429688,436.81024169921875,459.64422607421875,498.9306335449219,449.5264587402344,528.9223022460938,283.5948791503906,374.78924560546875,360.7100524902344,495.2767639160156,505.3173828125,501.0318603515625,440.6766052246094,462.1219787597656,506.03143310546875,531.21484375,497.2092590332031,484.082763671875,510.1955871582031,505.47894287109375,493.5318298339844,495.32916259765625,494.41363525390625,463.4680480957031,493.8363952636719,494.315673828125,497.0180969238281,484.66278076171875,484.5003967285156,470.3996276855469,490.7761535644531,493.1602783203125,473.471435546875,466.7538757324219,464.8968811035156,469.3775329589844,488.9695129394531,504.69061279296875,505.58056640625,505.1535949707031,550.8446044921875,588.6953125,563.7960205078125,589.6741333007812,550.1039428710938,569.0180053710938,560.6984252929688,574.23291015625,424.1197204589844,429.84320068359375,440.2208557128906,425.5787353515625,433.4026184082031,426.52703857421875,484.836669921875,484.08880615234375,465.6592712402344,292.1936950683594,494.572998046875,479.8865051269531,470.51019287109375,468.8031005859375,464.7623596191406,470.1894226074219
2024-12-31 00:00:00,2024-12-28 18:59:59.998,578.1248168945312,383.4544677734375,0.6626787185668945,1757.1358642578125,16.92613410949707,437.93609619140625,392.47698974609375,477.0584716796875,466.00927734375,542.0054321289062,431.1941833496094,396.2338562011719,480.5942077636719,464.59271240234375,543.4224853515625,537.2486572265625,98.72879791259766,12.952527046203613,83.61506652832031,19.72340965270996,3.6162121295928955,323.8146057128906,3.36517333984375,267.3471984863281,541.0835571289062,277.9306640625,538.8136596679688,539.9944458007812,22.893388748168945,17.52645492553711,273.7015380859375,328.31396484375,299.9453125,333.680908203125,301.635986328125,109.11067199707031,7.780777931213379,269.358642578125,71.0698013305664,49.90426254272461,110.0,7.922147750854492,270.695556640625,74.58474731445312,51.89237594604492,110.0,-0.017578125,35.54109191894531,19.857099533081055,0?,0.0,8.013578414916992,272.44842529296875,75.15348052978516,56.43150329589844,110.0,7.5324506759643555,273.1405029296875,75.15348052978516,59.177764892578125,111.1520004272461,7.9080657958984375,288.99798583984375,81.21248626708984,59.18453598022461,107.62934875488281,7.845383167266846,295.0960998535156,75.37157440185547,56.8348388671875,107.55998229980469,7.890745639801025,286.6322937011719,78.24112701416016,50.05081558227539,1964.013671875,3.8708016872406006,3.9583094120025635,-48.33984375,615.7404174804688,578.552978515625,361.3916015625,415.7512512207031,315.8993835449219,355.2437744140625,328.4866027832031,301.8333740234375,316.7233581542969,332.477783203125,316.3910827636719,-187.43939208984375,-102.4326400756836,-0.3292599320411682,-0.4709547460079193,-0.3180497884750366,-0.3044954836368561,-1.3056166172027588,-1.3615549802780151,-53.60869216918945,616.7120971679688,598.04541015625,396.03826904296875,417.8206787109375,309.94940185546875,347.88037109375,325.9652099609375,333.5117492675781,335.2337951660156,338.39788818359375,327.1509094238281,-198.68789672851562,-158.3258819580078,-0.3244549632072449,-0.5037063956260681,-0.6237096190452576,-0.38004282116889954,-1.527120590209961,-1.544156789779663,1.0492119789123535,1.0861854553222656,0.6361857056617737,0.543994128704071,0.5492050647735596,10.044432640075684,9.570744514465332,8.64669132232666,8.099554061889648,129.21441650390625,127.28739929199219,109.19529724121094,141.87818908691406,155.84132385253906,155.07391357421875,1.0699113607406616,1.1608911752700806,0.6469298601150513,0.5772590041160583,0.5605158805847168,9.990641593933105,9.66002082824707,8.74498176574707,-1.3056166172027588,-1.3615549802780151,-2.4568917751312256,-2.421724796295166,1095.3070068359375,-1.527120590209961,-1.544156789779663,-3.0447468757629395,-3.0757315158843994,1531.38232421875,-0.09160156548023224,0.3147561252117157,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4511282444000244,0.26573246717453003,0.3820626437664032,0.46433836221694946,0.44541001319885254,0.0,9.146512031555176,100.24588775634766,99.5690689086914,10.031391143798828,99.76852416992188,99.57099914550781,9.840559005737305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76852416992188,99.5690689086914,100.24588775634766,9.840559005737305,10.031391143798828,9.146512031555176,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1175.5567626953125,788.4815063476562,92.33220672607422,88.083984375,9.623046875,83.74070739746094,-0.23000000417232513,89.82518005371094,100.705078125,88.93340301513672,78.846435546875,-0.3100000023841858,89.9765625,87.61548614501953,9.739999771118164,80.4013442993164,0.23000000417232513,88.30691528320312,86.896484375,88.95339965820312,77.94798278808594,-0.3700000047683716,900.197509765625,192.25816345214844,0.0,23.06802749633789,18.165714263916016,346.2279052734375,360.5311279296875,340.4867248535156,360.3025207519531,1863.9769287109375,1649.1666259765625,19.576101303100586,17.096017837524414,509.7119445800781,519.5848388671875,533.913818359375,515.6756591796875,490.00860595703125,523.2883911132812,530.3021240234375,536.0849609375,526.2066040039062,537.6723022460938,521.4617309570312,501.8987731933594,523.8330688476562,506.3116760253906,527.030029296875,526.3199462890625,514.0296630859375,497.6033020019531,521.7017822265625,513.8966674804688,528.7865600585938,525.945068359375,516.3213500976562,523.7733154296875,508.6690368652344,490.1854248046875,505.4711608886719,516.18115234375,519.9527587890625,525.74169921875,520.7689819335938,520.8798828125,516.6788330078125,510.0279541015625,517.6950073242188,511.7140197753906,453.99432373046875,527.91796875,564.6563720703125,495.1930847167969,577.9633178710938,569.783935546875,574.5357055664062,572.4251098632812,579.5239868164062,571.3707275390625,565.618408203125,572.9605712890625,558.0308227539062,542.3843994140625,532.4488525390625,440.4562683105469,466.1806640625,508.7259521484375,455.0379638671875,530.6307373046875,283.5948791503906,374.6697998046875,360.7565002441406,494.3385314941406,501.95263671875,511.77056884765625,443.7405090332031,469.73785400390625,518.0707397460938,536.7693481445312,496.51800537109375,495.0473937988281,521.5067138671875,503.0647277832031,496.60931396484375,508.6712951660156,504.5913391113281,464.6124572753906,499.2568054199219,490.8983459472656,503.8291015625,490.88812255859375,490.30157470703125,474.7524108886719,495.3646545410156,497.7739562988281,480.24847412109375,472.5851135253906,470.922119140625,475.1981201171875,492.2154541015625,508.06451416015625,504.91033935546875,504.61669921875,547.9841918945312,583.5921020507812,559.8156127929688,583.9824829101562,550.8555297851562,567.5584106445312,560.3987426757812,571.7022094726562,420.716064453125,423.0032653808594,433.4239501953125,420.81744384765625,426.244384765625,423.4518127441406,489.0212097167969,489.02130126953125,470.1557312011719,292.28985595703125,497.5826721191406,479.72955322265625,471.4178161621094,469.0436706542969,465.1767883300781,469.3572082519531
2024-12-31 00:00:00,2024-12-28 19:59:59.998,585.1021118164062,387.59967041015625,0.6626993417739868,1779.3594970703125,17.049089431762695,437.019775390625,389.9102783203125,476.9938049316406,467.4537658691406,541.5748291015625,432.4029541015625,395.64788818359375,479.62652587890625,464.3901672363281,543.6144409179688,537.200439453125,105.1114501953125,11.013965606689453,91.9427490234375,19.25886344909668,3.6593148708343506,323.51983642578125,3.4055404663085938,265.8126525878906,540.2902221679688,297.22430419921875,542.1092529296875,541.2131958007812,24.132232666015625,11.76472282409668,274.3730773925781,328.4541931152344,300.22210693359375,333.98297119140625,302.0520935058594,108.53144073486328,7.792130470275879,269.123779296875,70.81315612792969,50.12467956542969,110.0,7.930413722991943,270.8218994140625,74.42277526855469,52.11582946777344,110.0,-0.017578125,35.54109191894531,19.027326583862305,0?,0.0,8.0270357131958,272.5601501464844,74.37037658691406,56.642127990722656,110.0,7.542247772216797,272.9258728027344,74.37037658691406,59.40606689453125,110.80816650390625,7.9208831787109375,288.40875244140625,80.13636779785156,59.388248443603516,107.32401275634766,7.863513946533203,294.1993103027344,74.58301544189453,57.03750991821289,103.85616302490234,7.921778202056885,285.59967041015625,73.60467529296875,52.89897155761719,1980.8009033203125,3.882908821105957,3.8587756156921387,-46.67369842529297,611.9760131835938,572.6992797851562,361.51580810546875,415.0316162109375,315.7117614746094,355.01593017578125,328.0026550292969,301.18450927734375,316.0762634277344,333.36492919921875,316.3389587402344,-189.31773376464844,-106.45936584472656,-0.33031055331230164,-0.47627365589141846,-0.32216453552246094,-0.3050524592399597,-1.324228048324585,-1.380997657775879,-48.64210510253906,623.963134765625,601.7960815429688,403.1191711425781,418.1296691894531,311.91375732421875,351.3313903808594,326.915771484375,333.0893859863281,335.7727355957031,337.52081298828125,327.4550476074219,-196.6061248779297,-158.24671936035156,-0.3238908052444458,-0.50626140832901,-0.6278375387191772,-0.3800732493400574,-1.5449390411376953,-1.5623188018798828,1.1030046939849854,1.1374669075012207,0.6750312447547913,0.5787521004676819,0.5840526223182678,10.034945487976074,9.567858695983887,8.652442932128906,8.110421180725098,129.69210815429688,127.84716033935547,109.48229217529297,141.28485107421875,154.9357452392578,154.19308471679688,1.12639319896698,1.218188762664795,0.687368631362915,0.6130313873291016,0.5966723561286926,9.983646392822266,9.651500701904297,8.752979278564453,-1.324228048324585,-1.380997657775879,-2.497635841369629,-2.4623806476593018,1116.6392822265625,-1.5449390411376953,-1.5623188018798828,-3.078369140625,-3.1096038818359375,1546.987060546875,-0.09160156548023224,0.3397342562675476,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4804568588733673,0.28714948892593384,0.40481019020080566,0.4939877688884735,0.4783465564250946,0.0,9.155561447143555,100.26333618164062,99.57521057128906,10.0368013381958,99.6655502319336,99.53265380859375,9.8324613571167,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6655502319336,99.57521057128906,100.26333618164062,9.8324613571167,10.0368013381958,9.155561447143555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1197.4990234375,783.3042602539062,92.33220672607422,88.083984375,9.623046875,83.869140625,-0.23000000417232513,91.275390625,100.705078125,88.93340301513672,78.947265625,-0.3100000023841858,89.9765625,87.61548614501953,9.739999771118164,80.5152359008789,0.23000000417232513,90.00431823730469,87.26424407958984,88.95339965820312,78.5859375,-0.3700000047683716,900.6036376953125,184.06982421875,0.0,22.93323516845703,18.303939819335938,345.80572509765625,360.5315246582031,326.2388916015625,359.939697265625,1888.19189453125,1661.154541015625,19.74146842956543,15.91376781463623,512.748291015625,522.3721923828125,535.7681884765625,515.9708862304688,488.4554138183594,520.5977783203125,528.0247802734375,534.7592163085938,526.882080078125,538.1884155273438,522.8768310546875,503.2743835449219,523.8662109375,505.64776611328125,526.6083374023438,526.299072265625,513.5902099609375,497.8196716308594,519.4208374023438,511.8764953613281,526.1939086914062,523.7045288085938,514.3762817382812,521.3018188476562,506.67181396484375,488.56451416015625,503.2868957519531,516.0438842773438,520.0201416015625,525.345458984375,520.9248657226562,520.4430541992188,516.818115234375,510.24114990234375,518.2674560546875,511.6900329589844,461.1011962890625,537.8110961914062,571.4619750976562,494.5007629394531,574.0528564453125,565.9619140625,573.8238525390625,573.443115234375,581.1475830078125,573.9368896484375,569.2335815429688,572.7208251953125,556.3666381835938,541.2728271484375,528.232177734375,437.3655090332031,466.3965148925781,509.7452392578125,455.7164306640625,530.6236572265625,283.3155517578125,375.2638854980469,360.9153137207031,503.2869567871094,509.0776062011719,506.0162658691406,442.1399230957031,465.9906005859375,517.6455688476562,535.3114624023438,504.58575439453125,488.1949462890625,521.1080932617188,500.0823059082031,502.2758483886719,500.2511291503906,505.25457763671875,463.47894287109375,500.5888977050781,493.77520751953125,499.46063232421875,486.41583251953125,484.44952392578125,475.59686279296875,489.3058166503906,492.61907958984375,474.7413330078125,468.2841796875,464.893310546875,469.52227783203125,494.4881286621094,510.7941589355469,504.5352478027344,504.0575866699219,545.2966918945312,578.3579711914062,555.9240112304688,577.6021728515625,551.5208129882812,568.1201782226562,560.9523315429688,573.0100708007812,421.9527587890625,420.31298828125,431.731689453125,424.4140319824219,428.13665771484375,421.45013427734375,489.9055480957031,482.4851989746094,470.4507141113281,292.23492431640625,498.0472106933594,481.0880432128906,472.2542419433594,469.9689025878906,465.7748718261719,470.260009765625
2024-12-31 00:00:00,2024-12-28 20:59:59.998,587.3253784179688,388.8360290527344,0.6620581150054932,1782.997802734375,17.067718505859375,439.5686340332031,390.51202392578125,477.67657470703125,465.9956359863281,541.5195922851562,434.2996826171875,392.501708984375,475.8321533203125,463.577880859375,543.6843872070312,537.3146362304688,113.70917510986328,14.062681198120117,94.76739501953125,15.453604698181152,3.68644642829895,324.495361328125,3.431663751602173,261.6229248046875,539.80419921875,277.5351867675781,540.6747436523438,540.2432250976562,26.202533721923828,17.486703872680664,274.8276062011719,329.5313415527344,300.9895324707031,335.181396484375,302.7752380371094,108.51350402832031,7.810951232910156,269.0229797363281,70.84169006347656,50.30445861816406,110.0,7.949039459228516,270.4298095703125,74.13567352294922,52.29804611206055,110.0,-0.017578125,35.05738830566406,17.793649673461914,0?,0.0,8.046618461608887,272.2364196777344,73.44140625,56.8180046081543,110.0,7.5551300048828125,273.19854736328125,73.44140625,59.592247009277344,110.82426452636719,7.937301158905029,288.9242858886719,78.99837493896484,59.559242248535156,107.38602447509766,7.8795552253723145,295.1316833496094,74.3510971069336,57.209049224853516,103.38214874267578,7.943855285644531,286.0081787109375,73.40411376953125,53.07455062866211,1990.5848388671875,3.9063408374786377,3.595120668411255,-44.76341247558594,608.428955078125,571.9562377929688,361.03656005859375,416.46978759765625,315.44610595703125,355.6413879394531,328.75396728515625,300.4119567871094,316.439697265625,333.6478576660156,316.1308898925781,-188.41397094726562,-104.72030639648438,-0.3298703730106354,-0.4786894917488098,-0.3255541920661926,-0.3050326108932495,-1.332969069480896,-1.3905640840530396,-47.41736602783203,623.7716064453125,602.5570678710938,403.67181396484375,418.9866027832031,311.81182861328125,353.0508728027344,327.4188537597656,333.8340759277344,336.3122863769531,337.52081298828125,328.29864501953125,-197.19078063964844,-159.2924041748047,-0.3255142271518707,-0.5102179646492004,-0.6325200200080872,-0.3821016550064087,-1.5612585544586182,-1.5792404413223267,1.1281975507736206,1.1612663269042969,0.6922118067741394,0.595034122467041,0.6002612709999084,10.051387786865234,9.592658996582031,8.669206619262695,8.128954887390137,127.86323547363281,125.6278076171875,107.51822662353516,140.29180908203125,154.5391845703125,153.49559020996094,1.1513211727142334,1.2423653602600098,0.7045634984970093,0.6278847455978394,0.6119826436042786,10.00206184387207,9.666024208068848,8.76922607421875,-1.332969069480896,-1.3905640840530396,-2.5056962966918945,-2.469888687133789,1115.1353759765625,-1.5612585544586182,-1.5792404413223267,-3.1066091060638428,-3.1384477615356445,1558.8656005859375,-0.09160156548023224,0.3502918481826782,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.49324318766593933,0.2987303137779236,0.4148852527141571,0.506173849105835,0.4929768443107605,0.0,9.171443939208984,100.31285858154297,99.625,10.042176246643066,99.44178771972656,99.31021881103516,9.825113296508789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.44178771972656,99.625,100.31285858154297,9.825113296508789,10.042176246643066,9.171443939208984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1208.0755615234375,782.50439453125,92.33220672607422,88.083984375,9.623046875,83.869140625,-0.23000000417232513,92.46771240234375,100.705078125,88.93340301513672,78.95807647705078,-0.3100000023841858,89.9765625,87.61548614501953,9.739999771118164,80.5152359008789,0.23000000417232513,90.75399780273438,87.34375,88.95339965820312,78.5859375,-0.3700000047683716,819.8040771484375,150.76759338378906,0.0,24.939029693603516,18.32048225402832,346.224365234375,360.6903076171875,326.5019226074219,359.64111328125,1887.137451171875,1649.4859619140625,19.74329376220703,14.7697172164917,511.1337890625,521.1110229492188,534.6806640625,516.0235595703125,489.6613464355469,522.8423461914062,530.519775390625,535.2046508789062,526.4071044921875,536.0343627929688,521.0493774414062,502.15496826171875,525.2281494140625,507.7457580566406,528.5416259765625,526.4354248046875,513.9885864257812,498.266845703125,521.4164428710938,513.8209838867188,528.5568237304688,525.5919189453125,516.0830078125,523.3673706054688,508.181640625,489.7799072265625,504.928466796875,518.2555541992188,521.6873779296875,527.7302856445312,523.0985107421875,520.5247192382812,518.85693359375,511.6487121582031,519.7640380859375,513.1263427734375,457.6907653808594,535.3385009765625,569.14892578125,496.04254150390625,576.5684204101562,567.965087890625,574.690185546875,571.923583984375,577.8694458007812,569.3636474609375,565.6787719726562,574.7987060546875,561.2066040039062,541.9879760742188,527.6951904296875,435.4373779296875,461.36328125,503.20574951171875,450.7606506347656,522.9456176757812,283.4404602050781,375.10565185546875,360.9223327636719,502.8607482910156,511.3645324707031,507.7424011230469,443.0833740234375,465.6173400878906,512.37060546875,529.5250854492188,503.42364501953125,488.16619873046875,517.256591796875,500.7735595703125,499.7038269042969,500.5699462890625,501.3326721191406,466.0472412109375,499.8092041015625,497.861572265625,500.2108154296875,486.61572265625,485.008544921875,469.4459228515625,489.99700927734375,499.09881591796875,480.43536376953125,472.0914306640625,470.63079833984375,474.537841796875,493.2547912597656,509.4449462890625,505.0953063964844,504.5002746582031,547.5263061523438,581.517578125,558.6162719726562,580.73828125,553.3720092773438,571.7420043945312,563.1675415039062,576.8632202148438,422.95672607421875,423.41839599609375,434.6099853515625,424.617919921875,431.69549560546875,423.8697204589844,483.1815490722656,483.05511474609375,464.76385498046875,291.9510192871094,492.1539611816406,484.02392578125,475.2090148925781,473.0533447265625,468.7862548828125,474.03594970703125
2024-12-31 00:00:00,2024-12-28 21:59:59.998,589.0029907226562,388.0059814453125,0.6587122082710266,1789.8857421875,17.141815185546875,440.2344055175781,391.1640930175781,479.68212890625,466.210693359375,540.9453735351562,435.647705078125,393.4704895019531,474.834228515625,465.1381530761719,542.8858642578125,536.7000122070312,113.96190643310547,16.236961364746094,95.30338287353516,11.835488319396973,3.6993355751037598,323.2788391113281,3.443291425704956,266.0905456542969,540.5196533203125,276.5796203613281,541.0928344726562,540.7997436523438,23.97871971130371,17.775096893310547,274.9912109375,330.6170959472656,301.6276550292969,336.21978759765625,303.36865234375,107.86547088623047,7.8152875900268555,269.0997619628906,70.56290435791016,50.19011306762695,110.0,7.9527764320373535,270.5406799316406,73.53591918945312,52.18165588378906,110.0,-0.017578125,34.36422348022461,16.705007553100586,0?,0.0,8.047744750976562,272.1329650878906,72.26880645751953,56.68827438354492,110.0,7.551713943481445,273.1506652832031,72.26880645751953,59.46746826171875,110.88143157958984,7.937425136566162,289.6288757324219,78.21271514892578,59.445613861083984,107.17815399169922,7.879858493804932,295.51531982421875,73.7718505859375,57.095401763916016,103.46561431884766,7.948349952697754,286.8421325683594,72.71924591064453,52.95076370239258,2045.448486328125,4.027958393096924,3.068981647491455,-44.66707229614258,622.0668334960938,574.1472778320312,363.3654479980469,416.42333984375,317.5598449707031,356.5923767089844,329.9943542480469,300.8924865722656,317.6917419433594,335.4439697265625,317.64984130859375,-195.13133239746094,-109.79391479492188,-0.33926713466644287,-0.49329057335853577,-0.3378751873970032,-0.3110663890838623,-1.3784457445144653,-1.4385906457901,-44.69103240966797,627.5934448242188,607.1329956054688,407.0496826171875,420.4169006347656,312.93194580078125,355.1531982421875,328.7975769042969,335.0108642578125,337.7039794921875,338.3478698730469,329.48980712890625,-199.61187744140625,-162.57192993164062,-0.3319050371646881,-0.524020791053772,-0.6508255004882812,-0.38974472880363464,-1.6208744049072266,-1.6406832933425903,1.2730958461761475,1.298887848854065,0.7926850914955139,0.6839314699172974,0.6884655356407166,10.04541301727295,9.590856552124023,8.66829776763916,8.129317283630371,127.0362777709961,124.6690902709961,106.55382537841797,139.93771362304688,154.6383056640625,153.22872924804688,1.300506353378296,1.3817600011825562,0.8059391379356384,0.7182145714759827,0.7017990946769714,9.998854637145996,9.662179946899414,8.76840877532959,-1.3784457445144653,-1.4385906457901,-2.5905373096466064,-2.554184913635254,1151.9041748046875,-1.6208744049072266,-1.6406832933425903,-3.232269048690796,-3.2644124031066895,1623.5706787109375,-0.09160156548023224,0.4103861451148987,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5711677670478821,0.35926979780197144,0.4746380150318146,0.5811001062393188,0.575323224067688,0.0,9.168434143066406,100.1279067993164,99.42839813232422,10.04490852355957,99.6467514038086,99.47859191894531,9.823183059692383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6467514038086,99.42839813232422,100.1279067993164,9.823183059692383,10.04490852355957,9.168434143066406,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1263.6640625,781.7793579101562,92.33220672607422,88.083984375,9.623046875,83.869140625,-0.23000000417232513,92.58203125,100.705078125,88.93340301513672,78.96875,-0.3100000023841858,89.9765625,87.61548614501953,9.739999771118164,80.5152359008789,0.23000000417232513,90.861328125,87.34375,88.95339965820312,78.51717376708984,-0.3700000047683716,519.529541015625,113.71623992919922,0.0,27.899446487426758,18.401582717895508,346.44390869140625,360.8261413574219,330.1460266113281,359.8741760253906,1895.055419921875,1657.83349609375,19.842470169067383,14.03779125213623,512.7695922851562,522.8287353515625,536.1203002929688,516.4656372070312,488.99554443359375,520.9742431640625,527.9641723632812,532.0563354492188,524.0982666015625,534.8778076171875,520.79345703125,503.1005859375,525.168212890625,506.3963317871094,526.6692504882812,524.4876708984375,512.6676635742188,499.6854248046875,519.6343383789062,512.21142578125,526.9568481445312,523.7805786132812,514.8067016601562,521.8046264648438,506.5872497558594,488.6194152832031,503.3880310058594,517.0723876953125,520.6732177734375,526.8234252929688,522.0905151367188,518.3921508789062,517.5729370117188,510.9151306152344,518.5352783203125,512.77392578125,458.5404357910156,539.3641357421875,573.4942626953125,495.7513122558594,575.0860595703125,565.1385498046875,571.991943359375,568.551513671875,576.2284545898438,568.83740234375,569.0530395507812,573.4727172851562,559.3563232421875,542.0193481445312,530.5262451171875,439.2956848144531,461.4185485839844,502.7779235839844,450.7526550292969,520.7202758789062,283.7240295410156,376.52740478515625,361.1198425292969,511.5999755859375,518.0711059570312,505.615478515625,444.7736511230469,469.52215576171875,511.3968200683594,526.377685546875,510.5408935546875,490.4093933105469,518.71728515625,496.7156677246094,504.7500915527344,499.67120361328125,503.6478576660156,464.2497863769531,501.14495849609375,500.3818664550781,498.8155822753906,485.85772705078125,485.052734375,468.705322265625,489.6978759765625,496.47015380859375,477.34649658203125,469.9023742675781,467.6001892089844,471.7513732910156,493.8678894042969,510.2498474121094,505.8291015625,505.65374755859375,545.1524658203125,578.2282104492188,556.3704223632812,578.0176391601562,553.158935546875,571.4218139648438,563.3396606445312,576.939208984375,426.53173828125,423.4817810058594,433.6248474121094,426.5902404785156,433.0791320800781,424.8271179199219,482.2730712890625,483.26385498046875,464.689453125,292.09771728515625,491.65155029296875,486.4208679199219,477.4510192871094,475.5431823730469,471.2233581542969,476.3671569824219
2024-12-31 00:00:00,2024-12-28 22:59:59.998,568.779052734375,381.9789733886719,0.6716672778129578,1741.488037109375,16.77383804321289,444.973876953125,390.90472412109375,479.8627014160156,466.11767578125,541.4739379882812,438.3459167480469,389.71234130859375,474.9700927734375,466.2699890136719,543.7174072265625,537.51513671875,117.89554595947266,15.863072395324707,97.20249938964844,10.122978210449219,3.596031427383423,324.2662658691406,3.3452534675598145,266.0377502441406,540.4444580078125,277.07550048828125,543.0700073242188,541.7911987304688,22.54127311706543,16.90141487121582,273.6330871582031,330.6850891113281,301.20343017578125,336.1684265136719,302.9110107421875,105.75508117675781,7.53110408782959,266.9974670410156,70.86219787597656,49.33562469482422,110.0,7.666579246520996,268.3513488769531,73.9236068725586,51.32138442993164,110.0,-0.017578125,33.374935150146484,15.649650573730469,0?,0.0,7.76011323928833,270.01068115234375,71.33444213867188,55.82393264770508,110.0,7.274489402770996,271.570556640625,71.33444213867188,58.60517120361328,108.52423095703125,7.648967266082764,289.10302734375,77.84138488769531,58.57847213745117,104.39347839355469,7.595392227172852,295.0133056640625,74.0087661743164,56.23684310913086,101.51596069335938,7.6602373123168945,286.25445556640625,72.18775177001953,52.1019401550293,2062.948486328125,4.265044212341309,2.8714683055877686,-45.26131057739258,618.4631958007812,578.5897216796875,364.5088806152344,416.5500793457031,317.8481140136719,356.4140930175781,329.7195129394531,300.68768310546875,317.67926025390625,333.95904541015625,317.19085693359375,-194.65274047851562,-106.82886505126953,-0.3381904661655426,-0.49556973576545715,-0.3389091193675995,-0.3121970295906067,-1.3809056282043457,-1.4429880380630493,-48.39822769165039,622.5983276367188,600.9083251953125,410.4853820800781,419.36090087890625,312.674072265625,354.8211669921875,328.67315673828125,334.5950622558594,337.5446472167969,338.17413330078125,328.7130126953125,-204.44754028320312,-164.86184692382812,-0.33692046999931335,-0.5285510420799255,-0.6546804904937744,-0.39444807171821594,-1.6268364191055298,-1.646720051765442,1.3357404470443726,1.3659788370132446,0.8383300304412842,0.7243432998657227,0.7286862730979919,9.67786979675293,9.238266944885254,8.354759216308594,7.832211494445801,123.76207733154297,121.37334442138672,103.59833526611328,139.34889221191406,153.92483520507812,152.50502014160156,1.3669198751449585,1.4345539808273315,0.8494738340377808,0.7542213201522827,0.7398689985275269,9.627449989318848,9.296244621276855,8.449531555175781,-1.3809056282043457,-1.4429880380630493,-2.589430093765259,-2.5527191162109375,1146.428955078125,-1.6268364191055298,-1.646720051765442,-3.239130973815918,-3.270622968673706,1623.8583984375,-0.09160156548023224,0.4347795248031616,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.6079660058021545,0.3902924656867981,0.5101287961006165,0.6111421585083008,0.6113709211349487,0.0,9.124686241149902,100.11437225341797,99.41378021240234,10.046232223510742,99.72603607177734,99.5567626953125,9.822331428527832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.72603607177734,99.41378021240234,100.11437225341797,9.822331428527832,10.046232223510742,9.124686241149902,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1292.4197998046875,770.5262451171875,92.33220672607422,88.083984375,9.623046875,83.869140625,-0.23000000417232513,92.58203125,100.705078125,88.93340301513672,78.96875,-0.3100000023841858,89.9765625,87.61548614501953,9.739999771118164,80.5152359008789,0.23000000417232513,90.861328125,87.34375,88.95339965820312,77.853515625,-0.3700000047683716,865.5991821289062,166.33892822265625,0.0,30.517269134521484,17.99346923828125,346.4479064941406,359.9164733886719,337.0887451171875,359.0318908691406,1841.601806640625,1600.632080078125,19.362756729125977,13.400025367736816,513.3072509765625,523.1215209960938,536.9558715820312,517.60205078125,488.9800109863281,520.9745483398438,527.7778930664062,532.8015747070312,524.0308227539062,535.5602416992188,520.6525268554688,502.3176574707031,523.362060546875,506.72845458984375,528.767578125,528.3794555664062,514.7843017578125,500.2342224121094,520.2598266601562,512.6658935546875,527.5823974609375,524.6016845703125,515.4945678710938,522.4059448242188,507.3509521484375,488.7740783691406,503.88031005859375,516.3223266601562,519.7431640625,527.5512084960938,523.0101928710938,517.25830078125,515.9918212890625,511.4958801269531,518.438232421875,512.4173583984375,459.36114501953125,540.4701538085938,575.5924682617188,496.2716369628906,575.4749755859375,563.302734375,569.1022338867188,568.0659790039062,575.4468383789062,567.5267333984375,561.459228515625,568.002685546875,555.3866577148438,541.0350952148438,533.8828125,442.89178466796875,461.0566101074219,499.28253173828125,450.383056640625,525.806640625,284.2931823730469,375.7458190917969,360.31170654296875,506.4723205566406,512.9971313476562,508.3123474121094,445.6086730957031,471.545654296875,505.66888427734375,529.5520629882812,504.9886169433594,493.8145751953125,512.2953491210938,499.8536682128906,501.29541015625,503.6354675292969,499.24017333984375,464.7361145019531,499.1971130371094,498.0988464355469,498.6204528808594,485.49359130859375,484.827392578125,472.2380065917969,489.1751403808594,501.4305725097656,481.9759826660156,473.62158203125,472.3536376953125,476.09930419921875,494.5751953125,510.7809143066406,507.43927001953125,507.2828674316406,547.2372436523438,580.0625,557.8057250976562,578.3258666992188,548.8360595703125,566.2166137695312,559.069580078125,571.1633911132812,429.7739562988281,426.92596435546875,437.0869140625,428.1959228515625,432.6270446777344,428.02001953125,485.9740295410156,482.5603332519531,467.751708984375,292.5777282714844,496.1150817871094,485.591552734375,476.7586669921875,474.7552795410156,470.2748718261719,474.995361328125
2024-12-31 00:00:00,2024-12-28 23:59:59.998,538.4744262695312,351.6636962890625,0.6531928777694702,1650.6689453125,16.197471618652344,438.9457702636719,390.8420104980469,480.23162841796875,470.3929138183594,544.117431640625,434.8461608886719,388.0439758300781,474.8873596191406,466.6383361816406,547.1737670898438,540.5203857421875,108.5480728149414,10.217636108398438,79.85523986816406,8.074295043945312,3.3991591930389404,325.96820068359375,3.157761335372925,275.9116516113281,540.6835327148438,288.2350769042969,539.004638671875,539.8358154296875,22.040374755859375,12.56619930267334,270.956298828125,327.34649658203125,299.5374755859375,332.59393310546875,301.3206481933594,57.287811279296875,3.7561681270599365,238.85304260253906,74.04141998291016,24.17446517944336,110.0,7.6441473960876465,265.6004638671875,73.42938995361328,50.4595832824707,110.0,-0.017578125,32.13243103027344,15.431373596191406,0?,0.0,7.745123863220215,268.18017578125,70.61161804199219,54.96413803100586,110.0,7.266400337219238,267.8200378417969,70.61161804199219,57.7370491027832,109.52599334716797,7.646851539611816,286.72589111328125,76.2624740600586,57.72386169433594,105.08003997802734,7.574789524078369,293.2115783691406,74.26464080810547,55.380271911621094,102.57557678222656,7.640597820281982,284.6070861816406,71.04817199707031,51.23842239379883,1901.4737548828125,4.305877685546875,2.7610299587249756,-81.34900665283203,600.8571166992188,574.1032104492188,361.88116455078125,413.34442138671875,314.8963317871094,352.70953369140625,325.1391906738281,297.9404602050781,314.7352294921875,328.0424499511719,312.8125,-213.08746337890625,-117.63259887695312,-0.3520125150680542,-0.4812556207180023,-0.3214724361896515,-0.3211515545845032,-1.260483980178833,-1.3176418542861938,-85.03364562988281,616.2078247070312,589.544189453125,411.5690002441406,413.8968200683594,311.09112548828125,347.40545654296875,324.88763427734375,330.8712463378906,334.3744201660156,334.7037353515625,323.2895202636719,-221.62918090820312,-180.13876342773438,-0.3491511344909668,-0.5133495330810547,-0.6235272884368896,-0.405203640460968,-1.4810394048690796,-1.4995625019073486,1.0615284442901611,1.1135058403015137,0.6601023077964783,0.5751711130142212,0.5774017572402954,9.513362884521484,9.089704513549805,8.323262214660645,7.831500053405762,121.84589385986328,119.96592712402344,102.62290954589844,138.91981506347656,152.96681213378906,151.6995391845703,1.0814017057418823,1.1641124486923218,0.6694914698600769,0.601147472858429,0.5833353400230408,9.45303726196289,9.13642406463623,8.391053199768066,-1.260483980178833,-1.3176418542861938,-2.342367649078369,-2.306325912475586,1024.7413330078125,-1.4810394048690796,-1.4995625019073486,-2.922158718109131,-2.9506006240844727,1450.755126953125,-0.09160156548023224,0.32100677490234375,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.46421018242836,0.27733203768730164,0.39150717854499817,0.47136205434799194,0.4655436873435974,0.0,14.06572437286377,95.78217315673828,95.10257720947266,12.595454216003418,96.94487762451172,96.8712387084961,12.907219886779785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.94487762451172,95.10257720947266,95.78217315673828,12.907219886779785,12.595454216003418,14.06572437286377,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1176.7884521484375,724.7199096679688,92.03569793701172,88.083984375,9.623046875,83.93311309814453,-0.23000000417232513,91.99479675292969,100.705078125,88.78972625732422,44.80189514160156,-0.3100000023841858,89.9765625,87.49842834472656,9.739999771118164,80.33086395263672,0.23000000417232513,90.52006530761719,87.75110626220703,88.80972290039062,44.4724235534668,-0.3700000047683716,863.9022827148438,119.3705062866211,0.0,28.30773162841797,17.353071212768555,345.1658935546875,358.69915771484375,331.13336181640625,358.0741882324219,1742.07421875,1535.570556640625,18.72249412536621,13.018433570861816,516.4248046875,525.1507568359375,537.4775390625,517.9734497070312,489.46563720703125,522.8067626953125,529.2644653320312,536.1632080078125,525.6310424804688,536.9509887695312,522.5925903320312,503.6187744140625,525.9346923828125,509.9208984375,532.9642944335938,532.8959350585938,518.7056884765625,502.1703186035156,522.4246215820312,514.3004760742188,528.8270874023438,526.42041015625,517.3790283203125,523.5576171875,509.5428161621094,490.27288818359375,505.89678955078125,519.8350219726562,523.2096557617188,530.9312744140625,525.9713134765625,521.176513671875,518.7431030273438,516.007568359375,521.6817016601562,514.6519165039062,461.51654052734375,539.3740844726562,569.4552612304688,492.3165283203125,572.1282348632812,560.74853515625,566.0546264648438,565.7334594726562,570.2868041992188,563.71630859375,560.357666015625,570.3073120117188,557.4181518554688,541.7655639648438,535.410400390625,439.3987121582031,465.70794677734375,506.67938232421875,454.54974365234375,530.75537109375,284.3353271484375,372.1588439941406,358.71343994140625,499.0885925292969,505.84515380859375,518.9678955078125,442.74920654296875,469.1739807128906,510.2660827636719,521.0877075195312,499.698486328125,492.91961669921875,513.7234497070312,495.2889099121094,498.46490478515625,508.7918395996094,498.2580261230469,462.0423583984375,502.9739990234375,492.979248046875,494.7356262207031,481.48199462890625,479.7845764160156,477.869140625,484.36761474609375,511.0096740722656,493.062744140625,483.5620422363281,481.87286376953125,489.01861572265625,497.9599304199219,513.7456665039062,509.1072692871094,508.72259521484375,545.3794555664062,576.700439453125,555.3560791015625,574.8075561523438,550.5328979492188,567.2643432617188,559.9389038085938,571.6431274414062,424.71783447265625,422.6932067871094,431.10552978515625,422.5333557128906,429.2186584472656,427.0620422363281,491.9326477050781,477.2840576171875,473.0074768066406,292.8700866699219,502.0082092285156,482.0859069824219,473.354248046875,471.09222412109375,466.7998046875,470.825927734375
2025-01-01 00:00:00,2024-12-29 00:59:59.998,499.54632568359375,328.43426513671875,0.6562405824661255,1533.8372802734375,15.743391990661621,439.9819030761719,386.58050537109375,477.3466491699219,467.799072265625,541.2845458984375,436.4298400878906,382.5758056640625,474.77825927734375,461.529052734375,543.1555786132812,537.3196411132812,109.31380462646484,9.2410249710083,83.82368469238281,14.047438621520996,3.1693997383117676,323.4749450683594,2.9399800300598145,283.3721923828125,537.5552368164062,293.2023010253906,534.2630615234375,535.8430786132812,17.084074020385742,9.878024101257324,267.2754211425781,324.7243347167969,296.6418762207031,329.9485778808594,298.7267761230469,59.706260681152344,3.188591241836548,215.07786560058594,82.92639923095703,17.575679779052734,110.0,7.630533695220947,262.7447509765625,74.29227447509766,49.19819259643555,110.0,-0.017578125,31.379711151123047,15.027372360229492,0?,0.0,7.747700214385986,265.4716796875,70.73196411132812,53.69115447998047,110.0,7.264547348022461,264.0834045410156,70.73196411132812,56.470359802246094,98.16046142578125,6.507827281951904,270.3497619628906,75.58451080322266,47.43255615234375,107.1154556274414,7.555966377258301,287.7589416503906,75.25337982177734,54.1143684387207,105.19080352783203,7.622076988220215,279.3299865722656,71.54190063476562,49.97221755981445,1826.8804931640625,4.596165657043457,2.301909923553467,-60.800682067871094,576.4227905273438,558.3950805664062,353.5308837890625,408.5485534667969,306.9930114746094,347.9314270019531,321.7060241699219,294.9386291503906,308.5443115234375,321.2003479003906,306.1714782714844,-182.77711486816406,-102.41788482666016,-0.3186438977718353,-0.4316961467266083,-0.28491437435150146,-0.2944439649581909,-1.1561070680618286,-1.2111589908599854,-63.682437896728516,599.755615234375,576.2485961914062,406.9124450683594,408.93841552734375,306.5461120605469,342.2983703613281,318.0815124511719,323.3453674316406,325.86126708984375,328.8988037109375,315.9323425292969,-193.00071716308594,-151.92323303222656,-0.3169730603694916,-0.46274417638778687,-0.5621882081031799,-0.3735010325908661,-1.340562343597412,-1.3555254936218262,0.9273608326911926,0.9783903956413269,0.5737987160682678,0.5081899166107178,0.5064345598220825,9.458781242370605,9.037270545959473,8.303041458129883,7.830307483673096,121.58647155761719,119.6494140625,102.70245361328125,134.17808532714844,147.8490753173828,146.61488342285156,0.9357352256774902,1.0261175632476807,0.5834429264068604,0.5279978513717651,0.5116859674453735,9.392915725708008,9.078481674194336,8.364489555358887,-1.1561070680618286,-1.2111589908599854,-2.182102680206299,-2.145430564880371,970.9957275390625,-1.340562343597412,-1.3555254936218262,-2.635685443878174,-2.660736083984375,1304.3824462890625,-0.09160156548023224,0.27828365564346313,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4037157893180847,0.2339704930782318,0.28801873326301575,0.4086858332157135,0.4010644257068634,0.0,18.4958553314209,93.367919921875,92.712890625,18.70471954345703,93.30807495117188,93.31986236572266,20.944820404052734,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.30807495117188,92.712890625,93.367919921875,20.944820404052734,18.70471954345703,18.4958553314209,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1106.7283935546875,720.154541015625,91.39533996582031,87.1279525756836,9.623046875,72.29070281982422,-0.23000000417232513,90.61445617675781,100.705078125,87.45426940917969,37.862709045410156,-0.3100000023841858,89.9765625,86.80072021484375,9.739999771118164,68.70244598388672,0.23000000417232513,88.6285171508789,88.12544250488281,87.4742660522461,38.559814453125,-0.3700000047683716,853.033935546875,51.09192657470703,0.0,21.704465866088867,16.76515769958496,342.8619079589844,354.824462890625,335.9454040527344,354.1230773925781,1625.869873046875,1409.541748046875,18.046493530273438,12.374836921691895,512.0547485351562,521.8211059570312,534.9114379882812,516.1220092773438,487.82550048828125,520.8050537109375,527.1799926757812,533.3698120117188,524.6493530273438,532.0558471679688,519.9011840820312,501.76580810546875,525.7933959960938,509.0244445800781,531.0958251953125,528.9418334960938,514.665771484375,496.36114501953125,520.2969970703125,512.2808837890625,526.5629272460938,524.6620483398438,515.6928100585938,521.3519897460938,506.9466552734375,487.8414306640625,503.4176025390625,519.5407104492188,523.6475219726562,531.5537109375,526.86376953125,521.85302734375,519.7674560546875,517.006103515625,520.9451904296875,513.1912231445312,457.8735656738281,535.0342407226562,565.7835693359375,490.0701904296875,569.3402709960938,557.37255859375,559.2218017578125,558.8792724609375,560.6491088867188,556.6295166015625,562.77978515625,575.73046875,564.0487060546875,544.0499877929688,526.5803833007812,431.3531188964844,462.2908935546875,499.54205322265625,452.0000915527344,530.3997192382812,283.6930847167969,370.4292297363281,356.1198425292969,495.4664001464844,505.1127624511719,512.8120727539062,437.2745361328125,461.58892822265625,504.66168212890625,519.9226684570312,498.4501953125,483.19342041015625,510.5140686035156,502.28076171875,497.0315246582031,500.91009521484375,494.8221130371094,460.9715270996094,504.2450866699219,490.8563537597656,495.5299377441406,482.013427734375,479.11297607421875,476.6370544433594,483.7891540527344,508.7948913574219,489.3349609375,479.47796630859375,478.9263610839844,485.8563232421875,494.7120666503906,510.29559326171875,503.06146240234375,503.05828857421875,543.3221435546875,573.4829711914062,552.84130859375,571.4041137695312,556.0535278320312,573.38818359375,564.5152587890625,577.8671875,425.0599060058594,424.0169677734375,430.3475341796875,421.5814514160156,433.2122497558594,426.5235290527344,492.1370849609375,476.5579833984375,471.99273681640625,292.4487609863281,502.1288757324219,479.2996520996094,470.2024841308594,467.7049560546875,463.31591796875,467.45684814453125
