Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-01 00:00:00,2024-12-29 01:59:59.998,330.59307861328125,223.37152099609375,0.6768161058425903,1033.11474609375,13.272115707397461,420.08599853515625,348.8404235839844,483.2868957519531,473.43505859375,542.5533447265625,425.28802490234375,355.9839782714844,476.5556640625,462.04058837890625,544.891357421875,538.9364013671875,67.64817810058594,4.10660982131958,60.15081787109375,9.602065086364746,2.1065053939819336,321.423828125,1.9304746389389038,308.42864990234375,540.9716796875,323.7710266113281,527.3509521484375,534.2411499023438,2.780949592590332,0.0,246.45364379882812,306.42034912109375,294.1518249511719,310.87921142578125,296.5291748046875,0.0,-0.29999998211860657,143.1785888671875,78.36402130126953,0.029296875,110.0,6.82237434387207,247.353515625,76.86939239501953,42.472286224365234,110.0,-0.017578125,30.395610809326172,14.158504486083984,0?,0.0,7.022549629211426,251.03770446777344,74.98441314697266,45.33029556274414,110.0,6.560944080352783,254.05038452148438,74.98441314697266,48.119056701660156,0.0,-0.2958984375,208.06787109375,76.66680145263672,0.041015625,107.00235748291016,6.747992515563965,271.39385986328125,79.73686218261719,45.78010177612305,103.55365753173828,6.810237407684326,263.8993835449219,75.7762680053711,41.6462287902832,1375.4208984375,5.637678146362305,2.774547576904297,-67.89405822753906,534.9574584960938,518.0737915039062,356.43865966796875,381.42974853515625,303.1675720214844,319.0308837890625,293.8661804199219,284.27667236328125,290.6965026855469,288.9849548339844,287.58685302734375,-143.29742431640625,-84.09584045410156,-0.28337910771369934,-0.28155896067619324,-0.17044728994369507,-0.2682483196258545,-0.7021716237068176,-0.738360583782196,-72.9247055053711,535.8743896484375,508.1415100097656,411.45208740234375,379.01483154296875,303.0126037597656,308.2901611328125,315.6036682128906,302.10833740234375,323.9112243652344,316.9947814941406,282.3783264160156,-153.42941284179688,-113.64559173583984,-0.28140735626220703,-0.31531086564064026,-0.3635678291320801,-0.3431856632232666,-0.8040189743041992,-0.8138353824615479,0.36490240693092346,0.3836424946784973,0.16860243678092957,0.1590925008058548,0.15619133412837982,8.08910846710205,7.72655725479126,7.384207725524902,7.077296733856201,110.09530639648438,109.70303344726562,96.043701171875,124.55017852783203,136.408447265625,135.7838897705078,0.2856561839580536,0.42014026641845703,0.1764487326145172,0.17830732464790344,0.15823397040367126,7.998317241668701,7.7405009269714355,7.3930888175964355,-0.7021716237068176,-0.738360583782196,-1.3327008485794067,-1.2851107120513916,594.4111938476562,-0.8040189743041992,-0.8138353824615479,-1.6068487167358398,-1.6205644607543945,805.8145751953125,-0.09160156548023224,0.034749727696180344,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.09316395968198776,-0.001818847842514515,-0.09999999403953552,0.09892632812261581,0.07312651723623276,0.0,51.71771240234375,59.147891998291016,58.79558563232422,56.825416564941406,59.879241943359375,59.64114761352539,68.1192626953125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,59.879241943359375,58.79558563232422,59.147891998291016,68.1192626953125,56.825416564941406,51.71771240234375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,814.2479858398438,561.1688842773438,82.79887390136719,80.33544921875,9.623046875,8.9609375,-0.23000000417232513,81.04674530029297,100.705078125,79.88854217529297,9.095878601074219,-0.3100000023841858,86.38858795166016,79.98385620117188,9.739999771118164,9.779999732971191,0.23000000417232513,80.24224090576172,84.24057006835938,79.90853881835938,10.291015625,-0.3700000047683716,753.4647216796875,9.426551818847656,0.0,11.319916725158691,13.819211959838867,336.8004455566406,345.18133544921875,327.0332946777344,344.4537353515625,1088.8885498046875,947.2957153320312,14.617225646972656,11.852500915527344,500.5892639160156,510.0583190917969,526.9712524414062,512.663818359375,487.3736267089844,524.8673706054688,530.4160766601562,539.1845092773438,525.2938842773438,531.7385864257812,521.159912109375,502.6146240234375,527.5934448242188,508.09857177734375,530.45703125,526.713623046875,508.718505859375,488.3260803222656,526.1922607421875,514.8731079101562,528.6331176757812,528.8555297851562,521.35791015625,524.7329711914062,511.9793701171875,489.66558837890625,506.8138732910156,519.63427734375,524.4197998046875,532.9835205078125,528.4381103515625,523.7305908203125,522.3407592773438,520.4150390625,523.4641723632812,516.9003295898438,446.4422912597656,510.2603454589844,540.4581909179688,485.83953857421875,564.7529296875,556.8170166015625,556.6773681640625,559.5534057617188,561.9137573242188,561.9415893554688,570.0828247070312,576.1001586914062,549.0283813476562,536.9330444335938,518.6499633789062,439.696044921875,465.5003662109375,496.0410461425781,453.1897277832031,541.311767578125,283.0196838378906,359.6923522949219,345.6171875,512.003662109375,536.9761352539062,483.164306640625,443.6298828125,472.35595703125,485.06695556640625,527.7598266601562,506.1111755371094,481.84088134765625,475.2695007324219,502.0341491699219,501.8140869140625,481.8570556640625,457.96429443359375,456.4960632324219,498.1562194824219,522.7017822265625,488.5793151855469,474.81707763671875,471.07525634765625,493.5459289550781,475.4683532714844,520.2899780273438,501.0553894042969,484.5203552246094,487.60565185546875,491.6741027832031,489.5603332519531,502.9833984375,496.6632995605469,497.42919921875,545.5946655273438,567.299560546875,551.597412109375,566.2218017578125,565.6832275390625,580.111328125,570.2405395507812,584.9044189453125,402.8364562988281,409.6070556640625,412.3621520996094,410.6764221191406,422.4539489746094,408.5201721191406,513.5758056640625,468.92999267578125,487.8088073730469,292.4110412597656,519.290283203125,510.4703369140625,496.98944091796875,494.3799133300781,486.5232238769531,492.49560546875
2025-01-01 00:00:00,2024-12-29 02:59:59.998,325.2745361328125,226.521484375,0.696756899356842,1016.8142700195312,13.174982070922852,411.6778564453125,342.78277587890625,480.9669494628906,472.463623046875,543.8235473632812,418.59765625,351.8966979980469,478.2166442871094,460.17706298828125,545.9680786132812,539.9784545898438,63.073402404785156,3.5583560466766357,62.629234313964844,11.632242202758789,2.0905983448028564,322.55010986328125,1.9145972728729248,283.428955078125,541.2593994140625,325.432373046875,534.1617431640625,537.8560791015625,11.741722106933594,0.0,245.6511993408203,299.2770690917969,295.11358642578125,303.7535705566406,297.989990234375,0.0,-0.29999998211860657,102.8941650390625,66.64289855957031,0.029296875,110.0,6.752624034881592,242.52230834960938,72.45694732666016,43.420860290527344,110.0,-0.017578125,29.6273136138916,14.440803527832031,0?,0.0,6.946967124938965,245.90382385253906,71.94767761230469,45.88669204711914,110.0,6.494420051574707,248.00852966308594,71.94767761230469,48.66730499267578,0.0,-0.2958984375,174.37786865234375,68.08405303955078,0.041015625,106.29705047607422,6.6767072677612305,264.7462463378906,76.26737213134766,46.3325080871582,102.93321228027344,6.737331390380859,257.02410888671875,72.44267272949219,42.19256591796875,1352.0828857421875,4.897102355957031,2.3471531867980957,-51.52999496459961,533.7828979492188,519.9345703125,354.0987548828125,373.9144592285156,303.123291015625,312.5997314453125,299.2371826171875,273.33917236328125,253.45237731933594,284.4475402832031,282.4544372558594,-124.5927505493164,-75.64179992675781,-0.2826553285121918,-0.24528494477272034,-0.14461694657802582,-0.27418461441993713,-0.6680864691734314,-0.7045974135398865,-54.14765548706055,538.423828125,509.5910339355469,418.9135437011719,370.2430114746094,306.556640625,298.8670654296875,303.1891784667969,297.5483093261719,314.8940734863281,306.9476623535156,296.1358337402344,-131.6527862548828,-94.4051284790039,-0.2781100571155548,-0.27698275446891785,-0.31628262996673584,-0.346886545419693,-0.7464885115623474,-0.7577234506607056,0.32936760783195496,0.3424884080886841,0.14108312129974365,0.13515467941761017,0.13215568661689758,7.983615875244141,7.627575397491455,7.29550838470459,6.997524738311768,112.07102966308594,111.64006805419922,97.79703521728516,119.94633483886719,131.37294006347656,131.1421661376953,0.24187035858631134,0.37885600328445435,0.14983128011226654,0.15756532549858093,0.13590168952941895,7.8968353271484375,7.639253616333008,7.305500507354736,-0.6680864691734314,-0.7045974135398865,-1.3006744384765625,-1.2456028461456299,596.0935668945312,-0.7464885115623474,-0.7577234506607056,-1.4985970258712769,-1.5104670524597168,751.5907592773438,-0.09160156548023224,0.023609457537531853,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.07104470580816269,-0.014688584953546524,-0.09999999403953552,0.07830458134412766,0.05277354642748833,0.0,79.57991027832031,31.2711124420166,31.180435180664062,86.15811920166016,31.81554412841797,31.37244987487793,93.70672607421875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,31.81554412841797,31.180435180664062,31.2711124420166,93.70672607421875,86.15811920166016,79.57991027832031,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,793.3868408203125,558.7046508789062,64.473388671875,80.119140625,9.623046875,8.83823299407959,-0.23000000417232513,80.353515625,100.705078125,80.76215362548828,9.073204040527344,-0.3100000023841858,95.99557495117188,80.58023834228516,9.739999771118164,9.779999732971191,0.23000000417232513,79.9296875,84.02734375,80.78215026855469,10.291015625,-0.3700000047683716,744.5729370117188,-0.625,0.0,3.583789110183716,13.700775146484375,331.24053955078125,339.0010986328125,323.764404296875,338.2522888183594,1065.6929931640625,924.6889038085938,14.476678848266602,12.470236778259277,498.6495361328125,508.0140075683594,526.1951293945312,512.3186645507812,488.72711181640625,526.8785400390625,532.6242065429688,541.939453125,527.6676635742188,533.6204223632812,523.1263427734375,503.6459045410156,530.1747436523438,509.010498046875,529.5721435546875,525.2391357421875,506.0014343261719,484.89178466796875,528.7359008789062,516.625244140625,530.7438354492188,531.0938110351562,523.1880493164062,526.0938110351562,512.6544189453125,489.6671142578125,507.20294189453125,521.2721557617188,526.4786987304688,534.6126098632812,530.1319580078125,525.978271484375,523.0153198242188,521.1041870117188,524.5135498046875,517.802734375,447.97991943359375,510.52947998046875,539.2716064453125,489.7598876953125,572.8767700195312,566.7130737304688,564.973388671875,566.4287109375,566.2193603515625,566.562744140625,577.753173828125,580.1641845703125,547.54541015625,528.5582275390625,513.3477172851562,436.78985595703125,464.3720397949219,496.3027648925781,451.5167541503906,542.0493774414062,281.36383056640625,356.2255859375,342.39385986328125,508.853515625,539.0840454101562,471.2702331542969,440.0965881347656,467.6162414550781,485.6048278808594,530.229736328125,504.849365234375,475.78472900390625,473.5653381347656,505.5289306640625,504.1881408691406,472.9807434082031,454.0871887207031,457.593017578125,497.13128662109375,526.4891967773438,491.0622253417969,476.1884460449219,471.879150390625,496.1740417480469,476.8474426269531,524.513671875,505.7960205078125,488.75469970703125,493.1794128417969,494.01531982421875,487.4964599609375,500.74725341796875,494.0130920410156,494.71185302734375,555.859130859375,575.5372314453125,560.5264892578125,574.922119140625,571.241943359375,586.940185546875,575.6057739257812,592.8590087890625,395.75396728515625,402.0489501953125,403.56243896484375,404.7013244628906,416.72711181640625,401.327880859375,513.928955078125,469.6920166015625,488.3716125488281,291.1991882324219,519.1007080078125,512.0780029296875,496.39703369140625,493.7928161621094,484.8740539550781,492.5837707519531
2025-01-01 00:00:00,2024-12-29 03:59:59.998,324.8316345214844,227.06031799316406,0.699501097202301,1015.7202758789062,13.17327880859375,411.86859130859375,342.56378173828125,480.2426452636719,471.6054992675781,542.8033447265625,416.2649841308594,349.64276123046875,477.3647766113281,459.0596923828125,544.1345825195312,538.739990234375,64.59257507324219,2.9329957962036133,62.433597564697266,11.950833320617676,2.100484848022461,322.70941162109375,1.9241799116134644,268.0470275878906,538.181884765625,294.921142578125,537.35595703125,537.7977294921875,13.271953582763672,3.9911365509033203,245.75865173339844,298.8476257324219,296.99749755859375,303.5010986328125,300.0601806640625,0.0,-0.29999998211860657,80.88798522949219,58.777713775634766,0.029296875,110.0,7.026411533355713,241.72589111328125,72.61549377441406,43.52031707763672,110.0,-0.017578125,29.422433853149414,14.89876651763916,0?,0.0,7.226876258850098,245.42523193359375,72.0438232421875,45.99423599243164,110.0,6.75816011428833,247.04188537597656,72.0438232421875,48.77641296386719,0.0,-0.2958984375,146.68939208984375,61.254581451416016,0.041015625,109.65979766845703,6.946147441864014,264.0001525878906,76.71591186523438,46.440773010253906,106.42792510986328,7.008361339569092,256.0264587402344,72.70713806152344,42.30164337158203,1388.61328125,5.007194995880127,2.4745852947235107,-44.83149337768555,532.7457885742188,520.339599609375,352.2629699707031,373.546630859375,302.97235107421875,313.555419921875,312.1057434082031,274.4594421386719,241.20803833007812,285.24261474609375,283.1134948730469,-119.41149139404297,-72.44969940185547,-0.28789442777633667,-0.23989100754261017,-0.14120914041996002,-0.283270001411438,-0.694405198097229,-0.7337793111801147,-47.44386291503906,542.7091064453125,513.4571533203125,420.2058410644531,371.09759521484375,308.4559631347656,302.3490905761719,301.1678161621094,299.44305419921875,311.3621826171875,306.0877990722656,299.6567077636719,-126.51939392089844,-90.32179260253906,-0.2841261327266693,-0.2707783579826355,-0.3098728060722351,-0.35639771819114685,-0.7722952365875244,-0.7843834757804871,0.3917039632797241,0.4024973511695862,0.18846307694911957,0.1789076030254364,0.17533116042613983,8.318485260009766,7.958843231201172,7.594198703765869,7.285179138183594,112.81641387939453,113.09358978271484,98.5548095703125,118.43051147460938,130.10269165039062,130.008544921875,0.3015824258327484,0.44275832176208496,0.19759711623191833,0.19856607913970947,0.1799093782901764,8.234370231628418,7.970259666442871,7.604491233825684,-0.694405198097229,-0.7337793111801147,-1.3587020635604858,-1.297194004058838,624.9528198242188,-0.7722952365875244,-0.7843834757804871,-1.5465588569641113,-1.5582046508789062,772.9221801757812,-0.09160156548023224,0.05539979413151741,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.1114434152841568,0.01633254624903202,-0.09999999403953552,0.11362500488758087,0.09284608066082001,0.0,89.99986267089844,24.88401222229004,24.794506072998047,94.33738708496094,24.8211669921875,24.34406852722168,96.15778350830078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,24.8211669921875,24.794506072998047,24.88401222229004,96.15778350830078,94.33738708496094,89.99986267089844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,819.6226806640625,568.9799194335938,64.32582092285156,80.1248779296875,9.623046875,8.779296875,-0.23000000417232513,80.366943359375,100.705078125,80.89324188232422,9.054975509643555,-0.3100000023841858,96.0078125,80.70487976074219,9.739999771118164,9.779999732971191,0.23000000417232513,79.9346694946289,84.02734375,80.91323852539062,10.291015625,-0.3700000047683716,730.828125,-0.625,0.0,2.0230143070220947,13.694035530090332,329.40570068359375,338.04345703125,326.1983947753906,337.52459716796875,1063.4913330078125,921.5240478515625,14.459394454956055,13.151177406311035,498.4710388183594,507.4432067871094,525.6350708007812,511.23345947265625,487.7239685058594,525.4722900390625,531.5806884765625,540.9192504882812,527.81982421875,532.9879760742188,521.9107666015625,501.934814453125,528.3203735351562,507.4058532714844,527.8859252929688,523.2255249023438,503.9175720214844,483.2138671875,526.9714965820312,515.1819458007812,529.5516967773438,530.08740234375,521.8488159179688,524.6100463867188,511.0815734863281,488.0803527832031,505.56976318359375,519.1534423828125,524.5691528320312,532.350830078125,528.2736206054688,523.92822265625,520.90234375,518.4589233398438,521.9054565429688,515.4729614257812,448.8401794433594,513.80615234375,541.8322143554688,491.6852111816406,576.1073608398438,569.7825927734375,568.0279541015625,567.4656372070312,565.3133544921875,564.8816528320312,575.6876220703125,578.0678100585938,545.7105102539062,521.7235717773438,508.5306701660156,433.0702209472656,464.5971984863281,497.9309387207031,450.882568359375,541.5540161132812,280.15283203125,355.2491149902344,341.38140869140625,505.969970703125,534.9026489257812,469.8656311035156,437.5871887207031,466.1512451171875,485.19232177734375,529.8372802734375,501.4875183105469,474.01373291015625,473.3226013183594,503.61627197265625,504.6213073730469,471.8905944824219,452.94866943359375,452.9302673339844,494.85736083984375,521.9102783203125,487.9602966308594,473.1856994628906,468.41778564453125,498.54669189453125,473.4976501464844,522.8743286132812,504.22979736328125,488.7095642089844,492.9325866699219,492.4791259765625,486.8043212890625,500.22308349609375,492.2812194824219,493.25146484375,559.9918823242188,579.9923706054688,564.626953125,580.0848388671875,568.4876098632812,584.592041015625,573.3095092773438,590.1756591796875,396.07537841796875,401.485595703125,402.792724609375,402.0513000488281,413.66009521484375,399.699951171875,513.9417724609375,466.1984558105469,489.53271484375,289.7055358886719,519.184814453125,508.2090148925781,492.9895935058594,490.28857421875,481.50628662109375,488.71356201171875
2025-01-01 00:00:00,2024-12-29 04:59:59.998,438.7333679199219,315.40753173828125,0.723430871963501,1366.9073486328125,15.49897575378418,436.0250549316406,369.9892883300781,476.2090148925781,464.6401062011719,541.7359619140625,432.12310791015625,366.51654052734375,475.28564453125,459.0238037109375,542.4573364257812,537.3465576171875,109.7556381225586,9.676416397094727,92.0289077758789,13.047605514526367,2.8282768726348877,321.52880859375,2.6150388717651367,272.934814453125,539.5533447265625,274.7709045410156,542.6258544921875,541.1632690429688,20.3775691986084,14.247188568115234,259.4035949707031,314.0226135253906,294.5520935058594,319.32666015625,297.3616943359375,73.58000946044922,4.034940242767334,168.75997924804688,65.21359252929688,22.511489868164062,110.0,7.540484428405762,252.8682403564453,71.04179382324219,48.64134979248047,110.0,-0.017578125,29.422433853149414,15.198809623718262,0?,0.0,7.656800270080566,254.5295867919922,70.62577819824219,51.11824035644531,110.0,7.173904895782471,252.94284057617188,70.62577819824219,53.90131378173828,97.58738708496094,5.633585453033447,228.2171630859375,72.48712921142578,40.281097412109375,110.5097427368164,7.453123569488525,272.0373229980469,74.315673828125,51.55369186401367,108.68194580078125,7.51826810836792,263.7381286621094,71.38209533691406,47.418426513671875,1766.8590087890625,4.687431335449219,2.401306629180908,-9.552881240844727,564.5420532226562,546.80908203125,347.8934020996094,396.30389404296875,300.2005920410156,337.11083984375,312.17950439453125,283.8559875488281,269.9689636230469,305.2254943847656,295.08203125,-124.36332702636719,-74.66685485839844,-0.27058708667755127,-0.3402261435985565,-0.22412414848804474,-0.2607364356517792,-1.0272457599639893,-1.07768714427948,-11.196028709411621,590.1525268554688,564.5928955078125,408.4012145996094,397.4270935058594,302.8564147949219,328.0323181152344,304.9785461425781,306.3008728027344,315.00555419921875,319.58941650390625,305.4358215332031,-129.94647216796875,-95.18988037109375,-0.2672915756702423,-0.3682030737400055,-0.45276665687561035,-0.3283163607120514,-1.145289659500122,-1.161320686340332,0.7719832062721252,0.8048704862594604,0.4520411491394043,0.4025021195411682,0.3995177745819092,9.394575119018555,8.973016738891602,8.204256057739258,7.73288106918335,121.8753662109375,119.98648834228516,103.66411590576172,123.23868560791016,136.20172119140625,135.3226318359375,0.7442929744720459,0.8498860001564026,0.46255627274513245,0.4231988191604614,0.4054073095321655,9.326807022094727,9.010665893554688,8.267311096191406,-1.0272457599639893,-1.07768714427948,-2.0293221473693848,-1.9830695390701294,951.4134521484375,-1.145289659500122,-1.161320686340332,-2.272189140319824,-2.2920451164245605,1130.2530517578125,-0.09160156548023224,0.21948109567165375,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3098108172416687,0.17369785904884338,0.25351354479789734,0.30389440059661865,0.305156946182251,0.0,30.408775329589844,81.79602813720703,81.31024169921875,33.48657989501953,79.1173324584961,78.93685150146484,32.06083679199219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.1173324584961,81.31024169921875,81.79602813720703,32.06083679199219,33.48657989501953,30.408775329589844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1032.6822509765625,734.1895751953125,67.49243927001953,85.07876586914062,9.623046875,66.87373352050781,-0.23000000417232513,87.81170654296875,100.705078125,86.51073455810547,44.85944747924805,-0.3100000023841858,96.0078125,84.85413360595703,9.739999771118164,67.26805114746094,0.23000000417232513,86.0485610961914,85.5433349609375,86.53073120117188,44.91306686401367,-0.3700000047683716,763.4725952148438,-0.625,0.0,6.161805629730225,16.284976959228516,330.6174621582031,343.52093505859375,330.8635559082031,343.1159362792969,1429.9127197265625,1205.968505859375,17.38651466369629,13.388422012329102,509.4626770019531,519.5423583984375,535.0601806640625,515.9035034179688,486.2759704589844,520.65234375,526.59912109375,533.5984497070312,523.3392333984375,529.97509765625,519.2374877929688,500.2085266113281,526.5117797851562,508.26617431640625,528.3221435546875,524.8521118164062,507.3194885253906,488.05303955078125,521.9489135742188,511.75537109375,526.651611328125,525.7362060546875,516.3400268554688,520.9740600585938,506.0906066894531,485.13494873046875,501.6861267089844,519.8929443359375,524.6925048828125,531.4011840820312,527.4491577148438,522.8880615234375,519.3651733398438,515.8374633789062,520.2178344726562,512.97119140625,457.9146728515625,532.8521118164062,564.8804321289062,494.2663879394531,578.9441528320312,565.4525756835938,563.748779296875,563.5074462890625,566.13232421875,565.5499267578125,577.5159912109375,582.0203857421875,555.1647338867188,519.313720703125,512.901123046875,430.197998046875,456.0597229003906,489.9583740234375,444.6356201171875,525.0075073242188,279.2498779296875,362.8903503417969,348.3570556640625,482.97076416015625,500.431640625,488.3055419921875,425.7548828125,449.7016906738281,496.8656921386719,515.6234741210938,492.390625,469.0609130859375,501.3023681640625,507.19219970703125,511.00433349609375,483.46917724609375,485.2601623535156,454.4295349121094,507.3139343261719,486.619873046875,493.7142639160156,478.8928527832031,474.5287170410156,479.6055908203125,479.9362487792969,527.6564331054688,510.0467834472656,496.8246765136719,501.4612731933594,501.95867919921875,491.8536071777344,507.0466003417969,496.1839904785156,496.59881591796875,557.354248046875,584.6229858398438,564.8029174804688,584.5820922851562,568.27783203125,587.9033203125,575.027587890625,592.7291870117188,419.8819274902344,419.81005859375,422.20001220703125,416.0743408203125,430.067138671875,415.1470642089844,492.7876892089844,472.09375,471.61962890625,287.88726806640625,497.829833984375,474.8740234375,464.2757873535156,461.5265197753906,455.4471130371094,460.2799377441406
2025-01-01 00:00:00,2024-12-29 05:59:59.998,527.7169189453125,352.95361328125,0.6690982580184937,1625.02978515625,16.385032653808594,436.4865417480469,385.24871826171875,478.5522766113281,469.3453674316406,541.5673828125,431.4004821777344,381.12554931640625,472.9873352050781,462.0107727050781,541.9171142578125,536.7692260742188,117.10009765625,8.924393653869629,90.80751037597656,11.554990768432617,3.3312888145446777,321.8911437988281,3.09273362159729,271.2869567871094,535.9443359375,281.63836669921875,538.394775390625,537.2401733398438,24.261308670043945,12.625147819519043,269.5189208984375,325.4001770019531,299.2210998535156,330.517333984375,301.5111999511719,80.1588363647461,4.81242561340332,229.87986755371094,79.53273010253906,28.771013259887695,110.0,7.844597816467285,264.12725830078125,71.00875091552734,51.33528518676758,110.0,-0.017578125,29.422433853149414,15.40540599822998,0?,0.0,7.939183712005615,266.3277587890625,71.43360137939453,53.827510833740234,110.0,7.440349578857422,263.8078918457031,71.43360137939453,56.61317825317383,110.29830169677734,7.849223613739014,277.4685974121094,71.216064453125,58.061187744140625,110.73927307128906,7.752782821655273,284.7994689941406,74.92671203613281,54.25053405761719,109.35914611816406,7.819704055786133,276.14898681640625,71.17205810546875,50.108604431152344,1942.052001953125,4.700172424316406,2.5203824043273926,-39.58738708496094,599.05029296875,563.7781982421875,354.9386291503906,411.2086181640625,310.1631774902344,350.1361389160156,317.7499084472656,295.9673156738281,306.1037292480469,322.8541259765625,310.0044250488281,-172.94540405273438,-98.24287414550781,-0.3214559555053711,-0.42995908856391907,-0.28942129015922546,-0.2996768355369568,-1.225735068321228,-1.283711552619934,-41.47171401977539,615.2701416015625,584.8009643554688,415.0714416503906,412.7287292480469,311.9022521972656,345.2864990234375,318.56231689453125,317.2410583496094,325.3266296386719,335.30462646484375,317.75970458984375,-179.72979736328125,-139.45530700683594,-0.31701481342315674,-0.4606916904449463,-0.5678327083587646,-0.37712863087654114,-1.3929145336151123,-1.407631516456604,1.0734013319015503,1.1260037422180176,0.6737702488899231,0.5942257642745972,0.5923001170158386,9.850217819213867,9.414590835571289,8.550614356994629,8.029960632324219,126.36077880859375,124.21700286865234,106.73275756835938,130.62208557128906,144.84426879882812,143.3212432861328,1.092461347579956,1.1740349531173706,0.6845577359199524,0.6171344518661499,0.5998308062553406,9.785116195678711,9.460457801818848,8.624419212341309,-1.225735068321228,-1.283711552619934,-2.382418155670166,-2.346797466278076,1098.7388916015625,-1.3929145336151123,-1.407631516456604,-2.7475497722625732,-2.773096799850464,1364.80615234375,-0.09160156548023224,0.34384503960609436,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.47838929295539856,0.2988564670085907,0.4215724766254425,0.4676527976989746,0.48282763361930847,0.0,18.297019958496094,95.02588653564453,94.40614318847656,19.169845581054688,93.6801528930664,93.61865997314453,19.757211685180664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.6801528930664,94.40614318847656,95.02588653564453,19.757211685180664,19.169845581054688,18.297019958496094,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1178.9158935546875,763.1539916992188,68.45026397705078,87.0675277709961,9.623046875,85.3249740600586,-0.23000000417232513,90.6755142211914,100.705078125,89.14553833007812,52.5982780456543,-0.3100000023841858,96.0078125,86.6771240234375,9.739999771118164,84.64634704589844,0.23000000417232513,88.43026733398438,86.548828125,89.16553497314453,52.928955078125,-0.3700000047683716,827.1015014648438,1.9241102933883667,0.0,16.550168991088867,17.44977378845215,337.2533874511719,355.1843566894531,335.340576171875,355.0262145996094,1703.4466552734375,1474.970703125,18.74930763244629,13.560596466064453,514.0489501953125,522.5769653320312,534.8490600585938,514.4497680664062,485.7771911621094,518.5602416992188,526.5345458984375,533.7540893554688,524.1259765625,529.3270874023438,517.08154296875,498.2629699707031,524.958251953125,508.0399475097656,528.1697387695312,528.5798950195312,513.5565795898438,496.0468444824219,518.9891357421875,509.5815124511719,523.903076171875,523.057373046875,513.8170776367188,518.8893432617188,504.7577819824219,485.759521484375,501.0315246582031,518.0693359375,521.7607421875,527.594482421875,523.6732177734375,519.6083984375,516.0684814453125,513.3543090820312,516.8212280273438,509.9676818847656,462.03387451171875,539.9557495117188,567.8712768554688,487.802001953125,570.5748291015625,559.1452026367188,559.6577758789062,559.695556640625,558.41650390625,553.0309448242188,556.5614624023438,572.6560668945312,559.3894653320312,526.4986572265625,529.4179077148438,435.1930236816406,460.7557678222656,497.78564453125,449.664794921875,525.2581787109375,279.5536804199219,369.5316467285156,355.2098388671875,481.7342529296875,493.4704895019531,509.04534912109375,432.1838073730469,456.9283752441406,502.7491149902344,505.9811706542969,485.4568786621094,482.3542785644531,505.6737060546875,494.6363830566406,502.5639343261719,502.6597900390625,488.177734375,451.1903076171875,500.1238708496094,480.5671691894531,480.77001953125,467.306884765625,464.6538391113281,477.0111083984375,468.4643249511719,519.415771484375,504.5560302734375,495.6292419433594,500.22698974609375,501.2328796386719,495.9649658203125,511.075439453125,503.25665283203125,503.04022216796875,545.1327514648438,574.857177734375,555.998779296875,573.4719848632812,552.5352172851562,571.7797241210938,562.6712646484375,575.0386352539062,423.6729736328125,420.1873474121094,426.10693359375,415.2521667480469,427.8688659667969,424.90582275390625,489.7911376953125,462.4457702636719,471.0068359375,287.78271484375,495.94476318359375,469.8580017089844,462.0751647949219,459.3209228515625,454.9171447753906,458.9317932128906
2025-01-01 00:00:00,2024-12-29 06:59:59.998,580.5384521484375,384.9908142089844,0.6631600856781006,1789.8260498046875,17.11419105529785,434.727783203125,388.5548095703125,477.6288146972656,471.62908935546875,543.74951171875,427.4576416015625,383.3207702636719,470.99853515625,466.892578125,542.0584716796875,537.7642211914062,124.8995132446289,6.151276588439941,94.60804748535156,1.5428810119628906,3.6259145736694336,322.3813171386719,3.3713619709014893,295.8173522949219,540.6690063476562,306.0302429199219,541.0892944335938,540.951904296875,10.97514820098877,7.683944225311279,273.96319580078125,328.02587890625,299.7851257324219,333.38922119140625,301.6043701171875,108.56149291992188,7.724710941314697,265.1607360839844,70.48858642578125,50.420658111572266,110.0,7.868249416351318,267.6338806152344,70.82437133789062,53.067848205566406,110.0,-0.017578125,29.422433853149414,15.40540599822998,0?,0.0,7.9587931632995605,269.280517578125,72.39033508300781,55.562740325927734,110.0,7.453156471252441,269.0079650878906,72.39033508300781,58.345436096191406,108.70686340332031,7.861528396606445,284.1396484375,72.2772216796875,59.787723541259766,108.4820327758789,7.7772369384765625,290.562744140625,74.69934844970703,55.98508071899414,108.23491668701172,7.839761734008789,281.7545166015625,71.73970794677734,51.8382453918457,2016.2642822265625,3.906059741973877,2.7256367206573486,-43.95280075073242,617.68115234375,565.9857177734375,362.9449157714844,413.7073974609375,313.8551025390625,354.0653991699219,327.2211608886719,297.9487609863281,313.65362548828125,329.0796813964844,313.2431945800781,-188.79434204101562,-104.39643096923828,-0.3331972360610962,-0.47677186131477356,-0.3249720335006714,-0.3075939416885376,-1.3424428701400757,-1.4050650596618652,-45.557437896728516,628.558837890625,600.6085815429688,413.7496643066406,419.0228271484375,312.33807373046875,353.2908020019531,320.4188537597656,330.8760070800781,330.2746887207031,334.2928466796875,323.20172119140625,-195.935302734375,-156.58377075195312,-0.3294142782688141,-0.5075579881668091,-0.6278088688850403,-0.38712072372436523,-1.546609878540039,-1.5642099380493164,1.1591507196426392,1.20559561252594,0.7159539461135864,0.6227645874023438,0.6213833093643188,9.954689025878906,9.511557579040527,8.575664520263672,8.038148880004883,127.72770690917969,125.54131317138672,107.32970428466797,135.77793884277344,150.32884216308594,148.72581481933594,1.1828645467758179,1.2594430446624756,0.7269904017448425,0.6483091711997986,0.6321512460708618,9.899032592773438,9.562749862670898,8.66948413848877,-1.3424428701400757,-1.4050650596618652,-2.570284128189087,-2.534881353378296,1165.2972412109375,-1.546609878540039,-1.5642099380493164,-3.0427896976470947,-3.0719897747039795,1507.2640380859375,-0.09160156548023224,0.36139345169067383,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5054822564125061,0.3187180757522583,0.44104352593421936,0.49893027544021606,0.5108370184898376,0.0,9.190302848815918,100.01161193847656,99.32933807373047,10.051191329956055,98.55671691894531,98.52716064453125,9.841570854187012,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.55671691894531,99.32933807373047,100.01161193847656,9.841570854187012,10.051191329956055,9.190302848815918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1229.9046630859375,786.3372802734375,69.65690612792969,86.615234375,9.623046875,86.29232788085938,-0.23000000417232513,91.04296875,100.705078125,89.74974060058594,80.27766418457031,-0.3100000023841858,96.0078125,86.58273315429688,9.739999771118164,84.57906341552734,0.23000000417232513,88.328125,86.548828125,89.76973724365234,80.03125,-0.3700000047683716,868.1459350585938,51.59659194946289,0.0,21.1660213470459,18.354066848754883,342.49700927734375,358.99334716796875,338.6748962402344,358.87249755859375,1886.0145263671875,1658.7254638671875,19.683534622192383,13.322138786315918,517.2195434570312,526.4771728515625,539.8982543945312,518.1712646484375,488.3028259277344,519.72021484375,527.5741577148438,534.5864868164062,524.9945678710938,532.9102783203125,520.3661499023438,501.19805908203125,525.8436279296875,506.96612548828125,526.2035522460938,526.08544921875,512.6115112304688,497.5820617675781,520.2681274414062,511.2281494140625,525.7371215820312,524.3128662109375,515.166015625,520.9186401367188,506.9517822265625,488.21636962890625,503.2716369628906,516.1870727539062,520.7160034179688,526.3209228515625,522.6973876953125,518.8978881835938,515.426025390625,513.7752685546875,516.7025756835938,510.15863037109375,463.95721435546875,544.4859619140625,576.339599609375,489.70013427734375,571.2890014648438,556.9400634765625,559.109375,561.6156616210938,568.93701171875,565.0665893554688,562.5343627929688,571.9899291992188,557.1052856445312,530.0587158203125,531.9644775390625,443.62091064453125,456.85546875,492.9386291503906,446.9405822753906,523.207763671875,280.50823974609375,374.1408386230469,358.80450439453125,490.8771667480469,498.3914794921875,498.3152770996094,434.0794677734375,458.4807434082031,499.6250305175781,506.9730529785156,491.0704040527344,479.30511474609375,503.97222900390625,492.2400207519531,504.0843200683594,494.0670166015625,487.7522277832031,449.00860595703125,498.62451171875,481.7192687988281,479.2907409667969,466.34954833984375,464.08123779296875,471.8583679199219,467.68804931640625,506.4727478027344,492.7625732421875,485.8406677246094,489.8995056152344,489.81134033203125,498.5352783203125,514.2762451171875,503.9128112792969,504.21783447265625,544.4991455078125,576.1015014648438,556.4178466796875,573.068115234375,553.8495483398438,571.5733642578125,563.9375610351562,575.4533081054688,422.9556579589844,419.3924865722656,425.8885803222656,417.4255676269531,424.9041748046875,419.2298583984375,484.3072204589844,462.2353210449219,466.7552185058594,288.5129089355469,492.0666198730469,470.1898193359375,462.6395568847656,460.1663818359375,456.1305847167969,460.0521240234375
2025-01-01 00:00:00,2024-12-29 07:59:59.998,581.0900268554688,381.67333984375,0.6574584245681763,1779.2755126953125,16.971511840820312,434.68548583984375,388.0074768066406,478.6518859863281,470.7580261230469,544.7783813476562,427.2579345703125,386.23431396484375,477.4366760253906,468.8686218261719,548.1504516601562,541.4417114257812,116.76596069335938,8.68396282196045,94.26318359375,9.859784126281738,3.6328792572021484,326.6231689453125,3.3785617351531982,276.6739196777344,541.613525390625,299.12969970703125,544.0465087890625,542.7684326171875,20.62378692626953,12.28197956085205,274.1723327636719,327.1186218261719,299.79833984375,332.5809326171875,301.6474914550781,109.19737243652344,7.700832366943359,265.94207763671875,70.96192932128906,48.906925201416016,110.0,7.840907096862793,267.82403564453125,71.5272216796875,51.56140899658203,110.0,-0.017578125,29.422433853149414,15.40540599822998,0?,0.0,7.942290782928467,269.37744140625,72.50083923339844,55.35628890991211,110.0,7.437289714813232,269.8155212402344,72.50083923339844,58.14115524291992,107.91490173339844,7.84423828125,285.1163635253906,71.88329315185547,59.58367919921875,107.13320922851562,7.7661237716674805,291.4723815917969,74.05702209472656,56.50276184082031,107.58024597167969,7.823898792266846,282.7363586425781,71.25189971923828,51.64048767089844,1950.236572265625,3.5810608863830566,2.906338691711426,-52.494873046875,609.85400390625,571.1595458984375,360.03033447265625,414.15985107421875,312.7073974609375,353.7358703613281,326.9446105957031,298.55340576171875,314.6803283691406,327.953857421875,312.48358154296875,-192.1512908935547,-107.37420654296875,-0.33267509937286377,-0.46709510684013367,-0.31646421551704407,-0.3066241145133972,-1.2924624681472778,-1.3526955842971802,-54.504085540771484,628.367919921875,600.9220581054688,414.37933349609375,417.793212890625,312.4081726074219,351.415283203125,321.6642150878906,331.33551025390625,331.39471435546875,333.6767883300781,321.6337585449219,-197.7909393310547,-159.44940185546875,-0.32879403233528137,-0.49863848090171814,-0.6136831045150757,-0.38593006134033203,-1.4918129444122314,-1.5083531141281128,0.9942160844802856,1.050308108329773,0.6003026962280273,0.5209022164344788,0.5187876224517822,9.936986923217773,9.490583419799805,8.555349349975586,8.018758773803711,127.832275390625,126.28208923339844,107.51943969726562,138.63742065429688,152.0424346923828,151.12957763671875,1.0128172636032104,1.098661184310913,0.6100305318832397,0.5460171103477478,0.528150737285614,9.88440990447998,9.546555519104004,8.650544166564941,-1.2924624681472778,-1.3526955842971802,-2.4671363830566406,-2.4319095611572266,1114.4349365234375,-1.4918129444122314,-1.5083531141281128,-2.9410810470581055,-2.967850923538208,1459.0076904296875,-0.09160156548023224,0.28886955976486206,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4151746332645416,0.2480180412530899,0.36625906825065613,0.41290655732154846,0.4146365821361542,0.0,9.135794639587402,96.94003295898438,96.21656799316406,10.052443504333496,98.20158386230469,98.16297912597656,9.81397533416748,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.20158386230469,96.21656799316406,96.94003295898438,9.81397533416748,10.052443504333496,9.135794639587402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1166.4796142578125,783.7908325195312,69.65690612792969,87.56727600097656,9.623046875,86.3984375,-0.23000000417232513,91.04296875,101.0735092163086,89.74974060058594,80.29681396484375,-0.3100000023841858,96.0078125,87.44048309326172,9.739999771118164,84.69296264648438,0.23000000417232513,88.328125,87.0416030883789,89.76973724365234,79.48190307617188,-0.3700000047683716,905.0902709960938,65.14897918701172,0.0,18.399446487426758,18.22019386291504,345.4220275878906,360.63037109375,341.4008483886719,360.6039733886719,1876.6256103515625,1646.882568359375,19.49500846862793,13.321294784545898,518.3040161132812,528.2188720703125,541.7356567382812,519.59619140625,489.5496826171875,521.19677734375,529.0647583007812,536.0303955078125,526.4408569335938,536.6273803710938,524.181396484375,505.0680236816406,531.8157958984375,513.7382202148438,533.3093872070312,532.47509765625,518.8853149414062,502.41070556640625,521.4522705078125,512.6993408203125,527.2102661132812,525.5593872070312,516.3150024414062,522.1002197265625,508.2628173828125,489.49896240234375,505.0379943847656,522.692138671875,527.7777099609375,533.0640869140625,528.5406494140625,524.813232421875,523.63671875,521.1864013671875,523.166015625,516.1299438476562,465.28271484375,547.1097412109375,579.710205078125,491.94219970703125,574.1165771484375,560.5877685546875,561.8764038085938,563.6693115234375,566.7113647460938,562.0320434570312,561.9178466796875,577.1893920898438,562.6597290039062,533.6632080078125,533.7534790039062,439.7208251953125,464.9093017578125,507.92095947265625,455.04547119140625,533.0184326171875,281.3373107910156,374.289306640625,359.8624267578125,485.7914733886719,497.3270263671875,507.7232360839844,439.2716369628906,462.9830322265625,513.3204956054688,508.80657958984375,486.08807373046875,487.9590759277344,515.0072021484375,496.44415283203125,499.1860046386719,502.6542053222656,497.50250244140625,456.0022888183594,496.73675537109375,487.913330078125,486.5516662597656,472.9164123535156,471.462158203125,477.8467102050781,475.1486511230469,510.6278076171875,497.56951904296875,490.0294494628906,493.47332763671875,493.33831787109375,499.474609375,515.6427612304688,509.1788024902344,508.7936706542969,547.4966430664062,579.9239501953125,559.3378295898438,576.149658203125,557.5537109375,575.6602172851562,567.5692749023438,579.8129272460938,422.35247802734375,419.7040710449219,425.0777893066406,413.656005859375,426.26708984375,421.3711853027344,491.08331298828125,469.8034973144531,473.5618896484375,289.4972229003906,499.96331787109375,475.6927795410156,467.2662658691406,464.822509765625,460.8173828125,465.1978454589844
2025-01-01 00:00:00,2024-12-29 08:59:59.998,580.6824951171875,386.23699951171875,0.6652707457542419,1769.7310791015625,16.85866355895996,440.09521484375,386.4322204589844,477.16046142578125,466.97015380859375,543.96533203125,433.1115417480469,383.20196533203125,475.62445068359375,463.3288879394531,544.6861572265625,539.1923217773438,129.4208984375,11.47455883026123,106.19105529785156,15.30743408203125,3.645707845687866,325.80010986328125,3.3920912742614746,262.7899169921875,541.24462890625,281.25372314453125,543.8805541992188,542.5769653320312,25.5042724609375,16.167903900146484,274.4854736328125,328.35491943359375,300.6468505859375,333.84381103515625,302.64678955078125,112.47035217285156,7.85637903213501,267.01116943359375,73.8741683959961,48.98918151855469,110.0,7.99800968170166,268.65240478515625,74.21511840820312,51.63401412963867,110.0,-0.017578125,29.422433853149414,15.164684295654297,0?,0.0,8.113512992858887,270.0000305175781,73.15477752685547,56.14225769042969,110.0,7.5989789962768555,270.6983337402344,73.15477752685547,58.928131103515625,109.56571197509766,8.013260841369629,285.53875732421875,72.30442810058594,60.371185302734375,107.5241928100586,7.940521717071533,291.7969970703125,74.85591125488281,57.77070236206055,108.74970245361328,7.993905544281006,283.3352355957031,72.05769348144531,52.41554260253906,1909.0123291015625,2.9479129314422607,2.978473663330078,-43.59070587158203,614.180419921875,577.1776123046875,356.6532897949219,415.5078430175781,311.1568603515625,353.8270263671875,326.5499267578125,298.7043151855469,313.56494140625,327.82440185546875,311.7916259765625,-181.85562133789062,-101.97904205322266,-0.32125648856163025,-0.4541095793247223,-0.3063923716545105,-0.2975808382034302,-1.2608014345169067,-1.3199316263198853,-45.261817932128906,627.2376708984375,600.865966796875,412.08172607421875,417.061279296875,310.60430908203125,347.9975891113281,320.80340576171875,331.078369140625,330.3516540527344,333.32354736328125,321.7939758300781,-186.15716552734375,-149.00909423828125,-0.31663793325424194,-0.4823887348175049,-0.5966049432754517,-0.3736271858215332,-1.4518967866897583,-1.4684914350509644,0.8851625919342041,0.94343101978302,0.5252324342727661,0.45549172163009644,0.45372137427330017,10.170777320861816,9.716057777404785,8.741576194763184,8.192158699035645,128.12234497070312,126.21025848388672,107.6033706665039,138.2360076904297,152.3988494873047,151.19700622558594,0.8985980153083801,0.990236222743988,0.5342081189155579,0.4811048209667206,0.4623926877975464,10.113212585449219,9.774138450622559,8.841018676757812,-1.2608014345169067,-1.3199316263198853,-2.4040095806121826,-2.369447946548462,1084.1248779296875,-1.4518967866897583,-1.4684914350509644,-2.855384588241577,-2.881751537322998,1413.2161865234375,-0.09160156548023224,0.24750152230262756,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3618549704551697,0.20737943053245544,0.32348355650901794,0.35834601521492004,0.3546363115310669,0.0,9.068050384521484,99.46537780761719,98.76016235351562,10.052755355834961,97.9961929321289,97.93526458740234,9.813714981079102,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.9961929321289,98.76016235351562,99.46537780761719,9.813714981079102,10.052755355834961,9.068050384521484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1117.2984619140625,791.7123413085938,76.76265716552734,88.173828125,9.623046875,86.3984375,-0.23000000417232513,91.07295227050781,101.087890625,89.74974060058594,79.79512786865234,-0.3100000023841858,96.0078125,87.9854965209961,9.739999771118164,85.45597076416016,0.23000000417232513,89.9389419555664,87.74028015136719,89.76973724365234,79.17578125,-0.3700000047683716,925.0889892578125,70.62590789794922,0.0,17.299375534057617,18.082717895507812,346.1981506347656,359.7122497558594,343.1808776855469,359.4608154296875,1862.6519775390625,1600.3348388671875,19.296146392822266,13.527400016784668,516.5953369140625,527.56396484375,541.7601318359375,519.61181640625,489.71649169921875,522.1106567382812,528.585693359375,533.9259033203125,523.5716552734375,531.83203125,520.407958984375,501.9326477050781,528.8662719726562,510.8963317871094,529.8449096679688,530.8366088867188,516.9218139648438,499.41009521484375,522.30126953125,513.4402465820312,528.4542846679688,526.0849609375,516.5379638671875,523.0200805664062,507.90740966796875,489.4595947265625,505.2233581542969,519.55908203125,525.1557006835938,530.7587890625,525.560302734375,521.2118530273438,521.2301025390625,518.1820068359375,520.159423828125,512.956787109375,462.2987060546875,546.3222045898438,584.0872802734375,495.1916809082031,578.2477416992188,562.8447265625,561.8718872070312,561.1802978515625,563.826904296875,559.4617309570312,565.7620239257812,580.5653686523438,566.3543701171875,537.8440551757812,534.3969116210938,439.2438659667969,462.0863037109375,508.60479736328125,452.22119140625,530.0469970703125,281.8654479980469,374.09307861328125,359.4213562011719,487.0328674316406,500.9136962890625,511.9739990234375,439.5739440917969,462.52392578125,516.135009765625,508.9768371582031,486.8999938964844,490.76593017578125,518.3477783203125,496.48974609375,498.78033447265625,506.2099914550781,501.684326171875,458.95751953125,495.0627746582031,491.305419921875,492.59039306640625,478.73736572265625,477.7498779296875,471.7012939453125,482.369384765625,503.11566162109375,488.51605224609375,481.3827209472656,483.6852111816406,485.9722900390625,497.0209045410156,513.62744140625,506.4761962890625,505.43328857421875,549.8099975585938,584.0986328125,561.9854125976562,580.5523071289062,559.8087158203125,578.6541137695312,569.7594604492188,583.8455810546875,426.7767028808594,425.7051696777344,429.4610595703125,417.8962097167969,433.2837829589844,425.48858642578125,485.53350830078125,476.4424743652344,467.9169921875,290.05731201171875,493.84100341796875,476.7614440917969,467.6575622558594,465.5301208496094,461.60009765625,466.8468017578125
