Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-01 00:00:00,2024-12-29 09:59:59.998,585.2908325195312,394.018310546875,0.6716349124908447,1783.70556640625,17.006166458129883,443.9025573730469,387.8466491699219,476.53857421875,463.2790222167969,540.3712768554688,434.6286926269531,383.5896911621094,476.910888671875,462.6080017089844,543.09228515625,536.5806884765625,131.1602020263672,15.834413528442383,111.04255676269531,18.238971710205078,3.6910195350646973,324.48114013671875,3.4354982376098633,265.27899169921875,540.9959716796875,268.315673828125,542.1718139648438,541.53955078125,24.072978973388672,21.046180725097656,275.0899963378906,329.762451171875,301.4857177734375,335.2217712402344,303.39959716796875,112.7144775390625,7.935234069824219,268.06500244140625,73.68924713134766,49.92690658569336,110.0,8.081212997436523,269.6257629394531,73.96100616455078,52.57533645629883,110.0,-0.017578125,29.422433853149414,15.290933609008789,0?,0.0,8.194727897644043,271.0525207519531,73.36492919921875,57.08563995361328,110.0,7.675240516662598,272.0031433105469,73.36492919921875,59.87140655517578,110.46576690673828,8.092074394226074,287.2201843261719,73.2074966430664,61.311973571777344,104.82127380371094,8.038055419921875,293.18646240234375,73.74806213378906,59.90675354003906,109.13565826416016,8.075185775756836,284.9004821777344,72.14032745361328,53.35703659057617,1926.751708984375,2.5225515365600586,3.533501386642456,-44.15657424926758,616.296142578125,573.200439453125,358.0188903808594,415.1110534667969,312.3927917480469,354.508056640625,326.75115966796875,299.4831237792969,314.57501220703125,329.9750671386719,313.3818359375,-185.71047973632812,-105.0752944946289,-0.3252289295196533,-0.4603970944881439,-0.3131633698940277,-0.3002992868423462,-1.2806018590927124,-1.3391774892807007,-45.887271881103516,624.0625610351562,605.7337646484375,409.0648498535156,418.9345703125,309.787109375,346.3747253417969,321.89166259765625,332.7417907714844,331.7043762207031,334.6508483886719,323.4106140136719,-190.15609741210938,-151.86758422851562,-0.32014191150665283,-0.4914385676383972,-0.6087715029716492,-0.37702661752700806,-1.4820572137832642,-1.5002906322479248,0.9312984347343445,0.9863658547401428,0.5568597316741943,0.4819988012313843,0.4814997911453247,10.255678176879883,9.797755241394043,8.82642650604248,8.275899887084961,128.5954132080078,126.56480407714844,107.91239929199219,139.71018981933594,154.1684112548828,152.97451782226562,0.9452036619186401,1.0392264127731323,0.5676031708717346,0.511569619178772,0.4923200309276581,10.198261260986328,9.859915733337402,8.92809772491455,-1.2806018590927124,-1.3391774892807007,-2.43845796585083,-2.4040632247924805,1099.234375,-1.4820572137832642,-1.5002906322479248,-2.9300670623779297,-2.9571759700775146,1456.9041748046875,-0.09160156548023224,0.2660953998565674,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.381522536277771,0.22003738582134247,0.3358377516269684,0.38175708055496216,0.38089147210121155,0.0,9.176715850830078,100.32037353515625,99.60546875,10.053964614868164,99.7516098022461,99.5726547241211,9.812419891357422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7516098022461,99.60546875,100.32037353515625,9.812419891357422,10.053964614868164,9.176715850830078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1136.114501953125,790.6392822265625,76.98953247070312,88.173828125,9.623046875,86.54171752929688,-0.23000000417232513,91.19140625,101.087890625,89.74974060058594,79.857421875,-0.3100000023841858,96.0078125,87.9854965209961,9.739999771118164,85.78166961669922,0.23000000417232513,90.357421875,88.65577697753906,89.76973724365234,79.17578125,-0.3700000047683716,928.4057006835938,89.54151153564453,0.0,18.428184509277344,18.22701072692871,346.97564697265625,360.0033874511719,341.4830017089844,359.8321838378906,1884.080810546875,1607.83984375,19.44495964050293,13.542805671691895,513.9114379882812,525.7045288085938,540.3707275390625,517.7312622070312,487.7474670410156,518.9248046875,525.284912109375,530.7159423828125,521.9979248046875,532.41357421875,520.8993530273438,501.8399963378906,527.56591796875,507.6781005859375,527.2847290039062,529.17578125,516.037841796875,499.27716064453125,518.6232299804688,510.60540771484375,525.3164672851562,522.489013671875,513.3656005859375,519.9645385742188,504.8268737792969,486.9261169433594,502.45391845703125,517.5806274414062,522.6595458984375,528.0670166015625,522.8578491210938,518.6798095703125,519.0338134765625,515.913330078125,518.2776489257812,511.35528564453125,458.72113037109375,543.3889770507812,587.497314453125,496.2041320800781,577.9564208984375,560.2557983398438,560.6267700195312,559.451416015625,567.37744140625,562.872314453125,566.550537109375,577.3681030273438,565.0294189453125,540.7012329101562,535.0294189453125,438.91943359375,463.74609375,510.72760009765625,454.4833068847656,536.641357421875,282.4302062988281,375.71490478515625,360.0108337402344,498.3690185546875,506.500732421875,507.7040710449219,437.5460510253906,461.1758728027344,517.5044555664062,514.0167236328125,495.8841552734375,483.8946838378906,519.4896850585938,499.9779052734375,504.96429443359375,499.4443664550781,504.57354736328125,461.2510681152344,499.5479431152344,489.04254150390625,493.6091003417969,480.4704895019531,479.7940673828125,473.9713134765625,484.2069091796875,492.71697998046875,479.12530517578125,472.935791015625,475.1128234863281,479.0843200683594,493.93292236328125,510.98809814453125,505.6463623046875,504.9103698730469,548.9142456054688,585.0191650390625,561.8192749023438,582.06298828125,556.634521484375,574.3812255859375,565.7166137695312,579.3341064453125,429.2968444824219,429.38970947265625,433.8709716796875,422.8638610839844,432.7742004394531,426.12628173828125,488.2327880859375,478.605712890625,470.04071044921875,290.7706604003906,495.444091796875,475.13177490234375,466.3401794433594,464.4104309082031,460.8534851074219,465.8127746582031
2025-01-01 00:00:00,2024-12-29 10:59:59.998,587.1710815429688,396.97607421875,0.6772565245628357,1774.7052001953125,16.94645118713379,447.7964172363281,389.56219482421875,477.48187255859375,465.7296447753906,544.8483276367188,438.14898681640625,384.0991516113281,474.8060302734375,462.86273193359375,545.7382202148438,540.1396484375,135.60394287109375,13.717876434326172,111.31293487548828,15.082504272460938,3.700324773788452,327.695556640625,3.445809841156006,255.41127014160156,541.8671264648438,261.3529968261719,543.6128540039062,542.7430419921875,32.97330093383789,26.897113800048828,275.17205810546875,331.0132751464844,302.1669616699219,336.3016662597656,303.94342041015625,112.6279525756836,7.938487529754639,269.39617919921875,73.68036651611328,50.32510757446289,110.0,8.088239669799805,270.58721923828125,73.70035552978516,52.97499084472656,110.0,-0.017578125,29.422433853149414,16.05215835571289,0?,0.0,8.200881004333496,272.1653137207031,73.27812194824219,57.48609924316406,110.0,7.681483745574951,273.483154296875,73.27812194824219,60.2730827331543,110.25235748291016,8.09634017944336,288.5863952636719,74.04064178466797,61.70328140258789,99.82119750976562,8.06705093383789,294.26702880859375,70.27033233642578,60.47686767578125,108.4379653930664,8.075711250305176,286.2465515136719,71.6467514038086,53.752777099609375,1935.6651611328125,2.412287712097168,3.687570333480835,-48.588802337646484,619.9362182617188,587.9307861328125,356.38262939453125,419.649658203125,312.08551025390625,357.2016906738281,328.10211181640625,300.15325927734375,315.7261047363281,331.2939453125,314.93280029296875,-191.55703735351562,-104.86172485351562,-0.33232662081718445,-0.4714246988296509,-0.3202686905860901,-0.30761048197746277,-1.3000473976135254,-1.3596696853637695,-51.273616790771484,629.947021484375,607.4913940429688,407.0877685546875,420.0980529785156,310.17218017578125,347.2935485839844,322.7099304199219,334.23138427734375,332.9363098144531,336.1523742675781,324.9887390136719,-197.54428100585938,-160.82867431640625,-0.32891303300857544,-0.5015128254890442,-0.623322606086731,-0.3856143057346344,-1.5068036317825317,-1.5255640745162964,0.9719368815422058,1.0248507261276245,0.5829994678497314,0.5050622820854187,0.5032411217689514,10.241279602050781,9.781933784484863,8.823175430297852,8.279738426208496,129.1810760498047,127.0431137084961,108.4639663696289,140.71902465820312,155.13584899902344,154.0583953857422,0.9883683919906616,1.0768241882324219,0.5928563475608826,0.5314820408821106,0.515227735042572,10.182204246520996,9.843611717224121,8.927074432373047,-1.3000473976135254,-1.3596696853637695,-2.467698812484741,-2.4334943294525146,1107.9617919921875,-1.5068036317825317,-1.5255640745162964,-2.9798617362976074,-3.0072176456451416,1481.5279541015625,-0.09160156548023224,0.28064417839050293,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4079205393791199,0.2317117601633072,0.35896649956703186,0.4015693962574005,0.4012727737426758,0.0,9.177186965942383,98.77241516113281,98.05536651611328,10.048503875732422,97.4159164428711,97.35334014892578,9.815852165222168,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,97.4159164428711,98.05536651611328,98.77241516113281,9.815852165222168,10.048503875732422,9.177186965942383,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1151.113037109375,784.5643920898438,76.98953247070312,88.173828125,9.623046875,86.599609375,-0.23000000417232513,91.19140625,101.087890625,89.74974060058594,79.84310150146484,-0.3100000023841858,96.0078125,87.9854965209961,9.739999771118164,85.78166961669922,0.23000000417232513,90.357421875,89.13671875,89.76973724365234,79.17578125,-0.3700000047683716,920.3570556640625,117.97785186767578,0.0,20.652896881103516,18.169248580932617,347.3420104980469,360.3918151855469,341.3497314453125,360.0576477050781,1870.7403564453125,1594.91796875,19.391281127929688,14.43796443939209,517.244140625,528.0699462890625,542.3618774414062,519.6966552734375,491.197509765625,524.356201171875,530.4454956054688,534.369873046875,523.369384765625,531.6946411132812,519.9667358398438,501.4579772949219,529.488037109375,511.17010498046875,532.1195068359375,532.673583984375,520.2574462890625,501.8804626464844,523.73876953125,514.767822265625,530.187744140625,527.5928955078125,517.9613037109375,525.03759765625,509.1777038574219,490.85809326171875,507.1070251464844,520.4612426757812,525.58935546875,531.4520263671875,525.8155517578125,521.80419921875,521.4365234375,519.5894775390625,520.3428955078125,513.6788330078125,460.3133239746094,544.2854614257812,585.6355590820312,498.0534362792969,581.2510375976562,565.0805053710938,562.4760131835938,559.9852294921875,562.1637573242188,556.1027221679688,560.8203125,578.76611328125,571.1710205078125,544.5531005859375,539.5328979492188,439.62164306640625,464.91204833984375,513.603515625,455.2441711425781,541.8138427734375,283.00579833984375,374.7698059082031,360.3314208984375,488.6279296875,502.5953674316406,517.2960205078125,442.33551025390625,464.7049255371094,520.571044921875,515.1932983398438,487.06585693359375,493.7107849121094,520.6815185546875,497.1272277832031,498.73602294921875,509.25018310546875,505.2292175292969,462.1295166015625,495.083251953125,494.8052978515625,495.33050537109375,481.987548828125,479.9981689453125,474.2875061035156,485.4911193847656,500.2694396972656,485.3396911621094,477.7185363769531,478.8896789550781,483.6500549316406,496.7948303222656,514.0195922851562,509.2206115722656,507.8993835449219,551.9967651367188,589.41796875,565.0787963867188,586.5990600585938,556.8226928710938,576.2344970703125,566.9263916015625,581.0987548828125,431.3276672363281,433.7805480957031,436.96173095703125,421.02227783203125,437.1216125488281,433.0741271972656,489.3388671875,478.69219970703125,470.1794738769531,291.4696960449219,496.96307373046875,479.96551513671875,470.8824157714844,469.02520751953125,465.1309509277344,471.0382385253906
2025-01-01 00:00:00,2024-12-29 11:59:59.998,583.7998657226562,396.21014404296875,0.6780853867530823,1769.5384521484375,16.928546905517578,447.533203125,389.452392578125,477.1254577636719,464.99945068359375,544.1749267578125,436.8579406738281,386.15234375,477.1493225097656,465.017822265625,546.3738403320312,539.9998168945312,127.75094604492188,14.189796447753906,109.89098358154297,14.82555103302002,3.6947176456451416,327.9818420410156,3.440357208251953,254.79470825195312,541.09228515625,261.03631591796875,542.4658203125,541.8717651367188,33.04899978637695,27.273632049560547,275.0771179199219,330.7088623046875,302.0072326660156,336.0733947753906,303.76593017578125,111.36901092529297,7.946254730224609,269.2053527832031,72.80291748046875,51.48138427734375,110.0,8.090350151062012,270.3039855957031,73.52960205078125,52.805145263671875,110.0,-0.017578125,30.077606201171875,16.921466827392578,0?,0.0,8.197046279907227,271.96575927734375,73.32673645019531,56.99506759643555,110.0,7.676314353942871,273.7208557128906,73.32673645019531,59.781883239746094,109.79075622558594,8.09529972076416,289.0141906738281,73.42926788330078,62.252262115478516,98.94769287109375,8.065394401550293,294.7746276855469,70.52204895019531,59.63857650756836,108.01727294921875,8.046563148498535,286.804443359375,71.7353515625,53.27009963989258,1944.1259765625,2.35398006439209,3.7110743522644043,-47.905174255371094,630.6997680664062,582.8458862304688,357.3355407714844,416.8130798339844,312.59344482421875,356.10235595703125,327.526123046875,299.5189208984375,315.1256103515625,331.5420837402344,314.93804931640625,-194.94268798828125,-103.15499114990234,-0.3373695909976959,-0.479768306016922,-0.3232686519622803,-0.31083914637565613,-1.30500066280365,-1.362684965133667,-54.10240936279297,628.3086547851562,609.944580078125,405.7013244628906,420.75811767578125,309.7461853027344,343.3486633300781,323.39019775390625,334.5103454589844,333.3772277832031,336.7994079589844,326.416015625,-205.07357788085938,-165.5568389892578,-0.33269932866096497,-0.5081031322479248,-0.6287053823471069,-0.388047456741333,-1.5207197666168213,-1.5398486852645874,0.9992304444313049,1.0493897199630737,0.6008778810501099,0.5218465924263,0.517227292060852,10.227278709411621,9.765110969543457,8.81640911102295,8.274065017700195,128.96926879882812,127.08316040039062,108.59904479980469,142.52203369140625,156.49285888671875,155.88050842285156,1.0194685459136963,1.1045998334884644,0.6109973788261414,0.5471236109733582,0.5311964750289917,10.170276641845703,9.833171844482422,8.919673919677734,-1.30500066280365,-1.362684965133667,-2.465200424194336,-2.4310739040374756,1102.4766845703125,-1.5207197666168213,-1.5398486852645874,-3.0170392990112305,-3.0446760654449463,1504.9853515625,-0.09160156548023224,0.2894936800003052,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4245395064353943,0.24357926845550537,0.37302520871162415,0.4171008765697479,0.41565534472465515,0.0,9.076958656311035,98.4955825805664,97.78604888916016,10.045557975769043,99.7572250366211,99.57382202148438,9.824929237365723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7572250366211,97.78604888916016,98.4955825805664,9.824929237365723,10.045557975769043,9.076958656311035,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1162.1807861328125,781.9580688476562,81.77029418945312,88.173828125,9.623046875,86.599609375,-0.23000000417232513,91.19140625,101.087890625,89.74974060058594,80.5770263671875,-0.3100000023841858,96.0078125,87.9854965209961,9.739999771118164,85.78166961669922,0.23000000417232513,90.357421875,99.30634307861328,89.76973724365234,79.83338928222656,-0.3700000047683716,916.5565795898438,149.74142456054688,0.0,25.664447784423828,18.15351676940918,347.631591796875,360.2906494140625,348.072509765625,359.7107238769531,1868.2171630859375,1601.50390625,19.372779846191406,16.569765090942383,517.2575073242188,528.9054565429688,543.8895263671875,521.1807861328125,491.192626953125,523.380859375,528.4171752929688,532.5272216796875,521.9165649414062,532.1875,520.5398559570312,502.6198425292969,529.7633056640625,510.99481201171875,531.6260986328125,532.2918090820312,522.5813598632812,504.4893493652344,522.9888916015625,514.3548583984375,529.496337890625,526.71044921875,517.1359252929688,524.3394165039062,508.59088134765625,490.253173828125,506.6869201660156,521.3827514648438,525.9908447265625,531.2255859375,525.9232177734375,522.7139892578125,521.297607421875,519.2640380859375,520.9033203125,515.049072265625,459.48529052734375,543.7676391601562,587.9398193359375,497.90948486328125,580.107421875,562.1224365234375,558.9617309570312,556.9047241210938,560.0709838867188,554.4339599609375,558.890869140625,578.9952392578125,569.5885620117188,547.9439086914062,545.1443481445312,440.9318542480469,467.24993896484375,516.7931518554688,457.402099609375,547.2156982421875,283.1827697753906,375.47308349609375,360.39422607421875,494.39453125,508.09564208984375,515.5640869140625,444.735107421875,469.4177551269531,523.1213989257812,518.921875,490.5180358886719,496.8987731933594,524.4202880859375,497.3782043457031,498.65618896484375,509.5240478515625,509.1653747558594,461.4002990722656,496.53900146484375,497.9858093261719,498.402587890625,485.2324523925781,482.8841247558594,475.81781005859375,487.7237243652344,494.06658935546875,478.1845397949219,472.2342834472656,472.7618408203125,476.6265869140625,496.904052734375,514.477783203125,511.224609375,510.3397521972656,550.429931640625,587.9650268554688,563.7092895507812,585.971435546875,555.8839721679688,574.5877075195312,566.3387451171875,579.0507202148438,432.0631408691406,434.2105407714844,435.4639587402344,419.97509765625,434.9714050292969,433.0928649902344,491.9639892578125,480.4990234375,471.8231506347656,291.8606872558594,499.75689697265625,483.2400207519531,473.9977111816406,472.02899169921875,467.8920593261719,474.00994873046875
2025-01-01 00:00:00,2024-12-29 12:59:59.998,567.2364501953125,385.2044982910156,0.6793186664581299,1717.0057373046875,16.428508758544922,450.06866455078125,388.55145263671875,477.7002258300781,460.76715087890625,542.7353515625,441.353271484375,385.4593811035156,478.628173828125,460.2810363769531,545.4922485351562,538.7119140625,124.34772491455078,19.873029708862305,108.22379302978516,22.482885360717773,3.6001126766204834,328.3541564941406,3.352323532104492,251.7869110107422,546.0894775390625,258.1200256347656,544.0098266601562,545.045654296875,33.59199905395508,27.097293853759766,273.78057861328125,329.9593200683594,301.59149169921875,335.4553527832031,303.4303894042969,110.84918212890625,7.808984279632568,268.49859619140625,72.62605285644531,50.46971893310547,110.0,7.956421375274658,269.5641174316406,75.25811767578125,51.689064025878906,110.0,-0.017578125,30.803163528442383,17.758407592773438,0?,0.0,8.050443649291992,271.2774658203125,74.89501953125,55.197303771972656,110.0,7.5333075523376465,273.05517578125,74.89501953125,57.95821762084961,109.8786849975586,7.950567245483398,288.62701416015625,75.08523559570312,60.59772491455078,100.81687927246094,7.911076068878174,294.43560791015625,72.08905792236328,57.82973098754883,108.17868041992188,7.883749008178711,286.4151306152344,74.19805908203125,51.48472213745117,1847.87890625,2.739088296890259,3.5036027431488037,-64.55451202392578,631.8307495117188,585.8824462890625,355.10382080078125,414.3586120605469,310.63201904296875,353.6664123535156,325.5931091308594,299.2741394042969,313.1015625,329.0552673339844,312.2982177734375,-198.85020446777344,-106.38870239257812,-0.3358018696308136,-0.45996683835983276,-0.3072740435600281,-0.3095655143260956,-1.2253682613372803,-1.2787457704544067,-71.40214538574219,623.9165649414062,601.6251831054688,401.7986145019531,417.9386291503906,307.63140869140625,343.2801513671875,321.3531188964844,332.4193420410156,331.0736389160156,334.3252258300781,324.4343566894531,-208.74127197265625,-168.61752319335938,-0.33399271965026855,-0.49505937099456787,-0.6050382256507874,-0.3864835202693939,-1.42376708984375,-1.4403645992279053,0.7618847489356995,0.8164994120597839,0.42871302366256714,0.36914294958114624,0.36474916338920593,10.085576057434082,9.625482559204102,8.673662185668945,8.130256652832031,128.9455108642578,127.49490356445312,109.19187927246094,143.1072235107422,156.83216857910156,156.3689727783203,0.7702868580818176,0.861526370048523,0.43670961260795593,0.393485963344574,0.3753434419631958,10.027127265930176,9.692337989807129,8.774168968200684,-1.2253682613372803,-1.2787457704544067,-2.3039066791534424,-2.2689430713653564,1025.2784423828125,-1.42376708984375,-1.4403645992279053,-2.8043549060821533,-2.8283443450927734,1387.523681640625,-0.09160156548023224,0.18018096685409546,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.2912551164627075,0.14012549817562103,0.26241931319236755,0.284884512424469,0.2720799744129181,0.0,9.16601276397705,98.84981536865234,98.15470123291016,10.039925575256348,99.10069274902344,99.05452728271484,9.832634925842285,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.10069274902344,98.15470123291016,98.84981536865234,9.832634925842285,10.039925575256348,9.16601276397705,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1064.0887451171875,783.798095703125,35.11972427368164,88.173828125,9.623046875,86.599609375,-0.23000000417232513,91.19140625,101.087890625,89.74974060058594,80.86312103271484,-0.3100000023841858,96.0078125,87.9854965209961,9.739999771118164,85.78166961669922,0.23000000417232513,90.357421875,99.90625,89.76973724365234,80.07421875,-0.3700000047683716,938.2479858398438,141.85018920898438,0.0,19.337196350097656,17.622655868530273,347.7964172363281,359.4532470703125,349.2817687988281,359.0480041503906,1814.502197265625,1539.259033203125,18.812562942504883,17.250019073486328,514.82470703125,526.7802734375,539.9949951171875,517.53125,488.4788818359375,522.4783935546875,528.6768798828125,534.3905029296875,524.6790161132812,536.2739868164062,523.2212524414062,503.3000183105469,529.5693359375,507.8276062011719,527.9855346679688,530.8001098632812,522.1229248046875,501.75897216796875,520.6688842773438,512.4676513671875,527.7722778320312,524.544677734375,514.7817993164062,522.3179321289062,506.4382019042969,488.130126953125,504.6846923828125,518.9636840820312,523.4755249023438,527.7406005859375,522.1489868164062,520.4185791015625,520.0078735351562,517.6116943359375,519.9127807617188,512.7733154296875,456.75537109375,543.0678100585938,585.2931518554688,497.02001953125,581.9127807617188,566.9765625,567.1190795898438,566.5127563476562,573.6229248046875,569.2684936523438,574.9912109375,582.7643432617188,563.5467529296875,549.04541015625,549.9172973632812,442.46392822265625,461.63580322265625,511.4891662597656,450.96356201171875,532.2548828125,283.1827697753906,373.34271240234375,359.28106689453125,491.5874328613281,501.22021484375,522.8309936523438,440.63458251953125,466.8686218261719,525.6226806640625,525.0364379882812,492.89886474609375,498.4757080078125,528.1851196289062,505.0003662109375,507.1147155761719,514.052001953125,513.9301147460938,469.5145568847656,503.8946533203125,487.69622802734375,503.029541015625,489.4244384765625,488.0863037109375,466.3572692871094,493.7955017089844,492.8552551269531,476.4104919433594,470.2784729003906,470.0633544921875,476.11175537109375,493.92486572265625,511.7115783691406,508.3927001953125,507.57550048828125,551.0451049804688,587.87451171875,563.7727661132812,586.3619995117188,558.2442626953125,576.58740234375,569.0327758789062,580.9217529296875,432.0147399902344,434.0787048339844,441.3095397949219,427.0806884765625,437.1883850097656,432.5059509277344,482.69622802734375,485.1717529296875,462.55950927734375,291.840576171875,487.9619140625,474.98834228515625,466.09161376953125,464.322509765625,460.5212097167969,465.8520812988281
2025-01-01 00:00:00,2024-12-29 13:59:59.998,566.2354125976562,383.72021484375,0.6789966225624084,1732.1041259765625,16.590408325195312,443.42694091796875,390.21661376953125,476.0146789550781,464.6617736816406,543.7608032226562,433.6507263183594,386.5425720214844,473.4631652832031,464.6772766113281,545.678466796875,539.2281494140625,118.91507720947266,12.881692886352539,95.60392761230469,9.784198760986328,3.593165636062622,327.1283874511719,3.344149351119995,258.9572448730469,541.3615112304688,264.4417724609375,542.5189208984375,541.8379516601562,27.528457641601562,23.50584602355957,273.4278259277344,327.61376953125,299.62506103515625,332.9325866699219,301.47015380859375,107.19742584228516,7.57757043838501,267.8242492675781,71.17088317871094,50.30457305908203,110.0,7.722421646118164,269.2892761230469,73.99755096435547,51.51917266845703,110.0,-0.017578125,31.254135131835938,19.264728546142578,0?,0.0,7.80293607711792,270.6439514160156,73.0374755859375,55.04022979736328,110.0,7.311110496520996,271.99713134765625,73.0374755859375,57.79446792602539,106.28622436523438,7.709008693695068,286.986572265625,73.03064727783203,60.443058013916016,97.09545135498047,7.6750569343566895,292.7394714355469,69.38207244873047,57.308815002441406,105.27327728271484,7.654378414154053,284.7596435546875,72.93572998046875,51.322776794433594,1891.955810546875,1.9982541799545288,3.6363778114318848,-44.061622619628906,623.9596557617188,581.5987548828125,355.51519775390625,413.7911682128906,310.06988525390625,353.08892822265625,325.3807373046875,299.7601623535156,312.10357666015625,327.1874694824219,311.4865417480469,-179.17098999023438,-97.37617492675781,-0.3150427043437958,-0.4360380470752716,-0.2963925898075104,-0.2936999797821045,-1.2266793251037598,-1.2791696786880493,-49.850341796875,618.24951171875,598.5604858398438,399.0777282714844,414.5809326171875,307.06219482421875,337.1988830566406,320.035400390625,330.9391174316406,329.2991638183594,333.7005310058594,321.632568359375,-186.35821533203125,-148.9254150390625,-0.3122628331184387,-0.4743538200855255,-0.5904143452644348,-0.36538589000701904,-1.419120192527771,-1.4339224100112915,0.9067615866661072,0.9572327733039856,0.5350337028503418,0.46707016229629517,0.4652650058269501,9.718017578125,9.270857810974121,8.393806457519531,7.879558086395264,130.61888122558594,128.95159912109375,110.75772857666016,141.96824645996094,155.21253967285156,154.53298950195312,0.9215060472488403,1.011208176612854,0.5425825715065002,0.48454180359840393,0.4626804292201996,9.663421630859375,9.337282180786133,8.489362716674805,-1.2266793251037598,-1.2791696786880493,-2.340725898742676,-2.3057234287261963,1061.4619140625,-1.419120192527771,-1.4339224100112915,-2.812901020050049,-2.8377151489257812,1403.269775390625,-0.09160156548023224,0.24992215633392334,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3784964084625244,0.28546634316444397,0.32626232504844666,0.37530964612960815,0.3649386763572693,0.0,9.166563034057617,98.86277770996094,98.14574432373047,10.033894538879395,98.36338806152344,98.3248291015625,9.804119110107422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.36338806152344,98.14574432373047,98.86277770996094,9.804119110107422,10.033894538879395,9.166563034057617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1124.5643310546875,767.3800048828125,80.41913604736328,91.48529815673828,9.623046875,86.599609375,-0.23000000417232513,97.57942962646484,101.01403045654297,89.68778228759766,81.03868865966797,-0.3100000023841858,96.0078125,91.22543334960938,9.739999771118164,85.75587463378906,0.23000000417232513,96.01005554199219,99.90625,89.70777893066406,80.54984283447266,-0.3700000047683716,929.3452758789062,137.44992065429688,0.0,13.878890037536621,17.813777923583984,346.8194274902344,358.50177001953125,347.5857238769531,358.3121032714844,1834.647705078125,1597.4998779296875,19.023115158081055,18.546419143676758,514.7781982421875,526.7561645507812,541.3162231445312,518.653076171875,490.0097351074219,523.433837890625,528.782470703125,533.5453491210938,523.4188842773438,534.8099975585938,521.198486328125,502.4523620605469,527.52197265625,507.8956604003906,529.9959106445312,532.5311279296875,523.5902099609375,503.3354187011719,522.1681518554688,513.6116333007812,528.8513793945312,526.0717163085938,516.3421630859375,524.0270385742188,507.84075927734375,489.70086669921875,506.11944580078125,518.1575317382812,522.413818359375,527.4932250976562,522.2667236328125,520.1595458984375,519.84912109375,518.8668823242188,518.1766967773438,512.5726318359375,455.5292663574219,540.147216796875,584.2147827148438,497.3043212890625,581.7212524414062,564.932373046875,563.9830322265625,562.4884643554688,566.1830444335938,559.3451538085938,558.947509765625,578.0359497070312,564.9580078125,549.4157104492188,546.4722900390625,443.49542236328125,461.28790283203125,509.76959228515625,451.565185546875,534.5420532226562,283.07659912109375,374.0779113769531,359.2800598144531,490.3976745605469,502.2747497558594,520.8867797851562,443.3681640625,469.0027160644531,523.08251953125,519.739990234375,487.6068115234375,499.4499816894531,523.651123046875,496.535400390625,497.23114013671875,511.8083801269531,509.5143737792969,461.16510009765625,496.3873596191406,492.55859375,499.2167053222656,487.86700439453125,484.62286376953125,467.0372314453125,489.76129150390625,491.66717529296875,471.62493896484375,464.2713928222656,464.2960510253906,469.24755859375,494.75994873046875,512.1072998046875,510.7317199707031,509.8008117675781,551.129150390625,588.1484985351562,563.9443969726562,587.2705078125,554.3342895507812,572.6497192382812,566.01416015625,575.9759521484375,426.9057312011719,430.5606689453125,434.70928955078125,419.5694580078125,430.0514831542969,428.7274169921875,484.78472900390625,482.0027770996094,462.986083984375,291.70233154296875,492.903564453125,479.13018798828125,470.3144836425781,468.255126953125,464.5371398925781,469.6029052734375
2025-01-01 00:00:00,2024-12-29 14:59:59.998,478.28204345703125,311.4177551269531,0.6519116759300232,1467.709228515625,15.614215850830078,439.33056640625,385.7207946777344,480.6405029296875,463.5559387207031,541.6263427734375,431.4361267089844,387.6188659667969,479.67083740234375,462.8006591796875,544.0786743164062,537.5103759765625,87.37559509277344,16.578765869140625,73.9571304321289,16.521677017211914,3.02925968170166,323.5555419921875,2.8085896968841553,280.75457763671875,536.0182495117188,284.9639587402344,536.2587280273438,536.130859375,13.762600898742676,11.271278381347656,264.99462890625,322.6468505859375,295.1263122558594,327.682373046875,297.1527099609375,35.45943832397461,2.088959217071533,213.56307983398438,78.3647689819336,12.928071022033691,110.0,7.6100945472717285,263.551025390625,78.26568603515625,48.410980224609375,110.0,-0.017578125,31.791446685791016,20.5497989654541,0?,0.0,7.711031436920166,266.86810302734375,75.61385345458984,51.93326187133789,110.0,7.230335712432861,265.654052734375,75.61385345458984,54.673301696777344,98.33299255371094,6.329066276550293,270.3664855957031,82.06825256347656,42.67090606689453,106.16624450683594,7.531980037689209,288.8304443359375,77.25322723388672,52.58848190307617,107.49105072021484,7.550276279449463,280.6589050292969,76.59590148925781,48.21812057495117,1668.24853515625,4.027869701385498,4.2264814376831055,-85.6319808959961,570.9561767578125,551.1325073242188,350.4492492675781,404.1480712890625,303.8436584472656,343.79156494140625,317.7104187011719,294.5151672363281,306.3382873535156,318.6225280761719,304.0797119140625,-190.98155212402344,-106.02513122558594,-0.32110631465911865,-0.4124428331851959,-0.2632054388523102,-0.29587888717651367,-1.0374876260757446,-1.0828652381896973,-90.38015747070312,591.3401489257812,578.4369506835938,389.2603759765625,408.8251037597656,301.9102783203125,333.165771484375,314.9173889160156,323.9949951171875,323.7608642578125,327.1145935058594,313.56072998046875,-203.69064331054688,-163.16818237304688,-0.31577980518341064,-0.44187191128730774,-0.5333443880081177,-0.36674588918685913,-1.2030417919158936,-1.2157599925994873,0.5920284390449524,0.6369262933731079,0.312527596950531,0.2748766839504242,0.27294471859931946,9.37660026550293,8.947773933410645,8.274036407470703,7.8103508949279785,125.9449462890625,125.81500244140625,108.76402282714844,140.92974853515625,152.95919799804688,152.9729461669922,0.5728316903114319,0.676615834236145,0.3172625005245209,0.2869754135608673,0.2659311890602112,9.309257507324219,9.006305694580078,8.319437026977539,-1.0374876260757446,-1.0828652381896973,-1.9356400966644287,-1.9011253118515015,852.8566284179688,-1.2030417919158936,-1.2157599925994873,-2.3653640747070312,-2.3840696811676025,1167.278564453125,-0.09160156548023224,0.10779180377721786,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.20510894060134888,0.14440445601940155,0.15900762379169464,0.20669396221637726,0.18307733535766602,0.0,16.00741195678711,96.25051879882812,95.607666015625,15.449579238891602,96.2524642944336,96.1612777709961,16.623409271240234,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.2524642944336,95.607666015625,96.25051879882812,16.623409271240234,15.449579238891602,16.00741195678711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,969.114990234375,699.1360473632812,99.73995208740234,99.771484375,9.623046875,71.77500915527344,-0.23000000417232513,99.8857650756836,98.29322052001953,86.84457397460938,33.927669525146484,-0.3100000023841858,96.0078125,98.22100830078125,9.739999771118164,70.22770690917969,0.23000000417232513,97.86791229248047,99.90625,86.86457061767578,34.66313934326172,-0.3700000047683716,879.125732421875,144.87173461914062,0.0,19.058855056762695,16.57293701171875,345.010498046875,357.0274353027344,341.0331726074219,356.8134765625,1560.8470458984375,1366.0548095703125,17.604047775268555,19.593137741088867,512.0526733398438,524.614013671875,539.2164306640625,518.3966064453125,488.909912109375,522.7135009765625,525.6494750976562,530.4132690429688,519.0673217773438,531.9544067382812,521.3847045898438,503.54425048828125,530.415283203125,508.0890808105469,528.0113525390625,527.2129516601562,515.2544555664062,497.3176574707031,522.5039672851562,513.6156616210938,528.4486083984375,525.9739990234375,516.38720703125,522.671142578125,507.1142883300781,488.3174133300781,504.6811218261719,520.3665161132812,524.7548217773438,530.96435546875,525.82421875,523.9085693359375,521.039306640625,523.1642456054688,522.0068359375,515.79443359375,455.25274658203125,538.111572265625,578.4080810546875,493.01953125,576.0517578125,555.9943237304688,552.6930541992188,550.7859497070312,555.1309814453125,553.468017578125,563.6524658203125,577.3359985351562,560.8099975585938,547.6098022460938,529.0051879882812,433.63787841796875,458.66510009765625,496.4412536621094,449.5624694824219,527.3367919921875,282.7787170410156,369.514892578125,356.3939208984375,490.5525817871094,505.1357727050781,510.6541442871094,437.28094482421875,460.8609313964844,513.475830078125,513.2299194335938,496.44146728515625,484.53021240234375,525.5896606445312,507.53753662109375,513.4747314453125,496.4659729003906,516.87744140625,472.7315673828125,512.8348388671875,491.67034912109375,518.2206420898438,504.5549011230469,502.30206298828125,470.80712890625,507.7509460449219,503.4471130371094,482.15789794921875,474.8992004394531,474.8401184082031,480.8575744628906,493.30853271484375,510.5663757324219,503.5527038574219,503.82086181640625,548.0310668945312,581.65234375,559.2565307617188,581.0015258789062,558.0948486328125,576.6519775390625,568.08056640625,580.23046875,424.52362060546875,427.0628662109375,427.2063903808594,417.6016845703125,431.0088195800781,420.6133117675781,487.5238037109375,499.91571044921875,466.5724792480469,291.6133728027344,494.71893310546875,480.703125,472.08404541015625,469.69842529296875,465.3884582519531,469.7384033203125
2025-01-01 00:00:00,2024-12-29 15:59:59.998,373.59625244140625,257.2029113769531,0.6879271864891052,1167.0382080078125,14.556459426879883,420.426513671875,357.40704345703125,477.47613525390625,464.0393371582031,539.584228515625,420.9789733886719,364.9955749511719,476.0675964355469,459.84173583984375,542.5247192382812,535.6759643554688,78.10836029052734,9.2405366897583,70.55577087402344,12.42872428894043,2.382310152053833,318.3164978027344,2.1925721168518066,300.1141357421875,534.5844116210938,297.1128845214844,529.4813842773438,532.0704345703125,6.054781436920166,5.2228593826293945,252.205078125,306.4163513183594,290.808837890625,311.1214599609375,293.3744812011719,0.0,-0.2925914525985718,139.93812561035156,73.3632583618164,-0.0078125,110.0,7.29543399810791,249.87283325195312,76.48413848876953,45.92192459106445,110.0,-0.017578125,32.643611907958984,21.035011291503906,0?,0.0,7.449615478515625,253.6349639892578,75.45755004882812,49.44349670410156,110.0,6.98854398727417,254.73187255859375,75.45755004882812,52.17222213745117,44.92441177368164,2.0802195072174072,217.08737182617188,94.4190444946289,13.88294792175293,105.79301452636719,7.224508285522461,272.36676025390625,75.10614776611328,50.10051345825195,105.64826965332031,7.246228218078613,264.9334411621094,74.33527374267578,45.73766326904297,1423.4268798828125,4.68059778213501,4.505225658416748,-40.168148040771484,535.9877319335938,527.6630249023438,350.21728515625,384.36920166015625,299.55792236328125,323.2010192871094,293.2317810058594,283.6654052734375,286.64495849609375,292.2832336425781,288.4234313964844,-120.17286682128906,-71.52135467529297,-0.25194916129112244,-0.2686524987220764,-0.1647319495677948,-0.2439226508140564,-0.7127236127853394,-0.7473800778388977,-47.85587692260742,551.3609008789062,530.7000122070312,390.24163818359375,383.82257080078125,298.8790588378906,312.3451232910156,308.37213134765625,297.6641845703125,317.2602233886719,317.28900146484375,285.1100769042969,-132.844970703125,-98.24946594238281,-0.2488631159067154,-0.3039489686489105,-0.36154815554618835,-0.30393531918525696,-0.8231233954429626,-0.8305248618125916,0.3513850271701813,0.37085863947868347,0.15059415996074677,0.13804878294467926,0.1378941535949707,8.694185256958008,8.297531127929688,7.885072708129883,7.530027866363525,117.57535552978516,117.29621887207031,103.5512924194336,129.68222045898438,141.16213989257812,140.92568969726562,0.27712589502334595,0.40808701515197754,0.1550067812204361,0.15365338325500488,0.1323249787092209,8.612783432006836,8.343562126159668,7.8986711502075195,-0.7127236127853394,-0.7473800778388977,-1.3807440996170044,-1.3450920581817627,633.2872924804688,-0.8231233954429626,-0.8305248618125916,-1.6571905612945557,-1.6688885688781738,835.9265747070312,-0.09160156548023224,0.029766060411930084,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.08326663076877594,0.0432564839720726,-0.02954736165702343,0.0869421437382698,0.06191829591989517,0.0,40.64499282836914,77.8795394897461,77.34363555908203,39.849178314208984,79.83256530761719,79.74895477294922,46.72700500488281,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,79.83256530761719,77.34363555908203,77.8795394897461,46.72700500488281,39.849178314208984,40.64499282836914,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,817.7451171875,605.685302734375,99.23392486572266,96.92344665527344,9.623046875,33.729496002197266,-0.23000000417232513,96.16251373291016,95.48397827148438,83.7125015258789,14.145950317382812,-0.3100000023841858,96.0078125,96.06523895263672,9.739999771118164,35.183448791503906,0.23000000417232513,94.5492935180664,97.35897064208984,83.73249816894531,15.34765625,-0.3700000047683716,800.9615478515625,27.605762481689453,0.0,10.909662246704102,15.175240516662598,339.8258972167969,348.36834716796875,335.3118591308594,347.76605224609375,1226.4248046875,1056.37451171875,15.977696418762207,20.019012451171875,500.80389404296875,512.7656860351562,530.4845581054688,515.1300659179688,488.751708984375,524.336669921875,526.7028198242188,532.83642578125,519.4705200195312,529.4688110351562,520.416259765625,502.38018798828125,529.8645629882812,507.609375,527.0494384765625,521.6019287109375,506.1159973144531,487.25640869140625,524.72314453125,514.7886962890625,529.0079345703125,527.8473510742188,518.861328125,522.9375,508.1318664550781,487.3867492675781,504.0943908691406,519.759765625,524.9326171875,532.8872680664062,528.1156005859375,523.310791015625,519.9692993164062,520.8555297851562,521.7542114257812,515.531494140625,447.8734130859375,516.9599609375,551.7217407226562,491.03045654296875,572.4453125,557.3971557617188,551.6622314453125,553.062744140625,555.6807861328125,555.21533203125,571.4610595703125,576.7850952148438,548.5508422851562,536.1883544921875,511.0697021484375,435.0986633300781,460.20660400390625,494.1141052246094,450.02142333984375,535.6793823242188,282.5393371582031,361.7989196777344,348.81878662109375,493.1813659667969,519.3004150390625,482.5229797363281,435.9257507324219,458.6917724609375,493.381591796875,514.5383911132812,494.587646484375,472.1038513183594,491.51025390625,507.2639465332031,511.7147216796875,474.14935302734375,475.1023864746094,461.5926208496094,507.5774230957031,509.46868896484375,507.7184753417969,493.6572570800781,488.2619323730469,488.05291748046875,494.908447265625,524.0933837890625,502.1364440917969,483.3621520996094,491.0864562988281,489.7699279785156,486.5387878417969,501.33544921875,494.1410827636719,494.72857666015625,549.527587890625,574.702392578125,556.9461059570312,572.3709716796875,564.2717895507812,580.7570190429688,570.8155517578125,585.7017211914062,405.0460510253906,411.094970703125,409.6283874511719,406.5674133300781,421.1175842285156,404.8801574707031,508.390625,485.40521240234375,481.4230651855469,291.76263427734375,512.0997924804688,495.8653259277344,482.5465393066406,480.1509094238281,472.5509338378906,479.44195556640625
2025-01-01 00:00:00,2024-12-29 16:59:59.998,455.7240295410156,316.2752380371094,0.6938010454177856,1416.9918212890625,15.578560829162598,440.8655090332031,374.4627990722656,475.24835205078125,457.83270263671875,540.5790405273438,433.1221008300781,368.8768310546875,472.6835632324219,457.6375732421875,543.5104370117188,536.73779296875,111.0226821899414,16.804031372070312,96.60173797607422,15.21477222442627,2.908888578414917,321.597412109375,2.6931018829345703,277.26336669921875,536.353515625,270.02142333984375,538.2859497070312,537.2600708007812,15.270633697509766,13.28123950958252,262.3901062011719,317.39849853515625,291.6025085449219,322.7715148925781,294.52490234375,40.80192565917969,2.2027664184570312,145.30126953125,67.83216094970703,14.412662506103516,110.0,7.5955810546875,256.0728759765625,79.48551940917969,47.148895263671875,110.0,-0.017578125,33.52164077758789,21.487245559692383,0?,0.0,7.685208797454834,259.58642578125,76.06250762939453,50.663421630859375,110.0,7.227035999298096,256.1180725097656,76.06250762939453,53.39158248901367,118.0265884399414,7.581160545349121,269.3144836425781,81.21688842773438,52.391258239746094,108.55183410644531,7.523756504058838,277.12994384765625,76.71637725830078,51.31918716430664,108.50234985351562,7.555621147155762,268.9717102050781,75.36315155029297,46.95820236206055,1637.9178466796875,3.9508514404296875,3.892213821411133,-28.285627365112305,549.3635864257812,545.6228637695312,345.6278991699219,398.1831359863281,298.05548095703125,338.9343566894531,304.0100402832031,289.5494079589844,292.5008850097656,309.4025573730469,297.4691467285156,-128.65505981445312,-75.08040618896484,-0.25797754526138306,-0.33362582325935364,-0.21271896362304688,-0.24439913034439087,-0.9346074461936951,-0.9778989553451538,-34.10667419433594,589.66943359375,571.21484375,384.3549499511719,401.7267761230469,297.5888366699219,330.7965393066406,302.1203308105469,303.6341857910156,309.4908142089844,321.296875,304.0651550292969,-141.57711791992188,-105.91841888427734,-0.2517378032207489,-0.36398419737815857,-0.44667717814445496,-0.30328860878944397,-1.0560834407806396,-1.0662760734558105,0.503644585609436,0.5360619425773621,0.25723275542259216,0.22809812426567078,0.2300681173801422,9.456404685974121,9.01220417022705,8.281464576721191,7.787999629974365,125.61000061035156,124.37138366699219,108.78652954101562,130.9522247314453,143.1815185546875,142.6177215576172,0.46137911081314087,0.576949417591095,0.2632266879081726,0.24392302334308624,0.2240591198205948,9.391448020935059,9.083346366882324,8.337626457214355,-0.9346074461936951,-0.9778989553451538,-1.8067409992218018,-1.7693837881088257,828.7888793945312,-1.0560834407806396,-1.0662760734558105,-2.0837502479553223,-2.0997025966644287,1031.71728515625,-0.09160156548023224,0.0986916795372963,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.16613943874835968,0.11205032467842102,0.1568521410226822,0.16973872482776642,0.14802764356136322,0.0,16.456344604492188,94.23078918457031,93.50150299072266,16.896766662597656,94.55278015136719,94.45856475830078,17.21047592163086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,94.55278015136719,93.50150299072266,94.23078918457031,17.21047592163086,16.896766662597656,16.456344604492188,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,908.4379272460938,729.4570922851562,99.45413208007812,97.86380004882812,9.623046875,84.2109375,-0.23000000417232513,97.6205825805664,96.11327362060547,85.07551574707031,34.81528091430664,-0.3100000023841858,96.0078125,96.92430877685547,9.739999771118164,82.49269104003906,0.23000000417232513,95.96548461914062,96.74609375,85.09551239013672,35.421409606933594,-0.3700000047683716,846.6568603515625,0.6063042283058167,0.0,9.301453590393066,16.406309127807617,337.7297668457031,349.7294006347656,335.2857360839844,349.2151184082031,1482.729248046875,1243.34716796875,17.395267486572266,19.740385055541992,508.56280517578125,521.3195190429688,536.5846557617188,517.6737060546875,487.8101806640625,522.330322265625,525.8576049804688,530.3283081054688,519.519287109375,530.2523193359375,521.8803100585938,503.2815856933594,532.5681762695312,510.5625305175781,528.1690673828125,521.52734375,506.6103210449219,487.18572998046875,522.3165283203125,513.2343139648438,529.0930786132812,526.697998046875,515.99951171875,521.8206176757812,505.02044677734375,485.2221374511719,501.1652526855469,524.4680786132812,529.6370239257812,536.7951049804688,531.4672241210938,525.4650268554688,521.54638671875,519.9552001953125,521.730712890625,515.4923706054688,456.47454833984375,537.1721801757812,572.4749145507812,495.1376647949219,578.6062622070312,558.4075317382812,552.7535400390625,554.1561889648438,562.218994140625,561.5809326171875,580.0189208984375,584.7985229492188,556.164794921875,528.852294921875,506.68829345703125,427.0094909667969,438.37786865234375,469.05401611328125,430.4248046875,498.4485778808594,281.8733825683594,363.7590026855469,351.4332275390625,469.1527099609375,485.004638671875,499.5843811035156,417.05517578125,433.7769470214844,497.28021240234375,499.3751220703125,491.8224792480469,456.4850158691406,517.5652465820312,513.8736572265625,528.6484985351562,479.1125793457031,502.7864074707031,467.5585632324219,527.506103515625,470.49774169921875,515.387451171875,499.411376953125,495.6072692871094,456.9362487792969,502.8811340332031,540.0888061523438,518.3884887695312,504.4819030761719,511.3492736816406,508.8704833984375,489.531005859375,506.71234130859375,494.5306701660156,494.9897155761719,552.4810180664062,583.5497436523438,563.182373046875,580.590576171875,569.6217041015625,588.4722290039062,575.6508178710938,593.4113159179688,423.76971435546875,426.89117431640625,426.6463623046875,419.6417236328125,434.2962341308594,413.2138977050781,470.63543701171875,492.43902587890625,450.1729431152344,290.2219543457031,471.02471923828125,459.0100402832031,450.0980224609375,447.19024658203125,442.4205322265625,446.3885498046875
