Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-01 00:00:00,2024-12-29 17:59:59.998,573.8590698242188,385.5496826171875,0.6713719964027405,1780.3646240234375,16.959138870239258,435.3792724609375,384.173095703125,477.78594970703125,464.62725830078125,537.9246215820312,432.0221862792969,381.54754638671875,471.0726623535156,459.9777526855469,539.3534545898438,533.3021240234375,129.96209716796875,15.381428718566895,108.37168884277344,14.66388988494873,3.6153249740600586,320.2934875488281,3.3635318279266357,281.67889404296875,538.4683837890625,297.49688720703125,533.6863403320312,536.1087036132812,15.833431243896484,8.82939338684082,273.86358642578125,327.156005859375,299.03167724609375,332.5885925292969,301.0741271972656,115.72380065917969,7.889181137084961,265.50177001953125,77.17764282226562,45.77361297607422,110.0,8.092114448547363,269.0364685058594,74.24698638916016,56.22419357299805,110.0,-0.017578125,34.28892135620117,20.786510467529297,0?,0.0,8.145851135253906,270.46929931640625,76.12506866455078,56.131404876708984,110.0,7.660219669342041,269.0743713378906,76.12506866455078,58.86711883544922,116.2576675415039,8.025614738464355,283.0946960449219,80.002685546875,57.824806213378906,109.09200286865234,7.990182399749756,289.1438293457031,75.68061828613281,56.75790023803711,107.33707427978516,8.036303520202637,280.30511474609375,71.53217315673828,53.98979568481445,1948.45703125,3.723098039627075,3.712470531463623,-31.84488868713379,625.2081909179688,563.9638061523438,358.1522216796875,410.1293029785156,311.2161865234375,352.8099365234375,325.3096008300781,299.1294250488281,309.7032775878906,328.51751708984375,311.8597106933594,-166.8103790283203,-94.53339385986328,-0.3079056143760681,-0.44187411665916443,-0.29574787616729736,-0.28701674938201904,-1.2677249908447266,-1.3214209079742432,-36.10852813720703,606.8349609375,592.4841918945312,393.5872497558594,415.7205810546875,308.3860168457031,350.1652526855469,315.57513427734375,327.4201965332031,326.04620361328125,333.21832275390625,322.7279968261719,-177.41708374023438,-141.13621520996094,-0.30173221230506897,-0.47113052010536194,-0.5876774787902832,-0.35631924867630005,-1.4396620988845825,-1.4539047479629517,0.9635828733444214,1.0142146348953247,0.5784481167793274,0.5017551183700562,0.5046525001525879,10.224189758300781,9.741446495056152,8.79313850402832,8.23691177368164,132.97325134277344,131.06614685058594,113.26790618896484,137.44578552246094,151.37893676757812,150.48086547851562,0.9811927080154419,1.067622184753418,0.5864449143409729,0.518761157989502,0.5017337203025818,10.163675308227539,9.832003593444824,8.89537239074707,-1.2677249908447266,-1.3214209079742432,-2.4378533363342285,-2.401458501815796,1116.39990234375,-1.4396620988845825,-1.4539047479629517,-2.8382303714752197,-2.861888885498047,1407.4534912109375,-0.09160156548023224,0.28175610303878784,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4165521264076233,0.3256056010723114,0.35792285203933716,0.42042937874794006,0.4042998254299164,0.0,10.614672660827637,100.1198959350586,99.43704986572266,11.330789566040039,99.6626968383789,99.48298645019531,12.161663055419922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6626968383789,99.43704986572266,100.1198959350586,12.161663055419922,11.330789566040039,10.614672660827637,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1144.7359619140625,803.715087890625,99.62600708007812,99.35980224609375,9.623046875,84.2109375,-0.23000000417232513,101.12965393066406,97.83308410644531,90.43323516845703,75.37606811523438,-0.3100000023841858,96.1361083984375,99.2692642211914,9.739999771118164,84.96631622314453,0.23000000417232513,100.1898193359375,97.7486343383789,90.45323181152344,74.80709838867188,-0.3700000047683716,889.0416870117188,73.41925048828125,0.0,17.205137252807617,18.172897338867188,340.9988098144531,357.2300720214844,335.3673095703125,356.87030029296875,1874.92138671875,1606.5904541015625,19.542285919189453,18.836057662963867,507.1319274902344,519.07080078125,534.166259765625,514.4848022460938,485.049560546875,516.773193359375,523.4951171875,530.038330078125,523.2761840820312,532.0653076171875,520.648193359375,500.343994140625,523.1593017578125,503.0271911621094,520.69970703125,522.7890014648438,509.6758117675781,493.0941467285156,515.8071899414062,508.5548095703125,523.4332275390625,520.9766235351562,511.3007507324219,517.7562866210938,502.3011474609375,484.3457946777344,498.4180908203125,514.1052856445312,518.6714477539062,524.38623046875,518.3453979492188,515.214599609375,513.3433227539062,509.9541320800781,512.3020629882812,507.1282653808594,448.9952697753906,532.2583618164062,575.2333374023438,490.3583068847656,570.8385620117188,553.8438720703125,553.0146484375,558.3721923828125,568.069580078125,566.3070678710938,574.892333984375,573.0499877929688,554.9528198242188,530.5136108398438,533.5543212890625,440.8222961425781,444.85443115234375,476.8600158691406,435.25531005859375,504.77545166015625,281.9802551269531,374.8662109375,357.6930847167969,505.5804138183594,504.6455383300781,507.0511779785156,429.3164367675781,453.4145812988281,492.5744323730469,523.4903564453125,501.648193359375,477.89501953125,500.0187683105469,504.4320983886719,519.5213012695312,497.50848388671875,486.03021240234375,458.36590576171875,508.4747314453125,477.5751647949219,490.72015380859375,478.9488830566406,476.0277099609375,459.95001220703125,481.7614440917969,504.322021484375,483.4850158691406,474.8061828613281,478.0796813964844,478.1279602050781,489.4022521972656,505.75860595703125,500.36663818359375,499.87811279296875,540.9234619140625,574.0390625,554.5076293945312,571.5023193359375,553.0780029296875,568.4534301757812,560.6297607421875,572.0626220703125,421.757568359375,420.9224548339844,428.04486083984375,423.39630126953125,427.108154296875,420.6670227050781,471.9744567871094,473.3562927246094,454.04168701171875,290.0302429199219,475.4066467285156,464.8470458984375,456.97808837890625,454.2784118652344,449.9169616699219,454.0070495605469
2025-01-01 00:00:00,2024-12-29 18:59:59.998,586.4053955078125,386.5788879394531,0.659907341003418,1809.13037109375,17.18364715576172,436.71710205078125,386.6144714355469,477.0613098144531,465.8279724121094,540.4968872070312,430.028564453125,384.7437744140625,473.9494934082031,463.9803466796875,541.8242797851562,535.813232421875,124.48191833496094,13.334023475646973,107.2467041015625,13.588414192199707,3.683779716491699,322.40264892578125,3.4282712936401367,280.02215576171875,538.738037109375,298.35382080078125,542.0407104492188,540.2977294921875,17.294635772705078,10.34857177734375,274.9308166503906,328.5629577636719,300.79693603515625,334.1600036621094,302.77166748046875,111.85888671875,7.839184761047363,268.6489562988281,76.54121398925781,48.73537826538086,110.0,8.034186363220215,270.11968994140625,71.76309967041016,56.511287689208984,110.0,-0.017578125,34.3199577331543,19.65192222595215,0?,0.0,8.072121620178223,272.1563415527344,76.41720581054688,56.00554656982422,110.0,7.590412616729736,271.4667053222656,76.41720581054688,58.7445182800293,115.10267639160156,7.9551472663879395,287.1433410644531,80.84565734863281,57.7003173828125,107.53604888916016,7.915037631988525,293.20526123046875,76.26712036132812,56.63074493408203,107.28668212890625,7.959444522857666,284.5479431152344,73.17578125,52.270042419433594,1989.5177001953125,3.614816904067993,3.9451706409454346,-36.83972930908203,627.9890747070312,554.0249633789062,362.52642822265625,408.69207763671875,314.5989990234375,352.3390808105469,328.0041198730469,300.4349365234375,315.1646423339844,330.91778564453125,314.29730224609375,-178.39463806152344,-97.11071014404297,-0.322014182806015,-0.4660111367702484,-0.31364989280700684,-0.29922354221343994,-1.314494252204895,-1.3702826499938965,-44.425113677978516,616.1259765625,601.8097534179688,401.3334045410156,418.9412841796875,312.2254638671875,354.07952880859375,322.40625,332.4658508300781,333.23870849609375,336.55877685546875,325.3044128417969,-190.3878631591797,-154.18153381347656,-0.318276971578598,-0.4969352185726166,-0.6177806854248047,-0.3739953339099884,-1.5164929628372192,-1.5305256843566895,1.0772264003753662,1.1234662532806396,0.6549772620201111,0.5691027045249939,0.5709220767021179,10.110798835754395,9.635643005371094,8.714097023010254,8.16203498840332,130.5957489013672,128.7864990234375,110.89137268066406,139.926025390625,154.2098846435547,153.35731506347656,1.0983704328536987,1.1777784824371338,0.6624295115470886,0.584168016910553,0.568044126033783,10.0554780960083,9.722027778625488,8.810098648071289,-1.314494252204895,-1.3702826499938965,-2.504164695739746,-2.467050790786743,1133.85693359375,-1.5164929628372192,-1.5305256843566895,-2.9995205402374268,-3.0243704319000244,1493.3106689453125,-0.09160156548023224,0.32366833090782166,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.47790712118148804,0.3778747320175171,0.40428411960601807,0.4795662760734558,0.4651552736759186,0.0,9.114818572998047,100.30709838867188,99.6171875,10.030311584472656,99.7711410522461,99.57393646240234,9.841361045837402,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7711410522461,99.6171875,100.30709838867188,9.841361045837402,10.030311584472656,9.114818572998047,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1193.258544921875,796.285888671875,99.73995208740234,99.88671875,9.623046875,85.97620391845703,-0.23000000417232513,101.201171875,97.849609375,90.59942626953125,79.27734375,-0.3100000023841858,96.2265625,99.76481628417969,9.739999771118164,85.0771255493164,0.23000000417232513,100.28125,97.765625,90.61942291259766,79.328125,-0.3700000047683716,889.1268920898438,147.5158233642578,0.0,21.635862350463867,18.436527252197266,344.6635437011719,360.95477294921875,338.4891357421875,360.5510559082031,1906.7967529296875,1648.1871337890625,19.85742950439453,17.39263916015625,510.8697204589844,523.1309204101562,538.645751953125,518.0784912109375,487.68939208984375,518.4859619140625,524.6431274414062,530.6090698242188,524.5708618164062,534.8883056640625,523.8470458984375,503.7359924316406,524.9557495117188,504.67529296875,521.8547973632812,524.2601318359375,511.8230895996094,497.1717224121094,518.1970825195312,510.9068908691406,525.755126953125,522.9139404296875,513.4370727539062,520.281982421875,505.0513916015625,486.9224548339844,501.2021789550781,515.4678344726562,520.47119140625,526.7362670898438,521.2012939453125,516.8446044921875,515.463134765625,512.9299926757812,515.34765625,509.88726806640625,455.881591796875,539.8109741210938,584.5698852539062,495.397705078125,575.0172119140625,556.7727661132812,556.2885131835938,560.6994018554688,570.7162475585938,567.5270385742188,574.6362915039062,569.6158447265625,552.3924560546875,532.3211669921875,536.1783447265625,441.53765869140625,449.4917907714844,482.8724670410156,440.4364318847656,509.9030456542969,282.8434143066406,377.9649963378906,360.1700439453125,513.8138427734375,512.46728515625,499.34075927734375,429.4282531738281,452.77349853515625,497.43408203125,526.0718383789062,508.04998779296875,470.5110778808594,503.41839599609375,504.964599609375,523.9051513671875,486.67474365234375,491.1473083496094,460.27728271484375,509.13763427734375,479.92376708984375,492.6961975097656,479.6786804199219,478.9239807128906,463.74237060546875,484.1228942871094,491.81024169921875,473.8597412109375,466.5646057128906,470.23834228515625,470.7862548828125,492.81280517578125,509.36492919921875,503.6580505371094,503.62396240234375,545.7314453125,579.2388916015625,558.9769897460938,575.5733032226562,551.7510986328125,565.8541870117188,559.626708984375,569.9273681640625,423.6325378417969,421.5246887207031,428.3924255371094,424.10882568359375,425.45831298828125,418.2627868652344,476.2826843261719,476.7811584472656,459.0257263183594,290.8409118652344,481.64447021484375,467.41009521484375,459.7711181640625,457.4065856933594,452.81787109375,456.6457824707031
2025-01-01 00:00:00,2024-12-29 19:59:59.998,580.7975463867188,382.5125427246094,0.6587619781494141,1797.8135986328125,17.11012077331543,432.883056640625,388.4555358886719,477.4077453613281,469.2745361328125,542.381591796875,426.6646728515625,389.5948181152344,473.5621032714844,465.8245849609375,542.8729858398438,537.2977294921875,110.62265014648438,9.104268074035645,91.82073211669922,9.818269729614258,3.6307859420776367,322.3264465332031,3.377474546432495,287.7378234863281,539.07568359375,308.92919921875,540.7525634765625,539.9252319335938,14.356719970703125,7.519702434539795,274.058349609375,327.29949951171875,299.82049560546875,332.6196594238281,301.48779296875,111.27108764648438,7.803848743438721,267.9865417480469,76.04352569580078,48.15681076049805,110.0,7.9952168464660645,269.07879638671875,71.73717498779297,55.936004638671875,110.0,-0.017578125,34.3199577331543,18.06670570373535,0?,0.0,8.034980773925781,271.1001892089844,76.40614318847656,55.41486740112305,110.0,7.548402786254883,271.1495361328125,76.40614318847656,58.16855239868164,114.83555603027344,7.918266296386719,287.2508544921875,82.36876678466797,57.108890533447266,107.4851303100586,7.874020099639893,293.35931396484375,77.31063079833984,56.050926208496094,108.13642883300781,7.921441555023193,285.05572509765625,75.80914306640625,51.68410873413086,1999.9923095703125,3.900390386581421,4.021792411804199,-45.575050354003906,619.7699584960938,569.7059936523438,363.2265930175781,412.505615234375,314.83721923828125,353.8275146484375,328.1525573730469,300.3163146972656,315.99249267578125,329.75323486328125,314.5252990722656,-185.55674743652344,-102.74574279785156,-0.32960668206214905,-0.46950677037239075,-0.3201388418674469,-0.30522996187210083,-1.3266583681106567,-1.3837112188339233,-51.69337463378906,617.4078979492188,596.5640258789062,405.4359436035156,417.35052490234375,312.1759033203125,349.4412536621094,322.8981018066406,332.48712158203125,333.911376953125,336.42218017578125,323.7285461425781,-197.2090606689453,-159.4231414794922,-0.32686781883239746,-0.5059415102005005,-0.6271657943725586,-0.383327841758728,-1.5357911586761475,-1.5511430501937866,1.0865622758865356,1.1342226266860962,0.6610100865364075,0.5744853615760803,0.5756896734237671,10.079442024230957,9.607020378112793,8.677979469299316,8.124807357788086,128.7866973876953,126.93527221679688,108.80050659179688,139.88671875,154.22625732421875,153.34805297851562,1.1092103719711304,1.1886401176452637,0.668252170085907,0.5890810489654541,0.5721511244773865,10.026834487915039,9.690897941589355,8.773795127868652,-1.3266583681106567,-1.3837112188339233,-2.52190899848938,-2.483252763748169,1138.116943359375,-1.5357911586761475,-1.5511430501937866,-3.0438811779022217,-3.068619728088379,1516.587890625,-0.09160156548023224,0.32336536049842834,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.47593867778778076,0.37822607159614563,0.40517789125442505,0.4830857217311859,0.468633770942688,0.0,9.169317245483398,100.21600341796875,99.51335906982422,10.03432846069336,99.72221374511719,99.55005645751953,9.83804988861084,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.72221374511719,99.51335906982422,100.21600341796875,9.83804988861084,10.03432846069336,9.169317245483398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1203.5064697265625,796.5059204101562,99.73995208740234,99.88671875,9.623046875,86.29871368408203,-0.23000000417232513,101.201171875,98.2318344116211,90.59942626953125,79.28900146484375,-0.3100000023841858,96.2265625,99.76481628417969,9.739999771118164,84.41100311279297,0.23000000417232513,100.28125,97.84362030029297,90.61942291259766,79.18528747558594,-0.3700000047683716,788.201171875,145.17527770996094,0.0,24.485504150390625,18.376371383666992,346.0723571777344,361.1877746582031,338.2660827636719,360.81005859375,1899.768310546875,1678.3336181640625,19.842288970947266,15.845376968383789,512.7459716796875,523.4818725585938,537.7725830078125,518.4436645507812,489.2480773925781,521.146484375,527.1466674804688,532.6737670898438,523.7432250976562,531.6768188476562,519.7908935546875,501.0219421386719,524.7142333984375,508.82666015625,527.9120483398438,528.7280883789062,514.9302978515625,499.19061279296875,520.6279296875,513.2008056640625,528.103759765625,525.5587768554688,516.0647583007812,522.8621826171875,507.9797058105469,489.5762023925781,504.1563720703125,517.6509399414062,521.86279296875,528.5656127929688,524.4724731445312,520.3645629882812,517.4205932617188,515.8048706054688,517.9777221679688,512.0247802734375,457.9221496582031,539.1480102539062,578.5504760742188,494.8861389160156,575.3657836914062,557.5620727539062,555.24658203125,558.5575561523438,562.5352172851562,556.6033935546875,561.2195434570312,569.0776977539062,558.3533325195312,533.2576293945312,536.75048828125,444.7865905761719,452.6051330566406,486.2342224121094,443.05853271484375,511.77423095703125,283.2125244140625,375.1999816894531,360.387939453125,490.8511657714844,499.62841796875,507.0193786621094,435.19354248046875,457.5259704589844,499.59912109375,519.1055908203125,489.53326416015625,481.4118957519531,503.7361145019531,503.50091552734375,509.68572998046875,497.4477844238281,489.7054443359375,461.4747619628906,499.8580017089844,483.8745422363281,492.73992919921875,479.4549255371094,479.1405944824219,466.5986022949219,483.95208740234375,504.5213317871094,487.3759765625,479.1510925292969,483.56781005859375,483.87713623046875,495.1133728027344,510.9594421386719,506.1227111816406,505.9175720214844,547.2286376953125,581.1178588867188,560.557861328125,577.1661376953125,551.8950805664062,567.9930419921875,560.6798706054688,571.2319946289062,419.9522705078125,419.440673828125,424.6679992675781,415.4652099609375,423.671875,419.72930908203125,478.7442626953125,477.1805725097656,461.8247985839844,291.5506286621094,484.98388671875,471.8179016113281,463.9567565917969,461.5865478515625,457.398681640625,461.2641906738281
2025-01-01 00:00:00,2024-12-29 20:59:59.998,571.9666137695312,381.5635681152344,0.6678081750869751,1767.6951904296875,16.94658851623535,435.9261169433594,387.67193603515625,477.3368225097656,467.27398681640625,542.0034790039062,428.23748779296875,387.5748291015625,474.14080810546875,463.6235656738281,541.6769409179688,536.5776977539062,114.07382202148438,11.682689666748047,95.62664031982422,13.702605247497559,3.594862937927246,322.3297119140625,3.343196392059326,283.9510192871094,539.0523681640625,298.8562927246094,540.729736328125,539.9031372070312,15.68310260772705,10.440591812133789,273.55218505859375,327.1357116699219,299.47119140625,332.55548095703125,301.240478515625,112.46116638183594,7.836763381958008,266.7647705078125,77.70057678222656,47.567935943603516,110.0,8.017718315124512,267.8662109375,72.5644760131836,55.343753814697266,110.0,-0.017578125,34.09727096557617,17.057226181030273,0?,0.0,8.072291374206543,269.8735046386719,77.24235534667969,54.818756103515625,110.0,7.576416969299316,270.0674743652344,77.24235534667969,57.57911682128906,116.00970458984375,7.955594539642334,286.1663513183594,84.23516845703125,56.504722595214844,106.44818878173828,7.920815467834473,292.21258544921875,75.0730972290039,58.67581558227539,109.91542053222656,7.961658954620361,283.8798828125,77.78679656982422,51.09562683105469,1978.90380859375,3.8646657466888428,3.9149014949798584,-50.22413635253906,612.1416625976562,568.1090087890625,361.57763671875,412.2457275390625,313.6170959472656,353.02423095703125,327.31475830078125,299.6641540527344,315.0907287597656,328.3316345214844,313.2898864746094,-187.87261962890625,-104.12669372558594,-0.33201026916503906,-0.4708392918109894,-0.31851130723953247,-0.3063691258430481,-1.3107523918151855,-1.3679207563400269,-55.201515197753906,615.4358520507812,598.5372924804688,406.06524658203125,417.1524963378906,310.9634704589844,348.7729797363281,321.88018798828125,331.1368713378906,332.4549560546875,335.152099609375,322.424560546875,-199.10841369628906,-159.8084716796875,-0.32766398787498474,-0.5035688877105713,-0.6214280128479004,-0.38426491618156433,-1.5137147903442383,-1.5299062728881836,1.0130127668380737,1.0651289224624634,0.609625518321991,0.5288711786270142,0.5305416584014893,10.160748481750488,9.684173583984375,8.724956512451172,8.16366195678711,128.18251037597656,126.62347412109375,108.18185424804688,139.10340881347656,153.10830688476562,152.65631103515625,1.0326118469238281,1.1176575422286987,0.6173250675201416,0.5438550114631653,0.5268593430519104,10.105542182922363,9.76476764678955,8.825342178344727,-1.3107523918151855,-1.3679207563400269,-2.4918878078460693,-2.452610731124878,1123.8800048828125,-1.5137147903442383,-1.5299062728881836,-2.9957778453826904,-3.0201237201690674,1490.1248779296875,-0.09160156548023224,0.2912345230579376,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4379127025604248,0.3465248942375183,0.37213608622550964,0.4404935836791992,0.42544618248939514,0.0,9.17057991027832,100.31309509277344,99.603515625,10.037847518920898,99.6729736328125,99.50128936767578,9.831459045410156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.6729736328125,99.603515625,100.31309509277344,9.831459045410156,10.037847518920898,9.17057991027832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1177.670166015625,801.2365112304688,99.73995208740234,99.88671875,9.623046875,86.443359375,-0.23000000417232513,100.80587768554688,99.15612030029297,90.59942626953125,77.720703125,-0.3100000023841858,96.2265625,99.16153717041016,9.739999771118164,81.98568725585938,0.23000000417232513,99.41570281982422,98.60539245605469,90.61942291259766,76.44730377197266,-0.3700000047683716,518.0658569335938,87.0833969116211,0.0,23.46500015258789,18.17477035522461,346.1589050292969,360.3963317871094,337.7561340332031,359.77203369140625,1868.2030029296875,1633.236083984375,19.569730758666992,14.85152530670166,512.680908203125,524.3477783203125,538.639404296875,518.144775390625,488.1874694824219,519.8713989257812,526.431640625,532.250732421875,522.5211791992188,530.16748046875,517.8582763671875,499.2215881347656,523.880126953125,508.93487548828125,527.6201171875,528.8619384765625,513.982421875,497.7889099121094,519.161865234375,512.0328369140625,526.8347778320312,524.1820068359375,514.6598510742188,521.5411376953125,506.6578369140625,488.3506164550781,502.9734191894531,517.3659057617188,521.7113647460938,528.0584106445312,523.4547119140625,518.9594116210938,517.5264282226562,515.572509765625,517.7869262695312,511.6251525878906,457.3129577636719,542.2944946289062,581.1112060546875,493.835693359375,574.1012573242188,557.6962890625,555.3646850585938,558.1993408203125,560.7327270507812,554.2476806640625,559.8326416015625,570.8290405273438,562.6846923828125,537.4315185546875,537.26025390625,441.0140075683594,449.74737548828125,483.1728210449219,441.17138671875,506.549560546875,283.2125244140625,373.5328674316406,359.8722839355469,486.3623352050781,494.4565124511719,509.2701721191406,433.64459228515625,454.8561706542969,499.6316223144531,519.1189575195312,487.2147216796875,480.12030029296875,507.3265075683594,504.6602478027344,506.7608337402344,498.022216796875,495.0564880371094,462.01177978515625,499.8482360839844,481.1647033691406,494.0385437011719,480.33038330078125,480.001220703125,462.98687744140625,484.3808288574219,509.3965759277344,492.1093444824219,483.5741271972656,487.91851806640625,488.8062744140625,494.60888671875,511.09539794921875,504.91058349609375,504.25048828125,546.0294799804688,579.6751708984375,559.48828125,575.972900390625,552.8705444335938,569.4537963867188,561.3546752929688,572.2962036132812,423.4913024902344,420.7976379394531,426.4850769042969,415.0271301269531,425.3352355957031,422.43017578125,475.1669616699219,477.9037780761719,458.82647705078125,291.5675048828125,481.2328796386719,469.76947021484375,462.02099609375,459.7317810058594,455.4416198730469,459.66436767578125
2025-01-01 00:00:00,2024-12-29 21:59:59.998,572.6669311523438,378.6889953613281,0.661419153213501,1772.6151123046875,16.92021369934082,436.8199768066406,388.3984069824219,477.37939453125,467.0353088378906,542.3883056640625,428.2456970214844,388.3939514160156,474.1513671875,465.014892578125,542.5166015625,537.1826171875,112.83273315429688,11.817100524902344,94.95536041259766,11.326042175292969,3.6121554374694824,323.0714111328125,3.360020875930786,282.3177795410156,539.02880859375,290.13995361328125,540.789794921875,539.8438110351562,16.779050827026367,12.860794067382812,273.8871765136719,327.9153137207031,300.2754821777344,333.1483154296875,301.9966125488281,112.47142791748047,7.8697919845581055,267.0835876464844,78.13687133789062,47.040950775146484,110.0,8.044978141784668,268.11785888671875,72.01362609863281,54.82377243041992,110.0,-0.017578125,33.32948303222656,16.43166732788086,0?,0.0,8.104843139648438,269.929443359375,77.42124938964844,54.29453659057617,110.0,7.6057915687561035,270.7189636230469,77.42124938964844,57.054840087890625,116.62960052490234,7.987939834594727,286.86737060546875,85.25726318359375,55.98073196411133,105.38573455810547,7.960840225219727,292.64727783203125,72.9511947631836,58.94123458862305,110.95838165283203,7.999600887298584,284.4980773925781,77.96382904052734,50.56637191772461,1989.4034423828125,3.9311397075653076,3.5987508296966553,-48.25957107543945,625.551025390625,573.3644409179688,364.2120666503906,413.041748046875,315.4230041503906,354.0397644042969,327.8066101074219,300.13092041015625,315.8440246582031,329.577880859375,314.934814453125,-186.79275512695312,-103.9347152709961,-0.33020105957984924,-0.46959805488586426,-0.3200415074825287,-0.30493855476379395,-1.3126250505447388,-1.3704776763916016,-52.308738708496094,620.717529296875,600.7662353515625,407.89886474609375,418.1678771972656,311.6402282714844,350.7100830078125,323.1236877441406,332.0552062988281,333.5944519042969,335.68402099609375,324.1578063964844,-196.4558868408203,-157.41357421875,-0.3263023793697357,-0.5032532811164856,-0.6216862201690674,-0.3835339844226837,-1.5234127044677734,-1.5412794351577759,1.0331467390060425,1.0844476222991943,0.624537467956543,0.5426766872406006,0.54463791847229,10.21434211730957,9.739243507385254,8.764745712280273,8.199213981628418,126.45127868652344,124.57792663574219,106.39436340332031,138.07839965820312,152.75958251953125,151.76646423339844,1.0529528856277466,1.1382465362548828,0.6326916813850403,0.5573215484619141,0.5402946472167969,10.154762268066406,9.815321922302246,8.866570472717285,-1.3126250505447388,-1.3704776763916016,-2.485851764678955,-2.445809841156006,1115.3309326171875,-1.5234127044677734,-1.5412794351577759,-3.019813060760498,-3.0459201335906982,1504.350830078125,-0.09160156548023224,0.30114829540252686,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.44603431224823,0.3539792001247406,0.3791116774082184,0.4502129852771759,0.4382370114326477,0.0,9.132610321044922,100.31475067138672,99.603515625,10.042184829711914,99.7620849609375,99.57405853271484,9.827728271484375,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7620849609375,99.603515625,100.31475067138672,9.827728271484375,10.042184829711914,9.132610321044922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1186.6781005859375,802.7221069335938,99.73995208740234,99.88671875,9.623046875,86.443359375,-0.23000000417232513,100.908203125,99.623046875,90.59942626953125,77.5418472290039,-0.3100000023841858,96.2265625,99.2185287475586,9.739999771118164,82.08302307128906,0.23000000417232513,99.09439849853516,98.9921875,90.61942291259766,76.36389923095703,-0.3700000047683716,861.7933349609375,133.75808715820312,0.0,26.0588321685791,18.16395378112793,346.1895751953125,360.6672058105469,337.7238464355469,360.13311767578125,1866.10546875,1635.10205078125,19.589879989624023,13.99873161315918,513.89892578125,525.023193359375,538.4422607421875,518.2559814453125,488.7512512207031,520.8283081054688,527.1793212890625,532.5496826171875,522.5679321289062,530.2774047851562,518.1692504882812,499.3384704589844,523.59033203125,508.7799072265625,528.1210327148438,530.0033569335938,516.593994140625,500.7447814941406,519.8013305664062,512.8097534179688,527.5758056640625,524.7155151367188,515.2249145507812,522.138427734375,507.2099304199219,488.9049072265625,503.74188232421875,517.1011962890625,521.5098876953125,527.72119140625,523.4022827148438,517.9317016601562,517.5098266601562,515.58642578125,517.5899047851562,511.6656799316406,458.441162109375,543.5831298828125,580.973388671875,493.5865478515625,574.3019409179688,558.56689453125,555.6765747070312,557.9241943359375,559.5081176757812,551.8768920898438,556.4868774414062,568.0072021484375,561.789794921875,540.3876342773438,544.5823974609375,445.7859191894531,451.5552978515625,486.9390869140625,442.3147277832031,507.0635681152344,282.86236572265625,373.3908386230469,360.06402587890625,484.04681396484375,493.79058837890625,511.796875,436.36724853515625,459.2349853515625,502.6878356933594,513.8971557617188,485.2545471191406,486.4730529785156,509.4097900390625,501.8617858886719,503.70672607421875,503.2918701171875,496.17681884765625,462.92987060546875,496.5851135253906,482.68402099609375,494.4255676269531,480.47686767578125,480.63958740234375,463.2562255859375,484.80938720703125,505.8520812988281,489.2231750488281,481.7735595703125,485.9754333496094,486.36370849609375,495.38116455078125,511.8977966308594,507.9097900390625,507.4565734863281,545.8306274414062,579.5781860351562,559.2153930664062,576.1363525390625,549.3136596679688,565.6377563476562,557.5241088867188,568.0791015625,424.61395263671875,421.7103576660156,426.8924560546875,414.055419921875,423.9642639160156,424.4890441894531,475.5128479003906,478.5614929199219,459.4889221191406,291.24261474609375,482.0469055175781,471.55462646484375,463.585205078125,461.37115478515625,457.2724609375,461.3895263671875
2025-01-01 00:00:00,2024-12-29 22:59:59.998,541.564208984375,371.1559753417969,0.685595691204071,1683.43408203125,16.574417114257812,441.2020568847656,386.357177734375,477.5700378417969,465.36407470703125,543.1025390625,431.5424499511719,382.8193359375,473.9504089355469,463.4430847167969,543.3106079101562,538.1232299804688,120.03401184082031,13.208484649658203,97.8971939086914,12.147990226745605,3.429263114929199,323.0205078125,3.1864917278289795,273.0115051269531,539.3653564453125,280.9808349609375,541.3848876953125,540.4679565429688,18.57266616821289,13.691849708557129,271.392333984375,326.62921142578125,298.4468078613281,331.93353271484375,300.2472229003906,106.46318054199219,7.263500213623047,264.6253662109375,77.88389587402344,46.95933151245117,110.0,7.414198398590088,265.7843933105469,72.04413604736328,51.78581619262695,110.0,-0.017578125,32.53489685058594,15.862064361572266,0?,0.0,7.489760875701904,267.6156311035156,76.96263122558594,54.189395904541016,110.0,7.018847942352295,268.3671875,76.96263122558594,55.98349380493164,110.78622436523438,7.369503974914551,284.6503601074219,84.35078430175781,55.87713623046875,100.36226654052734,7.342482089996338,290.687255859375,73.25253295898438,56.891937255859375,105.60503387451172,7.380549907684326,282.3583068847656,77.54145812988281,49.488529205322266,1900.9150390625,3.870405435562134,2.7900795936584473,-57.740966796875,610.9514770507812,571.4923706054688,359.7757873535156,410.775146484375,311.5405578613281,351.0361633300781,324.7440490722656,298.5025939941406,312.41461181640625,325.43084716796875,311.1185607910156,-186.4644012451172,-105.25830841064453,-0.32491543889045715,-0.4522380828857422,-0.3030239939689636,-0.29886725544929504,-1.2315633296966553,-1.2872885465621948,-60.21773910522461,610.8796997070312,594.134521484375,404.75311279296875,415.21246337890625,308.1051330566406,348.93145751953125,319.66973876953125,329.0801696777344,329.5973815917969,331.0896301269531,320.70135498046875,-195.6180877685547,-155.4465789794922,-0.3200772702693939,-0.48327499628067017,-0.591966450214386,-0.3761787414550781,-1.4238606691360474,-1.4408677816390991,0.8790238499641418,0.9359470009803772,0.5145369172096252,0.44675490260124207,0.4477727711200714,9.399702072143555,8.96040153503418,8.08143138885498,7.562549114227295,124.27691650390625,122.74131774902344,104.75395202636719,136.7439727783203,150.97483825683594,150.20388793945312,0.8916206955909729,0.9854251742362976,0.5228634476661682,0.4608679413795471,0.44337671995162964,9.336653709411621,9.014849662780762,8.175665855407715,-1.2315633296966553,-1.2872885465621948,-2.3253426551818848,-2.284213066101074,1037.9208984375,-1.4238606691360474,-1.4408677816390991,-2.805886745452881,-2.8298683166503906,1388.706298828125,-0.09160156548023224,0.2328898161649704,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.35839369893074036,0.2776084244251251,0.3085843324661255,0.36060523986816406,0.34706106781959534,0.0,9.203792572021484,100.20149993896484,99.48689270019531,10.045038223266602,99.31924438476562,99.20985412597656,9.823271751403809,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.31924438476562,99.48689270019531,100.20149993896484,9.823271751403809,10.045038223266602,9.203792572021484,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1127.42138671875,773.4893188476562,99.73995208740234,99.88671875,9.623046875,86.443359375,-0.23000000417232513,100.908203125,99.623046875,89.73455810546875,78.8030014038086,-0.3100000023841858,96.2265625,98.90692138671875,9.739999771118164,82.3499526977539,0.23000000417232513,97.92567443847656,98.9921875,89.75455474853516,77.9177474975586,-0.3700000047683716,860.0966186523438,98.03112030029297,0.0,22.938770294189453,17.707176208496094,345.1285095214844,358.3142395019531,331.84722900390625,357.71417236328125,1774.044921875,1531.0992431640625,18.998750686645508,13.253142356872559,512.8812866210938,524.6771240234375,538.9622802734375,519.0091552734375,488.88818359375,521.6226196289062,527.5288696289062,532.7371215820312,522.4157104492188,530.7249145507812,518.2806396484375,498.946533203125,523.9765625,509.36572265625,529.5693969726562,532.114990234375,517.7147827148438,500.17108154296875,520.8547973632812,513.4480590820312,528.4639892578125,525.6000366210938,516.0509643554688,522.9078979492188,507.6644592285156,488.9385070800781,504.2338562011719,517.8012084960938,522.3322143554688,528.4506225585938,524.2711791992188,518.8091430664062,518.2083740234375,516.0904541015625,518.5352172851562,512.2676391601562,457.7498474121094,542.1239624023438,581.1815795898438,494.2193908691406,576.0443115234375,560.6188354492188,557.1464233398438,558.9766235351562,559.8170166015625,551.6605834960938,556.2562255859375,569.5589599609375,562.4329223632812,541.9703979492188,544.233154296875,443.52398681640625,450.1382141113281,484.4531555175781,441.3634948730469,510.9163513183594,282.8086242675781,370.5376281738281,358.4092712402344,477.57122802734375,488.2701416015625,516.3158569335938,434.5845947265625,457.71014404296875,500.0445861816406,513.4473266601562,481.7659606933594,487.2090148925781,507.516845703125,502.341552734375,504.28472900390625,506.2215270996094,495.8902587890625,462.5234680175781,499.33612060546875,479.3640441894531,496.8438415527344,483.2629089355469,482.79974365234375,464.7459411621094,487.2769470214844,511.3657531738281,493.9648132324219,486.3537902832031,490.2185363769531,492.10748291015625,494.35833740234375,511.0664367675781,507.4150695800781,506.7949523925781,548.1868896484375,582.1111450195312,561.3472290039062,578.618896484375,550.7127685546875,567.0826416015625,558.2011108398438,569.984130859375,426.9034423828125,426.203857421875,430.62664794921875,415.5967712402344,426.6146545410156,427.8193359375,478.1027526855469,480.6078796386719,460.48736572265625,291.16363525390625,484.2337951660156,468.5556945800781,460.8826599121094,458.10516357421875,453.9192810058594,458.1771545410156
2025-01-01 00:00:00,2024-12-29 23:59:59.998,496.0504150390625,320.46588134765625,0.6431912779808044,1545.7169189453125,15.609514236450195,430.7321472167969,378.6650390625,478.4570007324219,470.1775207519531,542.0864868164062,425.3717956542969,377.4239196777344,475.0772705078125,468.9790954589844,545.7761840820312,538.838134765625,102.32308197021484,7.261771202087402,84.37540435791016,5.310878276824951,3.131619453430176,323.1109313964844,2.9032864570617676,285.3062438964844,533.5389404296875,298.4324035644531,535.2667236328125,534.3831787109375,12.836559295654297,7.747464656829834,266.728271484375,322.4188537597656,299.0087890625,327.5611572265625,301.2333984375,49.32219696044922,3.195011615753174,240.58351135253906,75.63977813720703,21.141998291015625,110.0,7.464012145996094,263.3659973144531,73.24227142333984,49.21637725830078,110.0,-0.017578125,31.56545066833496,14.982218742370605,0?,0.0,7.607421398162842,265.8694152832031,74.9583511352539,54.698089599609375,110.0,7.126429557800293,266.4315490722656,74.9583511352539,55.46425247192383,72.24043273925781,4.669303894042969,258.7471923828125,78.5484619140625,35.662601470947266,103.46665954589844,7.404821872711182,288.0213317871094,73.53842163085938,55.34116744995117,105.64311218261719,7.454291820526123,279.6649169921875,73.77760314941406,48.96665954589844,1792.2052001953125,4.558206558227539,2.702939510345459,-79.63239288330078,578.2874755859375,547.2492065429688,360.75067138671875,403.9996032714844,313.45538330078125,344.59808349609375,324.7483215332031,296.6640319824219,305.36932373046875,319.6164855957031,307.7396240234375,-195.90713500976562,-108.87547302246094,-0.3471308648586273,-0.427133172750473,-0.27997100353240967,-0.32233816385269165,-1.1255220174789429,-1.1786586046218872,-84.0582046508789,597.5653686523438,570.9716796875,412.05096435546875,407.9994812011719,311.44281005859375,343.997314453125,320.3179016113281,325.33502197265625,330.4852600097656,330.613525390625,316.2015686035156,-206.2926788330078,-165.16505432128906,-0.3444031774997711,-0.4597892761230469,-0.5512131452560425,-0.4062393307685852,-1.3050192594528198,-1.320662260055542,0.9102739691734314,0.9590497016906738,0.549809992313385,0.4870345890522003,0.48724836111068726,9.165243148803711,8.758994102478027,8.113184928894043,7.679657936096191,121.26119232177734,120.25765228271484,103.0389175415039,134.27679443359375,148.26698303222656,147.32699584960938,0.9139705300331116,1.0064038038253784,0.5577048063278198,0.4980451464653015,0.4797362685203552,9.094664573669434,8.794193267822266,8.165056228637695,-1.1255220174789429,-1.1786586046218872,-2.1287729740142822,-2.0887844562530518,950.3687133789062,-1.3050192594528198,-1.320662260055542,-2.58242130279541,-2.603609800338745,1282.4996337890625,-0.09160156548023224,0.24973323941230774,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3888711929321289,0.3064911961555481,0.2320384681224823,0.3898119628429413,0.3800913989543915,0.0,36.39421844482422,79.5210189819336,78.9906005859375,33.55485534667969,80.72179412841797,80.6251220703125,36.778724670410156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.72179412841797,78.9906005859375,79.5210189819336,36.778724670410156,33.55485534667969,36.39421844482422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1112.0338134765625,680.153564453125,99.58777618408203,99.6329574584961,9.623046875,59.2944221496582,-0.23000000417232513,100.908203125,99.25952911376953,87.7652587890625,42.27737808227539,-0.3100000023841858,96.2265625,99.02861022949219,9.739999771118164,57.1360969543457,0.23000000417232513,96.50675201416016,98.88508605957031,87.7852554321289,41.909603118896484,-0.3700000047683716,824.8306884765625,70.43827056884766,0.0,23.53065299987793,16.656335830688477,344.0491638183594,357.63372802734375,333.8148498535156,357.0072326660156,1628.377685546875,1428.923583984375,17.86907196044922,12.30019760131836,513.4359130859375,524.3567504882812,537.7605590820312,518.4954223632812,487.7392272949219,519.844970703125,524.2474365234375,530.4664916992188,521.6018676757812,533.4637451171875,523.5949096679688,504.2671813964844,527.9363403320312,510.5084228515625,530.3157958984375,531.3682250976562,514.9237060546875,498.2675476074219,520.1341552734375,512.21484375,526.5115966796875,524.558837890625,515.8693237304688,521.720703125,507.58905029296875,488.2925720214844,503.63690185546875,520.0493774414062,525.1005249023438,531.8009033203125,528.0621337890625,521.6865844726562,521.0161743164062,519.2380981445312,521.9098510742188,516.432861328125,457.19378662109375,538.4155883789062,573.4227294921875,490.76220703125,568.8150024414062,551.1781616210938,550.0720825195312,553.0874633789062,556.8541259765625,554.0372314453125,561.4048461914062,568.5407104492188,555.7672729492188,541.61181640625,525.0785522460938,435.5859375,459.6424255371094,494.7018737792969,449.41973876953125,527.9866943359375,282.8086242675781,369.8276062011719,356.1340026855469,499.80780029296875,507.8785400390625,493.4275817871094,434.46978759765625,458.7266540527344,497.26788330078125,517.468017578125,494.4486389160156,475.320556640625,498.503662109375,495.8728942871094,508.05999755859375,484.6566467285156,486.4942932128906,451.8821105957031,499.3526306152344,488.9004821777344,488.85064697265625,476.0221862792969,474.8524169921875,479.153076171875,479.6575012207031,504.2431945800781,485.91302490234375,478.08843994140625,483.3526611328125,484.1739501953125,496.3170166015625,512.4524536132812,504.7314453125,505.1203308105469,542.529296875,572.9149780273438,554.3106689453125,569.9559326171875,551.7462158203125,567.5169067382812,558.517578125,571.0037841796875,419.3907165527344,417.5617370605469,420.85205078125,414.2845458984375,423.214599609375,416.4831848144531,492.76629638671875,472.65264892578125,474.4757385253906,291.70452880859375,501.0533752441406,476.7940368652344,468.17535400390625,465.5208740234375,460.8280334472656,464.94403076171875
2025-01-02 00:00:00,2024-12-30 00:59:59.998,324.1545715332031,226.38035583496094,0.6991371512413025,1024.58056640625,13.171873092651367,409.2133483886719,344.2237854003906,479.42529296875,469.7971496582031,541.1183471679688,409.912353515625,348.87335205078125,476.71710205078125,464.0675048828125,544.5862426757812,538.0693969726562,62.11103057861328,5.488491535186768,58.267059326171875,7.99275541305542,2.0956501960754395,321.2265930175781,1.918251872062683,306.613037109375,539.6505737304688,318.2872619628906,533.4352416992188,536.7471923828125,2.8229010105133057,0.7173052430152893,245.97537231445312,299.041015625,297.1489562988281,303.7147216796875,299.8797302246094,0.0,-0.29999998211860657,150.97035217285156,72.85870361328125,0.009765625,110.0,6.7415242195129395,244.1793975830078,75.87648010253906,41.76707077026367,110.0,-0.017578125,30.45269012451172,14.392107963562012,0?,0.0,6.953441143035889,247.67160034179688,77.7569351196289,47.2142333984375,110.0,6.49790620803833,251.3543701171875,77.7569351196289,47.988590240478516,0.0,-0.2953125238418579,204.3754425048828,74.97477722167969,0.03515625,104.22327423095703,6.686137676239014,268.3797302246094,76.53369903564453,47.88278579711914,104.55270385742188,6.738226413726807,260.9814453125,76.836669921875,41.50785446166992,1357.97119140625,4.955209255218506,2.493279218673706,-59.18359375,530.5554809570312,510.44573974609375,361.9622802734375,371.1733703613281,307.9886779785156,310.2699279785156,317.4621276855469,278.9119873046875,251.89450073242188,285.0830383300781,287.07904052734375,-131.24630737304688,-77.53152465820312,-0.2942206561565399,-0.24999728798866272,-0.14903442561626434,-0.2861776351928711,-0.6815803050994873,-0.7200013399124146,-63.11486053466797,541.0530395507812,512.13916015625,419.5996398925781,371.5234375,308.1756591796875,305.9411315917969,303.36309814453125,301.4276428222656,315.6722412109375,308.3759460449219,299.80487060546875,-140.5485076904297,-102.17214965820312,-0.29118871688842773,-0.2839609384536743,-0.32408663630485535,-0.36130982637405396,-0.7709606885910034,-0.7816094756126404,0.31258440017700195,0.328220933675766,0.12367255240678787,0.12094482779502869,0.11935362964868546,7.996801853179932,7.6371073722839355,7.304723262786865,7.00461483001709,109.31970977783203,110.16989135742188,95.5114974975586,122.30712890625,134.42347717285156,134.64193725585938,0.22795872390270233,0.3643578886985779,0.13050837814807892,0.13030879199504852,0.11078193038702011,7.907936096191406,7.648111820220947,7.313718318939209,-0.6815803050994873,-0.7200013399124146,-1.3056912422180176,-1.2559014558792114,585.65478515625,-0.7709606885910034,-0.7816094756126404,-1.5446363687515259,-1.555532455444336,772.8878784179688,-0.09160156548023224,0.004079996608197689,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.05612991005182266,0.019955186173319817,-0.09296875447034836,0.05024001747369766,0.0285981185734272,0.0,84.42247772216797,27.990297317504883,27.870452880859375,90.68232727050781,29.142581939697266,28.69582748413086,96.12872314453125,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,29.142581939697266,27.870452880859375,27.990297317504883,96.12872314453125,90.68232727050781,84.42247772216797,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,799.9140014648438,558.0559692382812,77.93406677246094,80.86788940429688,9.623046875,11.3359375,-0.23000000417232513,73.99913787841797,77.21824645996094,67.48531341552734,10.45104694366455,-0.3100000023841858,78.27552032470703,80.20446014404297,9.739999771118164,10.81714916229248,0.23000000417232513,72.06459045410156,78.710693359375,67.50531005859375,10.4296875,-0.3700000047683716,743.2450561523438,-0.41761067509651184,0.0,9.91114330291748,13.717107772827148,335.8125,343.32135009765625,321.6248474121094,342.351318359375,1080.0167236328125,946.1753540039062,14.575315475463867,11.577917098999023,498.8071594238281,509.96484375,528.3883666992188,514.3723754882812,487.46405029296875,523.70458984375,526.7154541015625,534.3704833984375,519.8018798828125,530.132080078125,522.1184692382812,502.9291687011719,527.6272583007812,508.3343505859375,527.8107299804688,527.326171875,507.4007263183594,487.70770263671875,525.3085327148438,514.7350463867188,528.8660278320312,528.3638305664062,520.6366577148438,524.42041015625,510.75970458984375,488.4989013671875,506.0698547363281,518.8663940429688,524.677978515625,532.053955078125,528.3729858398438,522.4185791015625,521.1629638671875,520.2427368164062,522.7921142578125,518.1598510742188,448.26470947265625,516.7745361328125,548.4793090820312,492.8370056152344,572.1749877929688,559.8558349609375,555.1192626953125,557.77587890625,560.6246337890625,560.6039428710938,573.5773315429688,575.2003173828125,544.2481079101562,530.2700805664062,514.2671508789062,438.5339660644531,463.00189208984375,495.0115661621094,450.97369384765625,540.8401489257812,281.9241638183594,356.8953552246094,343.7763671875,502.0575256347656,530.1162109375,470.21923828125,437.0817565917969,464.0710754394531,484.7069396972656,520.5844116210938,493.71063232421875,472.90069580078125,473.7591857910156,499.7572326660156,507.5926818847656,470.6138000488281,456.7325134277344,451.7397766113281,491.9464111328125,517.0281372070312,493.6701354980469,479.7508544921875,475.7205505371094,497.3516540527344,481.9283752441406,518.9042358398438,499.5281066894531,485.1609191894531,491.3676452636719,490.7470703125,487.3820495605469,501.2472839355469,495.9583740234375,496.693115234375,554.6846313476562,576.4658203125,558.7504272460938,576.243896484375,567.82275390625,581.7827758789062,571.421875,585.71923828125,395.3219299316406,401.5147705078125,399.48468017578125,396.8503112792969,409.11175537109375,396.2032470703125,515.3167724609375,473.3683166503906,490.8628845214844,291.656494140625,520.7299194335938,503.130859375,489.14495849609375,486.3119201660156,478.1674499511719,484.88543701171875
