Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-02 00:00:00,2024-12-30 01:59:59.998,321.6750793457031,228.27468872070312,0.7094144225120544,1018.3201904296875,13.217422485351562,413.2464599609375,343.651123046875,477.45599365234375,469.9796447753906,542.95751953125,413.662109375,347.6908874511719,475.6901550292969,463.2333984375,544.9247436523438,539.2218017578125,67.51681518554688,3.971259355545044,62.078617095947266,7.722973346710205,2.091585636138916,322.0216979980469,1.915385365486145,293.21734619140625,541.2951049804688,324.826904296875,542.1054077148438,541.684814453125,5.574556827545166,0.0,245.59085083007812,298.5850524902344,296.7657165527344,303.397705078125,299.9033508300781,0.0,-0.29999998211860657,107.25831604003906,64.31661987304688,0.009765625,110.0,6.734025955200195,241.6896514892578,73.52687072753906,42.13999557495117,110.0,-0.017578125,29.73052406311035,14.153705596923828,0?,0.0,6.944977283477783,244.79071044921875,74.4855728149414,47.59153366088867,110.0,6.491854190826416,247.07907104492188,74.4855728149414,48.36549758911133,0.0,-0.2953125238418579,169.5249481201172,66.90116882324219,0.03515625,103.8823013305664,6.680762767791748,263.44659423828125,73.9093017578125,48.25839614868164,104.93309783935547,6.732387065887451,255.814208984375,73.1783447265625,41.88848876953125,1387.6932373046875,5.147068977355957,2.8034000396728516,-51.09202575683594,531.7315063476562,514.41748046875,358.9145812988281,371.798095703125,305.1723937988281,311.764404296875,306.31317138671875,272.38525390625,240.23521423339844,284.6512451171875,285.1403503417969,-126.48529815673828,-76.13056182861328,-0.29187116026878357,-0.24972712993621826,-0.14816170930862427,-0.28411832451820374,-0.6962794661521912,-0.7333468794822693,-53.16907501220703,547.3819580078125,516.2373657226562,423.427490234375,371.5618591308594,308.3372497558594,303.7501525878906,308.0606384277344,299.69964599609375,315.9407958984375,311.0630798339844,298.65887451171875,-133.55154418945312,-95.73836517333984,-0.2868189513683319,-0.28087058663368225,-0.3217413127422333,-0.3576606214046478,-0.7754216194152832,-0.7887712717056274,0.3790768086910248,0.39426350593566895,0.1756664216518402,0.17003798484802246,0.16845488548278809,7.9762654304504395,7.622535228729248,7.290757656097412,6.993614196777344,110.93070983886719,111.27588653564453,96.6396255493164,116.81168365478516,128.96063232421875,129.0606689453125,0.29444825649261475,0.4329754114151001,0.18371032178401947,0.17799775302410126,0.15855732560157776,7.8895182609558105,7.62792444229126,7.300078868865967,-0.6962794661521912,-0.7333468794822693,-1.3535319566726685,-1.293327808380127,620.1533813476562,-0.7754216194152832,-0.7887712717056274,-1.5509611368179321,-1.5617088079452515,772.3068237304688,-0.09160156548023224,0.037617702037096024,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.09639114141464233,0.05553928017616272,-0.09296875447034836,0.08542966097593307,0.06976595520973206,0.0,70.64753723144531,39.837364196777344,39.636043548583984,77.72979736328125,40.19894790649414,39.787132263183594,72.85043334960938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,40.19894790649414,39.636043548583984,39.837364196777344,72.85043334960938,77.72979736328125,70.64753723144531,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,829.8425903320312,557.8544921875,72.61387634277344,77.099609375,9.623046875,11.3359375,-0.23000000417232513,73.884765625,72.0234375,63.51081848144531,10.465075492858887,-0.3100000023841858,73.22265625,76.32795715332031,9.739999771118164,10.583260536193848,0.23000000417232513,69.171875,73.4453125,63.530818939208984,10.4296875,-0.3700000047683716,709.5816040039062,-0.6640625,0.0,4.223242282867432,13.7386474609375,330.7029724121094,338.5929260253906,324.0958557128906,337.75238037109375,1070.235107421875,929.254638671875,14.550707817077637,11.475031852722168,501.12109375,511.7759704589844,530.5575561523438,515.1455688476562,487.636474609375,523.9819946289062,527.7518920898438,535.1563110351562,521.0897827148438,530.5560302734375,522.666259765625,502.89324951171875,528.3594360351562,508.2678527832031,528.329345703125,527.0031127929688,506.7628479003906,485.9129638671875,526.2985229492188,514.9434204101562,529.6683349609375,529.4452514648438,521.2327270507812,524.829345703125,510.7619934082031,488.06671142578125,505.7339172363281,519.0474243164062,525.0853271484375,532.3569946289062,528.6722412109375,522.8455810546875,521.1614990234375,519.8549194335938,522.4971923828125,518.0703125,454.26434326171875,523.5228881835938,553.8699340820312,497.54541015625,579.884521484375,567.7564697265625,561.8943481445312,562.239501953125,562.7626342773438,563.3298950195312,577.4661254882812,580.3005981445312,547.3287353515625,523.9428100585938,513.2118530273438,437.6777038574219,462.7591247558594,495.75897216796875,450.38201904296875,540.1187133789062,280.1370544433594,354.97174072265625,341.7908630371094,497.2623291015625,525.4735107421875,468.2213134765625,434.3265686035156,462.30804443359375,487.490478515625,514.5245971679688,490.1524963378906,470.86834716796875,477.9428405761719,496.3643798828125,505.4877624511719,468.5787353515625,459.6819152832031,447.6163024902344,489.8287658691406,513.0753784179688,493.34039306640625,479.3755798339844,474.4401550292969,498.4311218261719,481.1051330566406,520.7080688476562,501.06097412109375,486.9297790527344,492.2474670410156,491.4722595214844,488.5601501464844,502.69647216796875,494.6551513671875,495.5279846191406,563.9276123046875,584.60400390625,565.9903564453125,584.99072265625,573.4862060546875,587.8673095703125,577.2423706054688,591.7757568359375,398.66424560546875,403.9045715332031,401.2580261230469,398.6304626464844,412.1461486816406,398.7213439941406,514.5665893554688,471.9753723144531,490.0145263671875,290.0604248046875,519.6484985351562,499.3960266113281,485.3651428222656,482.61279296875,474.58380126953125,481.13507080078125
2025-01-02 00:00:00,2024-12-30 02:59:59.998,321.9620056152344,229.02931213378906,0.7115495204925537,1020.4708862304688,13.2255277633667,419.00457763671875,343.72174072265625,477.5858459472656,469.966552734375,542.6243286132812,419.08721923828125,347.8493957519531,476.119140625,463.6108703613281,544.8566284179688,539.1270751953125,72.19010162353516,0.7932128310203552,64.56700897216797,7.718827724456787,2.097102642059326,321.91180419921875,1.9203298091888428,293.59808349609375,542.7077026367188,324.615234375,541.7650146484375,542.3736572265625,5.490120887756348,0.0,245.71157836914062,301.36566162109375,296.1034851074219,306.1100769042969,299.0739440917969,0.0,-0.29999998211860657,82.43433380126953,57.52857208251953,0.009765625,110.0,6.738659381866455,242.3933868408203,72.80414581298828,42.29172897338867,110.0,-0.017578125,29.0120906829834,13.397969245910645,0?,0.0,6.949913501739502,245.51795959472656,73.37739562988281,47.74003982543945,110.0,6.493374347686768,246.79855346679688,73.37739562988281,48.51992416381836,0.0,-0.2953125238418579,142.56968688964844,59.91980743408203,0.03515625,103.69596099853516,6.685737133026123,263.4121398925781,73.42676544189453,48.40915298461914,104.5427474975586,6.738101959228516,255.5087890625,72.3320541381836,42.03651428222656,1415.156494140625,5.459876537322998,1.7361512184143066,-42.876220703125,533.6971435546875,518.0504150390625,358.8279724121094,376.8891296386719,303.8537292480469,317.1036682128906,292.03985595703125,272.44171142578125,256.5653076171875,285.79742431640625,275.32025146484375,-122.208251953125,-74.83921813964844,-0.2775099575519562,-0.25394487380981445,-0.15313081443309784,-0.26995065808296204,-0.7062086462974548,-0.7426789999008179,-44.85826873779297,549.1110229492188,517.5079956054688,420.7302551269531,376.16754150390625,305.65118408203125,307.3935852050781,313.3458557128906,298.8581848144531,322.19940185546875,315.7270812988281,291.74053955078125,-128.06544494628906,-90.8569564819336,-0.2737615704536438,-0.28493350744247437,-0.3307109475135803,-0.340827077627182,-0.7886865735054016,-0.8047938942909241,0.4533340334892273,0.46981462836265564,0.23502971231937408,0.22518159449100494,0.2229580581188202,7.980504989624023,7.629286766052246,7.2947797775268555,6.997486591339111,112.029296875,111.79449462890625,97.80339813232422,115.81501770019531,128.3256378173828,128.11929321289062,0.3749912679195404,0.5108506679534912,0.2438810020685196,0.23393045365810394,0.2148500233888626,7.890687465667725,7.631533622741699,7.30460786819458,-0.7062086462974548,-0.7426789999008179,-1.3896396160125732,-1.3281620740890503,646.8921508789062,-0.7886865735054016,-0.8047938942909241,-1.5815885066986084,-1.5921604633331299,787.0118408203125,-0.09160156548023224,0.07983021438121796,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.14582981169223785,0.09863186627626419,-0.09296875447034836,0.1292574107646942,0.12066707760095596,0.0,51.68869400024414,57.23573684692383,56.86856460571289,59.07992935180664,57.80243682861328,57.51190185546875,55.858211517333984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,57.80243682861328,56.86856460571289,57.23573684692383,55.858211517333984,59.07992935180664,51.68869400024414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,857.9853515625,557.189697265625,72.61387634277344,77.099609375,9.623046875,11.3359375,-0.23000000417232513,73.884765625,72.0234375,63.248497009277344,10.482779502868652,-0.3100000023841858,73.22265625,76.32795715332031,9.739999771118164,10.583260536193848,0.23000000417232513,69.171875,73.4453125,63.268497467041016,10.4296875,-0.3700000047683716,694.6176147460938,-0.6640625,0.0,2.477186441421509,13.751863479614258,329.2748107910156,338.3831481933594,327.2308349609375,337.5927429199219,1068.6051025390625,923.101806640625,14.571162223815918,11.069826126098633,503.29986572265625,513.5408935546875,531.4232177734375,514.5191650390625,486.456787109375,521.8385620117188,526.174560546875,533.607666015625,520.8964233398438,530.0665283203125,521.6375122070312,501.8581848144531,527.536376953125,507.8514099121094,528.9723510742188,527.478759765625,507.38623046875,486.0869140625,524.2081909179688,512.8554077148438,527.6383666992188,527.6912841796875,519.4607543945312,523.0763549804688,509.0469970703125,486.6138610839844,504.0647277832031,518.3929443359375,524.5418701171875,531.6102905273438,527.9439086914062,522.4884033203125,520.1439208984375,518.984130859375,521.7503051757812,517.396728515625,455.1122741699219,524.4326782226562,555.28271484375,496.2669982910156,579.0639038085938,566.56787109375,562.0256958007812,562.9202270507812,564.67822265625,564.3739013671875,576.6792602539062,581.041748046875,549.171142578125,519.936279296875,514.8076171875,438.83941650390625,462.76861572265625,495.7433776855469,450.17230224609375,540.6339111328125,279.09576416015625,355.0380859375,341.4554748535156,497.4106140136719,522.3643798828125,470.95550537109375,431.6261291503906,460.0273132324219,488.4541320800781,516.1151733398438,489.97943115234375,469.2223205566406,480.5080261230469,495.2434387207031,505.52734375,470.06500244140625,462.8615417480469,444.8048095703125,489.4728698730469,507.9476623535156,489.48101806640625,475.9336853027344,471.0589294433594,498.1640930175781,477.38763427734375,521.0234375,501.6256103515625,487.74542236328125,492.81561279296875,492.2744445800781,489.69744873046875,503.9401550292969,495.2547302246094,496.1273498535156,562.2357788085938,583.35205078125,564.1625366210938,584.0179443359375,573.9048461914062,588.5381469726562,577.7987060546875,592.3336181640625,402.8305969238281,407.79473876953125,406.2720031738281,402.71221923828125,416.2351989746094,403.2117004394531,513.3851928710938,468.60791015625,489.767822265625,288.6626892089844,518.5191650390625,494.5231628417969,481.0102233886719,478.1846008300781,470.4687194824219,476.41021728515625
2025-01-02 00:00:00,2024-12-30 03:59:59.998,325.0939025878906,229.0308074951172,0.7041982412338257,1035.341552734375,13.407279968261719,427.6427917480469,346.24420166015625,477.70068359375,470.16082763671875,541.6260986328125,425.4349365234375,349.4479064941406,475.59759521484375,466.1507263183594,544.620849609375,538.5237426757812,78.65762329101562,0.09941177070140839,66.8163070678711,5.680049896240234,2.1160504817962646,320.65765380859375,1.9378491640090942,321.3629150390625,540.0184936523438,323.2819519042969,541.0625610351562,540.5347290039062,0.03240977227687836,0.0,246.3038787841797,305.60205078125,294.7231140136719,310.3656005859375,297.68408203125,0.0,-0.29999998211860657,66.34715270996094,52.151954650878906,0.009765625,110.0,6.7417707443237305,244.5290985107422,72.76396179199219,42.28694534301758,110.0,-0.017578125,28.257719039916992,13.286508560180664,0?,0.0,6.953061103820801,247.69752502441406,73.24800872802734,47.73784255981445,110.0,6.493079662322998,248.2980499267578,73.24800872802734,48.52150344848633,0.0,-0.2953125238418579,122.27749633789062,54.715274810791016,0.03515625,103.53775024414062,6.688817977905273,264.1157531738281,72.66773223876953,48.41197967529297,104.52957153320312,6.740783214569092,256.2503356933594,72.41559600830078,42.043025970458984,1468.1751708984375,5.769853591918945,1.7303730249404907,-48.167137145996094,530.1000366210938,518.4241333007812,357.8917236328125,383.3699645996094,302.2430114746094,323.7804260253906,292.86492919921875,278.1835021972656,278.76043701171875,286.849365234375,281.67333984375,-132.0936279296875,-79.44075012207031,-0.2802146375179291,-0.277638703584671,-0.17042936384677887,-0.2687591314315796,-0.7496411204338074,-0.7866895794868469,-49.95372772216797,553.0781860351562,519.8945922851562,417.3095703125,383.0028381347656,302.6959533691406,311.9443054199219,311.2984313964844,295.9394226074219,321.8221740722656,316.79583740234375,281.3232727050781,-137.5778350830078,-99.48023986816406,-0.27554020285606384,-0.30863702297210693,-0.36092159152030945,-0.3388986885547638,-0.84124356508255,-0.8596014976501465,0.5660091042518616,0.5889347195625305,0.32317134737968445,0.30385997891426086,0.3029143214225769,7.988175868988037,7.639917373657227,7.300355911254883,7.002376079559326,112.72419738769531,111.595947265625,98.11859130859375,115.7518081665039,128.3795928955078,127.5752944946289,0.5088809728622437,0.6308190822601318,0.3322485089302063,0.3119644820690155,0.29324185848236084,7.895387172698975,7.633975505828857,7.309122562408447,-0.7496411204338074,-0.7866895794868469,-1.4786311388015747,-1.4133656024932861,691.8370361328125,-0.84124356508255,-0.8596014976501465,-1.6798557043075562,-1.6912455558776855,831.3099365234375,-0.09160156548023224,0.13176774978637695,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.21206605434417725,0.15805840492248535,-0.09289765357971191,0.19212500751018524,0.19162261486053467,0.0,41.46231460571289,70.97270202636719,70.5416259765625,44.46602249145508,72.95308685302734,72.7256088256836,42.69416046142578,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,72.95308685302734,70.5416259765625,70.97270202636719,42.69416046142578,44.46602249145508,41.46231460571289,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,911.2169799804688,556.9671020507812,72.61387634277344,77.099609375,9.623046875,11.3359375,-0.23000000417232513,73.884765625,72.0234375,63.362342834472656,10.489593505859375,-0.3100000023841858,73.22265625,76.32795715332031,9.739999771118164,10.583260536193848,0.23000000417232513,69.171875,73.4453125,63.38234329223633,10.4296875,-0.3700000047683716,670.9780883789062,-0.9375108480453491,0.0,2.864501953125,13.933587074279785,329.0091247558594,338.57293701171875,327.062744140625,338.0833740234375,1084.5760498046875,933.1080322265625,14.754777908325195,10.675893783569336,506.8995666503906,516.6776733398438,532.91748046875,514.1663208007812,484.0196838378906,518.4007568359375,522.6956787109375,530.3109130859375,518.183349609375,529.4730834960938,520.9855346679688,501.48724365234375,525.9039916992188,507.2637939453125,529.5054321289062,527.6943359375,508.46795654296875,487.1153259277344,521.3809204101562,510.00079345703125,524.734619140625,524.9663696289062,516.9493408203125,520.71826171875,507.0483093261719,484.81005859375,502.2170104980469,517.0103149414062,523.1380615234375,529.93408203125,526.363525390625,521.2366333007812,519.7698364257812,518.2780151367188,521.021728515625,516.8309936523438,458.04986572265625,528.7831420898438,560.2235107421875,494.3628845214844,576.5298461914062,561.4890747070312,558.2662353515625,560.310302734375,563.2138671875,563.2327270507812,572.7774658203125,577.9238891601562,546.8068237304688,516.8511962890625,511.5965576171875,436.25994873046875,464.1970520019531,497.3313293457031,451.8163146972656,544.2249145507812,278.36639404296875,356.3963623046875,342.30194091796875,501.3343200683594,521.215087890625,471.7239990234375,429.37420654296875,458.7024841308594,490.21044921875,516.2112426757812,491.6871643066406,466.2270202636719,483.404052734375,489.37811279296875,505.6111145019531,468.930908203125,468.47076416015625,438.19427490234375,489.5560302734375,501.8084411621094,483.2431640625,470.7000427246094,465.95501708984375,500.66253662109375,471.59375,517.0875854492188,498.380859375,485.68890380859375,490.5166931152344,489.49810791015625,492.2114562988281,506.80633544921875,496.0380554199219,496.9298095703125,558.7218627929688,580.7440185546875,560.2835693359375,580.7758178710938,570.0320434570312,584.5914306640625,574.1078491210938,588.1322021484375,410.0517272949219,414.0130920410156,413.7910461425781,408.8487548828125,422.0104064941406,408.15191650390625,515.0778198242188,463.537353515625,492.49249267578125,287.728271484375,521.05322265625,489.346923828125,477.24554443359375,474.36370849609375,467.33355712890625,471.9123840332031
2025-01-02 00:00:00,2024-12-30 04:59:59.998,323.60546875,229.03280639648438,0.7077730894088745,1036.176513671875,13.377379417419434,429.3211364746094,348.4998779296875,479.3636779785156,471.8847961425781,540.67138671875,428.3965148925781,352.0284729003906,477.2798156738281,466.3066711425781,544.6557006835938,538.015380859375,75.27696228027344,0.6616405844688416,63.04656982421875,6.641208648681641,2.1078946590423584,320.26556396484375,1.9308528900146484,321.4482727050781,540.2315673828125,322.7154541015625,535.5858764648438,537.6783447265625,0.0,0.0,246.1817169189453,307.3388366699219,293.1134948730469,311.8263244628906,295.904052734375,0.0,-0.29999998211860657,55.78011703491211,47.85447311401367,0.009765625,110.0,6.741378307342529,245.73614501953125,73.0797119140625,42.290130615234375,110.0,-0.017578125,27.633073806762695,12.861072540283203,0?,0.0,6.952249526977539,248.66383361816406,73.24800872802734,47.734954833984375,110.0,6.4914231300354,248.9799346923828,73.24800872802734,48.52696228027344,0.0,-0.2953125238418579,106.48385620117188,50.663028717041016,0.03515625,104.54603576660156,6.682969093322754,264.87060546875,73.1979751586914,48.40958023071289,104.27342987060547,6.740261077880859,256.7183532714844,73.05650329589844,42.03604507446289,1488.9122314453125,5.969953536987305,1.9105418920516968,-48.088279724121094,534.24072265625,524.865234375,357.44744873046875,387.6242980957031,301.08453369140625,327.8111877441406,293.7148132324219,280.0577392578125,283.0026550292969,288.023193359375,285.87322998046875,-132.98080444335938,-77.64478302001953,-0.27495262026786804,-0.2852267920970917,-0.1769675761461258,-0.2643236219882965,-0.7614452242851257,-0.800035834312439,-50.67345428466797,553.4887084960938,518.9840698242188,414.6648864746094,386.06158447265625,300.4021301269531,314.8369140625,307.6430969238281,292.8944091796875,321.1714782714844,314.488525390625,282.7422180175781,-141.41848754882812,-102.13398742675781,-0.2727697789669037,-0.3160665035247803,-0.37165379524230957,-0.3339109718799591,-0.8567696809768677,-0.8707075715065002,0.6133782863616943,0.6405612826347351,0.3622693419456482,0.3400684893131256,0.3399541974067688,7.989162921905518,7.639909267425537,7.300282001495361,7.000339984893799,112.0700912475586,110.89376831054688,97.36214447021484,114.9840087890625,127.64723205566406,126.1980972290039,0.5664628148078918,0.6808416843414307,0.3712107837200165,0.3457460105419159,0.3271923065185547,7.899416446685791,7.634820461273193,7.307840347290039,-0.7614452242851257,-0.800035834312439,-1.4984556436538696,-1.4389126300811768,698.3709716796875,-0.8567696809768677,-0.8707075715065002,-1.7013167142868042,-1.7131785154342651,841.8543701171875,-0.09160156548023224,0.15472328662872314,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.22924497723579407,0.18707576394081116,-0.09206562489271164,0.21813851594924927,0.22340701520442963,0.0,35.52406311035156,76.56060028076172,76.09490966796875,38.219261169433594,80.37298583984375,80.30057525634766,41.32805633544922,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,80.37298583984375,76.09490966796875,76.56060028076172,41.32805633544922,38.219261169433594,35.52406311035156,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,931.1500854492188,557.7639770507812,72.61387634277344,76.2811050415039,9.623046875,11.3359375,-0.23000000417232513,73.884765625,72.0234375,63.362342834472656,10.493295669555664,-0.3100000023841858,73.22265625,76.0699462890625,9.739999771118164,10.583260536193848,0.23000000417232513,69.171875,73.4453125,63.38234329223633,10.4296875,-0.3700000047683716,660.1685791015625,-1.09375,0.0,2.6822807788848877,13.916220664978027,329.4029235839844,339.0592956542969,327.589599609375,338.6706848144531,1083.2081298828125,937.5903930664062,14.740160942077637,10.634270668029785,508.7185974121094,517.364990234375,532.5225219726562,513.342529296875,482.575927734375,516.723388671875,521.1001586914062,528.3028564453125,516.2313842773438,526.7774658203125,518.392333984375,499.4530944824219,524.5304565429688,507.26324462890625,531.5838623046875,530.9024658203125,512.0067138671875,489.8089904785156,519.7810668945312,508.2368469238281,522.7728881835938,523.3928833007812,515.7139282226562,519.4354858398438,506.18853759765625,484.1566467285156,501.4320373535156,516.3016967773438,522.2659301757812,528.9658203125,525.45556640625,520.6546020507812,519.3676147460938,517.693359375,520.3051147460938,516.1763305664062,458.6246643066406,528.33349609375,558.1631469726562,489.4451904296875,570.150390625,554.0537109375,551.0054321289062,552.6698608398438,555.7122802734375,555.5114135742188,566.1885375976562,576.3391723632812,549.8617553710938,515.9271850585938,518.5631713867188,439.7369079589844,471.0682373046875,506.9752502441406,458.1767883300781,546.778076171875,277.7120056152344,357.41876220703125,342.8807373046875,496.3375244140625,515.6082763671875,484.82373046875,431.8863525390625,461.2080993652344,497.38934326171875,512.1788940429688,485.81207275390625,474.548828125,487.6029968261719,485.0071716308594,499.06787109375,480.79571533203125,471.9489440917969,437.1488952636719,485.4735107421875,500.1837463378906,480.5203857421875,468.0315246582031,464.0192565917969,506.0721130371094,469.0871887207031,519.87939453125,502.2467956542969,489.86309814453125,495.06756591796875,493.5831298828125,494.066162109375,508.2381896972656,499.4937744140625,499.8686828613281,551.671142578125,573.7718505859375,553.17822265625,573.969482421875,567.6221923828125,581.7823486328125,571.3760986328125,584.9658203125,412.3526611328125,415.28741455078125,414.9430236816406,409.4211120605469,424.2300720214844,413.51385498046875,519.709228515625,461.8745422363281,497.9820556640625,287.0495300292969,525.6770629882812,489.130126953125,477.9273681640625,474.8732604980469,468.1120910644531,471.9441833496094
2025-01-02 00:00:00,2024-12-30 05:59:59.998,438.8562927246094,319.6448669433594,0.7298852205276489,1387.2530517578125,15.283507347106934,448.0705261230469,369.27978515625,472.69329833984375,462.7783508300781,541.125244140625,439.40838623046875,360.3538513183594,472.9677734375,462.6690368652344,545.379638671875,538.5003051757812,120.62112426757812,7.842275142669678,106.54771423339844,8.125787734985352,2.8403470516204834,322.9319763183594,2.6264772415161133,273.466552734375,535.5882568359375,273.32171630859375,541.8040771484375,538.775634765625,19.75994300842285,15.070608139038086,260.13372802734375,318.7828063964844,292.6785583496094,323.8562316894531,295.4177551269531,84.73029327392578,5.1610307693481445,191.5398712158203,64.14265441894531,30.579214096069336,110.0,7.206953048706055,255.0845184326172,76.57962799072266,44.91416931152344,110.0,-0.017578125,27.059480667114258,12.936505317687988,0?,0.0,7.337016582489014,256.35406494140625,74.43998718261719,50.37919998168945,110.0,6.856067180633545,254.3539276123047,74.43998718261719,51.1533088684082,106.81658172607422,6.240130424499512,239.8638458251953,72.55511474609375,45.44052505493164,108.08535766601562,7.141195297241211,273.25146484375,75.35474395751953,51.03125762939453,106.94877624511719,7.211430072784424,265.002197265625,74.10673522949219,46.15153884887695,1791.4454345703125,4.731874465942383,2.392317295074463,-6.652815818786621,566.4775390625,552.6131591796875,347.67083740234375,404.3545227050781,298.5466003417969,343.8428649902344,308.1514892578125,286.0195617675781,291.4996643066406,307.7279968261719,296.7861328125,-128.98374938964844,-70.74992370605469,-0.2679067552089691,-0.360993355512619,-0.23942551016807556,-0.2533925473690033,-1.0637919902801514,-1.1160765886306763,-11.837809562683105,595.3597412109375,571.5150146484375,409.0506591796875,407.0458984375,299.39190673828125,330.8907775878906,303.8454895019531,306.0067138671875,315.4399719238281,322.4070129394531,302.11444091796875,-135.35317993164062,-99.1822509765625,-0.26285138726234436,-0.3866894841194153,-0.4750337302684784,-0.31969767808914185,-1.1832891702651978,-1.206312656402588,0.8052237629890442,0.8431622982025146,0.48089441657066345,0.43489187955856323,0.43510594964027405,9.138882637023926,8.699506759643555,7.885293006896973,7.400559425354004,121.5145034790039,119.16551208496094,103.36241912841797,122.216552734375,135.5157012939453,134.0738525390625,0.7868091464042664,0.8860564231872559,0.4903847873210907,0.4415788948535919,0.4237093925476074,9.052376747131348,8.738389015197754,7.966406345367432,-1.0637919902801514,-1.1160765886306763,-2.0962836742401123,-2.047938823699951,980.0923461914062,-1.1832891702651978,-1.206312656402588,-2.338665008544922,-2.3573391437530518,1150.9544677734375,-0.09160156548023224,0.23208452761173248,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3225669264793396,0.2569518983364105,0.25616270303726196,0.28743672370910645,0.3143819570541382,0.0,17.045209884643555,91.99462127685547,91.36579895019531,17.463136672973633,93.34312438964844,93.46851348876953,17.3308048248291,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,93.34312438964844,91.36579895019531,91.99462127685547,17.3308048248291,17.463136672973633,17.045209884643555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1047.2193603515625,744.240478515625,73.89673614501953,77.15354919433594,9.623046875,62.49748611450195,-0.23000000417232513,75.4139175415039,71.97152709960938,66.1893310546875,48.683753967285156,-0.3100000023841858,70.65321350097656,77.79977416992188,9.739999771118164,63.17510223388672,0.23000000417232513,72.45222473144531,71.80994415283203,66.2093276977539,48.80015563964844,-0.3700000047683716,736.6373291015625,-1.09375,0.0,6.287999153137207,16.102245330810547,331.4574890136719,343.49273681640625,332.90216064453125,342.83782958984375,1448.6722412109375,1205.8720703125,17.316099166870117,11.840021133422852,512.7472534179688,523.43115234375,537.517578125,516.93359375,483.830810546875,517.804931640625,522.9977416992188,527.988037109375,518.1068115234375,528.0166625976562,518.5211791992188,499.7296447753906,527.150146484375,510.48187255859375,533.1652221679688,533.03369140625,515.1066284179688,493.13360595703125,519.04541015625,509.25885009765625,524.6929321289062,523.499755859375,514.4655151367188,519.770751953125,504.2624816894531,483.4154052734375,500.2117004394531,520.02734375,525.6382446289062,531.934326171875,528.0405883789062,521.835693359375,519.8561401367188,517.5145874023438,519.7060546875,515.35888671875,461.886962890625,543.3641357421875,575.1414794921875,495.1419982910156,575.5049438476562,557.7228393554688,551.554931640625,552.5068969726562,553.8630981445312,552.1051635742188,563.8611450195312,575.3350219726562,557.5911254882812,518.252197265625,519.6143188476562,433.96148681640625,453.2120361328125,488.1415100097656,443.45751953125,519.364013671875,277.4500732421875,363.3748474121094,348.5176696777344,476.412109375,490.3362121582031,497.802734375,422.61297607421875,445.3575134277344,499.7789611816406,508.6520690917969,481.5653991699219,469.0919494628906,503.0429382324219,499.18316650390625,505.8861999511719,488.05853271484375,489.84722900390625,447.157470703125,495.5187072753906,476.95147705078125,489.28253173828125,476.0925598144531,473.07183837890625,476.10528564453125,477.97802734375,525.7496337890625,507.00042724609375,495.4650573730469,500.6276550292969,499.9455261230469,494.0110778808594,510.0364074707031,502.1304016113281,502.4744873046875,552.0477905273438,582.0061645507812,555.4459228515625,581.2791748046875,560.968505859375,579.6679077148438,566.5048217773438,583.572021484375,431.0332336425781,430.56494140625,431.1636962890625,420.19158935546875,436.0583801269531,424.9219970703125,489.7218322753906,470.6173095703125,469.2182312011719,285.83465576171875,493.8017272949219,465.67266845703125,456.06805419921875,453.4094543457031,447.8599853515625,451.6573181152344
2025-01-02 00:00:00,2024-12-30 06:59:59.998,567.8695068359375,385.3583679199219,0.6782312393188477,1797.5589599609375,17.021066665649414,432.9979248046875,386.56341552734375,476.1104736328125,470.05499267578125,536.6091918945312,428.6131286621094,387.9874267578125,474.6399841308594,470.87640380859375,544.4227294921875,535.2314453125,116.13294982910156,6.407324314117432,99.03028869628906,2.745290517807007,3.5308802127838135,317.046875,3.2816593647003174,307.0059509277344,543.2254028320312,320.146484375,540.2402954101562,541.8473510742188,4.899892807006836,0.40174317359924316,272.90887451171875,328.2395935058594,299.35174560546875,333.2260437011719,300.79180908203125,108.31840515136719,7.7359232902526855,264.2971496582031,73.39314270019531,48.97772216796875,110.0,7.857608318328857,267.7616271972656,73.76380920410156,51.74153518676758,110.0,-0.017578125,26.993165969848633,13.864640235900879,0?,0.0,7.97715950012207,268.9659729003906,72.9980697631836,57.239784240722656,110.0,7.4632954597473145,267.585693359375,72.9980697631836,58.01295471191406,110.7586898803711,7.866611003875732,280.8172302246094,72.75950622558594,59.37804412841797,108.09178161621094,7.795571804046631,287.7326354980469,72.66725158691406,57.857452392578125,107.38616943359375,7.867766380310059,279.07208251953125,70.37982177734375,52.16275405883789,2097.997802734375,4.4638214111328125,1.8159503936767578,-33.275535583496094,626.4826049804688,577.1925659179688,367.01312255859375,417.73626708984375,315.3771667480469,356.873291015625,328.9875183105469,297.7425842285156,314.0515441894531,329.93096923828125,313.432861328125,-192.32986450195312,-99.36881256103516,-0.34307828545570374,-0.5003764629364014,-0.34480807185173035,-0.31644195318222046,-1.4232659339904785,-1.492182731628418,-37.755859375,626.9006958007812,596.862060546875,423.7117004394531,418.45281982421875,313.0499572753906,348.124755859375,317.8441467285156,330.085693359375,329.9252624511719,336.5903015136719,323.84222412109375,-196.58216857910156,-156.02308654785156,-0.3362392485141754,-0.5248286724090576,-0.6586986184120178,-0.39550551772117615,-1.6258049011230469,-1.6482491493225098,1.3866873979568481,1.4333438873291016,0.884867787361145,0.7841489911079407,0.7825198769569397,9.995238304138184,9.532942771911621,8.58712100982666,8.04931354522705,128.48443603515625,126.48655700683594,108.20008850097656,133.34153747558594,148.19924926757812,146.5336151123047,1.422912836074829,1.4754071235656738,0.8941593170166016,0.7902519702911377,0.7725851535797119,9.923467636108398,9.586958885192871,8.689401626586914,-1.4232659339904785,-1.492182731628418,-2.7551095485687256,-2.7161452770233154,1262.9326171875,-1.6258049011230469,-1.6482491493225098,-3.197880983352661,-3.2251508235931396,1576.7872314453125,-0.09160156548023224,0.45779749751091003,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.6251035928726196,0.5264389514923096,0.5469911098480225,0.552095353603363,0.6387776732444763,0.0,10.894615173339844,99.24103546142578,98.5093002319336,12.439912796020508,99.69406127929688,99.54341125488281,13.009405136108398,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.69406127929688,98.5093002319336,99.24103546142578,13.009405136108398,12.439912796020508,10.894615173339844,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1312.008544921875,786.0084228515625,77.36923217773438,77.13301086425781,9.623046875,77.19776153564453,-0.23000000417232513,82.599609375,75.208984375,72.99688720703125,69.03568267822266,-0.3100000023841858,73.611328125,81.44154357910156,9.739999771118164,76.20124053955078,0.23000000417232513,79.935546875,74.6640625,73.01688385009766,68.45878601074219,-0.3700000047683716,805.70263671875,41.504417419433594,0.0,23.261165618896484,18.280508041381836,339.170654296875,357.2642517089844,341.94696044921875,356.7337646484375,1891.6551513671875,1667.1212158203125,19.721887588500977,12.96498966217041,511.25238037109375,519.2330932617188,530.80859375,511.4502868652344,482.9139709472656,512.84814453125,519.4118041992188,526.1278686523438,517.9442749023438,530.6866455078125,520.2296142578125,501.5829772949219,524.6154174804688,509.05645751953125,530.68115234375,531.932373046875,517.1032104492188,501.300537109375,511.75579833984375,504.8522033691406,518.7726440429688,517.8369750976562,509.14324951171875,514.6282348632812,501.0569152832031,483.34820556640625,497.3614196777344,517.5582885742188,522.181396484375,527.8425903320312,524.28125,519.6246337890625,517.5484008789062,516.2669067382812,517.5472412109375,512.8473510742188,464.275146484375,543.7294311523438,572.9592895507812,489.9338073730469,569.5926513671875,552.7662963867188,551.3547973632812,555.9017333984375,561.8087158203125,559.2099609375,562.868896484375,570.5121459960938,560.3275146484375,524.9080200195312,538.5866088867188,452.3672180175781,459.7724914550781,495.458740234375,448.74322509765625,522.003662109375,278.2594909667969,374.6524963378906,358.2310485839844,493.0168151855469,500.55712890625,496.56451416015625,434.5399475097656,459.3319396972656,500.4566650390625,517.6061401367188,487.4178161621094,480.23175048828125,498.7869567871094,495.658203125,499.7087707519531,490.9670104980469,484.0102233886719,448.452392578125,486.4009704589844,483.10809326171875,478.26220703125,467.1928405761719,465.4241638183594,474.947021484375,468.19671630859375,503.0469665527344,487.3683166503906,479.584716796875,483.88848876953125,483.37652587890625,493.64093017578125,508.2784118652344,508.0029602050781,508.54779052734375,542.8706665039062,575.692138671875,552.5419921875,574.1865844726562,553.5272216796875,574.006103515625,563.5906372070312,575.3897094726562,421.72100830078125,418.2229919433594,423.30242919921875,416.1277160644531,424.5328063964844,421.889892578125,486.7059020996094,463.2140197753906,470.198486328125,286.1963806152344,494.32696533203125,470.8158264160156,463.13232421875,460.5986328125,456.48724365234375,460.0069580078125
2025-01-02 00:00:00,2024-12-30 07:59:59.998,570.8544311523438,388.7586364746094,0.6810302138328552,1788.2760009765625,16.942554473876953,436.9117431640625,387.4393310546875,479.0180969238281,471.59478759765625,542.382568359375,429.3509216308594,387.13470458984375,476.5231628417969,470.0337219238281,545.287353515625,538.7422485351562,118.0501937866211,8.004055976867676,100.33541107177734,7.233522891998291,3.5565762519836426,322.30078125,3.3070974349975586,299.0135498046875,542.3631591796875,298.63909912109375,543.4063110351562,542.8370971679688,9.664045333862305,9.124863624572754,273.3489074707031,328.4721374511719,299.8047790527344,333.2060241699219,301.2571716308594,107.8231430053711,7.7317328453063965,264.3055419921875,73.90287780761719,49.78181838989258,110.0,7.855435371398926,265.86474609375,74.07182312011719,52.47587966918945,110.0,-0.017578125,26.993165969848633,13.794273376464844,0?,0.0,7.965318202972412,267.5732727050781,73.40199279785156,56.9173469543457,110.0,7.45565128326416,268.4153137207031,73.40199279785156,58.74413299560547,110.37605285644531,7.8553147315979,284.9249572753906,74.00910949707031,60.03949737548828,107.12566375732422,7.785397529602051,291.3196105957031,73.33304595947266,58.591712951660156,108.12411499023438,7.8486433029174805,282.8539123535156,73.23886108398438,52.22518539428711,2066.451904296875,4.281465530395508,1.7941968441009521,-44.97392654418945,626.67236328125,594.9138793945312,367.67010498046875,421.42938232421875,315.99566650390625,358.1953125,329.65966796875,298.892333984375,317.2070007324219,328.22735595703125,314.250732421875,-197.55702209472656,-105.4114761352539,-0.3437501788139343,-0.4966098666191101,-0.34445780515670776,-0.3195168673992157,-1.3976505994796753,-1.4649320840835571,-49.84939956665039,631.74462890625,603.24609375,424.5765686035156,418.7192687988281,313.26080322265625,349.1495056152344,320.9577331542969,331.9169616699219,332.60467529296875,337.5501708984375,323.224853515625,-203.79673767089844,-163.31361389160156,-0.34257760643959045,-0.5281718373298645,-0.6607681512832642,-0.40043947100639343,-1.6156983375549316,-1.634040117263794,1.2840338945388794,1.3662474155426025,0.8224779367446899,0.7266181707382202,0.7233344316482544,9.960017204284668,9.531632423400879,8.579849243164062,8.040996551513672,124.85643005371094,123.00113677978516,104.78204345703125,138.7927703857422,152.9414825439453,152.0923309326172,1.3254386186599731,1.3670622110366821,0.8247371315956116,0.7272891402244568,0.7111460566520691,9.912290573120117,9.57197380065918,8.676315307617188,-1.3976505994796753,-1.4649320840835571,-2.6815412044525146,-2.64401912689209,1216.585205078125,-1.6156983375549316,-1.634040117263794,-3.183616876602173,-3.210555076599121,1576.5760498046875,-0.09160156548023224,0.41394951939582825,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5719445943832397,0.47976163029670715,0.4937405586242676,0.5036308169364929,0.5832867622375488,0.0,9.196396827697754,99.7497329711914,99.01326751708984,10.062390327453613,99.71324157714844,99.55579376220703,9.773454666137695,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.71324157714844,99.01326751708984,99.7497329711914,9.773454666137695,10.062390327453613,9.196396827697754,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1281.833984375,784.6585693359375,78.12541198730469,77.11995697021484,9.623046875,77.287109375,-0.23000000417232513,82.599609375,76.05419921875,72.99688720703125,69.85037231445312,-0.3100000023841858,74.75521087646484,81.44154357910156,9.739999771118164,76.31517028808594,0.23000000417232513,79.935546875,75.31322479248047,73.01688385009766,70.0553970336914,-0.3700000047683716,840.06884765625,107.6011962890625,0.0,29.13756561279297,18.196029663085938,344.617431640625,360.11669921875,346.1508483886719,360.0286865234375,1880.2947998046875,1646.6597900390625,19.612171173095703,12.512960433959961,516.6301879882812,525.3125,537.01220703125,517.1130981445312,487.7550048828125,519.1649780273438,526.0169677734375,532.0552368164062,521.0889892578125,529.4873657226562,517.0468139648438,499.18878173828125,523.9342041015625,511.7557373046875,535.1649169921875,537.5771484375,522.17529296875,505.0940856933594,518.3506469726562,511.34466552734375,525.68115234375,524.1725463867188,515.106201171875,520.99609375,507.063232421875,488.3716735839844,503.349853515625,518.2228393554688,523.1931762695312,528.9998168945312,525.9647216796875,520.9609985351562,518.4007568359375,518.0910034179688,519.4269409179688,513.5956420898438,466.87701416015625,549.5108032226562,577.5472412109375,491.7898864746094,572.6486206054688,557.1914672851562,554.8242797851562,557.2754516601562,556.7167358398438,548.02685546875,548.6403198242188,566.3280639648438,564.05615234375,533.9434814453125,548.189697265625,457.44171142578125,463.25927734375,503.12506103515625,453.3056945800781,526.9963989257812,279.503662109375,373.7412109375,359.6888122558594,475.99627685546875,492.6705627441406,513.2071533203125,445.80877685546875,470.8475036621094,508.467041015625,512.927490234375,475.18780517578125,499.9045104980469,507.9668884277344,497.1817626953125,489.2670593261719,509.6128845214844,491.283203125,453.5078125,481.1180725097656,492.8174743652344,484.0926208496094,472.2618408203125,471.05859375,477.5116882324219,473.9266357421875,514.564697265625,501.2007751464844,493.1506652832031,497.72186279296875,495.9920959472656,498.5335998535156,514.1268920898438,512.94775390625,512.5067749023438,546.9044799804688,580.9403686523438,561.768310546875,579.2272338867188,549.6846923828125,571.2525024414062,562.2440185546875,571.4988403320312,425.29241943359375,421.9741516113281,425.68048095703125,411.34893798828125,424.9374084472656,427.3164978027344,490.5246276855469,468.73712158203125,473.4300231933594,287.4032287597656,498.0882873535156,480.253662109375,471.76593017578125,469.5428466796875,464.9688415527344,469.8008117675781
2025-01-02 00:00:00,2024-12-30 08:59:59.998,575.3117065429688,394.0999755859375,0.6851710081100464,1805.350830078125,17.107439041137695,436.80413818359375,387.470703125,478.4231872558594,471.72222900390625,541.7804565429688,430.6458435058594,388.1685791015625,477.74053955078125,467.35791015625,542.3619995117188,537.02783203125,119.11863708496094,7.449297904968262,103.136474609375,13.072607040405273,3.587627410888672,320.971923828125,3.336294412612915,293.9895935058594,542.8302612304688,307.4375,544.7850341796875,543.867919921875,11.004239082336426,5.670647144317627,273.8143005371094,329.16748046875,300.6003112792969,334.2060546875,302.1447448730469,107.2402572631836,7.733328342437744,264.98944091796875,73.24642181396484,50.562503814697266,110.0,7.859744071960449,266.7841796875,73.80933380126953,53.25821304321289,110.0,-0.017578125,26.993165969848633,13.531103134155273,0?,0.0,7.964398384094238,268.24896240234375,72.8301010131836,57.54427719116211,110.0,7.457177639007568,269.47906494140625,72.8301010131836,59.5321159362793,109.45360565185547,7.856363296508789,286.8019714355469,73.57315826416016,60.83267593383789,105.97602081298828,7.788759231567383,292.8577575683594,73.11825561523438,59.3808479309082,106.798583984375,7.849255084991455,284.6199951171875,72.75839233398438,53.004032135009766,2074.580322265625,4.2752814292907715,2.0062098503112793,-41.07434844970703,620.9032592773438,593.1943969726562,366.9609069824219,421.6835021972656,316.5412902832031,358.9355163574219,330.59991455078125,300.4730224609375,318.851806640625,330.137939453125,316.3738098144531,-195.56248474121094,-106.52423858642578,-0.3417269289493561,-0.4965974688529968,-0.3435894846916199,-0.3170311450958252,-1.4079220294952393,-1.4752358198165894,-45.00882339477539,632.0443725585938,604.3492431640625,423.4678649902344,419.32318115234375,314.665771484375,347.9224548339844,323.2997741699219,333.2030029296875,334.6973571777344,337.8825988769531,324.02978515625,-200.91488647460938,-161.33963012695312,-0.3406217694282532,-0.5295167565345764,-0.6637553572654724,-0.39900991320610046,-1.633331060409546,-1.6526238918304443,1.3244637250900269,1.40602445602417,0.8531959056854248,0.7561308145523071,0.7521458864212036,9.940534591674805,9.514566421508789,8.576318740844727,8.041868209838867,124.266357421875,121.42799377441406,103.92463684082031,138.6954345703125,153.75918579101562,152.4519805908203,1.3691319227218628,1.4072633981704712,0.8545783758163452,0.7573126554489136,0.7368662357330322,9.891763687133789,9.552513122558594,8.670694351196289,-1.4079220294952393,-1.4752358198165894,-2.6908457279205322,-2.6537909507751465,1215.637939453125,-1.633331060409546,-1.6526238918304443,-3.226811647415161,-3.2550835609436035,1602.0146484375,-0.09160156548023224,0.43728166818618774,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5934928059577942,0.5000277161598206,0.5095645785331726,0.5412200093269348,0.6069745421409607,0.0,9.17784309387207,100.32267761230469,99.57892608642578,10.059652328491211,99.74372863769531,99.57699584960938,9.791333198547363,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.74372863769531,99.57892608642578,100.32267761230469,9.791333198547363,10.059652328491211,9.17784309387207,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1294.28515625,780.2965087890625,78.6978530883789,77.11878967285156,9.623046875,77.287109375,-0.23000000417232513,81.97674560546875,76.6171875,74.04109191894531,69.9921875,-0.3100000023841858,75.623046875,81.44154357910156,9.739999771118164,76.31517028808594,0.23000000417232513,79.01251983642578,76.0234375,74.06108856201172,70.3359375,-0.3700000047683716,838.296875,131.31639099121094,0.0,33.93758773803711,18.362743377685547,346.5133361816406,360.7220458984375,346.4944763183594,360.74810791015625,1896.78271484375,1654.0526123046875,19.78623390197754,12.104787826538086,516.1025390625,525.095703125,536.3242797851562,516.4009399414062,487.77496337890625,519.0203857421875,526.0657958984375,532.1727905273438,521.7023315429688,529.02099609375,516.0117797851562,497.5517578125,521.9867553710938,510.2084655761719,532.97265625,534.2076416015625,519.4570922851562,502.10528564453125,518.0075073242188,511.06170654296875,525.1016845703125,523.4556274414062,514.63134765625,520.3684692382812,506.5601501464844,488.2781677246094,503.07073974609375,516.376708984375,521.3619384765625,526.709228515625,523.848388671875,518.3777465820312,516.3182373046875,515.9241943359375,518.15185546875,511.2802734375,468.128662109375,550.4754638671875,578.6951904296875,492.9181213378906,573.475341796875,559.4249877929688,557.8070678710938,560.5431518554688,561.2363891601562,553.3756103515625,551.1832885742188,566.6553955078125,565.8450927734375,541.385498046875,546.8743896484375,454.02325439453125,464.1786804199219,505.3625183105469,454.37322998046875,528.4365844726562,280.2357177734375,375.28759765625,360.3280944824219,481.8302001953125,495.9105529785156,508.49237060546875,444.7254638671875,467.5455627441406,509.65399169921875,514.78466796875,476.7609558105469,493.4716491699219,508.9975891113281,497.56695556640625,488.32330322265625,503.3268737792969,492.48931884765625,454.1943359375,480.6205139160156,493.28680419921875,483.4986267089844,472.21575927734375,470.5530700683594,477.1335144042969,473.85992431640625,513.15283203125,500.25787353515625,492.17340087890625,496.6652526855469,494.9772644042969,498.4535827636719,513.995849609375,509.9726257324219,509.19305419921875,547.4521484375,580.8541259765625,562.6622924804688,578.0997314453125,549.4194946289062,571.765625,562.5805053710938,571.5000610351562,425.0946044921875,421.3072509765625,426.4330139160156,413.7540283203125,426.1496887207031,428.0084533691406,490.5518493652344,468.2789611816406,473.3758239746094,288.3068542480469,498.2138977050781,479.98492431640625,471.1446838378906,469.1806640625,464.8330993652344,470.06884765625
