Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-02 00:00:00,2024-12-30 09:59:59.998,575.4988403320312,393.8030700683594,0.6835586428642273,1803.038330078125,17.075876235961914,438.4543151855469,387.6286926269531,478.217529296875,469.1295166015625,540.3119506835938,431.0422058105469,386.0509338378906,476.3343200683594,466.1986083984375,542.2706909179688,536.2045288085938,123.66751098632812,10.285642623901367,104.8797607421875,12.84170150756836,3.588867664337158,320.4213562011719,3.3382647037506104,293.27459716796875,542.7593383789062,303.1742248535156,545.0504760742188,543.8832397460938,11.086764335632324,7.69498872756958,273.88671875,329.4700622558594,300.7258605957031,334.2868957519531,302.221923828125,107.47379302978516,7.722043514251709,265.5151062011719,73.10869598388672,50.52064514160156,110.0,7.8499956130981445,267.5356140136719,74.34778594970703,53.21603775024414,110.0,-0.017578125,27.0437068939209,15.303518295288086,0?,0.0,7.9559783935546875,268.6627197265625,73.23892211914062,57.50619125366211,110.0,7.448315143585205,270.37005615234375,73.23892211914062,59.48529052734375,109.53680419921875,7.846564292907715,288.14923095703125,74.63245391845703,60.7861213684082,105.34234619140625,7.784884929656982,294.2332763671875,73.0107192993164,59.338138580322266,106.98272705078125,7.834596633911133,285.79852294921875,73.0879898071289,52.96865463256836,2041.287353515625,4.145010948181152,3.2769548892974854,-51.32498550415039,622.1682739257812,595.3233642578125,365.6252746582031,421.5616760253906,315.9178466796875,358.75299072265625,329.9765319824219,301.0700378417969,318.7610168457031,330.18243408203125,316.4165344238281,-202.4868621826172,-110.59723663330078,-0.34517914056777954,-0.4948212206363678,-0.3426564633846283,-0.32015901803970337,-1.3852506875991821,-1.4478951692581177,-56.04859924316406,630.3165283203125,603.3359985351562,419.4443054199219,419.6853332519531,313.689208984375,345.16168212890625,323.62005615234375,334.01031494140625,335.2569885253906,338.7933349609375,323.7264709472656,-206.9686279296875,-167.63526916503906,-0.34406158328056335,-0.5287085175514221,-0.661426842212677,-0.4018104374408722,-1.6137858629226685,-1.6329129934310913,1.2384744882583618,1.3198860883712769,0.7882034182548523,0.6969661712646484,0.6924929022789001,9.939528465270996,9.507776260375977,8.568390846252441,8.033087730407715,124.75027465820312,122.12519836425781,104.68968963623047,141.53411865234375,156.29034423828125,155.24697875976562,1.2790765762329102,1.321347713470459,0.7899611592292786,0.701653242111206,0.6791574358940125,9.88990306854248,9.552841186523438,8.662467002868652,-1.3852506875991821,-1.4478951692581177,-2.6271138191223145,-2.592528820037842,1179.15478515625,-1.6137858629226685,-1.6329129934310913,-3.198317289352417,-3.226778030395508,1593.5233154296875,-0.09160156548023224,0.39515331387519836,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5404218435287476,0.45358964800834656,0.4647058844566345,0.49906378984451294,0.5534034967422485,0.0,9.178973197937012,100.3230209350586,99.591796875,10.056565284729004,99.74726867675781,99.57789611816406,9.799392700195312,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.74726867675781,99.591796875,100.3230209350586,9.799392700195312,10.056565284729004,9.178973197937012,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1260.9644775390625,780.3430786132812,78.6978530883789,77.11412811279297,9.623046875,77.34026336669922,-0.23000000417232513,82.091796875,76.6171875,74.1195068359375,69.9921875,-0.3100000023841858,75.623046875,81.44154357910156,9.739999771118164,76.31517028808594,0.23000000417232513,79.119140625,76.0234375,74.1395034790039,70.3359375,-0.3700000047683716,847.7037963867188,154.37745666503906,0.0,35.268775939941406,18.326183319091797,346.9437561035156,360.9879455566406,344.927001953125,360.8926086425781,1895.150390625,1643.3592529296875,19.745681762695312,14.247993469238281,514.3204956054688,524.1876220703125,536.0147705078125,515.9420166015625,487.1158752441406,518.4600830078125,524.9844360351562,530.88330078125,520.7076416015625,528.179931640625,514.9921264648438,496.6203918457031,520.9974365234375,509.62884521484375,532.4632568359375,533.7450561523438,519.9741821289062,502.3426208496094,517.3019409179688,510.3621826171875,524.4183959960938,522.5233154296875,513.6947631835938,519.7047729492188,505.58953857421875,487.44146728515625,502.43121337890625,515.4677734375,520.5519409179688,525.6668090820312,522.9771118164062,517.4767456054688,515.7285766601562,515.01416015625,517.58203125,510.408203125,466.4609069824219,549.7238159179688,581.2647094726562,494.2131652832031,575.1758422851562,560.6318359375,558.7356567382812,561.1015625,560.9008178710938,552.193603515625,547.9014282226562,566.0819091796875,566.6453247070312,546.2501220703125,548.3433227539062,454.666748046875,461.7076416015625,500.75372314453125,452.6924133300781,528.9384765625,281.0229187011719,374.244873046875,360.50775146484375,479.53094482421875,494.3035888671875,511.6974182128906,445.5286560058594,468.4224548339844,506.03759765625,512.5533447265625,474.62933349609375,496.10980224609375,507.1617431640625,497.0350036621094,486.5989074707031,505.9032897949219,492.3271484375,454.9153747558594,480.2576599121094,492.8082580566406,485.047607421875,473.2630615234375,471.75799560546875,475.56488037109375,475.18359375,513.444091796875,500.819580078125,493.0235595703125,497.736328125,495.5284729003906,496.4647216796875,512.3458862304688,510.1649169921875,509.0479431152344,548.46240234375,582.9074096679688,563.9708862304688,579.8297729492188,547.9098510742188,570.6477661132812,561.1696166992188,569.9910278320312,426.3064270019531,423.44879150390625,427.9057922363281,413.6477966308594,426.27874755859375,429.2486267089844,489.4817810058594,469.57415771484375,471.6744384765625,289.2113037109375,497.08270263671875,479.2992858886719,470.4667663574219,468.6716003417969,464.4441833496094,469.838134765625
2025-01-02 00:00:00,2024-12-30 10:59:59.998,580.8926391601562,396.05517578125,0.6810010671615601,1809.5714111328125,17.1458683013916,440.2321472167969,387.9158020019531,478.3109130859375,467.9132080078125,540.7635498046875,431.52020263671875,385.48687744140625,476.004638671875,465.1745910644531,542.3091430664062,536.273681640625,127.29588317871094,12.17847728729248,108.05281829833984,13.973308563232422,3.614001750946045,320.6950988769531,3.3626456260681152,287.1681213378906,543.2009887695312,292.5277099609375,545.5682983398438,544.368896484375,14.061545372009277,11.443143844604492,274.2440185546875,329.6556701660156,300.8926086425781,334.6702575683594,302.5085754394531,107.59305572509766,7.741591453552246,266.0397644042969,72.60025787353516,50.8356819152832,110.0,7.87144660949707,267.847412109375,74.92096710205078,53.53115463256836,110.0,-0.017578125,27.804542541503906,16.9649658203125,0?,0.0,7.976231575012207,269.1783142089844,73.60034942626953,57.82864761352539,110.0,7.469860553741455,271.4522705078125,73.60034942626953,59.80671691894531,109.46990203857422,7.868107795715332,289.50341796875,75.84654998779297,61.111881256103516,102.63169860839844,7.819177150726318,295.4615783691406,71.18524932861328,59.66680145263672,106.51174926757812,7.839470386505127,287.1200866699219,73.10449981689453,53.289730072021484,2020.43115234375,3.9513351917266846,4.104208469390869,-53.480323791503906,616.3211059570312,590.9718017578125,363.7237243652344,420.7137145996094,315.1600646972656,358.26544189453125,329.3363342285156,301.76959228515625,318.2428283691406,331.4339599609375,317.0183410644531,-203.79420471191406,-111.48773193359375,-0.3468424677848816,-0.4941451847553253,-0.33901235461235046,-0.3194122612476349,-1.3674120903015137,-1.428112268447876,-57.07762145996094,630.7623901367188,605.8353881835938,413.038818359375,420.53668212890625,313.1014709472656,347.2723083496094,323.8186340332031,334.8079833984375,335.6968688964844,338.7778015136719,326.0710144042969,-207.9434356689453,-170.11106872558594,-0.3415830135345459,-0.5262866020202637,-0.6567444801330566,-0.3982408940792084,-1.5974198579788208,-1.6172904968261719,1.1996458768844604,1.281599998474121,0.7602131366729736,0.6699628829956055,0.6671020984649658,9.949589729309082,9.51552677154541,8.586874961853027,8.053297996520996,125.34278869628906,122.9078140258789,105.45012664794922,143.76373291015625,158.17230224609375,157.45492553710938,1.2388752698898315,1.282536268234253,0.7613415718078613,0.6719988584518433,0.6526845693588257,9.901063919067383,9.569828033447266,8.680974960327148,-1.3674120903015137,-1.428112268447876,-2.581627368927002,-2.5471696853637695,1153.536376953125,-1.5974198579788208,-1.6172904968261719,-3.180535078048706,-3.208513021469116,1590.8607177734375,-0.09160156548023224,0.37900933623313904,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5188884139060974,0.43283477425575256,0.4468594491481781,0.4857677221298218,0.5306986570358276,0.0,9.164266586303711,100.32061004638672,99.591796875,10.049278259277344,99.75359344482422,99.57784271240234,9.818279266357422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.75359344482422,99.591796875,100.32061004638672,9.818279266357422,10.049278259277344,9.164266586303711,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1242.9808349609375,777.4442138671875,78.6978530883789,77.10828399658203,9.623046875,77.490234375,-0.23000000417232513,82.091796875,76.6171875,74.1195068359375,69.9921875,-0.3100000023841858,75.623046875,81.44154357910156,9.739999771118164,76.31517028808594,0.23000000417232513,79.119140625,76.0234375,74.1395034790039,70.3359375,-0.3700000047683716,855.055908203125,181.46035766601562,0.0,33.574913024902344,18.39846420288086,347.2347106933594,361.0897521972656,343.0873107910156,360.74896240234375,1903.3316650390625,1641.887451171875,19.79491424560547,16.128780364990234,513.5984497070312,523.5321655273438,535.6286010742188,515.8684692382812,487.8320617675781,519.78369140625,526.4381713867188,531.575439453125,521.0598754882812,528.1433715820312,515.2076416015625,496.7883605957031,522.178955078125,510.1291198730469,532.1123046875,532.1859130859375,518.4271240234375,501.18634033203125,518.055908203125,511.1141052246094,525.4764404296875,523.2410888671875,514.3761596679688,520.5620727539062,506.294189453125,488.2454528808594,503.3591003417969,516.3428955078125,521.5664672851562,526.4083862304688,523.8392944335938,518.1410522460938,516.6746215820312,515.6087646484375,518.504638671875,511.06646728515625,465.6412353515625,548.3748168945312,581.136962890625,495.73651123046875,578.200439453125,564.006103515625,560.6735229492188,562.788818359375,562.4647827148438,553.7750854492188,550.6015014648438,569.5485229492188,568.8587036132812,549.548828125,545.0618286132812,450.6573181152344,461.39453125,502.43048095703125,452.53179931640625,528.8344116210938,281.1852722167969,373.8368225097656,360.7479553222656,481.7102966308594,497.562255859375,509.4707336425781,444.97296142578125,466.0958251953125,507.3087158203125,510.7646484375,476.5980224609375,491.93206787109375,508.2366027832031,497.9701232910156,488.729736328125,502.06158447265625,492.25738525390625,457.8636779785156,482.9762878417969,495.1503601074219,487.0335998535156,474.8824157714844,473.7063903808594,474.1192321777344,477.0287170410156,514.6796264648438,502.18212890625,494.0374450683594,498.6280517578125,495.7839050292969,495.64178466796875,511.6419982910156,508.78570556640625,507.4073486328125,550.8101196289062,586.6156005859375,566.4407348632812,583.8202514648438,550.6588134765625,574.689453125,563.9271850585938,573.939697265625,426.3157958984375,425.8056945800781,429.9737548828125,414.2976379394531,428.38568115234375,428.76678466796875,488.0941162109375,471.6252136230469,470.5521240234375,289.685546875,496.9441223144531,481.0467529296875,471.75787353515625,470.2305603027344,465.99713134765625,471.82208251953125
2025-01-02 00:00:00,2024-12-30 11:59:59.998,580.1891479492188,396.5603332519531,0.6836770176887512,1804.1932373046875,17.096294403076172,441.84027099609375,388.6085205078125,478.3185119628906,466.0013427734375,540.3419799804688,431.79302978515625,384.82568359375,476.1258850097656,464.2980041503906,541.9165649414062,535.8834838867188,129.04510498046875,14.565606117248535,107.69249725341797,15.165804862976074,3.6179237365722656,320.99298095703125,3.3665783405303955,285.27197265625,542.4083251953125,281.17523193359375,544.6331176757812,543.5617065429688,14.663812637329102,14.01826000213623,274.1329345703125,329.5231018066406,300.68341064453125,334.6113586425781,302.2906188964844,106.98821258544922,7.725494861602783,266.1474304199219,71.33318328857422,50.908836364746094,110.0,7.8543219566345215,268.1404113769531,74.89271545410156,53.600074768066406,110.0,-0.017578125,28.692567825317383,18.5362491607666,0?,0.0,7.955233097076416,269.26751708984375,74.26725006103516,57.902610778808594,110.0,7.45207405090332,272.128173828125,74.26725006103516,59.865875244140625,108.95035552978516,7.847057342529297,290.76666259765625,76.70880889892578,61.186885833740234,100.6760482788086,7.806520938873291,296.5954895019531,70.340087890625,59.73949432373047,105.8582534790039,7.80435848236084,288.21319580078125,73.5953598022461,53.36802673339844,1995.483154296875,3.6995322704315186,4.208939552307129,-51.490333557128906,616.7109985351562,589.0264892578125,362.4687805175781,419.65081787109375,314.297119140625,357.6249084472656,328.7330322265625,301.7250671386719,317.058349609375,331.7115478515625,316.9769592285156,-198.04061889648438,-108.08204650878906,-0.33735939860343933,-0.4829339385032654,-0.33007073402404785,-0.3136790096759796,-1.3352011442184448,-1.391580581665039,-56.71541213989258,627.294921875,604.9364013671875,406.04266357421875,421.0170593261719,311.6532897949219,349.7822265625,323.2868957519531,334.7570495605469,335.3301696777344,338.91290283203125,327.4890441894531,-205.44935607910156,-168.49594116210938,-0.3358994126319885,-0.5172797441482544,-0.6456764340400696,-0.391411691904068,-1.5686358213424683,-1.5883994102478027,1.1563514471054077,1.23552405834198,0.7280382513999939,0.6438472867012024,0.6388368010520935,9.908951759338379,9.475842475891113,8.560975074768066,8.03034782409668,125.31324005126953,123.08824157714844,105.77167510986328,145.76025390625,159.8502655029297,159.45606994628906,1.1923452615737915,1.2389146089553833,0.7284667491912842,0.6456047892570496,0.624005913734436,9.86309814453125,9.533280372619629,8.654017448425293,-1.3352011442184448,-1.391580581665039,-2.511384963989258,-2.4766829013824463,1119.733642578125,-1.5686358213424683,-1.5883994102478027,-3.1355907917022705,-3.162959337234497,1574.41015625,-0.09160156548023224,0.3613273501396179,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.5004763007164001,0.412929505109787,0.4299161434173584,0.4720871150493622,0.5052129626274109,0.0,9.126471519470215,100.31718444824219,99.609375,10.040323257446289,99.76129913330078,99.57997131347656,9.832005500793457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76129913330078,99.609375,100.31718444824219,9.832005500793457,10.040323257446289,9.126471519470215,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1222.033935546875,773.4614868164062,78.6978530883789,77.107421875,9.623046875,77.490234375,-0.23000000417232513,82.091796875,76.6171875,74.1195068359375,69.9921875,-0.3100000023841858,75.623046875,82.22177124023438,9.739999771118164,76.31517028808594,0.23000000417232513,79.119140625,76.0234375,74.1395034790039,70.3359375,-0.3700000047683716,873.3276977539062,198.46771240234375,0.0,31.441009521484375,18.34111213684082,347.4007873535156,361.3960266113281,342.020263671875,360.9765625,1900.68017578125,1634.46240234375,19.751169204711914,17.604869842529297,512.9732055664062,523.5939331054688,536.7958374023438,516.7444458007812,487.9598083496094,519.44384765625,525.1088256835938,530.39404296875,520.65185546875,528.682861328125,515.39794921875,496.6653747558594,521.6561889648438,509.6744689941406,531.1622314453125,531.4619750976562,517.93212890625,500.9698486328125,517.9660034179688,511.06353759765625,525.76611328125,522.9473876953125,514.0823364257812,520.4548950195312,505.86651611328125,487.8952331542969,503.1501159667969,515.5707397460938,520.8081665039062,525.5458374023438,522.8897705078125,517.4657592773438,515.50634765625,514.7377319335938,517.716796875,510.3553771972656,463.0621643066406,546.6196899414062,583.499267578125,496.5400085449219,578.9938354492188,562.4136352539062,559.39013671875,562.1813354492188,562.5485229492188,554.8306884765625,550.0562744140625,569.02392578125,569.047119140625,552.0428466796875,545.2507934570312,448.7061767578125,460.417236328125,500.5444641113281,452.01690673828125,531.7920532226562,281.49981689453125,374.1299133300781,360.8824462890625,483.42266845703125,496.82012939453125,510.8345642089844,443.9043884277344,465.56689453125,505.0877990722656,512.7251586914062,477.3262939453125,492.0866394042969,507.8548889160156,497.0469970703125,490.7790832519531,502.8353271484375,493.6162109375,458.4039611816406,485.18511962890625,492.27264404296875,489.7484436035156,477.5031433105469,476.95196533203125,473.524658203125,480.2069091796875,513.5123901367188,500.79278564453125,492.65008544921875,496.609375,493.6613464355469,494.4304504394531,510.93194580078125,508.5146789550781,506.96771240234375,550.7926635742188,587.6776123046875,566.89599609375,585.890625,548.6583251953125,572.509765625,561.7861938476562,572.2012329101562,427.4501953125,427.8735046386719,431.09454345703125,415.1851501464844,427.6244812011719,429.6911926269531,488.47955322265625,474.8456115722656,469.8181457519531,290.23040771484375,497.45654296875,478.34649658203125,469.4600830078125,467.55889892578125,463.7890625,469.3272399902344
2025-01-02 00:00:00,2024-12-30 12:59:59.998,565.1881713867188,384.6925964355469,0.6813598871231079,1762.599365234375,16.943010330200195,437.6023254394531,389.2233581542969,478.55560302734375,468.9512634277344,543.0801391601562,426.89312744140625,386.2165222167969,476.16900634765625,468.26611328125,544.78857421875,538.6860961914062,115.7708740234375,10.637594223022461,93.31381225585938,9.283476829528809,3.5274529457092285,322.0141296386719,3.2797067165374756,300.9139404296875,543.129638671875,298.9988098144531,544.4614868164062,543.828857421875,8.937873840332031,9.7334623336792,272.93719482421875,327.2005310058594,299.2919921875,332.22174072265625,300.8767395019531,106.03894805908203,7.433766841888428,265.6709899902344,71.5379867553711,47.99137878417969,110.0,7.579007148742676,267.1427001953125,73.16320037841797,53.43053436279297,110.0,-0.017578125,29.788188934326172,20.125686645507812,0?,0.0,7.6608662605285645,268.7806701660156,73.44863891601562,56.36216354370117,110.0,7.181941509246826,271.5569763183594,73.44863891601562,59.841678619384766,106.43881225585938,7.555107593536377,290.4341125488281,76.93017578125,59.6517219543457,101.87093353271484,7.498273849487305,296.4789733886719,73.27913665771484,55.58079528808594,103.84515380859375,7.4974188804626465,288.1724548339844,73.96854400634766,51.84783935546875,1938.644287109375,3.6579079627990723,4.362462997436523,-60.45724105834961,612.9031982421875,585.9471435546875,364.02935791015625,417.2693176269531,313.79766845703125,355.65545654296875,327.5116882324219,301.30487060546875,315.4153137207031,329.1154479980469,314.7939758300781,-199.866455078125,-109.27098846435547,-0.3395439088344574,-0.47421976923942566,-0.3180146813392639,-0.3119221329689026,-1.281911849975586,-1.337441325187683,-65.014404296875,624.7228393554688,602.0405883789062,402.15655517578125,418.8898010253906,310.7893371582031,347.8002014160156,322.58465576171875,333.3919982910156,333.6517028808594,337.781005859375,325.2615966796875,-211.07676696777344,-170.54994201660156,-0.3327788710594177,-0.5053395628929138,-0.6267845630645752,-0.38675975799560547,-1.5041429996490479,-1.5213018655776978,1.0266143083572388,1.1099541187286377,0.6355896592140198,0.5560349225997925,0.5550626516342163,9.547471046447754,9.111553192138672,8.246874809265137,7.729742050170898,125.62809753417969,123.83952331542969,106.48374938964844,147.48109436035156,160.8276824951172,160.66481018066406,1.0577771663665771,1.110459566116333,0.635731041431427,0.5634102821350098,0.5411373972892761,9.500530242919922,9.17849349975586,8.334424018859863,-1.281911849975586,-1.337441325187683,-2.404430866241455,-2.3696541786193848,1066.947021484375,-1.5041429996490479,-1.5213018655776978,-3.00872540473938,-3.0344767570495605,1512.805419921875,-0.09160156548023224,0.3032377064228058,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.430799663066864,0.34922730922698975,0.37300312519073486,0.4113561809062958,0.4291415214538574,0.0,9.11551570892334,99.69876098632812,98.98799896240234,10.031366348266602,99.22557067871094,99.074951171875,9.832887649536133,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.22557067871094,98.98799896240234,99.69876098632812,9.832887649536133,10.031366348266602,9.11551570892334,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1171.36474609375,767.3285522460938,78.6978530883789,77.107421875,9.623046875,77.490234375,-0.23000000417232513,82.091796875,76.6171875,74.1195068359375,68.84625244140625,-0.3100000023841858,75.623046875,82.12239837646484,9.739999771118164,75.65056610107422,0.23000000417232513,79.119140625,76.0234375,74.1395034790039,68.44275665283203,-0.3700000047683716,877.8499755859375,213.8402557373047,0.0,27.77157211303711,18.17841339111328,347.5343017578125,361.2038269042969,339.828125,360.7301025390625,1860.4388427734375,1631.2388916015625,19.60346031188965,19.201051712036133,515.3284301757812,525.5233764648438,538.592529296875,518.9965209960938,489.68768310546875,521.6888427734375,527.1654052734375,532.1006469726562,521.3096923828125,530.351806640625,517.5191650390625,499.09027099609375,523.7993774414062,511.51776123046875,532.9063720703125,532.74560546875,519.9491577148438,503.3524169921875,520.5388793945312,513.1112060546875,527.8948974609375,525.4222412109375,516.5048217773438,522.9215087890625,508.4513854980469,490.0200500488281,505.7371826171875,517.7255859375,523.2830200195312,528.6195068359375,526.0033569335938,520.320556640625,518.3358154296875,517.160888671875,520.3574829101562,513.28515625,464.7924499511719,546.870361328125,582.1389770507812,496.68060302734375,579.0562744140625,562.2313232421875,557.7334594726562,560.4851684570312,560.1903076171875,552.6197509765625,550.4322509765625,570.3479614257812,567.7806396484375,553.7293090820312,546.505615234375,451.44879150390625,461.33538818359375,503.927734375,452.8495178222656,533.5800170898438,281.5889587402344,373.4359436035156,360.52557373046875,479.25775146484375,494.3807373046875,514.2171020507812,444.0499267578125,466.8812561035156,507.3998718261719,512.171875,475.7218322753906,494.08905029296875,509.07281494140625,497.8850402832031,490.62213134765625,505.56219482421875,494.4589538574219,459.62823486328125,486.1651306152344,490.4595947265625,491.4891357421875,479.2294921875,478.8966979980469,472.4518737792969,481.99627685546875,515.3917846679688,502.7258605957031,494.4906921386719,498.83251953125,496.9595947265625,496.9300537109375,513.24609375,510.9021301269531,509.6419677734375,551.1358032226562,588.1044311523438,567.2680053710938,586.5873413085938,550.2469482421875,573.5635375976562,562.4278564453125,573.7018432617188,423.5233459472656,425.3171691894531,426.5745849609375,410.5683288574219,423.9953918457031,424.60467529296875,487.9912109375,476.928955078125,469.1739196777344,290.4666748046875,495.6390380859375,477.94970703125,469.25311279296875,467.27886962890625,463.60382080078125,468.57171630859375
2025-01-02 00:00:00,2024-12-30 13:59:59.998,569.904296875,390.1385803222656,0.683784544467926,1756.60595703125,16.795900344848633,443.5583190917969,386.0000915527344,472.92449951171875,464.06597900390625,539.938232421875,431.8281555175781,381.3763122558594,471.03118896484375,462.504638671875,540.8505249023438,534.9345092773438,135.1580047607422,10.030579566955566,114.37374114990234,9.631911277770996,3.5979111194610596,322.3994445800781,3.3466434478759766,299.39068603515625,542.963134765625,297.4430236816406,544.94384765625,543.9853515625,9.412294387817383,10.361653327941895,273.7795715332031,328.3158874511719,300.1854248046875,333.3814392089844,301.9066467285156,105.85411071777344,7.39784574508667,265.50836181640625,71.62348175048828,48.22953796386719,110.0,7.558557033538818,266.9229431152344,69.83058166503906,54.099510192871094,110.0,-0.017578125,30.70692253112793,19.9148006439209,0?,0.0,7.622042655944824,268.5938415527344,71.31314849853516,57.252098083496094,110.0,7.151501178741455,270.78094482421875,71.31314849853516,61.2130012512207,104.76712036132812,7.520697116851807,289.4838562011719,75.00633239746094,60.546417236328125,103.5845718383789,7.448198318481445,295.76104736328125,74.51691436767578,56.08794403076172,102.64800262451172,7.46082878112793,287.1493225097656,73.27391815185547,52.72151565551758,1929.980224609375,3.6579079627990723,4.023217678070068,-52.33802032470703,610.5126342773438,588.3704223632812,363.24835205078125,417.4729309082031,313.1915588378906,355.7737121582031,326.8499450683594,301.20086669921875,314.249755859375,328.515380859375,314.13720703125,-191.08743286132812,-105.36406707763672,-0.33254483342170715,-0.4657568037509918,-0.3114713430404663,-0.3071288466453552,-1.271153211593628,-1.3245562314987183,-60.61241912841797,621.8889770507812,603.3136596679688,399.2580261230469,419.34564208984375,310.1798095703125,345.2144470214844,321.9302978515625,332.84429931640625,332.4766845703125,337.1608581542969,325.0541076660156,-204.79537963867188,-166.11868286132812,-0.3272572159767151,-0.4978480935096741,-0.616502583026886,-0.3801005184650421,-1.4763799905776978,-1.4917470216751099,1.0161197185516357,1.0976498126983643,0.6281335949897766,0.5487524271011353,0.5487250685691833,9.471295356750488,9.038065910339355,8.196686744689941,7.686069011688232,126.84300994873047,125.28917694091797,107.70994567871094,147.11175537109375,159.79026794433594,160.03067016601562,1.0474562644958496,1.0992234945297241,0.6285423040390015,0.5578399896621704,0.5345022678375244,9.425048828125,9.104024887084961,8.28156566619873,-1.271153211593628,-1.3245562314987183,-2.390194892883301,-2.3553638458251953,1065.6375732421875,-1.4763799905776978,-1.4917470216751099,-2.9403674602508545,-2.9656789302825928,1473.1197509765625,-0.09160156548023224,0.2990482747554779,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4295249581336975,0.3468632698059082,0.37213218212127686,0.40865686535835266,0.42401280999183655,0.0,9.153313636779785,100.31015014648438,99.634765625,10.031716346740723,99.77365112304688,99.57805633544922,9.779253005981445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77365112304688,99.634765625,100.31015014648438,9.779253005981445,10.031716346740723,9.153313636779785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1164.84423828125,765.1439819335938,78.6978530883789,77.107421875,9.623046875,77.490234375,-0.23000000417232513,82.091796875,76.6171875,74.1195068359375,68.81098175048828,-0.3100000023841858,75.623046875,81.67897033691406,9.739999771118164,75.16731262207031,0.23000000417232513,79.119140625,76.0234375,74.1395034790039,68.04580688476562,-0.3700000047683716,889.8206787109375,198.15585327148438,0.0,22.132568359375,18.011619567871094,347.3285217285156,359.785400390625,348.1086120605469,359.06109619140625,1865.16748046875,1596.037353515625,19.367969512939453,19.735136032104492,510.65185546875,521.6859130859375,535.3524780273438,516.3311767578125,487.9439697265625,520.2702026367188,526.1048583984375,530.0872802734375,520.1729736328125,527.2674560546875,513.76171875,495.6275329589844,521.6702880859375,509.5099792480469,530.4491577148438,530.4705200195312,516.2099609375,498.79132080078125,518.4650268554688,511.30047607421875,526.0595703125,523.1752319335938,514.185302734375,520.7318115234375,505.9471435546875,487.7699279785156,503.5681457519531,515.0958862304688,520.6951293945312,525.651611328125,523.1738891601562,517.58740234375,515.3849487304688,514.18603515625,517.5778198242188,509.90899658203125,462.3775329589844,543.90283203125,581.0609741210938,497.714599609375,581.2677612304688,565.354248046875,560.2739868164062,562.8204956054688,561.3723754882812,553.0008544921875,551.003662109375,572.8759765625,570.2442626953125,554.3004150390625,544.650390625,448.9770812988281,458.4017639160156,502.4443664550781,450.1406555175781,535.694580078125,281.9555969238281,372.6166076660156,359.202880859375,473.63275146484375,489.97198486328125,510.71710205078125,441.93408203125,461.84503173828125,505.556884765625,507.63580322265625,469.65863037109375,490.51519775390625,504.91973876953125,494.4614562988281,485.0886535644531,501.3364562988281,489.5797424316406,457.56689453125,480.828857421875,489.1485290527344,489.4632263183594,477.5294189453125,476.9313049316406,468.2775573730469,479.97747802734375,512.3861694335938,498.77972412109375,491.1083679199219,495.1123352050781,492.2506103515625,492.4928283691406,508.8407897949219,506.59710693359375,504.9521789550781,553.27294921875,591.2252807617188,569.5142211914062,590.514892578125,552.0884399414062,575.6036376953125,564.2134399414062,575.7647705078125,426.5611572265625,431.0023498535156,432.5154724121094,413.73126220703125,429.0101013183594,428.47509765625,484.9933166503906,474.82684326171875,464.84521484375,290.4666748046875,492.2038879394531,475.2081604003906,465.8644104003906,464.1750183105469,460.4795837402344,465.7737121582031
2025-01-02 00:00:00,2024-12-30 14:59:59.998,573.405029296875,390.6247863769531,0.6803879737854004,1769.36376953125,16.93708038330078,442.14422607421875,385.6275634765625,472.87591552734375,464.00433349609375,540.0000610351562,433.3036193847656,383.7779846191406,471.8738708496094,463.1845703125,543.0048217773438,536.01806640625,131.35475158691406,10.251065254211426,116.86894226074219,10.995460510253906,3.6237452030181885,323.1434020996094,3.372107744216919,285.6965026855469,543.4547119140625,288.1318664550781,544.4573364257812,543.9891357421875,15.272428512573242,13.197267532348633,274.31634521484375,328.89947509765625,300.8280029296875,333.9532775878906,302.4632263183594,105.39513397216797,7.418735504150391,266.8638610839844,71.23970794677734,48.47319412231445,110.0,7.567154407501221,268.3109130859375,71.16283416748047,53.14997100830078,110.0,-0.017578125,31.424341201782227,20.451696395874023,0?,0.0,7.639106273651123,269.88128662109375,71.04088592529297,57.49787139892578,110.0,7.173004150390625,271.79412841796875,71.04088592529297,61.44976806640625,104.07012176513672,7.542046546936035,290.1495666503906,74.42243194580078,60.78713607788086,103.6434555053711,7.467644691467285,296.47491455078125,74.44634246826172,56.323143005371094,102.48441314697266,7.4913530349731445,287.9039306640625,72.60079956054688,52.9539680480957,1926.9468994140625,3.6579079627990723,3.8744137287139893,-45.825862884521484,612.9042358398438,592.3684692382812,361.85260009765625,418.7634582519531,313.3104248046875,356.8664245605469,328.1479797363281,302.9232482910156,315.66741943359375,329.82476806640625,315.3616638183594,-181.949462890625,-98.72378540039062,-0.32130077481269836,-0.4527888596057892,-0.3053510785102844,-0.2993135452270508,-1.25786292552948,-1.3081910610198975,-53.827049255371094,624.20068359375,602.5955810546875,398.5142822265625,418.61785888671875,310.665771484375,344.3761901855469,323.0565490722656,333.8617248535156,333.9495849609375,338.4635314941406,326.20928955078125,-191.30178833007812,-156.80694580078125,-0.317687064409256,-0.48625117540359497,-0.606761634349823,-0.37040069699287415,-1.4617366790771484,-1.476071834564209,1.0258779525756836,1.1061930656433105,0.6370254755020142,0.5608456134796143,0.5590879917144775,9.495031356811523,9.055880546569824,8.217975616455078,7.707693099975586,127.02629852294922,125.04137420654297,107.66758728027344,146.35763549804688,159.441650390625,159.46302795410156,1.0575692653656006,1.107845425605774,0.6363011598587036,0.5644113421440125,0.539875328540802,9.446920394897461,9.128193855285645,8.303009033203125,-1.25786292552948,-1.3081910610198975,-2.370323896408081,-2.334845781326294,1062.156005859375,-1.4617366790771484,-1.476071834564209,-2.9096932411193848,-2.9350674152374268,1458.412841796875,-0.09160156548023224,0.3045443296432495,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.43832454085350037,0.3544987142086029,0.3784782886505127,0.42034581303596497,0.4323788583278656,0.0,9.14477252960205,100.3093032836914,99.634765625,10.032002449035645,99.77515411376953,99.57748413085938,9.789119720458984,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77515411376953,99.634765625,100.3093032836914,9.789119720458984,10.032002449035645,9.14477252960205,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1163.034912109375,763.9200439453125,78.71090698242188,77.107421875,9.623046875,85.23687744140625,-0.23000000417232513,82.091796875,76.6171875,74.00872802734375,76.65342712402344,-0.3100000023841858,75.623046875,81.69671630859375,9.739999771118164,69.65572357177734,0.23000000417232513,79.119140625,76.0234375,74.02872467041016,62.80439376831055,-0.3700000047683716,900.2239379882812,197.30369567871094,0.0,21.34568214416504,18.16100311279297,347.6435852050781,360.38946533203125,348.8074035644531,359.831787109375,1878.1904296875,1608.6961669921875,19.531301498413086,20.258195877075195,511.7376708984375,522.7857666015625,536.1768188476562,516.46337890625,487.5520324707031,520.2167358398438,525.8302612304688,530.0665283203125,521.3718872070312,529.61328125,516.0364379882812,496.9139709472656,523.3162841796875,511.0163879394531,531.7896728515625,533.1240234375,518.2241821289062,500.6120300292969,517.9493408203125,510.9502258300781,525.8482666015625,522.6001586914062,513.6959838867188,520.4046630859375,505.3567810058594,487.46697998046875,503.2327575683594,516.515380859375,522.1901245117188,527.1152954101562,524.38037109375,518.8764038085938,516.9314575195312,515.8961181640625,519.1123046875,511.4081115722656,461.5504150390625,544.7075805664062,582.528564453125,498.03857421875,581.837646484375,565.0149536132812,561.0040893554688,563.9341430664062,564.0465087890625,555.729736328125,551.7342529296875,573.65771484375,572.2257690429688,555.4240112304688,544.5150146484375,448.8114013671875,458.5934143066406,504.3400573730469,449.38134765625,532.358642578125,282.0479736328125,373.7266845703125,359.7322692871094,479.5484619140625,496.4454345703125,508.52471923828125,444.4310607910156,463.626220703125,508.7025146484375,510.2752990722656,471.27386474609375,491.3826904296875,508.7237548828125,494.8119812011719,483.8143310546875,499.8299255371094,495.0458984375,459.50933837890625,479.4938659667969,494.3262634277344,489.76025390625,478.0640869140625,478.30511474609375,465.3629150390625,482.1090087890625,506.105224609375,492.4975280761719,484.4773254394531,489.12945556640625,486.4735107421875,492.78387451171875,509.3952331542969,508.20263671875,506.3913269042969,551.6957397460938,589.3707275390625,568.2334594726562,590.4801025390625,551.5760498046875,575.2783203125,563.55712890625,575.723388671875,426.3900146484375,428.8819274902344,432.41943359375,416.1617431640625,430.11883544921875,429.0958251953125,481.5396423339844,476.84820556640625,462.39080810546875,290.6149597167969,487.8963928222656,478.56005859375,468.6907043457031,467.45770263671875,463.749755859375,470.53009033203125
2025-01-02 00:00:00,2024-12-30 15:59:59.998,553.5108032226562,379.5395812988281,0.6857600808143616,1701.62939453125,16.670413970947266,444.20318603515625,384.7523498535156,473.6064758300781,465.1468200683594,544.2164306640625,435.369384765625,379.9786376953125,470.6252746582031,461.092529296875,544.8383178710938,538.9944458007812,133.90875244140625,9.303191184997559,114.57861328125,11.028873443603516,3.4951701164245605,324.5168762207031,3.2505736351013184,266.8624572753906,544.5398559570312,281.0879211425781,545.6434326171875,545.0690307617188,21.94619369506836,15.724035263061523,272.3632507324219,327.80987548828125,299.6308288574219,333.0636291503906,301.5811767578125,104.59247589111328,7.351293087005615,266.983154296875,71.49362182617188,48.07311248779297,110.0,7.485439300537109,268.2174072265625,73.52012634277344,51.2919807434082,110.0,-0.017578125,32.18076705932617,21.744056701660156,0?,0.0,7.564434051513672,270.0230407714844,73.48191833496094,53.89305114746094,110.0,7.100979328155518,272.19989013671875,73.48191833496094,57.422203063964844,103.18859100341797,7.478715419769287,289.69970703125,73.27871704101562,60.3917350769043,103.05999755859375,7.40372371673584,295.855224609375,74.09112548828125,55.930381774902344,102.56714630126953,7.4287428855896,287.3309020996094,72.12513732910156,52.54902267456055,1842.4810791015625,3.6579079627990723,3.49190354347229,-53.789974212646484,593.3577270507812,578.7273559570312,353.3054504394531,414.6744079589844,307.7021179199219,352.5797119140625,326.3407287597656,301.285400390625,313.26971435546875,326.89117431640625,310.85125732421875,-179.7559814453125,-102.18777465820312,-0.31464192271232605,-0.43327149748802185,-0.28723591566085815,-0.290955126285553,-1.1851941347122192,-1.2362146377563477,-57.80390548706055,610.9679565429688,595.438720703125,394.03546142578125,415.43890380859375,307.512451171875,341.49383544921875,319.9734191894531,331.71234130859375,331.0500793457031,334.8294677734375,322.2887878417969,-188.94326782226562,-153.63697814941406,-0.3077791929244995,-0.46728625893592834,-0.5786490440368652,-0.35959163308143616,-1.3735772371292114,-1.3838214874267578,0.8166934251785278,0.9060631990432739,0.490513414144516,0.42670440673828125,0.42752397060394287,9.43404769897461,8.99129581451416,8.15129566192627,7.640772819519043,127.91246795654297,126.16522979736328,108.89725494384766,146.50869750976562,159.57301330566406,159.5699462890625,0.8322175741195679,0.9054587483406067,0.4900888204574585,0.43847277760505676,0.4110584557056427,9.383469581604004,9.066953659057617,8.235840797424316,-1.1851941347122192,-1.2362146377563477,-2.238109588623047,-2.202653408050537,1001.8912353515625,-1.3735772371292114,-1.3838214874267578,-2.717024087905884,-2.740149974822998,1354.8355712890625,-0.09160156548023224,0.21920160949230194,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.3199174106121063,0.25112178921699524,0.2873215675354004,0.31393128633499146,0.3146601617336273,0.0,9.10710334777832,97.58528137207031,96.88092041015625,10.02196979522705,96.51280975341797,96.4958267211914,9.822196006774902,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,96.51280975341797,96.88092041015625,97.58528137207031,9.822196006774902,10.02196979522705,9.10710334777832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1078.90966796875,763.552001953125,78.03236389160156,77.107421875,9.623046875,79.08179473876953,-0.23000000417232513,82.091796875,76.6171875,72.7473373413086,73.24544525146484,-0.3100000023841858,75.623046875,80.73914337158203,9.739999771118164,77.67218017578125,0.23000000417232513,79.29684448242188,76.0234375,72.767333984375,72.79302215576172,-0.3700000047683716,913.6367797851562,181.579345703125,0.0,16.8649845123291,17.82972526550293,347.4809265136719,360.4696044921875,341.82696533203125,360.1876525878906,1804.39697265625,1535.5511474609375,19.188690185546875,20.81005096435547,513.4927978515625,525.4906616210938,540.5986938476562,520.1181030273438,490.0493469238281,523.9676513671875,529.072509765625,533.3258056640625,523.6818237304688,530.9122314453125,517.99267578125,499.1391296386719,527.3486328125,512.5770874023438,533.2448120117188,532.023193359375,519.1530151367188,498.45587158203125,521.3995971679688,514.1383056640625,529.349853515625,526.0506591796875,517.2055053710938,524.105712890625,508.6636047363281,490.1661376953125,506.67169189453125,520.1231689453125,526.0620727539062,530.8028564453125,526.8572998046875,522.77197265625,520.5224609375,519.2607421875,522.3954467773438,513.9116821289062,458.7577209472656,541.0907592773438,585.2853393554688,500.4927978515625,584.1073608398438,567.6840209960938,563.6353149414062,566.2767944335938,565.9686889648438,560.0425415039062,563.6961059570312,586.646240234375,577.0967407226562,555.818603515625,535.2182006835938,438.28607177734375,458.08953857421875,505.7731018066406,449.755859375,537.9873046875,282.413330078125,372.3106994628906,359.2825622558594,487.0462646484375,505.1790466308594,509.59320068359375,444.22930908203125,461.9515075683594,507.93450927734375,518.6411743164062,477.83514404296875,488.3988037109375,508.3362731933594,493.9437255859375,489.2852783203125,499.7031555175781,493.5596923828125,459.3077087402344,485.20196533203125,499.5238342285156,490.72991943359375,478.890380859375,478.6319580078125,466.5830078125,482.8898620605469,499.4993896484375,484.8784484863281,477.5550231933594,481.0212707519531,483.21923828125,494.373291015625,511.4346923828125,505.9228515625,503.6905212402344,553.40625,591.9938354492188,570.2698974609375,593.1241455078125,562.2203979492188,586.9276123046875,573.343505859375,588.4356079101562,426.5436096191406,431.2384338378906,434.28985595703125,419.14520263671875,436.2266540527344,426.04595947265625,483.60614013671875,477.2309265136719,462.46484375,290.97894287109375,488.6244201660156,482.1516418457031,471.78143310546875,470.3818054199219,466.8429260253906,474.5406188964844
2025-01-02 00:00:00,2024-12-30 16:59:59.998,576.3634033203125,393.7676086425781,0.683780312538147,1752.583740234375,16.90191650390625,447.8385009765625,385.6422424316406,469.1429138183594,462.71063232421875,540.513671875,439.88201904296875,378.9499816894531,467.3545837402344,457.4237060546875,539.7799072265625,534.818115234375,145.67489624023438,7.492807865142822,128.83897399902344,12.662014961242676,3.647706985473633,323.3861083984375,3.395700693130493,261.35015869140625,543.5090942382812,275.5665283203125,543.50439453125,543.4658203125,25.456371307373047,17.571346282958984,274.4466552734375,329.663818359375,300.5611267089844,334.9622497558594,302.6431579589844,107.5146713256836,7.684112071990967,268.3218078613281,72.32334899902344,49.783939361572266,110.0,7.820154190063477,270.0438537597656,74.22481536865234,53.49873352050781,110.0,-0.017578125,33.06642150878906,22.04368782043457,0?,0.0,7.908926486968994,271.3368225097656,73.64188385009766,55.827308654785156,110.0,7.4359331130981445,273.1270751953125,73.64188385009766,59.76584243774414,105.62718963623047,7.827162265777588,289.5164794921875,72.6731948852539,63.12440872192383,104.8140869140625,7.7496562004089355,295.7490539550781,73.07972717285156,58.66787338256836,106.8341064453125,7.772132396697998,287.2962951660156,73.11415100097656,53.1166877746582,1913.7105712890625,3.6617496013641357,3.5049855709075928,-35.46025466918945,603.5678100585938,587.7762451171875,353.5489501953125,418.0906982421875,309.0137023925781,355.48358154296875,328.7342224121094,302.20587158203125,313.6876525878906,330.0572814941406,312.6690673828125,-170.73963928222656,-98.25991821289062,-0.3095894455909729,-0.44214698672294617,-0.29607051610946655,-0.2877321243286133,-1.2547332048416138,-1.3070176839828491,-39.447200775146484,618.9932861328125,601.1590576171875,392.4027404785156,417.2760314941406,308.1919860839844,345.790771484375,319.8737487792969,331.9524230957031,330.244384765625,335.64300537109375,325.52716064453125,-180.7432098388672,-145.40542602539062,-0.3021918833255768,-0.47340935468673706,-0.5925159454345703,-0.3551907241344452,-1.4339808225631714,-1.4437732696533203,0.9754022359848022,1.0602259635925293,0.6067584156990051,0.5306784510612488,0.5319393277168274,9.87761116027832,9.418688774108887,8.527207374572754,7.994081974029541,130.75515747070312,128.37130737304688,110.79773712158203,144.936767578125,158.45318603515625,158.215087890625,1.0017765760421753,1.0604146718978882,0.6071093678474426,0.5415657162666321,0.5083934664726257,9.82608699798584,9.500394821166992,8.617355346679688,-1.2547332048416138,-1.3070176839828491,-2.3968398571014404,-2.3608133792877197,1089.8594970703125,-1.4339808225631714,-1.4437732696533203,-2.8314015865325928,-2.8552799224853516,1410.3050537109375,-0.09419965744018555,0.29562798142433167,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.41307106614112854,0.331249862909317,0.35750535130500793,0.4042627215385437,0.41339510679244995,0.0,9.147789001464844,100.30217742919922,99.666015625,10.018983840942383,99.66283416748047,99.46977996826172,9.852762222290039,-0.034166667610406876,0.4258333444595337,-0.11416666209697723,-0.17416667938232422,99.66283416748047,99.666015625,100.30217742919922,9.852762222290039,10.018983840942383,9.147789001464844,-0.034166667610406876,0.4258333444595337,-0.11416666209697723,-0.17416667938232422,1135.9892578125,777.7052001953125,78.35552978515625,77.107421875,9.623046875,74.44574737548828,-0.034166667610406876,83.18012237548828,76.6171875,73.76529693603516,69.26849365234375,-0.11416666209697723,75.623046875,81.55257415771484,9.739999771118164,72.36051177978516,0.4258333444595337,79.46617126464844,76.0234375,73.78529357910156,69.23522186279297,-0.17416667938232422,909.84033203125,177.54457092285156,0.0,16.44460105895996,18.102863311767578,346.99847412109375,359.3064270019531,338.5224304199219,358.8783264160156,1869.2669677734375,1575.3143310546875,19.611169815063477,20.555280685424805,511.1548156738281,523.273681640625,537.9071655273438,516.6334838867188,487.68096923828125,521.4002685546875,526.7005004882812,530.2791748046875,522.22607421875,527.6670532226562,514.281005859375,496.2962341308594,523.8345947265625,507.22552490234375,527.951171875,526.7595825195312,515.869873046875,494.9281921386719,517.8819580078125,511.41668701171875,526.6414794921875,522.7207641601562,514.03759765625,521.1670532226562,505.2633972167969,487.4224853515625,503.8078918457031,516.5982055664062,521.9888916015625,526.4026489257812,521.548583984375,520.3826904296875,517.27587890625,515.577880859375,518.5762329101562,510.6614990234375,457.2152404785156,540.2197265625,585.3284301757812,499.97216796875,583.3798828125,566.639404296875,562.826416015625,565.3158569335938,565.7481079101562,560.0669555664062,565.2162475585938,587.2689208984375,576.3878173828125,555.5355224609375,533.5071411132812,438.56341552734375,458.48651123046875,509.2632141113281,449.3875427246094,543.28369140625,282.77496337890625,373.7919616699219,359.3765563964844,487.892333984375,505.4859619140625,499.61932373046875,443.633056640625,460.507080078125,509.89154052734375,525.414794921875,478.662841796875,487.3765563964844,508.7169189453125,493.4695739746094,488.6325988769531,494.8560791015625,494.6885986328125,457.0770568847656,481.31390380859375,500.3646545410156,486.815185546875,476.2754211425781,473.0339660644531,464.2530212402344,478.1531677246094,481.3979187011719,465.7569885253906,461.24169921875,463.1221008300781,468.02325439453125,491.69512939453125,508.71282958984375,502.8813171386719,500.6479797363281,552.1060180664062,591.9476318359375,569.5595703125,593.352294921875,560.7499389648438,587.6727905273438,575.763427734375,590.81640625,429.4532470703125,434.7829895019531,438.64801025390625,423.80517578125,441.0196533203125,429.9004821777344,481.5872802734375,470.8974914550781,460.4998474121094,291.2008361816406,486.8662414550781,481.63446044921875,470.94976806640625,469.7441711425781,466.5294189453125,475.0943298339844
