Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-02 00:00:00,2024-12-30 17:59:59.998,590.4815063476562,390.48223876953125,0.661769688129425,1779.5535888671875,17.097257614135742,444.41064453125,387.62890625,471.093017578125,465.64361572265625,541.0327758789062,439.2081604003906,387.8493347167969,471.22479248046875,461.95025634765625,542.7786865234375,536.787109375,128.64358520507812,6.201092720031738,117.34308624267578,12.300532341003418,3.7039554119110107,324.1829528808594,3.4492688179016113,261.36395263671875,545.0845947265625,281.61944580078125,543.1597900390625,544.1697998046875,26.97891616821289,15.913374900817871,275.092041015625,330.82379150390625,301.8193054199219,336.1444396972656,303.740966796875,109.30274200439453,7.686541557312012,270.6298828125,75.83024597167969,49.05253219604492,110.0,7.821156024932861,271.9759216308594,73.4609603881836,53.31989288330078,110.0,-0.017578125,33.722373962402344,21.313690185546875,0?,0.0,7.919903755187988,273.5775146484375,73.6352310180664,55.64301300048828,110.0,7.446020126342773,275.41143798828125,73.6352310180664,59.584442138671875,107.55663299560547,7.832996845245361,291.5310974121094,74.534423828125,61.745601654052734,105.33726501464844,7.759223937988281,297.7952880859375,73.79668426513672,58.476959228515625,108.59136199951172,7.783086776733398,289.408935546875,75.41866302490234,52.680519104003906,1968.524658203125,4.324213981628418,3.946110725402832,-46.738037109375,623.6971435546875,584.9049682617188,358.8299865722656,419.5706481933594,313.549560546875,357.9503479003906,332.0205993652344,304.1426696777344,318.33544921875,333.9262390136719,316.43255615234375,-188.74989318847656,-106.56301879882812,-0.3308424949645996,-0.47595497965812683,-0.3176344037055969,-0.3055611848831177,-1.3239165544509888,-1.3798593282699585,-50.696533203125,625.9447631835938,605.598388671875,396.1387939453125,420.54571533203125,311.84307861328125,352.95416259765625,323.9549255371094,335.3229675292969,335.29888916015625,338.6317443847656,328.3970947265625,-197.41848754882812,-162.61851501464844,-0.32373929023742676,-0.5041932463645935,-0.6288995742797852,-0.3780331015586853,-1.5202090740203857,-1.5300111770629883,1.0942022800445557,1.1766321659088135,0.6890809535980225,0.6028227806091309,0.6042012572288513,9.932729721069336,9.469583511352539,8.554201126098633,8.007044792175293,130.52867126464844,128.09576416015625,110.41960906982422,144.6923828125,158.63943481445312,158.15025329589844,1.1272248029708862,1.1774938106536865,0.6882773041725159,0.6096586585044861,0.566378653049469,9.880617141723633,9.55359935760498,8.645298957824707,-1.3239165544509888,-1.3798593282699585,-2.5103323459625244,-2.47418212890625,1130.42236328125,-1.5202090740203857,-1.5300111770629883,-2.994326114654541,-3.019340753555298,1488.352783203125,-0.09697265923023224,0.33844316005706787,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4783792197704315,0.38811296224594116,0.4056125581264496,0.46483996510505676,0.4771363139152527,0.0,9.03651237487793,100.30634307861328,99.666015625,10.022211074829102,99.69161224365234,99.51310729980469,9.75570011138916,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.69161224365234,99.666015625,100.30634307861328,9.75570011138916,10.022211074829102,9.03651237487793,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1184.268798828125,784.2326049804688,78.61503601074219,77.107421875,9.623046875,74.01821899414062,-0.23000000417232513,83.578125,76.6171875,73.99510955810547,67.28175354003906,-0.3100000023841858,75.8187255859375,82.11390686035156,9.739999771118164,70.79570770263672,0.23000000417232513,79.5423812866211,76.0234375,74.01510620117188,67.6527099609375,-0.3700000047683716,888.0930786132812,219.06117248535156,0.0,23.20279312133789,18.341598510742188,347.5878601074219,361.1048583984375,341.068359375,360.6241455078125,1896.646240234375,1632.1177978515625,19.942264556884766,19.459211349487305,513.9979858398438,525.0775146484375,537.8474731445312,516.11767578125,487.216552734375,520.3723754882812,526.15234375,531.5865478515625,524.3597412109375,533.5446166992188,519.5238037109375,499.8929138183594,525.195556640625,506.3830261230469,527.9597778320312,528.2988891601562,518.3948364257812,499.8778076171875,516.43408203125,510.4992370605469,525.4070434570312,522.0381469726562,512.9732666015625,520.1514892578125,505.0235900878906,487.46697998046875,503.4144592285156,517.9345703125,521.7239379882812,525.4284057617188,520.7650756835938,519.82763671875,517.27001953125,516.173583984375,518.7247924804688,512.1326293945312,459.9487609863281,542.6726684570312,582.4857788085938,496.0788879394531,578.3399047851562,563.8616333007812,563.3905029296875,567.1775512695312,571.0615844726562,566.404296875,567.522216796875,582.856201171875,568.8363647460938,556.0118408203125,540.6099243164062,442.5231628417969,459.26593017578125,507.9251708984375,448.7925720214844,535.2017822265625,283.6766357421875,376.44195556640625,360.8494873046875,500.3682556152344,510.1561584472656,495.6804504394531,445.10858154296875,465.2165832519531,509.72119140625,534.6566772460938,489.991455078125,488.6680603027344,511.6197509765625,498.7793273925781,495.0218505859375,496.0279541015625,498.2778625488281,460.52606201171875,485.93145751953125,497.33392333984375,486.6441650390625,476.48193359375,473.56610107421875,463.33123779296875,477.2374572753906,473.73895263671875,458.89849853515625,454.05572509765625,455.43658447265625,460.86761474609375,494.431396484375,511.46270751953125,507.2161865234375,505.2164306640625,547.0675659179688,585.8313598632812,565.11669921875,586.1880493164062,555.4774780273438,581.2958984375,571.5737915039062,584.537841796875,428.1311340332031,429.3964538574219,436.7456970214844,426.3216247558594,436.7211608886719,431.5821228027344,478.3064270019531,470.55255126953125,459.482421875,291.8725891113281,478.3164978027344,479.57427978515625,470.02606201171875,469.1559143066406,466.5291442871094,474.8526306152344
2025-01-02 00:00:00,2024-12-30 18:59:59.998,587.931396484375,390.533935546875,0.6648571491241455,1774.415283203125,17.06790542602539,443.4161071777344,389.210205078125,470.9775390625,465.5777282714844,540.6441650390625,436.3363037109375,387.36578369140625,471.168212890625,463.633544921875,542.8609619140625,536.69140625,126.32610321044922,6.054356098175049,109.18140411376953,9.401581764221191,3.691746234893799,324.3175048828125,3.437450408935547,263.4462585449219,543.623779296875,282.7430419921875,544.4654541015625,543.9491577148438,25.277647018432617,15.568221092224121,274.8214111328125,329.8514709472656,301.29742431640625,335.3697814941406,303.1640319824219,106.11975860595703,7.569772720336914,269.77783203125,73.03862762451172,49.88127899169922,110.0,7.713961124420166,271.199951171875,71.98876190185547,53.381011962890625,110.0,-0.017578125,33.722373962402344,19.705772399902344,0?,0.0,7.782958030700684,272.8824462890625,72.16114807128906,55.94602966308594,110.0,7.318118572235107,274.47509765625,72.16114807128906,59.8885612487793,107.18851470947266,7.68997049331665,291.6453857421875,75.80564880371094,61.25110626220703,103.29837036132812,7.626404762268066,298.07159423828125,73.2862777709961,58.78392028808594,107.34614562988281,7.6470513343811035,289.5352478027344,75.14568328857422,51.416011810302734,1950.0430908203125,3.6681442260742188,3.9743080139160156,-45.72928237915039,623.525634765625,576.4472045898438,358.9974670410156,416.61749267578125,313.14093017578125,356.3330383300781,330.7547302246094,302.9752502441406,317.3056335449219,332.74072265625,315.1822509765625,-185.4295196533203,-104.54931640625,-0.3266119658946991,-0.4669126868247986,-0.3139299154281616,-0.30265066027641296,-1.3071329593658447,-1.3617192506790161,-50.36300277709961,622.8670043945312,605.5372924804688,398.3280029296875,420.42901611328125,311.60479736328125,349.136962890625,324.0691833496094,334.91595458984375,335.1221008300781,338.2178039550781,327.450439453125,-195.712646484375,-159.83253479003906,-0.32187220454216003,-0.49864277243614197,-0.6215802431106567,-0.3760528266429901,-1.5027432441711426,-1.5141475200653076,1.062021255493164,1.1453304290771484,0.66655433177948,0.5831871032714844,0.5850955247879028,9.729530334472656,9.275808334350586,8.399321556091309,7.865325927734375,129.57083129882812,127.1445083618164,109.35286712646484,145.0749053955078,158.90940856933594,158.5078887939453,1.0938482284545898,1.1464070081710815,0.6655824780464172,0.5904205441474915,0.5452367663383484,9.681775093078613,9.357402801513672,8.485824584960938,-1.3071329593658447,-1.3617192506790161,-2.4781904220581055,-2.4411137104034424,1116.4642333984375,-1.5027432441711426,-1.5141475200653076,-2.964155673980713,-2.9888734817504883,1474.0404052734375,-0.09697265923023224,0.32470232248306274,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.45810747146606445,0.37306153774261475,0.38482996821403503,0.44801560044288635,0.45926132798194885,0.0,9.12996768951416,100.30874633789062,99.666015625,10.026213645935059,99.38646697998047,99.23548889160156,9.759763717651367,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.38646697998047,99.666015625,100.30874633789062,9.759763717651367,10.026213645935059,9.12996768951416,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.0997314453125,775.9160766601562,78.72896575927734,77.107421875,9.623046875,71.17047882080078,-0.23000000417232513,83.578125,76.6171875,73.99510955810547,68.14525604248047,-0.3100000023841858,75.927734375,82.11390686035156,9.739999771118164,70.12777709960938,0.23000000417232513,79.951171875,76.0234375,74.01510620117188,68.6796875,-0.3700000047683716,808.1166381835938,180.71388244628906,0.0,20.969791412353516,18.3206844329834,347.8392639160156,361.0091247558594,344.25396728515625,360.6054382324219,1895.3868408203125,1644.725830078125,19.959598541259766,17.970794677734375,512.7240600585938,524.291015625,537.4043579101562,515.826904296875,487.34814453125,520.253662109375,526.1981811523438,531.7005615234375,525.0001220703125,536.0481567382812,522.1852416992188,502.5489807128906,525.518310546875,504.5001525878906,525.9954223632812,527.6749267578125,518.1992797851562,500.1673583984375,516.4268188476562,510.35546875,525.2186279296875,521.8413696289062,512.864501953125,520.0469360351562,505.0572814941406,487.5605163574219,503.514892578125,516.8103637695312,520.673583984375,524.761962890625,520.3796997070312,518.8525390625,516.6788940429688,515.4749755859375,517.8628540039062,513.7694091796875,459.64483642578125,542.9112548828125,584.1553344726562,496.626220703125,578.3119506835938,564.8751831054688,564.8304443359375,569.110595703125,573.1785278320312,569.584716796875,571.8078002929688,581.9300537109375,563.1268310546875,553.6475219726562,538.7343139648438,440.2749328613281,461.5882568359375,511.740478515625,451.53753662109375,543.58935546875,284.3056640625,377.8650817871094,361.0487060546875,506.5875549316406,514.0614624023438,495.6455993652344,443.6771240234375,465.1828308105469,511.3116149902344,536.490966796875,495.0301513671875,487.0451965332031,511.4825744628906,500.2155456542969,501.78961181640625,496.394775390625,496.41741943359375,460.9403381347656,488.868896484375,496.0028381347656,486.4124450683594,475.5024108886719,474.1858825683594,466.58038330078125,477.4633483886719,471.6806640625,455.93316650390625,453.74835205078125,455.0390930175781,459.7327575683594,493.91937255859375,510.8868408203125,506.6741943359375,505.4017028808594,547.7330322265625,586.5692749023438,565.0494384765625,585.7262573242188,554.3521728515625,578.8231201171875,570.2371215820312,581.793212890625,426.83038330078125,428.76568603515625,436.4232177734375,426.239990234375,434.0487365722656,427.98004150390625,484.3999938964844,470.6092834472656,462.9981994628906,292.5955810546875,479.6620178222656,479.44952392578125,469.6321105957031,468.80108642578125,466.034912109375,473.6744079589844
2025-01-02 00:00:00,2024-12-30 19:59:59.998,582.6242065429688,390.849609375,0.6706716418266296,1769.3798828125,17.02811050415039,438.3268127441406,392.0613708496094,472.89178466796875,467.2314453125,541.095458984375,428.0787048339844,390.8788757324219,471.73291015625,467.1087646484375,544.414306640625,537.6599731445312,110.87520599365234,6.108397483825684,89.03076171875,4.881165027618408,3.6434192657470703,323.313720703125,3.3900229930877686,274.3667907714844,543.19677734375,302.64031982421875,544.987060546875,544.2033081054688,19.66485023498535,10.053674697875977,273.9587097167969,327.29034423828125,299.57208251953125,332.49359130859375,301.19500732421875,107.2221908569336,7.536168098449707,268.88323974609375,74.37649536132812,49.37141036987305,110.0,7.672314643859863,270.2140197753906,73.30474853515625,52.04964065551758,110.0,-0.017578125,33.722373962402344,18.85419464111328,0?,0.0,7.762807369232178,271.95074462890625,71.80052185058594,56.38441467285156,110.0,7.300148010253906,273.4521484375,71.80052185058594,60.32503128051758,106.42679595947266,7.669347763061523,290.19329833984375,74.11800384521484,61.678680419921875,102.99337768554688,7.603332042694092,296.4892883300781,72.8563003540039,59.214996337890625,106.82311248779297,7.627634525299072,288.1156005859375,73.7374496459961,51.84288024902344,1941.431396484375,3.5029454231262207,3.9623606204986572,-48.78474807739258,617.0370483398438,575.9277954101562,360.3206481933594,415.0257873535156,312.73992919921875,354.580322265625,329.5474853515625,302.16021728515625,316.5577697753906,330.2645263671875,313.8757019042969,-187.57093811035156,-107.46632385253906,-0.32783767580986023,-0.46359604597091675,-0.3114378750324249,-0.3016611933708191,-1.2966116666793823,-1.3513489961624146,-52.87975311279297,616.1253051757812,602.8349609375,399.9416809082031,418.72491455078125,310.826416015625,345.2939453125,322.65997314453125,333.3721923828125,333.6213073730469,336.1053161621094,325.9260559082031,-194.47482299804688,-158.6605682373047,-0.31997886300086975,-0.4953364431858063,-0.6158221364021301,-0.3746790587902069,-1.4852104187011719,-1.4972025156021118,1.0346862077713013,1.1185929775238037,0.646531879901886,0.5661340951919556,0.5677376389503479,9.702446937561035,9.248642921447754,8.370614051818848,7.84036111831665,129.69969177246094,127.52288818359375,109.23310852050781,144.33544921875,157.79550170898438,157.59532165527344,1.0635251998901367,1.1196385622024536,0.6466473340988159,0.5741270184516907,0.5299250483512878,9.656209945678711,9.328781127929688,8.460317611694336,-1.2966116666793823,-1.3513489961624146,-2.473334312438965,-2.435915470123291,1121.9027099609375,-1.4852104187011719,-1.4972025156021118,-2.937776565551758,-2.961426258087158,1463.3892822265625,-0.09697265923023224,0.3127494156360626,0.4400000274181366,0.5199999809265137,-0.09999999403953552,0.4342133700847626,0.35691502690315247,0.3707062304019928,0.43349865078926086,0.44339630007743835,0.0,9.103302955627441,99.97821807861328,99.31812286376953,10.027116775512695,99.77584838867188,99.57708740234375,9.847306251525879,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77584838867188,99.31812286376953,99.97821807861328,9.847306251525879,10.027116775512695,9.103302955627441,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1166.8704833984375,774.5643920898438,78.72896575927734,77.107421875,9.623046875,71.89955139160156,-0.23000000417232513,83.578125,76.80928802490234,73.99510955810547,69.42520904541016,-0.3100000023841858,75.927734375,82.11390686035156,9.739999771118164,71.59269714355469,0.23000000417232513,79.951171875,76.14400482177734,74.01510620117188,69.60248565673828,-0.3700000047683716,545.8196411132812,90.21602630615234,0.0,18.4421443939209,18.307065963745117,347.7524108886719,361.0091247558594,343.8151550292969,360.6054382324219,1892.508056640625,1682.053466796875,19.901071548461914,17.064537048339844,509.25518798828125,520.072509765625,534.3267822265625,515.4147338867188,490.1432800292969,523.504150390625,529.0523071289062,532.253173828125,523.11181640625,533.6640625,520.4362182617188,502.33795166015625,526.0235595703125,507.1368713378906,530.673095703125,533.6913452148438,521.5397338867188,503.16400146484375,519.9867553710938,513.2308349609375,528.0213623046875,524.8738403320312,515.7864379882812,522.9696655273438,508.1565856933594,490.6180114746094,507.0067138671875,518.4564819335938,522.1094360351562,526.3751220703125,523.0103149414062,521.6409912109375,518.4913330078125,517.5111694335938,519.8609619140625,515.7474365234375,458.47076416015625,535.8525390625,574.6282348632812,500.370849609375,583.6097412109375,571.2537841796875,566.2619018554688,567.1849975585938,564.709228515625,559.314453125,562.3802490234375,581.1717529296875,569.1829833984375,551.8943481445312,540.403564453125,442.1233825683594,466.0024108886719,515.3858642578125,456.59423828125,553.9508666992188,284.4787292480469,376.09210205078125,361.1371154785156,492.5367736816406,508.43731689453125,509.5164794921875,449.37652587890625,472.35797119140625,510.0095520019531,532.5372924804688,487.77142333984375,498.67034912109375,506.3850402832031,499.4912109375,494.6697082519531,508.3197937011719,487.2783203125,462.98297119140625,484.411376953125,499.7251281738281,489.2160949707031,479.0530090332031,476.96673583984375,474.680419921875,482.30523681640625,479.49676513671875,463.9222412109375,460.2179870605469,460.6777648925781,465.0122375488281,492.4908142089844,508.38592529296875,509.62078857421875,508.5493469238281,554.8312377929688,595.04931640625,572.1469116210938,594.580078125,555.4884643554688,579.6653442382812,570.2785034179688,582.552734375,419.547607421875,427.1543884277344,430.7972106933594,414.4096374511719,427.99993896484375,423.0567321777344,493.194580078125,475.2886047363281,470.7587890625,293.2041015625,491.0730285644531,484.9052734375,475.2389221191406,474.0093994140625,470.7170104980469,478.4986267089844
2025-01-02 00:00:00,2024-12-30 20:59:59.998,585.80810546875,391.1120910644531,0.667212724685669,1774.276123046875,17.064680099487305,443.5535583496094,391.54681396484375,472.1018371582031,466.7237243652344,541.2437744140625,430.4876403808594,387.5812683105469,469.72186279296875,465.7823791503906,542.2692260742188,536.75390625,120.30308532714844,6.07672643661499,99.91934967041016,3.9184107780456543,3.6731483936309814,323.2769775390625,3.4183266162872314,273.48773193359375,542.6575927734375,285.96392822265625,545.054931640625,543.8008422851562,19.881582260131836,14.219915390014648,274.432861328125,328.9488220214844,300.6112976074219,334.27044677734375,302.1734313964844,107.27891540527344,7.550706386566162,268.31121826171875,74.20812225341797,49.40618896484375,110.0,7.679959297180176,269.7266845703125,73.9013900756836,52.09463119506836,110.0,-0.017578125,33.722373962402344,18.1933650970459,0?,0.0,7.780493259429932,271.4087829589844,72.32117462158203,56.41709899902344,110.0,7.313967704772949,273.2947692871094,72.32117462158203,60.36650466918945,105.77091979980469,7.6888580322265625,290.2652893066406,72.60299682617188,61.709415435791016,103.07169342041016,7.617319107055664,296.32781982421875,72.46754455566406,59.26054000854492,107.10285186767578,7.646409511566162,288.0748596191406,73.2929916381836,51.881099700927734,1990.0472412109375,3.8380188941955566,4.188634395599365,-47.69324493408203,619.671142578125,575.4939575195312,362.2574157714844,415.2716979980469,314.6160583496094,355.504638671875,330.395751953125,302.3714904785156,317.3172607421875,331.3988342285156,315.2898864746094,-190.18704223632812,-107.84346771240234,-0.3319586217403412,-0.47728514671325684,-0.3222581446170807,-0.30629831552505493,-1.3351519107818604,-1.3915627002716064,-51.43305587768555,617.4373779296875,608.6463012695312,401.2491455078125,422.02520751953125,310.99664306640625,349.7715148925781,323.4571838378906,334.5497131347656,334.2961730957031,336.5047607421875,326.72021484375,-198.15773010253906,-161.23373413085938,-0.32587796449661255,-0.5074211359024048,-0.6323320269584656,-0.38163357973098755,-1.5355557203292847,-1.5486239194869995,1.1326558589935303,1.2140864133834839,0.7103582620620728,0.6211453080177307,0.6225049495697021,9.72134780883789,9.270859718322754,8.387556076049805,7.857447624206543,127.71813201904297,125.27604675292969,107.29216003417969,142.98678588867188,156.88165283203125,156.13772583007812,1.1654276847839355,1.216780185699463,0.7103707790374756,0.6265782713890076,0.5792394876480103,9.673315048217773,9.346030235290527,8.476371765136719,-1.3351519107818604,-1.3915627002716064,-2.5329248905181885,-2.4947423934936523,1141.314697265625,-1.5355557203292847,-1.5486239194869995,-3.0301496982574463,-3.0561907291412354,1506.7509765625,-0.09697265923023224,0.34732586145401,0.4400000274181366,0.5199999809265137,-0.09718982875347137,0.48143109679222107,0.40700027346611023,0.4142626225948334,0.4980630874633789,0.49574291706085205,0.0,9.148416519165039,100.31266021728516,99.658203125,10.03012466430664,99.77130126953125,99.57577514648438,9.841651916503906,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77130126953125,99.658203125,100.31266021728516,9.841651916503906,10.03012466430664,9.148416519165039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1216.03857421875,774.034912109375,84.09027862548828,77.107421875,9.671904563903809,74.03431701660156,-0.23000000417232513,85.6948471069336,83.63374328613281,81.9750747680664,68.06873321533203,-0.3100000023841858,81.19495391845703,79.15674591064453,9.93305492401123,71.80419921875,0.23000000417232513,82.01692962646484,83.5505142211914,81.99507141113281,67.7601318359375,-0.3700000047683716,889.1622314453125,148.55845642089844,0.0,22.031635284423828,18.327924728393555,347.5641174316406,361.0776062011719,342.2016296386719,360.6054382324219,1892.8658447265625,1662.9588623046875,19.746049880981445,16.315326690673828,508.97259521484375,519.1705932617188,533.8091430664062,515.7591552734375,490.750732421875,525.3167114257812,529.6917724609375,532.367919921875,522.3871459960938,532.4688720703125,519.0244140625,500.8540954589844,524.7700805664062,505.3137512207031,529.7303466796875,531.5617065429688,519.7843017578125,501.7661437988281,521.4534912109375,514.4112548828125,529.4841918945312,525.8959350585938,516.9528198242188,524.553466796875,509.5174560546875,491.7085266113281,508.7777099609375,516.55712890625,520.18505859375,524.387451171875,520.5291137695312,520.177978515625,516.4458618164062,515.5580444335938,518.3314208984375,513.7499389648438,457.7052917480469,532.8755493164062,571.5709838867188,501.8750305175781,586.7154541015625,573.6212158203125,567.2608032226562,567.7229614257812,565.4467163085938,559.7164306640625,562.1048583984375,578.1087036132812,567.906982421875,551.4639282226562,541.6539916992188,442.174072265625,466.0067138671875,514.9066772460938,457.2835998535156,558.4086303710938,284.86553955078125,375.8010559082031,361.0351867675781,491.9708251953125,507.2079772949219,505.34112548828125,449.04998779296875,472.2935791015625,508.1388244628906,532.2413330078125,488.8407287597656,497.9668273925781,504.2319030761719,494.7815856933594,491.9664611816406,504.5863037109375,483.0169982910156,458.9647216796875,487.0285339355469,500.1786804199219,484.74847412109375,476.1116943359375,474.4812927246094,475.81536865234375,479.6104431152344,478.9305419921875,462.11004638671875,458.2657470703125,459.2186584472656,462.5709533691406,492.3729248046875,508.0751953125,508.2594909667969,507.24676513671875,558.2415771484375,599.591552734375,575.9082641601562,600.5387573242188,553.0404052734375,576.8245849609375,568.1487426757812,579.2568359375,422.06500244140625,432.5645751953125,435.05926513671875,415.78216552734375,429.8800964355469,425.8805236816406,494.5758972167969,471.15936279296875,472.3393249511719,293.6321716308594,493.1306457519531,485.1552429199219,475.0173645019531,473.7251281738281,470.4164123535156,478.2695007324219
2025-01-02 00:00:00,2024-12-30 21:59:59.998,585.2639770507812,394.17181396484375,0.6738905310630798,1767.292724609375,16.998817443847656,445.87750244140625,389.87213134765625,471.2431945800781,465.9764404296875,541.2155151367188,432.8569030761719,385.9993591308594,470.0025329589844,465.6671142578125,543.3648071289062,537.162841796875,125.25206756591797,5.84966516494751,109.28032684326172,3.5473875999450684,3.670297861099243,324.2746887207031,3.4163053035736084,268.85028076171875,543.1433715820312,280.6026306152344,544.8310546875,543.9757080078125,21.548738479614258,15.781604766845703,274.5115661621094,329.6859130859375,301.13763427734375,335.0167236328125,302.8683776855469,106.51594543457031,7.55479621887207,267.9342346191406,73.6337661743164,49.84672546386719,110.0,7.6793622970581055,269.40496826171875,73.75012969970703,52.537662506103516,110.0,-0.017578125,33.28089904785156,17.326168060302734,0?,0.0,7.786739349365234,270.9078063964844,72.52997589111328,56.8533821105957,110.0,7.316411972045898,273.0518493652344,72.52997589111328,60.814544677734375,105.0496826171875,7.6933913230896,290.4531555175781,71.9085922241211,62.13936996459961,102.98329162597656,7.618456840515137,296.32781982421875,72.1487045288086,59.684783935546875,106.96411895751953,7.651588439941406,288.3580627441406,72.90876007080078,52.315792083740234,1971.11572265625,3.6795642375946045,4.143138885498047,-48.19376754760742,614.8182373046875,572.0165405273438,361.5929870605469,415.2087097167969,314.2164001464844,355.1498718261719,330.2370910644531,301.8072814941406,317.0843505859375,331.1107482910156,314.6652526855469,-189.74595642089844,-104.87046813964844,-0.3321837782859802,-0.4766218662261963,-0.3217511475086212,-0.3071138262748718,-1.3252747058868408,-1.382389783859253,-54.16053009033203,619.056884765625,607.6943969726562,403.2496032714844,422.3175354003906,310.988037109375,349.8830871582031,323.60894775390625,334.7267761230469,334.5733947753906,337.12567138671875,326.6348571777344,-200.70350646972656,-162.61294555664062,-0.3288729786872864,-0.5081079006195068,-0.63043212890625,-0.3842020034790039,-1.523290753364563,-1.5373495817184448,1.0750987529754639,1.1595793962478638,0.6675578355789185,0.5831285119056702,0.5853659510612488,9.708795547485352,9.265750885009766,8.384254455566406,7.8592047691345215,126.745361328125,124.1517105102539,106.19464111328125,142.51535034179688,156.71827697753906,155.95230102539062,1.1080358028411865,1.160564661026001,0.666962206363678,0.5851786136627197,0.539154589176178,9.66433334350586,9.334403038024902,8.471996307373047,-1.3252747058868408,-1.382389783859253,-2.5069820880889893,-2.4677910804748535,1124.567626953125,-1.523290753364563,-1.5373495817184448,-2.9989521503448486,-3.0257163047790527,1487.850830078125,-0.09697265923023224,0.31731635332107544,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4474502205848694,0.37840718030929565,0.38507136702537537,0.456451952457428,0.4558570086956024,0.0,9.149972915649414,100.06102752685547,99.39380645751953,10.035316467285156,99.76701354980469,99.57546997070312,9.833983421325684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76701354980469,99.39380645751953,100.06102752685547,9.833983421325684,10.035316467285156,9.149972915649414,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1199.521728515625,771.5926513671875,79.10106658935547,77.107421875,8.90234375,69.7734375,-0.23000000417232513,80.29296875,78.5,69.99544525146484,63.90885543823242,-0.3100000023841858,76.8515625,72.1019287109375,9.739999771118164,66.83979797363281,0.23000000417232513,75.779296875,80.236328125,70.01544189453125,63.489898681640625,-0.3700000047683716,900.9966430664062,114.50062561035156,0.0,21.68915557861328,18.247556686401367,347.2541809082031,360.97381591796875,340.95538330078125,360.4991760253906,1882.163818359375,1638.600830078125,19.626407623291016,15.432585716247559,509.4380187988281,519.7040405273438,533.9337768554688,515.2915649414062,489.7683410644531,524.3162841796875,529.5161743164062,532.8629150390625,523.426513671875,534.11669921875,520.3671875,501.9529113769531,526.0443725585938,506.228759765625,530.6754760742188,531.5169067382812,519.3544311523438,500.7306213378906,520.2495727539062,513.2661743164062,528.3450317382812,524.9094848632812,515.9022216796875,523.440185546875,508.56744384765625,490.9437255859375,508.04693603515625,517.505615234375,520.9693603515625,526.7301025390625,522.1130981445312,521.2620239257812,517.0784912109375,516.1185302734375,519.5670776367188,514.609130859375,457.8997802734375,533.3275146484375,571.1763305664062,500.3072204589844,586.5643920898438,574.0511474609375,569.9789428710938,571.22705078125,570.829833984375,564.3594970703125,563.5984497070312,578.84716796875,568.8885498046875,549.2459106445312,537.3950805664062,440.1427307128906,466.8805847167969,517.3497314453125,457.6859130859375,563.3646850585938,284.8825988769531,375.4841613769531,360.765869140625,496.1543884277344,510.6477355957031,503.0350646972656,446.3741455078125,467.55560302734375,511.4632873535156,534.3845825195312,490.43157958984375,491.97607421875,505.5672302246094,493.7124938964844,492.93011474609375,498.62213134765625,485.847412109375,457.11102294921875,487.5370178222656,501.5520324707031,482.80194091796875,474.03399658203125,472.3990783691406,477.0762023925781,477.6201477050781,479.35064697265625,461.0850524902344,456.568115234375,457.33154296875,461.58514404296875,492.5078125,508.1961669921875,507.62640380859375,506.4772644042969,557.8028564453125,599.14599609375,574.447021484375,599.8001708984375,553.73779296875,577.8748779296875,568.5035400390625,580.5659790039062,423.67181396484375,433.797119140625,438.2617492675781,418.9930114746094,432.1560363769531,425.7577209472656,496.6956787109375,469.7650451660156,473.17724609375,293.7984619140625,493.81195068359375,485.0806884765625,474.7479248046875,473.11102294921875,469.7265930175781,477.9938049316406
2025-01-02 00:00:00,2024-12-30 22:59:59.998,482.054931640625,319.3420104980469,0.6653332114219666,1468.0081787109375,15.238258361816406,437.6020202636719,377.59222412109375,469.39923095703125,462.5812683105469,539.5703735351562,428.23516845703125,374.4330139160156,469.560791015625,463.35821533203125,545.3120727539062,537.4609985351562,103.66719055175781,5.939231872558594,87.26026153564453,3.2846181392669678,3.0646533966064453,324.1193542480469,2.84194016456604,279.9606628417969,541.158935546875,288.3686218261719,544.2266235351562,542.7338256835938,20.772254943847656,14.92113971710205,264.84130859375,321.1639099121094,300.21307373046875,326.26031494140625,302.527587890625,34.016029357910156,1.9805829524993896,217.6696319580078,80.6754150390625,12.47454833984375,110.0,7.632030010223389,262.6856384277344,73.28775024414062,51.66172790527344,110.0,-0.017578125,32.38166809082031,16.559171676635742,0?,0.0,7.770471572875977,265.6501159667969,72.69348907470703,54.27372360229492,110.0,7.302189350128174,266.503662109375,72.69348907470703,58.242835998535156,84.04878234863281,4.935606002807617,250.82196044921875,79.52009582519531,35.884681701660156,105.84170532226562,7.561042785644531,290.330078125,73.76849365234375,57.12916946411133,108.66262817382812,7.599494934082031,282.3213806152344,74.62950897216797,49.75492477416992,1684.0538330078125,5.045973300933838,4.508372783660889,-72.43576049804688,573.50537109375,557.5259399414062,357.0220642089844,404.3236389160156,311.1711120605469,342.4781799316406,317.9439697265625,295.58892822265625,304.5985412597656,315.6326904296875,304.1320495605469,-180.99656677246094,-102.26326751708984,-0.32574719190597534,-0.3915213644504547,-0.2540350556373596,-0.30301573872566223,-1.0276825428009033,-1.0737489461898804,-77.93086242675781,593.3248291015625,572.2783203125,406.8684997558594,407.58990478515625,309.870849609375,334.7391662597656,322.7130432128906,322.8826599121094,333.8224792480469,332.87255859375,310.4076843261719,-193.19447326660156,-154.14088439941406,-0.32235029339790344,-0.42680689692497253,-0.512895941734314,-0.3798968195915222,-1.1818917989730835,-1.1933990716934204,0.6730678081512451,0.7614741325378418,0.40373653173446655,0.36301809549331665,0.3621457517147064,9.323256492614746,8.911028861999512,8.29148006439209,7.8549909591674805,121.33285522460938,120.14634704589844,103.33712768554688,139.2256317138672,152.4826202392578,152.2404022216797,0.6665467619895935,0.7631814479827881,0.4032084345817566,0.3627198040485382,0.32580703496932983,9.26097583770752,8.956936836242676,8.328886985778809,-1.0276825428009033,-1.0737489461898804,-1.9462809562683105,-1.9083892107009888,872.6170043945312,-1.1818917989730835,-1.1933990716934204,-2.3420250415802,-2.360941171646118,1166.1474609375,-0.07198131084442139,0.16194723546504974,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.2477138489484787,0.202318012714386,0.1562766432762146,0.2544477581977844,0.24205558001995087,0.0,32.562652587890625,78.61553192138672,78.10113525390625,33.60712432861328,82.73611450195312,82.6540756225586,31.83726692199707,3.1144444942474365,3.57444429397583,3.034444570541382,2.9744443893432617,82.73611450195312,78.10113525390625,78.61553192138672,31.83726692199707,33.60712432861328,32.562652587890625,3.1144444942474365,3.57444429397583,3.034444570541382,2.9744443893432617,1003.0975341796875,680.9199829101562,78.2602767944336,77.107421875,8.90234375,50.18129348754883,3.1144444942474365,76.78880310058594,76.79159545898438,69.20319366455078,23.247581481933594,3.034444570541382,76.20197296142578,71.05393981933594,9.739999771118164,49.957149505615234,3.57444429397583,73.17108917236328,77.76873779296875,69.22319030761719,23.785072326660156,2.9744443893432617,870.0756225585938,68.51683044433594,0.0,20.358137130737305,16.219865798950195,344.6878662109375,357.0912780761719,334.13360595703125,356.55548095703125,1558.2906494140625,1357.984375,17.434654235839844,14.589383125305176,506.0513916015625,517.0400390625,531.4335327148438,514.3909912109375,486.9452819824219,523.5817260742188,527.359619140625,530.9833374023438,521.24609375,533.829345703125,520.666748046875,502.1785888671875,527.8661499023438,507.9354248046875,533.9066772460938,534.0333251953125,518.9878540039062,497.2784423828125,519.4757080078125,511.8747863769531,526.9052124023438,524.0996704101562,515.0632934570312,521.2354125976562,506.42352294921875,487.6315612792969,505.6632385253906,518.6375122070312,522.8838500976562,529.7407836914062,524.5608520507812,523.3779296875,519.021484375,518.3361206054688,521.5957641601562,516.6956787109375,457.20477294921875,531.719482421875,567.6412353515625,499.0079345703125,586.3796997070312,573.8158569335938,569.64501953125,570.6660766601562,567.6339721679688,560.8131713867188,564.0726318359375,580.84814453125,566.10595703125,547.8888549804688,527.9244995117188,434.1780700683594,464.2732849121094,511.4569396972656,455.42327880859375,560.771484375,284.7891540527344,368.40032958984375,355.01007080078125,489.814453125,505.0994567871094,501.796630859375,440.6513671875,462.94244384765625,506.4170837402344,531.1717529296875,486.2969665527344,483.57940673828125,504.73712158203125,493.1151428222656,494.4962158203125,491.6679382324219,488.1318359375,457.2509460449219,488.3546447753906,498.5837707519531,489.9017028808594,479.7901611328125,476.5821228027344,476.0080871582031,483.69097900390625,490.88812255859375,468.4773864746094,460.4882507324219,460.6694030761719,465.6307678222656,489.5341491699219,505.1589660644531,503.9457092285156,503.33349609375,559.5194702148438,595.7180786132812,573.2276000976562,596.5535278320312,558.2030029296875,580.91796875,570.7437133789062,584.0949096679688,417.7718505859375,426.6996154785156,429.2505187988281,413.1024475097656,427.1938781738281,419.6561279296875,496.65692138671875,473.91888427734375,470.6114501953125,293.7937316894531,493.44110107421875,483.7797546386719,472.4481201171875,470.183837890625,466.3611145019531,474.26702880859375
2025-01-02 00:00:00,2024-12-30 23:59:59.998,489.756591796875,343.3199462890625,0.7009155750274658,1502.4189453125,16.01593780517578,442.261962890625,381.7794189453125,472.1798095703125,462.96197509765625,540.8052368164062,436.82427978515625,380.4099426269531,473.0818176269531,456.8340759277344,543.3483276367188,537.0863037109375,110.27613830566406,8.78358268737793,94.18794250488281,17.573429107666016,3.123750925064087,323.00335693359375,2.8972878456115723,278.7193298339844,539.416015625,276.9119873046875,536.5775756835938,537.9810791015625,22.23624610900879,12.680741310119629,266.0177001953125,321.3303527832031,293.5658874511719,326.4888610839844,295.99884033203125,29.416767120361328,1.2945815324783325,163.21176147460938,76.92155456542969,7.566807270050049,110.0,7.845000267028809,258.7881774902344,71.57245635986328,51.91373825073242,110.0,-0.017578125,31.809091567993164,16.129106521606445,0?,0.0,7.959735870361328,262.38531494140625,69.7648696899414,56.63853073120117,110.0,7.484927177429199,259.1836853027344,69.7648696899414,58.86507797241211,117.73014831542969,7.852160453796387,274.07818603515625,79.17758178710938,56.83476257324219,106.49626922607422,7.788818359375,283.1201477050781,70.96990966796875,59.472679138183594,110.0772476196289,7.8291215896606445,275.2925720214844,71.1417236328125,52.106136322021484,1737.7728271484375,4.780364990234375,3.867565155029297,-26.262174606323242,574.0980224609375,568.4545288085938,343.9974060058594,406.57330322265625,299.4566345214844,344.67388916015625,314.1451416015625,291.4020080566406,298.0520324707031,315.66510009765625,301.2778015136719,-143.218017578125,-81.5093765258789,-0.276003360748291,-0.37613168358802795,-0.24924758076667786,-0.2589534521102905,-1.069876790046692,-1.1176414489746094,-32.908756256103516,596.8477172851562,571.4013061523438,395.8652038574219,405.36956787109375,299.9542541503906,333.4001770019531,308.00634765625,313.3239440917969,318.9217224121094,324.81744384765625,311.52880859375,-154.03038024902344,-119.45282745361328,-0.27363449335098267,-0.4086204767227173,-0.5040397644042969,-0.32674524188041687,-1.2016607522964478,-1.21517014503479,0.7528954148292542,0.8454969525337219,0.4806722104549408,0.43925121426582336,0.4386956989765167,9.69594669342041,9.275545120239258,8.545533180236816,8.056565284729004,123.35938262939453,121.32521057128906,104.40472412109375,132.1428680419922,145.71505737304688,145.27059936523438,0.7541066408157349,0.8472723960876465,0.4813331961631775,0.43519145250320435,0.39669984579086304,9.644609451293945,9.322484970092773,8.592740058898926,-1.069876790046692,-1.1176414489746094,-2.0618104934692383,-2.0222432613372803,944.0582275390625,-1.2016607522964478,-1.21517014503479,-2.3587982654571533,-2.3784737586975098,1162.4991455078125,-0.09580077975988388,0.22780710458755493,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.31039708852767944,0.2620624601840973,0.28037577867507935,0.3156193494796753,0.31320691108703613,0.0,12.898246765136719,97.23934936523438,96.58446502685547,13.322455406188965,98.8760757446289,98.82733917236328,13.791071891784668,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.8760757446289,96.58446502685547,97.23934936523438,13.791071891784668,13.322455406188965,12.898246765136719,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1023.2007446289062,714.5667114257812,78.37407684326172,77.107421875,8.90234375,71.9917221069336,-0.23000000417232513,77.353515625,77.01866912841797,69.48704528808594,21.40107536315918,-0.3100000023841858,78.45703125,71.99478912353516,9.739999771118164,73.43842315673828,0.23000000417232513,74.52114868164062,76.671875,69.50704193115234,21.980968475341797,-0.3700000047683716,870.2167358398438,-0.6299587488174438,0.0,13.205881118774414,16.963205337524414,339.6969299316406,351.29248046875,338.1913146972656,350.6618347167969,1595.0704345703125,1364.4923095703125,18.28899383544922,13.757126808166504,510.1640930175781,520.7268676757812,532.9345703125,513.47412109375,486.6073303222656,523.2926025390625,530.0582275390625,534.5507202148438,524.936279296875,531.21337890625,517.6741333007812,498.3725891113281,527.2444458007812,508.3108215332031,532.5894775390625,534.1934204101562,519.0543212890625,493.8475036621094,519.9046020507812,510.9335021972656,526.3682250976562,523.7182006835938,514.277587890625,519.6137084960938,504.0192565917969,485.85394287109375,502.71319580078125,518.0369873046875,523.3135375976562,529.8946533203125,524.8099975585938,525.4676513671875,517.0057983398438,514.9342041015625,519.455322265625,512.9017944335938,453.47198486328125,532.46826171875,565.0228881835938,492.3423156738281,579.95751953125,567.6101684570312,562.9171752929688,565.1106567382812,562.2588500976562,556.3562622070312,568.817138671875,585.2650146484375,573.4144897460938,544.0725708007812,525.7898559570312,427.259521484375,458.13580322265625,503.9672546386719,449.1136474609375,539.1798706054688,283.8368835449219,368.5809631347656,354.3912658691406,483.8158874511719,495.3299865722656,523.0411987304688,435.0047607421875,456.2696228027344,509.03631591796875,527.4864501953125,484.24603271484375,485.530029296875,515.5392456054688,506.84259033203125,500.4098205566406,506.756103515625,499.08392333984375,465.70574951171875,498.8612976074219,488.0232849121094,498.3065490722656,485.49957275390625,481.0527648925781,462.81646728515625,487.4699401855469,499.958251953125,478.0446472167969,467.6381530761719,470.89154052734375,470.2427978515625,491.8453369140625,507.89593505859375,501.3619689941406,500.2705993652344,551.4088745117188,585.8384399414062,560.4234008789062,589.1475219726562,561.9176025390625,584.398681640625,571.763916015625,587.068359375,423.42681884765625,427.5885925292969,433.3121643066406,418.37237548828125,434.60894775390625,426.9790954589844,483.9850769042969,478.1650695800781,459.2235107421875,292.6548767089844,480.67791748046875,474.2244567871094,463.8233337402344,460.5869445800781,456.6899719238281,463.1603088378906
2025-01-03 00:00:00,2024-12-31 00:59:59.998,535.31689453125,360.3145751953125,0.6725042462348938,1646.0279541015625,16.39451026916504,439.7689514160156,386.65948486328125,475.61907958984375,469.2308654785156,543.531005859375,433.1410827636719,384.7987365722656,469.9044189453125,464.0436096191406,544.873779296875,539.0565795898438,114.65473937988281,6.274833679199219,93.32640075683594,5.728871822357178,3.361734390258789,323.38995361328125,3.1234259605407715,272.04541015625,543.19482421875,296.30419921875,542.8204956054688,543.0418701171875,21.98041343688965,9.733450889587402,270.2563781738281,326.06805419921875,297.63092041015625,331.2622375488281,299.57080078125,91.17420959472656,5.826890468597412,249.973876953125,83.88446807861328,33.27275085449219,110.0,7.740549564361572,266.5548095703125,75.95196533203125,49.239540100097656,110.0,-0.017578125,31.21430015563965,15.675979614257812,0?,0.0,7.858457088470459,268.2865905761719,72.46189880371094,55.17243194580078,110.0,7.36630916595459,267.4712219238281,72.46189880371094,57.131927490234375,113.86487579345703,7.740116596221924,283.3145446777344,78.44924926757812,56.88332748413086,106.33678436279297,7.686684608459473,289.56243896484375,72.91236114501953,57.9930305480957,109.7462158203125,7.731753349304199,281.2742614746094,72.35692596435547,50.63618087768555,1870.8701171875,4.721569061279297,4.088430881500244,-53.493343353271484,605.15625,571.3099365234375,354.9443054199219,413.3111267089844,308.02490234375,351.6565246582031,325.1019287109375,297.372314453125,309.7344055175781,325.4003601074219,309.0704040527344,-183.1890106201172,-100.2364501953125,-0.32243815064430237,-0.44910526275634766,-0.30158674716949463,-0.29882460832595825,-1.2413009405136108,-1.295955777168274,-61.397525787353516,607.6159057617188,591.2142944335938,404.5225524902344,415.6187744140625,307.026123046875,343.7879943847656,315.5086975097656,327.3226013183594,326.2833557128906,330.2196044921875,320.3958435058594,-196.47320556640625,-158.5188446044922,-0.3223475515842438,-0.4825093746185303,-0.5927079319953918,-0.37634751200675964,-1.3989053964614868,-1.4157493114471436,0.8508380055427551,0.9447928667068481,0.521033525466919,0.46421128511428833,0.4620624780654907,9.823182106018066,9.382315635681152,8.475685119628906,7.94000244140625,128.26441955566406,126.33441162109375,108.00181579589844,137.50486755371094,151.17750549316406,150.8421630859375,0.8728412985801697,0.9407517910003662,0.5214559435844421,0.463165819644928,0.42173436284065247,9.771968841552734,9.439330101013184,8.557787895202637,-1.2413009405136108,-1.295955777168274,-2.3827009201049805,-2.343539237976074,1086.78173828125,-1.3989053964614868,-1.4157493114471436,-2.739910840988159,-2.762981653213501,1346.9393310546875,-0.09580077975988388,0.23289702832698822,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.33282560110092163,0.281893789768219,0.29538694024086,0.33252188563346863,0.33287882804870605,0.0,10.179560661315918,97.4876480102539,96.8329849243164,11.410009384155273,98.00067901611328,97.91487884521484,11.240368843078613,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.00067901611328,96.8329849243164,97.4876480102539,11.240368843078613,11.410009384155273,10.179560661315918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1098.8206787109375,772.074951171875,77.52013397216797,77.107421875,8.90234375,74.1678695678711,-0.23000000417232513,77.16277313232422,77.078125,67.1865234375,59.9377326965332,-0.3100000023841858,77.41849517822266,71.7340316772461,9.739999771118164,73.88690948486328,0.23000000417232513,74.05364227294922,76.671875,67.2065200805664,59.96206283569336,-0.3700000047683716,880.9317626953125,26.195995330810547,0.0,16.379518508911133,17.52801513671875,341.648681640625,357.25054931640625,341.7000732421875,356.8935546875,1752.4345703125,1532.3258056640625,19.27281951904297,13.903892517089844,511.55950927734375,522.1903686523438,536.423828125,517.1260986328125,489.4142150878906,524.670166015625,531.0404052734375,535.1561889648438,525.2757568359375,531.818603515625,519.0757446289062,500.165771484375,527.2239379882812,508.8556823730469,531.5780029296875,533.2686157226562,519.2027587890625,499.09454345703125,522.5548706054688,513.6578369140625,529.38330078125,526.8883666992188,517.4239501953125,523.4297485351562,508.0758361816406,489.6568603515625,506.3053283691406,518.4098510742188,523.1309204101562,531.221923828125,525.9486694335938,525.3468017578125,518.4476318359375,516.3200073242188,520.4434814453125,514.8793334960938,458.45660400390625,535.7537231445312,571.4004516601562,496.7029113769531,582.320068359375,569.487060546875,563.0890502929688,565.5401000976562,562.1050415039062,556.7029418945312,568.711181640625,582.6483154296875,573.6849975585938,545.6622314453125,535.913818359375,442.1004943847656,455.8207702636719,499.21002197265625,446.38397216796875,529.5725708007812,283.6541748046875,372.1523742675781,357.6000671386719,492.6687316894531,506.2407531738281,512.335693359375,441.823486328125,464.0240478515625,503.1451416015625,519.8607788085938,489.2617492675781,490.8933410644531,507.27227783203125,497.6703796386719,496.7106018066406,505.43328857421875,489.5650634765625,459.5975036621094,492.3514404296875,496.62945556640625,494.2987365722656,480.9118957519531,478.8753356933594,460.2954406738281,483.44671630859375,492.8919677734375,471.9720764160156,464.6245422363281,467.38604736328125,466.3898620605469,494.49237060546875,510.2195739746094,506.51708984375,505.6886901855469,554.2462158203125,591.4546508789062,566.7117309570312,593.52099609375,560.212890625,582.6943969726562,571.1465454101562,587.2586669921875,421.9672546386719,426.93768310546875,431.00274658203125,416.9174499511719,433.1142883300781,425.49530029296875,478.94384765625,477.5933837890625,456.3148498535156,292.1111755371094,476.63287353515625,481.7132263183594,472.40301513671875,469.6199035644531,465.66217041015625,472.26593017578125
