Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-03 00:00:00,2024-12-31 01:59:59.998,436.54449462890625,296.5270080566406,0.6792116165161133,1346.546142578125,15.308652877807617,437.0830993652344,378.0995178222656,476.092529296875,469.9305419921875,544.8017578125,431.28387451171875,371.2214660644531,474.5890197753906,464.2430114746094,546.6730346679688,540.620849609375,103.17312622070312,4.751165866851807,76.35131072998047,9.019128799438477,2.765644073486328,323.0623474121094,2.556180715560913,307.24493408203125,538.3185424804688,312.0480651855469,536.8674926757812,537.66015625,5.269054889678955,2.893505096435547,260.3418273925781,319.01849365234375,292.5751953125,323.8318786621094,294.87548828125,0.0,-0.29999998211860657,157.1515350341797,77.99640655517578,0.083984375,110.0,7.034850597381592,257.9510192871094,77.83586120605469,45.772247314453125,110.0,-0.017578125,30.363933563232422,15.321754455566406,0?,0.0,7.187778472900391,262.0769958496094,71.00772094726562,52.44780349731445,110.0,6.740436553955078,258.9891052246094,71.00772094726562,54.41242218017578,88.1650390625,5.416014671325684,267.16876220703125,78.2959976196289,40.65653610229492,101.70038604736328,6.994123458862305,282.8429260253906,73.63572692871094,55.307090759277344,104.72774505615234,7.035318851470947,274.9188537597656,72.94009399414062,47.936561584472656,1579.8206787109375,5.150752544403076,4.304531097412109,-67.32588195800781,549.6905517578125,554.9382934570312,350.72235107421875,402.8708801269531,301.0523681640625,339.87786865234375,313.5341491699219,290.8956298828125,300.541015625,310.4785461425781,298.0526123046875,-167.31460571289062,-93.84038543701172,-0.3004758656024933,-0.36869698762893677,-0.23727655410766602,-0.2801540195941925,-0.9578345417976379,-1.0030453205108643,-77.15794372558594,579.052001953125,556.66455078125,403.74737548828125,402.24462890625,300.7702331542969,333.1014709472656,306.7640380859375,316.1448669433594,317.33636474609375,322.0059509277344,306.4433898925781,-180.8210906982422,-142.7803192138672,-0.2996043264865875,-0.40352287888526917,-0.4822951853275299,-0.35271063446998596,-1.0861655473709106,-1.099305272102356,0.5567929744720459,0.6504037380218506,0.33757588267326355,0.31400611996650696,0.31191688776016235,8.587372779846191,8.205866813659668,7.6710004806518555,7.264718055725098,120.506103515625,120.21420288085938,103.60918426513672,133.86599731445312,146.3671417236328,146.30128479003906,0.5358139872550964,0.653366208076477,0.33799803256988525,0.3083757758140564,0.2733975350856781,8.513307571411133,8.229982376098633,7.694087982177734,-0.9578345417976379,-1.0030453205108643,-1.8112776279449463,-1.7733005285263062,808.3003540039062,-1.0861655473709106,-1.099305272102356,-2.1174824237823486,-2.1348605155944824,1034.54541015625,-0.09579608589410782,0.12574462592601776,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.1998482495546341,0.15997116267681122,0.1305309236049652,0.20297683775424957,0.19132520258426666,0.0,24.519493103027344,85.7185287475586,85.1368179321289,25.547405242919922,84.96792602539062,84.95343017578125,27.284912109375,0.6686111092567444,1.1286110877990723,0.5886110663414001,0.5286111235618591,84.96792602539062,85.1368179321289,85.7185287475586,27.284912109375,25.547405242919922,24.519493103027344,0.6686111092567444,1.1286110877990723,0.5886110663414001,0.5286111235618591,939.6895751953125,640.1493530273438,76.54077911376953,77.107421875,8.90234375,59.55235290527344,0.6686111092567444,74.78533935546875,76.84461212158203,64.09646606445312,9.847548484802246,0.5886110663414001,75.716796875,70.3427505493164,9.739999771118164,57.59779739379883,1.1286110877990723,72.02398681640625,76.671875,64.11646270751953,10.214887619018555,0.5286111235618591,824.5054931640625,7.588118553161621,0.0,13.975791931152344,16.122812271118164,340.70684814453125,353.2846374511719,338.5797424316406,352.805419921875,1435.4495849609375,1241.9974365234375,17.205717086791992,13.485963821411133,511.281005859375,522.5570068359375,536.324462890625,517.6410522460938,488.8047790527344,525.1885375976562,530.4729614257812,536.6660766601562,524.4099731445312,533.0594482421875,520.9116821289062,501.7028503417969,529.390625,510.48712158203125,533.7000122070312,535.5089111328125,517.9717407226562,495.4912414550781,523.9058227539062,514.3818359375,529.3732299804688,527.6279296875,518.7565307617188,523.061767578125,508.8641662597656,489.3542785644531,506.6860656738281,520.8983154296875,525.8292236328125,534.0189208984375,530.1317138671875,527.556640625,520.344970703125,518.133544921875,522.4004516601562,516.453125,458.54156494140625,532.366455078125,564.5137329101562,490.7591552734375,575.8341064453125,563.6168212890625,558.6864624023438,561.2937622070312,558.0648803710938,553.7823486328125,564.1934204101562,579.5633544921875,565.7804565429688,545.3212890625,525.5263061523438,434.91168212890625,459.7821960449219,500.4473876953125,450.9148254394531,545.5614624023438,283.34674072265625,367.0175476074219,353.4585876464844,492.6400146484375,500.4491271972656,511.5872802734375,435.2909851074219,459.47137451171875,499.698486328125,525.0620727539062,490.2191162109375,479.892333984375,505.55084228515625,505.19268798828125,503.9140930175781,498.0881042480469,487.01513671875,457.3702392578125,507.6630859375,487.6874694824219,493.95294189453125,480.9207458496094,477.0399475097656,471.58831787109375,482.7844543457031,504.1988220214844,481.89398193359375,470.166259765625,473.10748291015625,475.7628173828125,495.4337158203125,511.0591125488281,502.4856262207031,502.7038879394531,550.4969482421875,582.0360717773438,561.7667846679688,583.8518676757812,559.6053466796875,578.5352783203125,568.6146240234375,582.4616088867188,419.45111083984375,423.7162170410156,427.6706848144531,415.0564270019531,428.7401428222656,421.1224060058594,493.2137756347656,475.3447265625,467.7778625488281,292.30731201171875,495.6994323730469,475.6887512207031,466.42828369140625,463.4189758300781,459.1661071777344,464.3672180175781
2025-01-03 00:00:00,2024-12-31 02:59:59.998,394.63409423828125,277.9498291015625,0.7043681144714355,1223.697998046875,15.468445777893066,423.0631103515625,367.6885070800781,476.5212707519531,466.7976989746094,542.5057373046875,418.59979248046875,364.2207336425781,470.35406494140625,460.1348876953125,542.4839477539062,537.5411987304688,93.89521026611328,7.041692733764648,72.10454559326172,8.811273574829102,2.5387520790100098,318.3078918457031,2.3408491611480713,278.0605163574219,538.6104125976562,288.6490478515625,540.4041137695312,539.4859008789062,9.522997856140137,5.913416862487793,255.44430541992188,308.40020751953125,295.8128356933594,313.26513671875,298.6705017089844,0.0,-0.29999998211860657,110.27501678466797,67.95572662353516,0.083984375,110.0,7.879061698913574,251.32456970214844,73.43394470214844,50.182861328125,110.0,-0.017578125,30.058988571166992,14.8639497756958,0?,0.0,8.110485076904297,254.8145751953125,68.9166030883789,56.86954116821289,110.0,7.606876850128174,257.4035949707031,68.9166030883789,58.84366989135742,0.0,-0.29999998211860657,212.88070678710938,81.35194396972656,0.1015625,109.97897338867188,7.82908821105957,274.8629150390625,70.57213592529297,59.70614242553711,110.73979187011719,7.881246089935303,267.2257080078125,69.36473083496094,52.336788177490234,1459.9765625,5.349198341369629,3.405212879180908,-49.783836364746094,541.317138671875,538.993896484375,352.1278076171875,388.057861328125,305.1353454589844,326.579833984375,296.9662780761719,282.8078308105469,282.6761169433594,293.96514892578125,285.9128112792969,-136.13409423828125,-78.37139892578125,-0.2890242636203766,-0.2903977930545807,-0.17947399616241455,-0.27738314867019653,-0.7713685631752014,-0.8082637786865234,-58.549072265625,565.7608642578125,546.4878540039062,412.8904724121094,389.333251953125,305.5308837890625,319.2133483886719,316.57611083984375,303.455322265625,329.109375,324.801513671875,292.2389221191406,-148.5502166748047,-111.63616943359375,-0.28715649247169495,-0.3249569833278656,-0.38037624955177307,-0.3485521972179413,-0.8668097853660583,-0.8814484477043152,0.44866856932640076,0.5242413878440857,0.2570182681083679,0.24074552953243256,0.2386590987443924,9.305390357971191,8.927742958068848,8.514823913574219,8.18437671661377,116.4667739868164,115.42351531982422,100.7911605834961,126.76670837402344,139.43858337402344,139.3931121826172,0.4147004783153534,0.532103955745697,0.2602555751800537,0.24591046571731567,0.21588796377182007,9.232196807861328,8.942182540893555,8.517229080200195,-0.7713685631752014,-0.8082637786865234,-1.5199395418167114,-1.4775599241256714,711.5978393554688,-0.8668097853660583,-0.8814484477043152,-1.7487289905548096,-1.7623276710510254,879.944580078125,-0.09183848649263382,0.08857587724924088,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.14283382892608643,0.10980948805809021,-0.09999999403953552,0.14554226398468018,0.13406382501125336,0.0,47.918052673339844,68.66979217529297,68.27049255371094,49.82211685180664,67.09796905517578,66.9207534790039,48.91384506225586,13.228333473205566,13.688332557678223,13.148333549499512,13.088333129882812,67.09796905517578,68.27049255371094,68.66979217529297,48.91384506225586,49.82211685180664,47.918052673339844,13.228333473205566,13.688332557678223,13.148333549499512,13.088333129882812,883.411376953125,576.5516357421875,78.36177062988281,77.107421875,8.90234375,8.498046875,13.228333473205566,77.49430084228516,76.24745178222656,69.9830093383789,9.86370849609375,13.148333549499512,75.716796875,71.2737808227539,9.739999771118164,9.779999732971191,13.688332557678223,74.71426391601562,76.671875,70.00300598144531,10.287109375,13.088333129882812,807.05859375,-0.625,0.0,9.364681243896484,16.107730865478516,338.837158203125,350.7442321777344,336.9484558105469,350.2623596191406,1296.9871826171875,1115.1348876953125,17.062397003173828,12.557074546813965,500.8891296386719,512.9464721679688,531.9708862304688,516.8904418945312,490.6640930175781,526.9592895507812,531.3311157226562,536.240478515625,524.2396240234375,531.6004638671875,519.7542114257812,500.33892822265625,527.2401733398438,509.6115417480469,531.9213256835938,529.6613159179688,508.7737121582031,486.7204895019531,525.3302612304688,515.9142456054688,530.9702758789062,529.1174926757812,520.6624145507812,524.4297485351562,509.7874450683594,489.7005615234375,507.3962707519531,519.0708618164062,524.0534057617188,531.4404296875,528.5699462890625,524.8528442382812,517.7001342773438,515.6906127929688,520.0038452148438,514.1776733398438,451.6771240234375,518.7271118164062,554.9771728515625,499.3151550292969,583.8739013671875,572.93115234375,566.7028198242188,571.0343627929688,570.6567993164062,567.2965087890625,575.3032836914062,582.4228515625,555.7173461914062,535.8790893554688,508.1620178222656,432.0966796875,454.1076354980469,490.4573059082031,445.39324951171875,547.0330200195312,281.9164123535156,365.0652770996094,351.7616882324219,501.04144287109375,515.5040283203125,483.5473937988281,435.35906982421875,455.84234619140625,480.6060791015625,533.474609375,498.30938720703125,470.1002502441406,479.8758850097656,510.91815185546875,512.4656372070312,478.9405517578125,458.90655517578125,454.28900146484375,505.3610534667969,501.3127746582031,489.5487976074219,476.22760009765625,471.45794677734375,471.814453125,478.561279296875,514.9371948242188,493.50286865234375,474.7196350097656,480.1309814453125,481.9212951660156,487.4345397949219,501.7766418457031,493.6615295410156,493.0557861328125,561.3067626953125,590.2987060546875,570.1119995117188,591.5164184570312,567.8426513671875,585.120361328125,574.7898559570312,590.2191162109375,404.3460388183594,413.89801025390625,415.1978759765625,406.07086181640625,417.7268371582031,404.876220703125,496.5054626464844,470.0252685546875,466.6634216308594,291.3818359375,499.2641296386719,486.4266357421875,474.0715637207031,470.485107421875,464.7859191894531,471.9320068359375
2025-01-03 00:00:00,2024-12-31 03:59:59.998,339.29937744140625,238.7736358642578,0.7067432999610901,1062.8822021484375,14.01838207244873,422.8411560058594,351.5597839355469,477.94329833984375,468.5647888183594,542.2044677734375,421.4770812988281,355.3529968261719,472.1712646484375,463.0903625488281,545.8971557617188,539.1056518554688,77.88605499267578,4.314143180847168,70.26531219482422,6.445953369140625,2.192781925201416,320.69580078125,2.0120315551757812,284.42083740234375,537.9951782226562,323.2076110839844,539.6311645507812,538.831298828125,8.726411819458008,0.0,248.07244873046875,306.38433837890625,296.2020263671875,310.9534912109375,299.1374206542969,0.0,-0.29999998211860657,85.28846740722656,60.06922912597656,0.083984375,110.0,7.137655258178711,247.6085662841797,77.46542358398438,43.575035095214844,110.0,-0.017578125,29.61785316467285,14.117361068725586,0?,0.0,7.335679054260254,251.06024169921875,73.62718963623047,49.156211853027344,110.0,6.851827621459961,253.110107421875,73.62718963623047,49.32242965698242,0.0,-0.29999998211860657,174.9923553466797,70.28922271728516,0.1015625,106.998291015625,7.063940525054932,269.6805725097656,73.66271209716797,52.02778625488281,108.40237426757812,7.113191604614258,262.0384521484375,72.94097137451172,44.653656005859375,1376.3890380859375,6.055798053741455,2.7122631072998047,-61.15245819091797,535.7672119140625,527.80029296875,352.1285400390625,383.12518310546875,302.42181396484375,321.555419921875,296.3701171875,278.0989074707031,267.1369934082031,288.9049987792969,283.1890563964844,-137.1692352294922,-80.12445831298828,-0.2905319035053253,-0.27469098567962646,-0.16639597713947296,-0.27912673354148865,-0.7109795212745667,-0.74651700258255,-67.5654296875,550.7266235351562,529.7946166992188,415.1744689941406,383.3208923339844,304.7535095214844,312.5955505371094,313.1200256347656,297.7198486328125,325.9095153808594,320.1587219238281,290.9692077636719,-149.56568908691406,-111.42781829833984,-0.28831449151039124,-0.3083302676677704,-0.3553147315979004,-0.3511488437652588,-0.7903755307197571,-0.8032974004745483,0.3204197287559509,0.3642876446247101,0.14468303322792053,0.14275211095809937,0.13935354351997375,8.453088760375977,8.094158172607422,7.716265678405762,7.399773120880127,115.03350830078125,114.6700668334961,100.41962432861328,122.65563201904297,135.1289520263672,135.08993530273438,0.26743394136428833,0.3821573853492737,0.14941512048244476,0.14798611402511597,0.11915353685617447,8.375179290771484,8.103041648864746,7.718508243560791,-0.7109795212745667,-0.74651700258255,-1.3874413967132568,-1.3389613628387451,640.9223022460938,-0.7903755307197571,-0.8032974004745483,-1.576175570487976,-1.5869221687316895,782.8742065429688,-0.09023437649011612,0.016069255769252777,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.05720532312989235,0.030235406011343002,-0.09999999403953552,0.06046441197395325,0.035032227635383606,0.0,64.02864837646484,51.5081787109375,51.25765609741211,64.3946762084961,52.97197341918945,52.60346984863281,64.22381591796875,4.986666679382324,5.446666717529297,4.9066667556762695,4.8466668128967285,52.97197341918945,51.25765609741211,51.5081787109375,64.22381591796875,64.3946762084961,64.02864837646484,4.986666679382324,5.446666717529297,4.9066667556762695,4.8466668128967285,808.1615600585938,568.2219848632812,70.28782653808594,77.107421875,8.90234375,8.498046875,4.986666679382324,68.45296478271484,73.92674255371094,58.35198211669922,9.840497016906738,4.9066667556762695,69.06002044677734,68.09430694580078,9.739999771118164,9.779999732971191,5.446666717529297,66.37773895263672,75.43328857421875,58.371978759765625,10.287109375,4.8466668128967285,751.6084594726562,-0.625,0.0,7.693532943725586,14.556877136230469,336.54779052734375,347.40289306640625,332.5044250488281,346.82122802734375,1120.39892578125,961.14404296875,15.355117797851562,11.862606048583984,498.45391845703125,509.3078308105469,527.9388427734375,514.2138061523438,488.4833679199219,526.8538208007812,531.339599609375,537.4642333984375,523.80810546875,532.852783203125,522.2847290039062,502.5441589355469,528.779296875,510.46417236328125,532.9876708984375,530.0806274414062,509.1745300292969,487.34918212890625,525.6625366210938,516.0127563476562,530.7736206054688,529.669921875,521.5795288085938,524.6446533203125,510.4203796386719,489.0622253417969,507.07977294921875,520.6890869140625,525.941650390625,533.2607421875,530.2166748046875,526.545166015625,520.0313720703125,518.6773681640625,522.6015014648438,517.1060791015625,451.3451843261719,515.8160400390625,549.080810546875,496.4124755859375,582.5753173828125,573.6827392578125,568.1126708984375,570.9806518554688,567.7021484375,564.4912719726562,572.8394775390625,578.3572387695312,549.637939453125,529.8426513671875,510.1911315917969,435.112548828125,456.3109130859375,492.4894714355469,445.5026550292969,540.333984375,280.6571044921875,359.552734375,346.81634521484375,499.3077087402344,520.326416015625,478.66485595703125,435.9327392578125,458.97344970703125,480.6219787597656,525.1784057617188,496.037841796875,471.507080078125,474.4528503417969,505.8315734863281,509.26129150390625,477.0267028808594,454.29913330078125,455.3118591308594,499.12969970703125,509.3113708496094,489.4834289550781,476.5985107421875,471.4881896972656,476.2001647949219,478.03045654296875,521.7731323242188,502.53375244140625,484.3760986328125,488.9199523925781,489.0092468261719,486.3882141113281,500.07037353515625,495.70806884765625,495.6053161621094,562.7200927734375,587.8316040039062,570.9342651367188,589.7637329101562,566.4645385742188,582.2396850585938,572.0137329101562,587.7760009765625,404.29901123046875,413.07366943359375,414.0400390625,407.4410095214844,418.76129150390625,405.78619384765625,497.7292785644531,469.81378173828125,471.7664489746094,290.1363525390625,500.6876220703125,494.3753967285156,481.2231750488281,477.7865295410156,470.7269287109375,478.0810546875
2025-01-03 00:00:00,2024-12-31 04:59:59.998,314.3562316894531,234.6027374267578,0.7460160851478577,987.1500854492188,13.287812232971191,419.6150817871094,341.9039001464844,475.41693115234375,467.7412109375,541.0372314453125,422.36865234375,347.0650939941406,468.9578552246094,458.55999755859375,545.0962524414062,538.150634765625,74.62583923339844,0.649997353553772,73.70743560791016,5.968358993530273,2.0361368656158447,320.6804504394531,1.8631784915924072,274.9846496582031,540.2647094726562,310.11785888671875,535.957763671875,538.1810302734375,9.263968467712402,1.5782749652862549,244.0339813232422,301.10394287109375,294.9811096191406,305.7014465332031,298.0408630371094,0.0,-0.29999998211860657,69.40444946289062,54.08205032348633,0.083984375,110.0,6.911301136016846,244.5476531982422,75.35994720458984,43.52470016479492,110.0,-0.017578125,28.549867630004883,13.530644416809082,0?,0.0,6.973963737487793,245.6217803955078,74.99164581298828,48.17047119140625,110.0,6.512270450592041,247.1301727294922,74.99164581298828,48.14310836791992,0.0,-0.29999998211860657,147.09689331054688,62.19065475463867,0.1015625,104.58787536621094,6.709990978240967,262.8374938964844,72.64254760742188,51.049659729003906,105.9688720703125,6.761353492736816,255.18511962890625,72.43205261230469,43.68003463745117,1344.1002197265625,5.974949359893799,2.0494303703308105,-53.86002731323242,541.4556274414062,525.36572265625,352.8861083984375,377.908935546875,300.5657043457031,316.1283874511719,291.26568603515625,270.45501708984375,244.36610412597656,285.06182861328125,276.5401916503906,-125.34542083740234,-74.88549041748047,-0.2793784737586975,-0.2529299259185791,-0.15101201832294464,-0.2707710266113281,-0.6661879420280457,-0.6998774409294128,-58.374412536621094,542.5616455078125,521.1064453125,415.46917724609375,375.8515930175781,302.9714660644531,309.4204406738281,309.015380859375,293.1029357910156,318.7926940917969,313.37762451171875,291.43896484375,-136.7853546142578,-99.08493041992188,-0.27739349007606506,-0.2859540283679962,-0.32739853858947754,-0.3418087363243103,-0.7338095903396606,-0.7478115558624268,0.2944156527519226,0.31503745913505554,0.11792919784784317,0.12236903607845306,0.11933968216180801,8.035018920898438,7.689856052398682,7.332435131072998,7.028632164001465,112.34744262695312,113.23040008544922,98.48042297363281,116.1593017578125,128.62547302246094,128.758056640625,0.217194065451622,0.34362271428108215,0.12376508116722107,0.12457050383090973,0.09857432544231415,7.950890064239502,7.6869940757751465,7.33558464050293,-0.6661879420280457,-0.6998774409294128,-1.304231882095337,-1.2528014183044434,604.3538208007812,-0.7338095903396606,-0.7478115558624268,-1.462167739868164,-1.4710184335708618,722.44189453125,-0.09023437649011612,0.0019779731519520283,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.03359011560678482,0.012692599557340145,-0.09999999403953552,0.04243074730038643,0.0108102485537529,0.0,67.0067138671875,44.720001220703125,44.49176025390625,72.299072265625,46.93917465209961,46.593589782714844,76.41303253173828,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,46.93917465209961,44.49176025390625,44.720001220703125,76.41303253173828,72.299072265625,67.0067138671875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,782.5518188476562,561.5748291015625,66.7320327758789,77.107421875,8.90234375,8.498046875,-0.23000000417232513,63.70703125,72.693359375,54.0339469909668,9.82391357421875,-0.3100000023841858,64.9296875,66.89094543457031,9.739999771118164,9.779999732971191,0.23000000417232513,61.9296875,74.673828125,54.05394744873047,10.287109375,-0.3700000047683716,706.2183837890625,-0.625,0.0,3.220545768737793,13.76137924194336,331.9626770019531,339.76922607421875,325.365478515625,339.0784606933594,1033.439697265625,878.4256591796875,14.502212524414062,10.696210861206055,496.4771423339844,506.3861389160156,524.14990234375,510.544677734375,486.4223327636719,525.7615356445312,530.2822265625,537.0576171875,521.7369995117188,529.693115234375,519.4605712890625,499.7278747558594,527.7703247070312,508.40557861328125,532.1959838867188,530.2625732421875,509.1736145019531,485.9017639160156,525.3677978515625,514.5132446289062,529.3369750976562,528.980224609375,520.962646484375,523.5304565429688,509.0157470703125,486.9266662597656,505.2934265136719,519.0291748046875,524.60498046875,531.7371826171875,528.5213012695312,524.7494506835938,518.5604858398438,517.2665405273438,520.9476318359375,515.4264526367188,449.825927734375,515.7169799804688,544.659912109375,492.80889892578125,578.40869140625,571.0211791992188,565.1058349609375,566.3736572265625,561.5825805664062,559.0093994140625,571.5169677734375,577.75390625,547.4649658203125,524.0960083007812,519.2059936523438,442.506103515625,458.0198974609375,496.7143249511719,445.955322265625,539.896484375,279.1506042480469,354.2091979980469,341.77716064453125,495.0454406738281,523.2285766601562,478.78900146484375,438.59051513671875,463.2164611816406,482.1614074707031,522.2291870117188,488.4368896484375,479.04449462890625,469.76129150390625,496.2955017089844,496.3739013671875,482.8475341796875,447.7168884277344,447.2459411621094,483.30120849609375,519.8594970703125,485.46978759765625,471.3513488769531,466.3271179199219,482.0602111816406,472.53985595703125,520.005615234375,501.3382263183594,484.14080810546875,489.3551330566406,488.28570556640625,484.765625,498.04425048828125,496.1328125,495.8557434082031,560.47705078125,582.4549560546875,567.6527099609375,584.509765625,568.06103515625,583.107177734375,572.1705932617188,588.5422973632812,402.5789794921875,409.46221923828125,408.82757568359375,405.4011535644531,418.33160400390625,406.447265625,501.36309814453125,464.3860168457031,477.8946533203125,288.9255676269531,504.0857238769531,503.4209899902344,487.9469299316406,484.7535095214844,476.1893005371094,485.06243896484375
2025-01-03 00:00:00,2024-12-31 05:59:59.998,330.5380859375,248.8836669921875,0.7531360983848572,1025.014892578125,13.735596656799316,421.5115661621094,345.6893005371094,473.2644348144531,466.3424377441406,542.5892333984375,425.5336608886719,349.6297302246094,473.08221435546875,453.7272033691406,542.9213256835938,537.9046630859375,79.99161529541016,0.7330546379089355,80.8216552734375,13.578265190124512,2.132671594619751,321.0347595214844,1.9563920497894287,268.499267578125,540.0462646484375,306.1029968261719,539.3338623046875,539.7246704101562,17.11054801940918,6.555787563323975,245.77886962890625,302.4875793457031,294.7911071777344,307.11181640625,297.890625,0.0,-0.29506680369377136,58.16720962524414,49.28670120239258,0.083984375,110.0,7.089855670928955,244.7694091796875,71.65047454833984,44.967308044433594,110.0,-0.017578125,27.817188262939453,13.140673637390137,0?,0.0,7.127475738525391,245.6570587158203,74.58158111572266,49.611358642578125,110.0,6.661032199859619,246.07456970214844,74.58158111572266,49.59165954589844,31.09599494934082,1.1387085914611816,146.2163543701172,61.573368072509766,7.172811508178711,105.0840072631836,6.884924411773682,262.41357421875,71.71206665039062,52.49312210083008,106.80623626708984,6.937780380249023,254.43206787109375,70.97254943847656,45.120460510253906,1381.9698486328125,5.702630519866943,1.773199439048767,-27.7099609375,545.233642578125,533.7406616210938,348.48577880859375,382.4414978027344,297.7317810058594,320.5845642089844,288.7229309082031,270.40289306640625,248.7718505859375,286.6990661621094,275.2214660644531,-105.5916519165039,-64.87017822265625,-0.25097376108169556,-0.24163205921649933,-0.1478377729654312,-0.24520272016525269,-0.6792439222335815,-0.713701605796814,-31.719270706176758,548.9769287109375,527.7050170898438,415.84539794921875,378.3497619628906,302.3083801269531,311.18829345703125,307.7775573730469,293.03448486328125,317.0419616699219,312.390869140625,290.9602966308594,-114.89569854736328,-81.24699401855469,-0.24893204867839813,-0.27443230152130127,-0.32037997245788574,-0.31051400303840637,-0.7474268674850464,-0.7633864283561707,0.32926177978515625,0.3487533628940582,0.1469208151102066,0.1495746225118637,0.14706502854824066,8.302485466003418,7.95065975189209,7.525162220001221,7.191196918487549,113.65208435058594,114.1769027709961,99.28125,115.49559783935547,127.98712921142578,127.9983901977539,0.25113633275032043,0.3787793219089508,0.1532920002937317,0.1530987173318863,0.12494344264268875,8.22492790222168,7.949496746063232,7.533425331115723,-0.6792439222335815,-0.713701605796814,-1.3467023372650146,-1.2927882671356201,632.9102172851562,-0.7474268674850464,-0.7633864283561707,-1.4979264736175537,-1.5059365034103394,742.0733642578125,-0.09023437649011612,0.029726291075348854,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.05464526638388634,0.0256327036768198,-0.051057640463113785,0.06558018922805786,0.0393885113298893,0.0,58.7399787902832,56.861541748046875,56.5193977355957,61.001564025878906,55.42775344848633,55.322269439697266,63.9877815246582,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,55.42775344848633,56.5193977355957,56.861541748046875,63.9877815246582,61.001564025878906,58.7399787902832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,791.7437744140625,590.2138061523438,67.62757873535156,77.107421875,8.90234375,21.156587600708008,-0.23000000417232513,65.05394744873047,72.693359375,55.97050476074219,9.841814994812012,-0.3100000023841858,64.84425354003906,67.99083709716797,9.739999771118164,22.11714744567871,0.23000000417232513,63.12870407104492,74.673828125,55.99050521850586,10.287109375,-0.3700000047683716,712.7312622070312,-0.625,0.0,0.8212619423866272,14.216038703918457,329.7109375,338.78863525390625,327.16119384765625,338.04571533203125,1072.035400390625,897.013427734375,15.002793312072754,10.665724754333496,499.93896484375,509.7608337402344,527.3292846679688,513.02587890625,487.67626953125,526.4481811523438,530.9924926757812,537.0881958007812,522.1387329101562,527.1093139648438,516.8631591796875,497.04705810546875,526.4931640625,507.35888671875,531.1068725585938,530.0365600585938,508.53369140625,484.88299560546875,526.62451171875,515.4000244140625,530.7700805664062,530.1433715820312,521.6961059570312,524.23046875,508.82293701171875,486.8531188964844,505.2547912597656,518.1400756835938,523.6790161132812,530.4741821289062,527.261962890625,523.0729370117188,516.0955200195312,514.6303100585938,518.7451782226562,512.937744140625,451.8710632324219,518.6309814453125,548.6434936523438,494.7719421386719,580.8591918945312,573.5275268554688,565.83544921875,565.3348999023438,558.9435424804688,555.431640625,571.3031005859375,578.3751220703125,551.5179443359375,524.1889038085938,521.8412475585938,441.2539367675781,458.876220703125,496.0393371582031,446.37347412109375,539.880615234375,277.7430114746094,354.04180908203125,341.8810119628906,486.4380798339844,515.7644653320312,484.8741455078125,436.7913818359375,459.5409240722656,486.633544921875,523.4697875976562,483.2701110839844,479.66925048828125,479.54583740234375,502.33331298828125,493.1239318847656,488.00201416015625,459.0453796386719,452.78125,481.68096923828125,517.0144653320312,494.0201721191406,478.8051452636719,473.3716735839844,485.16644287109375,480.71209716796875,522.9658813476562,504.5518798828125,488.1557922363281,493.9432373046875,492.7489318847656,486.08209228515625,499.51422119140625,494.6481628417969,494.49346923828125,562.52587890625,584.7749633789062,569.1015014648438,586.0668334960938,567.896728515625,584.1238403320312,571.7291259765625,589.2592163085938,404.8997802734375,410.2787170410156,409.0696105957031,406.3416442871094,420.93609619140625,409.6437683105469,503.3708190917969,471.216552734375,480.17767333984375,287.3262939453125,505.90557861328125,500.50750732421875,484.4898986816406,481.71038818359375,472.5927429199219,481.75048828125
2025-01-03 00:00:00,2024-12-31 06:59:59.998,517.8663940429688,370.7522888183594,0.7178767323493958,1589.30078125,16.26462173461914,456.0024108886719,383.69342041015625,467.0759582519531,458.0494079589844,538.381591796875,443.2011413574219,366.8518371582031,467.6634216308594,456.2600402832031,538.232666015625,533.3357543945312,142.94256591796875,9.628593444824219,128.84017944335938,11.554720878601074,3.2814316749572754,319.8335266113281,3.0465331077575684,279.49652099609375,537.6128540039062,268.0755615234375,544.0250244140625,540.79345703125,18.46088409423828,18.612520217895508,268.3363037109375,326.4549255371094,295.3233947753906,331.8594665527344,298.0005798339844,116.96040344238281,7.277554512023926,237.41796875,75.0925521850586,40.57200241088867,110.0,8.181215286254883,264.8673095703125,71.8180160522461,52.22013473510742,110.0,-0.017578125,27.616718292236328,12.673017501831055,0?,0.0,8.125768661499023,264.3092041015625,74.89094543457031,56.87082290649414,110.0,7.600296497344971,261.6172180175781,74.89094543457031,56.85551071166992,122.95513916015625,7.986800193786621,272.8076171875,83.01618957519531,52.228355407714844,110.8698501586914,7.957686424255371,280.9652099609375,72.19951629638672,59.70235824584961,113.0936279296875,8.023221969604492,272.5531311035156,71.04532623291016,52.333988189697266,1902.85302734375,4.945694923400879,1.3705247640609741,-14.327473640441895,603.9131469726562,570.9502563476562,349.86505126953125,413.3489990234375,302.5653381347656,352.4429931640625,317.630859375,291.78826904296875,293.50750732421875,322.0151672363281,305.5992126464844,-145.62158203125,-82.69450378417969,-0.2874625027179718,-0.41478651762008667,-0.2836555540561676,-0.27017953991889954,-1.2261983156204224,-1.2821825742721558,-16.667936325073242,630.6303100585938,605.1653442382812,407.1299133300781,418.02880859375,302.0946350097656,349.44964599609375,306.9873352050781,319.22186279296875,317.1347351074219,326.0797119140625,315.5567932128906,-154.92996215820312,-119.37999725341797,-0.2865084111690521,-0.4443167448043823,-0.5541065335273743,-0.3422996997833252,-1.3634061813354492,-1.388426423072815,0.8793505430221558,0.9253377318382263,0.5291914939880371,0.4789707362651825,0.4766993224620819,10.29138469696045,9.843650817871094,8.791489601135254,8.216490745544434,128.97987365722656,127.14017486572266,108.85696411132812,126.94718933105469,141.54884338378906,140.2850799560547,0.8733176589012146,0.9707052111625671,0.5382211804389954,0.4794120192527771,0.44007962942123413,10.235013008117676,9.886489868164062,8.891810417175293,-1.2261983156204224,-1.2821825742721558,-2.410660982131958,-2.3681252002716064,1128.277099609375,-1.3634061813354492,-1.388426423072815,-2.675689458847046,-2.6960813999176025,1307.5523681640625,-0.09023437649011612,0.2579364776611328,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.32704487442970276,0.2769080698490143,0.32203277945518494,0.3246602714061737,0.3375765085220337,0.0,11.961180686950684,99.73471069335938,99.00839233398438,12.035445213317871,99.26361083984375,99.13923645019531,12.354365348815918,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.26361083984375,99.00839233398438,99.73471069335938,12.354365348815918,12.035445213317871,11.961180686950684,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1089.8038330078125,813.0526733398438,71.17958068847656,77.107421875,8.90234375,81.27403259277344,-0.23000000417232513,70.60379791259766,74.7325210571289,62.8995246887207,69.19843292236328,-0.3100000023841858,67.69635009765625,71.80375671386719,9.739999771118164,79.95157623291016,0.23000000417232513,68.16018676757812,74.673828125,62.919525146484375,68.27606201171875,-0.3700000047683716,793.923828125,-0.625,0.0,11.236154556274414,17.25455665588379,333.82684326171875,350.0312805175781,334.4444580078125,349.70526123046875,1661.1297607421875,1368.571044921875,18.74192237854004,10.270295143127441,512.219482421875,521.50439453125,532.2550048828125,512.305908203125,481.7842102050781,517.7608642578125,524.7894897460938,528.5321655273438,518.701416015625,526.9744873046875,515.1339111328125,495.0534362792969,521.916748046875,505.1699523925781,527.4114990234375,526.5894775390625,509.8397216796875,489.5812683105469,515.098388671875,507.5459289550781,523.89306640625,520.9251708984375,510.86468505859375,516.1851196289062,498.9513244628906,480.7662658691406,496.87188720703125,515.8211059570312,520.1892700195312,525.0557861328125,521.9824829101562,519.34033203125,510.6121826171875,508.4923095703125,512.45849609375,506.4360656738281,463.9519348144531,549.7954711914062,577.35693359375,494.0222473144531,580.8761596679688,568.1697998046875,561.3668823242188,563.5695190429688,564.9533081054688,560.0856323242188,568.806640625,573.9130859375,559.0281982421875,525.1156005859375,527.641845703125,436.1637268066406,444.1689147949219,485.284912109375,433.6374206542969,497.1963195800781,277.2622985839844,365.4847412109375,352.385498046875,461.9287414550781,473.49151611328125,500.7202453613281,420.40447998046875,440.51971435546875,505.3598937988281,503.9807434082031,476.70452880859375,469.4360656738281,517.4521484375,499.6194152832031,498.6931457519531,494.8529357910156,498.9239807128906,456.90618896484375,495.7666015625,465.5991516113281,493.6700439453125,480.9577331542969,476.7190856933594,452.4705810546875,482.5665283203125,515.2976684570312,498.3397521972656,488.0943908691406,492.7220458984375,493.12896728515625,490.1549072265625,506.3058776855469,497.6614990234375,497.2377624511719,552.4987182617188,588.0894165039062,566.2949829101562,589.7499389648438,555.6966552734375,575.11669921875,563.53076171875,580.9735107421875,438.8429870605469,436.2640380859375,441.4117736816406,425.85693359375,438.6625061035156,430.86187744140625,467.0295715332031,474.3926086425781,448.1756591796875,285.3895263671875,467.09234619140625,453.27923583984375,444.98382568359375,441.9002990722656,437.8027038574219,442.5876770019531
2025-01-03 00:00:00,2024-12-31 07:59:59.998,576.3207397460938,401.45526123046875,0.696405291557312,1761.0135498046875,16.688695907592773,453.3051452636719,388.220703125,478.26190185546875,463.3857727050781,542.6715698242188,439.6333923339844,374.2820129394531,468.7956848144531,462.86865234375,540.965087890625,536.7886962890625,151.06362915039062,17.33098793029785,120.31561279296875,6.538479804992676,3.6382880210876465,325.1468811035156,3.385267734527588,266.29937744140625,540.3628540039062,257.5511474609375,543.4361572265625,541.8804931640625,23.116811752319336,27.335067749023438,274.1712646484375,332.3468933105469,302.16119384765625,337.706298828125,304.16632080078125,110.1586685180664,7.868656635284424,268.11395263671875,73.16705322265625,51.3200569152832,110.0,8.163859367370605,272.22406005859375,71.16339874267578,54.99528503417969,110.0,-0.017578125,27.616718292236328,12.352567672729492,0?,0.0,8.109895706176758,272.14794921875,73.10130310058594,60.929264068603516,110.0,7.5897345542907715,270.8058166503906,73.10130310058594,60.93160629272461,118.28910827636719,7.971924781799316,285.99102783203125,82.90998077392578,57.2260627746582,105.07783508300781,7.952640533447266,291.9911804199219,70.73206329345703,62.15176010131836,109.77616119384766,8.00787353515625,283.5284423828125,70.34088134765625,53.91850662231445,2020.45947265625,4.478680610656738,1.5498852729797363,-37.86726760864258,627.9197387695312,583.2175903320312,361.714111328125,420.4122619628906,314.6658020019531,358.5623779296875,328.5118408203125,300.31768798828125,315.3158264160156,331.4601745605469,316.533935546875,-185.09405517578125,-102.55015563964844,-0.33402952551841736,-0.48222044110298157,-0.3354499638080597,-0.30948933959007263,-1.376926302909851,-1.4422558546066284,-40.62019729614258,645.47802734375,615.7584838867188,416.8471374511719,424.72320556640625,311.9716491699219,357.8907775878906,320.5133972167969,334.00006103515625,331.483642578125,336.0869140625,326.0064392089844,-194.1964874267578,-158.1578369140625,-0.333609938621521,-0.5162971615791321,-0.6410225033760071,-0.3909373879432678,-1.5751396417617798,-1.5991642475128174,1.1756083965301514,1.2241765260696411,0.735719621181488,0.6567188501358032,0.6533941626548767,10.188216209411621,9.75628662109375,8.753766059875488,8.193990707397461,129.48390197753906,127.76821899414062,108.78058624267578,135.20298767089844,150.58279418945312,149.13662719726562,1.197540521621704,1.2755028009414673,0.7444373965263367,0.657183051109314,0.6109287738800049,10.139630317687988,9.796197891235352,8.84830093383789,-1.376926302909851,-1.4422558546066284,-2.65360689163208,-2.613816261291504,1211.5218505859375,-1.5751396417617798,-1.5991642475128174,-3.1033248901367188,-3.1302332878112793,1530.7576904296875,-0.09023437649011612,0.3710419833660126,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.47635725140571594,0.4133894145488739,0.44418591260910034,0.4702208340167999,0.5025954246520996,0.0,9.149935722351074,100.32466125488281,99.59752655029297,10.060134887695312,98.96205139160156,98.876708984375,9.805828094482422,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.96205139160156,99.59752655029297,100.32466125488281,9.805828094482422,10.060134887695312,9.149935722351074,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1223.9769287109375,796.5194702148438,76.42292022705078,52.85481643676758,8.90234375,85.7060775756836,-0.23000000417232513,74.51255798339844,78.60811614990234,64.50778198242188,79.6589126586914,-0.3100000023841858,72.53642272949219,76.64753723144531,9.739999771118164,82.07640075683594,0.23000000417232513,72.82332611083984,78.43193817138672,64.52777862548828,79.33380126953125,-0.3700000047683716,831.1062622070312,11.519454956054688,0.0,23.997167587280273,17.884056091308594,340.46087646484375,356.76727294921875,340.1612854003906,356.6495666503906,1848.880126953125,1553.8599853515625,19.745025634765625,10.298529624938965,516.987060546875,526.7081909179688,537.6945190429688,515.998291015625,485.5777282714844,520.2417602539062,528.98193359375,533.3636474609375,523.7467041015625,531.840576171875,516.4955444335938,495.7688293457031,520.9722900390625,506.5244445800781,529.935791015625,529.9876098632812,515.306640625,495.9056396484375,517.7300415039062,510.2967529296875,526.4044189453125,523.1174926757812,513.63037109375,519.3294067382812,503.0403747558594,485.0177307128906,500.8234558105469,515.3478393554688,519.5670166015625,523.924560546875,520.3699340820312,518.5706787109375,511.5021667480469,510.4267883300781,513.2464599609375,507.7468566894531,464.39129638671875,552.0067749023438,580.5687866210938,490.8857116699219,575.8973388671875,567.7013549804688,567.4769287109375,572.5518188476562,572.2227172851562,562.6757202148438,558.1847534179688,565.5435791015625,559.1127319335938,532.3020629882812,541.3156127929688,445.9028625488281,455.0555114746094,500.79229736328125,443.334716796875,517.9904174804688,278.48583984375,371.9083557128906,357.3561706542969,481.8305969238281,494.2787170410156,511.8414611816406,438.52142333984375,464.12188720703125,507.8269348144531,509.6821594238281,483.1821594238281,492.6443786621094,512.3506469726562,489.5375671386719,493.8376159667969,510.5232849121094,493.9459228515625,450.6003723144531,490.0038146972656,486.6734619140625,481.82891845703125,469.2762756347656,467.0311279296875,464.6083984375,472.3106994628906,511.7832946777344,499.0279541015625,490.9219665527344,495.532958984375,495.4981689453125,495.6710510253906,512.4356079101562,504.4043273925781,503.6556701660156,544.7601928710938,580.409912109375,560.3389892578125,580.2725219726562,545.2308349609375,564.19384765625,556.1763916015625,568.5460205078125,438.65081787109375,432.0886535644531,443.4812927246094,424.0088195800781,432.83953857421875,435.37872314453125,479.8865966796875,465.0193176269531,460.1304626464844,286.1641845703125,482.1083068847656,473.6699523925781,465.16729736328125,462.4280090332031,458.2579650878906,463.52032470703125
2025-01-03 00:00:00,2024-12-31 08:59:59.998,585.1655883789062,410.4692687988281,0.7017188668251038,1787.6923828125,16.944866180419922,452.2861328125,389.1937255859375,478.1333312988281,462.9131164550781,542.2075805664062,437.0270690917969,377.9583740234375,469.7379455566406,462.99652099609375,541.72705078125,536.9642333984375,148.9945831298828,18.206626892089844,119.85986328125,7.930503845214844,3.7027528285980225,325.0278625488281,3.44623064994812,260.7193603515625,539.5733642578125,257.2901916503906,541.3533935546875,540.4628295898438,27.451690673828125,29.04581642150879,275.1091613769531,332.43017578125,302.5708923339844,337.7649230957031,304.470703125,108.0677719116211,7.867663383483887,268.4840393066406,70.32624816894531,52.59092330932617,110.0,8.153642654418945,272.0439758300781,71.10980224609375,55.90529251098633,110.0,-0.017578125,27.616718292236328,12.834808349609375,0?,0.0,8.10081958770752,272.27764892578125,71.7101821899414,61.9488525390625,110.0,7.584726333618164,271.9313659667969,71.7101821899414,62.22690200805664,116.29303741455078,7.964164733886719,288.8088073730469,80.85646057128906,60.23817825317383,101.65669250488281,7.9520649909973145,294.4726867675781,70.38692474365234,62.978355407714844,108.29212951660156,7.999386787414551,286.241455078125,70.15934753417969,54.596229553222656,2010.6114501953125,3.711642026901245,1.593001365661621,-43.99495315551758,634.4267578125,584.1718139648438,361.5025634765625,420.17413330078125,315.55975341796875,358.6618347167969,329.45269775390625,301.1593933105469,317.833740234375,331.89178466796875,317.3445739746094,-192.07177734375,-107.33761596679688,-0.340940922498703,-0.4857780933380127,-0.3376047611236572,-0.3127109110355377,-1.3697813749313354,-1.4379388093948364,-45.34812927246094,645.071533203125,615.768798828125,416.3979187011719,424.9742126464844,312.0426940917969,355.1476135253906,322.2718505859375,335.67822265625,333.5452575683594,337.8121643066406,325.2977294921875,-197.269775390625,-161.45086669921875,-0.3362775146961212,-0.5199365019798279,-0.6445609927177429,-0.39351144433021545,-1.5857207775115967,-1.6091742515563965,1.1563458442687988,1.207940697669983,0.7176332473754883,0.6345218420028687,0.6327652335166931,10.125617027282715,9.699655532836914,8.728219032287598,8.18240737915039,128.20057678222656,126.21774291992188,107.41767883300781,138.8650665283203,154.12576293945312,152.8174591064453,1.1780139207839966,1.2576967477798462,0.7272357940673828,0.6466479897499084,0.6153924465179443,10.077181816101074,9.737180709838867,8.819082260131836,-1.3697813749313354,-1.4379388093948364,-2.620999813079834,-2.582733631134033,1182.985595703125,-1.5857207775115967,-1.6091742515563965,-3.141655445098877,-3.17010760307312,1560.660888671875,-0.09023437649011612,0.3605087697505951,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.47022417187690735,0.39884570240974426,0.42552363872528076,0.4723893105983734,0.4942484498023987,0.0,9.192513465881348,100.32553100585938,99.607421875,10.059861183166504,99.74571990966797,99.58168029785156,9.806610107421875,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.74571990966797,99.607421875,100.32553100585938,9.806610107421875,10.059861183166504,9.192513465881348,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1224.3543701171875,786.256591796875,79.30704498291016,9.791015625,8.90234375,86.96875,-0.23000000417232513,77.62994384765625,84.22612762451172,79.45136260986328,79.19140625,-0.3100000023841858,75.759765625,83.4275894165039,9.739999771118164,82.97974395751953,0.23000000417232513,76.11620330810547,83.21993255615234,79.47135925292969,79.8671875,-0.3700000047683716,866.6028442382812,48.35403823852539,0.0,26.666059494018555,18.15534019470215,344.3285217285156,359.05047607421875,338.6788330078125,358.9219055175781,1878.135009765625,1583.4066162109375,20.06460189819336,10.80655288696289,515.894775390625,526.3831176757812,538.3466796875,517.2850952148438,486.96197509765625,520.9453125,528.1790771484375,531.650146484375,521.4893188476562,531.1235961914062,516.7903442382812,496.96807861328125,522.7110595703125,508.663330078125,530.7249145507812,530.8536987304688,517.3794555664062,498.8851318359375,519.0225219726562,511.37255859375,527.3385620117188,523.783203125,514.3495483398438,520.2730712890625,503.7806396484375,486.0526428222656,502.1577453613281,517.4766845703125,522.04931640625,526.2486572265625,522.1879272460938,520.58349609375,514.127197265625,512.9249877929688,516.496826171875,509.6645812988281,462.5513000488281,548.6842041015625,582.5171508789062,493.620849609375,575.6776123046875,564.5087280273438,562.4244384765625,567.8768920898438,565.7032470703125,556.1285400390625,557.3197021484375,567.3489379882812,560.564208984375,537.258056640625,544.03955078125,445.5892028808594,459.1196594238281,507.4064636230469,448.04132080078125,527.376953125,279.37445068359375,373.3870849609375,359.1516418457031,482.33599853515625,495.875732421875,514.8563842773438,441.2369689941406,466.20062255859375,511.9070739746094,509.33160400390625,482.02984619140625,494.71014404296875,514.0064697265625,491.2037048339844,491.702880859375,511.05487060546875,496.1846008300781,452.1217041015625,489.4583435058594,489.9165954589844,485.7045593261719,473.10626220703125,471.6099548339844,469.4853820800781,476.85107421875,512.8970336914062,499.5823059082031,491.7249450683594,495.7123107910156,494.8472595214844,494.9115295410156,511.80419921875,506.7804260253906,505.6984558105469,545.004638671875,582.9767456054688,560.906005859375,582.4829711914062,546.965087890625,566.3339233398438,558.2882690429688,570.6181640625,436.7907409667969,435.00701904296875,441.2649230957031,419.48486328125,432.932861328125,435.4739074707031,486.298583984375,470.0561828613281,464.8765563964844,287.33502197265625,489.49444580078125,476.3710632324219,467.52325439453125,464.8992614746094,460.951904296875,466.4849853515625
