Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-03 00:00:00,2024-12-31 09:59:59.998,588.585205078125,410.9449462890625,0.6975088715553284,1804.0068359375,17.116817474365234,449.3514709472656,390.64630126953125,477.88385009765625,463.7599182128906,542.0332641601562,434.1376037597656,380.9187316894531,469.0950927734375,463.5691833496094,540.9689331054688,536.4388427734375,143.79107666015625,17.0394344329834,113.25064849853516,6.3189778327941895,3.704005718231201,323.34063720703125,3.4496376514434814,262.11016845703125,539.1998291015625,255.92660522460938,541.5029907226562,540.286376953125,25.622241973876953,29.521968841552734,275.2145080566406,331.9636535644531,302.2928466796875,337.1836853027344,304.03143310546875,108.62699890136719,7.879844665527344,268.9391174316406,70.49574279785156,51.97581100463867,110.0,8.173754692077637,271.977783203125,71.4725341796875,56.63038635253906,110.0,-0.017578125,27.616718292236328,13.477258682250977,0?,0.0,8.114562034606934,272.2470703125,70.86071014404297,60.48188400268555,110.0,7.606955051422119,272.9245300292969,70.86071014404297,63.50932693481445,115.8592529296875,7.982408046722412,289.4339294433594,79.3017349243164,61.05836486816406,100.00559997558594,7.9765753746032715,294.9971618652344,69.84536743164062,62.37485122680664,108.27716064453125,8.015106201171875,286.7867736816406,70.44413757324219,54.92805099487305,2015.266845703125,3.1467983722686768,2.8965768814086914,-49.12718200683594,636.883544921875,586.0667724609375,361.5129699707031,420.2524719238281,315.8874206542969,358.9692077636719,330.052978515625,301.28070068359375,318.5876770019531,331.9271240234375,317.19757080078125,-199.11166381835938,-111.66091918945312,-0.34594422578811646,-0.49458858370780945,-0.340613454580307,-0.31569498777389526,-1.3726519346237183,-1.440951943397522,-48.8203125,636.8768920898438,612.49267578125,414.0777587890625,423.8915100097656,311.3955078125,354.5576171875,322.6707763671875,335.8857727050781,333.74957275390625,337.4365234375,325.7251281738281,-202.28343200683594,-165.5885009765625,-0.33900347352027893,-0.5241210460662842,-0.6495144367218018,-0.3956466615200043,-1.5932408571243286,-1.6175390481948853,1.1642078161239624,1.2134612798690796,0.7205342054367065,0.6361196041107178,0.6337725520133972,10.138213157653809,9.709089279174805,8.741472244262695,8.19882583618164,127.89337158203125,125.67292022705078,107.09528350830078,139.83609008789062,155.08885192871094,153.94573974609375,1.1860166788101196,1.2649186849594116,0.7303208112716675,0.648076593875885,0.6269552707672119,10.087519645690918,9.749046325683594,8.832566261291504,-1.3726519346237183,-1.440951943397522,-2.616769313812256,-2.5799214839935303,1175.9368896484375,-1.5932408571243286,-1.6175390481948853,-3.165476083755493,-3.194075107574463,1576.3865966796875,-0.09023437649011612,0.3602387011051178,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4742828905582428,0.40307775139808655,0.427110493183136,0.47164180874824524,0.4989820420742035,0.0,9.18775463104248,100.3270492553711,99.607421875,10.058891296386719,99.7472915649414,99.58208465576172,9.808549880981445,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7472915649414,99.607421875,100.3270492553711,9.808549880981445,10.058891296386719,9.18775463104248,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1229.3751220703125,785.8760375976562,82.14581298828125,9.791015625,8.90234375,86.96875,-0.23000000417232513,79.14480590820312,84.533203125,81.08309173583984,79.19140625,-0.3100000023841858,79.10466003417969,83.79288482666016,9.739999771118164,83.25322723388672,0.23000000417232513,78.02349090576172,83.427734375,81.10308837890625,79.8671875,-0.3700000047683716,880.806640625,72.86214447021484,0.0,27.58498191833496,18.352920532226562,346.3273010253906,360.25390625,338.1866760253906,359.8479309082031,1901.6644287109375,1621.535400390625,20.3436222076416,11.44543743133545,514.2509765625,525.3572387695312,538.038330078125,517.6561889648438,488.1448059082031,521.895263671875,528.3617553710938,531.6436157226562,521.0206909179688,530.0563354492188,516.0799560546875,496.561767578125,521.5045166015625,507.60650634765625,528.6713256835938,530.45556640625,517.2540893554688,499.7698059082031,519.9862670898438,512.1539306640625,527.8327026367188,524.2432861328125,514.944580078125,520.8906860351562,504.7637634277344,487.29986572265625,503.3869323730469,515.79150390625,521.0342407226562,526.47998046875,521.1268920898438,519.5761108398438,513.3230590820312,512.4547119140625,515.384521484375,508.9422607421875,459.35638427734375,544.6470947265625,582.389892578125,495.1468811035156,577.0720825195312,565.5562744140625,562.69384765625,568.26123046875,565.5844116210938,556.0912475585938,555.5264282226562,566.6398315429688,559.5856323242188,540.8524169921875,546.1723022460938,446.1261901855469,460.79083251953125,508.7185363769531,450.60748291015625,535.5408935546875,280.3305969238281,374.4230651855469,360.1847229003906,483.4240417480469,497.445068359375,515.9227294921875,443.8620910644531,469.4648742675781,510.142578125,511.1085205078125,480.9261779785156,497.64251708984375,511.1597900390625,491.0757751464844,489.3771057128906,511.6181945800781,492.5810852050781,453.18511962890625,488.69580078125,492.0954284667969,486.3231506347656,474.1202392578125,472.8817443847656,472.772216796875,477.64215087890625,511.384765625,497.6136779785156,488.9372863769531,492.7323303222656,491.1725158691406,494.261474609375,511.0579528808594,507.0679016113281,505.8328552246094,547.212646484375,586.363037109375,562.8865356445312,585.6454467773438,546.1217041015625,565.021240234375,557.1649780273438,569.0990600585938,432.89337158203125,434.352294921875,439.5260009765625,417.6710205078125,430.8043518066406,433.72332763671875,490.14813232421875,471.45404052734375,468.0215759277344,288.3691101074219,493.85565185546875,478.3787841796875,469.6120300292969,467.1441345214844,462.96435546875,468.9306945800781
2025-01-03 00:00:00,2024-12-31 10:59:59.998,584.845703125,409.9750671386719,0.7008697390556335,1800.106201171875,17.11582374572754,442.4459533691406,390.5294189453125,477.59649658203125,466.05181884765625,543.265869140625,428.7357177734375,385.6148376464844,476.3782653808594,466.2412109375,544.2340698242188,538.6198120117188,122.55354309082031,13.54786491394043,101.97332763671875,12.276312828063965,3.6371705532073975,323.020751953125,3.3856210708618164,258.5857238769531,539.6055297851562,258.16864013671875,542.1892700195312,540.9614868164062,25.93355941772461,25.68263053894043,274.36993408203125,329.2144775390625,300.3764953613281,334.38140869140625,302.03607177734375,110.03313446044922,7.862390041351318,268.00103759765625,71.59953308105469,51.358943939208984,110.0,8.172249794006348,270.6168518066406,69.78555297851562,57.61062240600586,110.0,-0.017578125,27.616718292236328,14.384270668029785,0?,0.0,8.103124618530273,271.1656494140625,70.96471405029297,60.34519577026367,110.0,7.598263263702393,271.5698547363281,70.96471405029297,63.818946838378906,116.61847686767578,7.966031551361084,288.5585632324219,80.08657836914062,60.4486198425293,98.74452209472656,7.971012115478516,294.1102600097656,69.66594696044922,61.46922302246094,108.2246322631836,7.999236583709717,286.322265625,71.78378295898438,54.945518493652344,1971.4150390625,2.3141276836395264,4.520059108734131,-50.691062927246094,623.7136840820312,581.9911499023438,357.96453857421875,417.7606201171875,313.08453369140625,356.64788818359375,328.01251220703125,300.1045227050781,316.3607482910156,329.8082580566406,314.5194396972656,-194.23793029785156,-108.58395385742188,-0.3356021046638489,-0.4776798188686371,-0.3293723464012146,-0.3105062246322632,-1.3263214826583862,-1.3902918100357056,-51.86974334716797,625.2171020507812,604.9017944335938,410.2359924316406,418.8634033203125,308.9145202636719,349.60552978515625,320.9621276855469,333.837158203125,331.78302001953125,334.80108642578125,324.0465393066406,-198.2285614013672,-162.53778076171875,-0.3335159718990326,-0.5102053284645081,-0.633848249912262,-0.3887457549571991,-1.5296964645385742,-1.5616354942321777,1.0449482202529907,1.1025292873382568,0.6380375027656555,0.565463662147522,0.5598120093345642,10.111468315124512,9.681989669799805,8.721846580505371,8.184236526489258,128.13917541503906,126.2994613647461,107.491455078125,141.06663513183594,155.8299102783203,155.04090881347656,1.0651793479919434,1.147283673286438,0.6462475657463074,0.5751408934593201,0.5530363917350769,10.063982009887695,9.72346305847168,8.811787605285645,-1.3263214826583862,-1.3902918100357056,-2.530226945877075,-2.495401382446289,1139.932373046875,-1.5296964645385742,-1.5616354942321777,-3.067202091217041,-3.093811511993408,1532.037109375,-0.09023437649011612,0.3094148635864258,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.41919782757759094,0.3505944013595581,0.37835925817489624,0.4109053611755371,0.4326895475387573,0.0,9.19681453704834,100.32621002197266,99.607421875,10.055816650390625,99.7496109008789,99.5828628540039,9.812118530273438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7496109008789,99.607421875,100.32621002197266,9.812118530273438,10.055816650390625,9.19681453704834,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1185.09228515625,786.3294677734375,82.717529296875,9.791015625,8.90234375,86.96875,-0.23000000417232513,79.67669677734375,84.533203125,82.00443267822266,79.19140625,-0.3100000023841858,79.69100952148438,83.79288482666016,9.739999771118164,83.25322723388672,0.23000000417232513,78.56805419921875,83.427734375,82.02442932128906,79.8671875,-0.3700000047683716,896.7307739257812,72.34393310546875,0.0,22.865245819091797,18.374813079833984,347.17913818359375,360.8631896972656,339.9884338378906,360.4294128417969,1901.455322265625,1650.90478515625,20.45484733581543,12.814287185668945,512.8234252929688,524.6800537109375,538.3223876953125,518.2992553710938,490.42547607421875,524.7078857421875,530.0585327148438,532.3590087890625,520.5657958984375,531.4266967773438,518.9006958007812,500.05535888671875,525.5054321289062,511.1629333496094,532.310791015625,532.8207397460938,519.6310424804688,501.88702392578125,522.416748046875,514.4598388671875,530.1571655273438,526.8782958984375,517.6024780273438,523.6041870117188,507.83160400390625,490.27276611328125,506.5448913574219,519.3435668945312,525.0352783203125,530.9675903320312,525.4721069335938,523.3842163085938,517.0072631835938,516.3535766601562,519.103759765625,512.693359375,456.8504333496094,539.8319702148438,580.6072387695312,498.3719482421875,581.5886840820312,568.4938354492188,562.4200439453125,566.0640869140625,562.326416015625,554.4578247070312,555.40234375,570.1387939453125,562.1719360351562,543.3858032226562,542.9063110351562,443.3423767089844,468.6915283203125,519.5121459960938,458.8374938964844,550.4463500976562,281.28802490234375,374.7884216308594,360.6374816894531,484.111572265625,498.2871398925781,518.2390747070312,442.6181640625,467.1822509765625,519.528076171875,519.8257446289062,481.72442626953125,494.9876403808594,517.947021484375,496.90838623046875,490.1698303222656,510.7585754394531,499.11151123046875,460.102294921875,488.4688720703125,491.5775451660156,494.5558166503906,482.7137145996094,481.8314514160156,481.33447265625,485.90350341796875,512.4843139648438,499.3587951660156,489.8918762207031,494.3592529296875,493.6415100097656,494.464599609375,510.87811279296875,509.0592956542969,507.81915283203125,552.25927734375,592.413818359375,567.7247924804688,592.0196533203125,549.8109130859375,569.55419921875,560.4622802734375,574.2024536132812,425.61785888671875,430.76605224609375,432.94281005859375,413.0470886230469,427.7821960449219,427.34381103515625,499.18963623046875,480.7632751464844,476.711181640625,289.5792541503906,503.209228515625,477.63665771484375,469.18035888671875,466.6946716308594,462.69219970703125,468.4627380371094
2025-01-03 00:00:00,2024-12-31 11:59:59.998,582.0984497070312,407.5322570800781,0.6990699172019958,1789.7969970703125,17.04789161682129,444.78216552734375,389.42315673828125,476.7616882324219,464.77734375,542.5343627929688,431.7989807128906,384.7010192871094,475.7669372558594,464.35009765625,544.0814208984375,538.2691040039062,127.59285736083984,14.282137870788574,107.97940063476562,14.00974178314209,3.6364569664001465,323.68280029296875,3.385490655899048,256.43487548828125,539.802978515625,256.7063903808594,541.1900634765625,540.3724365234375,28.507938385009766,27.02790069580078,274.4335021972656,329.6451110839844,300.7077941894531,334.7338562011719,302.4256286621094,109.57064819335938,7.81325626373291,267.8792419433594,71.43951416015625,51.305240631103516,110.0,8.11695671081543,270.82281494140625,71.22286987304688,56.56342315673828,110.0,-0.017578125,27.616718292236328,16.29629898071289,0?,0.0,8.052655220031738,271.0543212890625,70.8846435546875,60.32992935180664,110.0,7.556870937347412,271.7383728027344,70.8846435546875,63.83763122558594,116.2306900024414,7.914665222167969,288.21649169921875,80.39176940917969,60.40418243408203,101.42277526855469,7.909255027770996,293.765625,71.26158905029297,59.65591812133789,106.38542175292969,7.927937984466553,286.1497497558594,70.94840240478516,55.456031799316406,1954.9783935546875,1.9662697315216064,5.432612419128418,-54.33344650268555,620.36083984375,585.0278930664062,355.0767517089844,418.5417175292969,311.1778259277344,356.70880126953125,327.8529357910156,300.45526123046875,315.4353942871094,329.314697265625,313.9595642089844,-195.77735900878906,-108.39604949951172,-0.335389643907547,-0.47233331203460693,-0.3229529559612274,-0.30870044231414795,-1.300940752029419,-1.3626031875610352,-56.36902618408203,616.9979858398438,601.7642211914062,404.19012451171875,417.21044921875,307.4200134277344,345.59869384765625,320.5749816894531,333.23699951171875,331.2801818847656,334.9421691894531,323.4003601074219,-201.50865173339844,-165.39089965820312,-0.3314107060432434,-0.5054993033409119,-0.6262255907058716,-0.3849858045578003,-1.5031861066818237,-1.5308363437652588,1.0091019868850708,1.0631722211837769,0.6103324890136719,0.5404727458953857,0.5347906947135925,10.050333023071289,9.618782043457031,8.667386054992676,8.131970405578613,129.2442626953125,127.49490356445312,108.92879486083984,141.92115783691406,156.14796447753906,155.6135711669922,1.0274838209152222,1.112022042274475,0.6191271543502808,0.5502153038978577,0.5284149646759033,10.002330780029297,9.666091918945312,8.754982948303223,-1.300940752029419,-1.3626031875610352,-2.475553512573242,-2.441232442855835,1112.9334716796875,-1.5031861066818237,-1.5308363437652588,-2.9996752738952637,-3.025782585144043,1495.051025390625,-0.09023437649011612,0.2923209071159363,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.40087053179740906,0.3339594900608063,0.36008042097091675,0.39626672863960266,0.415129154920578,0.0,9.155057907104492,100.3232192993164,99.62047576904297,10.050329208374023,99.75528717041016,99.58280944824219,9.820859909057617,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.75528717041016,99.62047576904297,100.3232192993164,9.820859909057617,10.050329208374023,9.155057907104492,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1169.5067138671875,785.4471435546875,84.71179962158203,9.791015625,8.90234375,86.96875,-0.23000000417232513,82.990234375,84.533203125,81.79022216796875,79.19140625,-0.3100000023841858,81.609375,83.53108978271484,9.739999771118164,83.25322723388672,0.23000000417232513,81.3359375,83.427734375,81.81021881103516,79.8671875,-0.3700000047683716,911.2418212890625,88.2504653930664,0.0,25.991775512695312,18.28500747680664,347.3200988769531,360.7147216796875,340.938232421875,360.4565124511719,1887.0936279296875,1623.352294921875,20.285402297973633,14.954280853271484,511.65960693359375,524.0978393554688,538.7630615234375,518.395751953125,490.32672119140625,524.4711303710938,529.497314453125,531.3544921875,519.6395263671875,529.4994506835938,517.2906494140625,499.1855773925781,525.4961547851562,511.73114013671875,532.8884887695312,535.4088134765625,520.9819946289062,501.99359130859375,522.0280151367188,514.155029296875,529.8167114257812,526.333740234375,517.1004028320312,523.2307739257812,507.6790466308594,490.09161376953125,506.6625671386719,520.121826171875,525.7356567382812,531.8782958984375,525.9736328125,523.9987182617188,517.31201171875,516.9325561523438,519.7779541015625,512.8264770507812,453.3277282714844,536.17431640625,581.5081176757812,499.32196044921875,582.8090209960938,569.0517578125,562.1000366210938,564.3544921875,559.249755859375,551.0166015625,554.7255249023438,572.5075073242188,566.5037231445312,546.8598022460938,543.3133544921875,440.9930419921875,469.4064025878906,521.2584228515625,460.3105163574219,558.7291870117188,281.9230651855469,373.90740966796875,360.4951477050781,484.6722106933594,500.6343994140625,518.77587890625,444.0057678222656,466.935791015625,518.8889770507812,519.327880859375,481.78643798828125,496.10699462890625,516.4432983398438,496.0361328125,488.6357421875,511.0882263183594,496.88861083984375,459.2826843261719,486.0562744140625,495.3719482421875,494.38824462890625,482.852783203125,480.9845275878906,482.31463623046875,485.64007568359375,510.3564758300781,496.3505554199219,487.1845397949219,490.6690368652344,490.08819580078125,493.3749694824219,509.7127380371094,509.34747314453125,507.5419616699219,553.4222412109375,594.4566040039062,569.08349609375,595.2263793945312,550.9496459960938,571.2055053710938,561.23046875,576.3170166015625,426.620361328125,433.6422119140625,435.12548828125,414.37359619140625,431.0953369140625,430.187255859375,502.0238952636719,479.7998352050781,478.1705017089844,290.42144775390625,506.38421630859375,480.375,471.1087341308594,468.7686462402344,464.49432373046875,470.9013366699219
2025-01-03 00:00:00,2024-12-31 12:59:59.998,576.4896850585938,402.0195007324219,0.6982529163360596,1764.058837890625,16.843135833740234,448.02789306640625,389.6039123535156,477.2085266113281,465.1668395996094,544.0128173828125,435.6702880859375,385.1492614746094,476.2677917480469,463.3026428222656,545.3251953125,539.33544921875,126.93486785888672,13.724895477294922,108.8722152709961,15.866447448730469,3.647599220275879,326.86407470703125,3.3945882320404053,253.46176147460938,539.661376953125,259.9394836425781,542.1357421875,540.9137573242188,32.457008361816406,26.21178436279297,274.3836364746094,329.9622802734375,301.0290832519531,335.1399230957031,302.7573547363281,108.19139862060547,7.533941268920898,268.299560546875,72.20523834228516,50.33678436279297,110.0,7.83109712600708,270.9686279296875,72.10086059570312,55.586341857910156,110.0,-0.017578125,28.287324905395508,18.0721435546875,0?,0.0,7.774911880493164,271.1591491699219,71.2407455444336,59.36612319946289,110.0,7.298307418823242,271.68798828125,71.2407455444336,62.86979293823242,113.39154815673828,7.637951374053955,288.4687805175781,80.5775375366211,60.05322265625,98.68790435791016,7.6298089027404785,294.1205139160156,71.66064453125,59.308128356933594,104.307861328125,7.624741554260254,286.2324523925781,71.61117553710938,54.518863677978516,1942.00830078125,2.8147284984588623,4.042464733123779,-63.57487106323242,628.6074829101562,591.8988037109375,355.65869140625,419.2811279296875,311.07769775390625,356.9508972167969,328.0390930175781,301.3899230957031,315.0925598144531,329.05572509765625,314.0497131347656,-201.88145446777344,-109.08536529541016,-0.3410917818546295,-0.4749988913536072,-0.3238077759742737,-0.314569890499115,-1.2943605184555054,-1.352521538734436,-67.91020202636719,624.2212524414062,604.3701171875,402.9205627441406,417.7727966308594,308.3365173339844,345.87786865234375,321.3406677246094,333.6719055175781,332.0940246582031,335.37261962890625,324.1971435546875,-211.32754516601562,-174.40797424316406,-0.3395017385482788,-0.509911298751831,-0.6299782991409302,-0.39157944917678833,-1.4934163093566895,-1.5191127061843872,1.0064983367919922,1.05672025680542,0.60406094789505,0.5324520468711853,0.5267866849899292,9.689579010009766,9.264130592346191,8.363280296325684,7.8440070152282715,129.27926635742188,127.2866439819336,109.0680923461914,141.880615234375,156.02578735351562,155.45716857910156,1.0270828008651733,1.1086533069610596,0.6119131445884705,0.5416237115859985,0.5204095840454102,9.643033027648926,9.3143310546875,8.440286636352539,-1.2943605184555054,-1.352521538734436,-2.4469220638275146,-2.4107320308685303,1094.34716796875,-1.4934163093566895,-1.5191127061843872,-2.96290922164917,-2.98860239982605,1469.4720458984375,-0.09023437649011612,0.2843245267868042,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.40159735083580017,0.3334967792034149,0.3584379553794861,0.3960304856300354,0.4084722399711609,0.0,9.159109115600586,100.16039276123047,99.47208404541016,10.045684814453125,99.744873046875,99.5850830078125,9.825815200805664,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.744873046875,99.47208404541016,100.16039276123047,9.825815200805664,10.045684814453125,9.159109115600586,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1168.2254638671875,773.7559814453125,83.7363052368164,9.791015625,8.90234375,86.96875,-0.23000000417232513,82.990234375,84.533203125,81.14440155029297,79.22403717041016,-0.3100000023841858,82.47367095947266,82.75801849365234,9.739999771118164,83.25322723388672,0.23000000417232513,81.3359375,83.427734375,81.16439819335938,79.8671875,-0.3700000047683716,895.0626220703125,106.37820434570312,0.0,25.390857696533203,18.05414581298828,347.0744323730469,360.10272216796875,341.77197265625,359.7938537597656,1853.7591552734375,1588.529052734375,19.986242294311523,17.412694931030273,514.2908935546875,526.010498046875,538.7630004882812,517.64404296875,489.8945617675781,524.749755859375,530.4000854492188,533.8840942382812,522.34326171875,532.5739135742188,518.7565307617188,499.3528137207031,525.2592163085938,511.2524108886719,532.5457763671875,534.146728515625,523.8001098632812,503.7331237792969,521.9063720703125,514.0709228515625,529.7918090820312,526.4148559570312,516.7313232421875,523.101318359375,507.54632568359375,489.9826965332031,506.7907409667969,518.462158203125,524.4979858398438,531.2389526367188,525.9177856445312,523.2652587890625,516.85302734375,516.6646728515625,519.1550903320312,511.7735290527344,457.3976745605469,539.023193359375,579.2800903320312,496.88641357421875,580.7124633789062,569.477783203125,564.7135009765625,568.6376342773438,564.6629028320312,555.2225952148438,551.0836791992188,568.01953125,565.1829223632812,550.1572875976562,549.574951171875,443.6290283203125,470.4460754394531,528.0311279296875,460.1656188964844,552.99609375,281.99285888671875,372.6559753417969,360.09661865234375,485.5816955566406,499.040283203125,522.2680053710938,444.573974609375,469.42828369140625,526.80126953125,522.3170166015625,481.0219421386719,501.0760803222656,524.545166015625,495.61822509765625,490.10968017578125,515.8368530273438,502.9799499511719,460.3072509765625,486.6175231933594,493.5739440917969,494.80230712890625,483.8220520019531,479.080322265625,477.79254150390625,482.8432312011719,506.7840270996094,492.0049133300781,483.16693115234375,486.288330078125,487.5023498535156,495.2889709472656,511.7535095214844,511.0687561035156,509.30426025390625,550.4134521484375,590.1282348632812,565.3883056640625,590.5991821289062,545.134765625,564.242919921875,555.4193725585938,568.8796997070312,429.4189758300781,434.1488037109375,438.5262145996094,417.31195068359375,431.1177673339844,434.84228515625,496.52789306640625,476.75396728515625,473.0584411621094,290.6558532714844,499.5459289550781,479.2470703125,470.1187744140625,467.891845703125,463.7956848144531,470.1259460449219
2025-01-03 00:00:00,2024-12-31 13:59:59.998,578.0151977539062,398.71575927734375,0.6903426051139832,1768.039306640625,16.87453842163086,448.3588562011719,389.7410888671875,477.1665344238281,464.63763427734375,543.3781127929688,436.4172058105469,385.7355041503906,475.96917724609375,463.3396301269531,545.292236328125,538.7833251953125,127.6034927368164,14.541383743286133,109.28339385986328,15.624710083007812,3.659555196762085,326.79986572265625,3.40759539604187,253.36756896972656,540.7515258789062,257.4171142578125,540.8690795898438,540.826416015625,32.79142761230469,28.270347595214844,274.5643310546875,330.10394287109375,301.29486083984375,335.3699951171875,303.0806579589844,107.75302124023438,7.518693923950195,269.6930847167969,72.5015869140625,50.455772399902344,110.0,7.816641330718994,272.63848876953125,72.67274475097656,55.172569274902344,110.0,-0.017578125,29.314964294433594,20.265188217163086,0?,0.0,7.757967472076416,272.7047119140625,71.57782745361328,58.46633529663086,110.0,7.286717414855957,273.0232849121094,71.57782745361328,61.93263626098633,113.1422119140625,7.622863292694092,289.4339294433594,80.68822479248047,59.5449104309082,98.83121490478516,7.6158905029296875,294.9830017089844,70.5965347290039,58.78694534301758,104.39006042480469,7.610461235046387,286.7726135253906,72.69725036621094,54.380313873291016,1941.852294921875,2.282524347305298,4.013082027435303,-44.59724807739258,630.8565673828125,588.8368530273438,355.9617919921875,418.3674011230469,311.5985107421875,356.742431640625,329.0283508300781,303.5383605957031,316.1140441894531,330.0388488769531,315.0769348144531,-182.5568084716797,-100.94817352294922,-0.3212893009185791,-0.44986027479171753,-0.3076653778553009,-0.29755574464797974,-1.2712687253952026,-1.3274627923965454,-49.19742965698242,615.733642578125,602.2543334960938,396.80926513671875,417.2120361328125,307.9877014160156,344.8628234863281,321.0888366699219,334.0186767578125,332.58013916015625,336.8639221191406,324.5399475097656,-190.65858459472656,-155.66197204589844,-0.31716814637184143,-0.488300085067749,-0.6073369979858398,-0.3688894510269165,-1.4638117551803589,-1.4866185188293457,1.0402354001998901,1.0881850719451904,0.6334120631217957,0.5571032762527466,0.5554602742195129,9.66983699798584,9.234335899353027,8.348203659057617,7.8281965255737305,131.49154663085938,129.3441162109375,111.38084411621094,142.68206787109375,156.90762329101562,155.953857421875,1.0599936246871948,1.1402443647384644,0.6406657695770264,0.5692591071128845,0.5480561852455139,9.620025634765625,9.295244216918945,8.424954414367676,-1.2712687253952026,-1.3274627923965454,-2.425307273864746,-2.3893234729766846,1097.953857421875,-1.4638117551803589,-1.4866185188293457,-2.9145712852478027,-2.9392175674438477,1452.398681640625,-0.09023437649011612,0.3109031319618225,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4275180697441101,0.35519662499427795,0.37740376591682434,0.43520113825798035,0.43611520528793335,0.0,9.12276554107666,100.22441864013672,99.5488510131836,10.033353805541992,99.610595703125,99.4528579711914,9.78809642791748,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.610595703125,99.5488510131836,100.22441864013672,9.78809642791748,10.033353805541992,9.12276554107666,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1168.6280517578125,773.1911010742188,83.72457885742188,9.791015625,8.90234375,86.96875,-0.23000000417232513,82.990234375,84.533203125,81.14440155029297,79.48046875,-0.3100000023841858,82.681640625,82.81184387207031,9.739999771118164,83.25322723388672,0.23000000417232513,81.3359375,83.427734375,81.16439819335938,78.82073211669922,-0.3700000047683716,895.877197265625,126.59495544433594,0.0,19.821565628051758,18.093063354492188,347.1828308105469,360.16375732421875,342.09783935546875,359.6405334472656,1862.6627197265625,1595.7279052734375,20.035572052001953,19.554035186767578,511.7909851074219,523.8480224609375,537.9506225585938,516.913818359375,490.0401611328125,525.0538940429688,530.7095947265625,534.5907592773438,524.5213623046875,535.1620483398438,519.808837890625,499.637451171875,525.2003784179688,510.57073974609375,531.9168090820312,533.2725830078125,523.4849243164062,503.88751220703125,521.6146240234375,513.8828735351562,529.6725463867188,525.9189453125,516.3877563476562,522.775390625,507.13232421875,489.8652038574219,506.6705627441406,518.2784423828125,524.0929565429688,529.8571166992188,523.7353515625,522.9483642578125,516.70849609375,516.607421875,518.5899658203125,511.0467224121094,452.4428405761719,533.3753051757812,576.16748046875,498.4443054199219,581.07080078125,571.4381713867188,569.5824584960938,573.7835693359375,572.1087646484375,562.2119750976562,553.3194580078125,567.5106201171875,564.9364013671875,551.6092529296875,549.2906494140625,443.3489990234375,470.3984680175781,526.0003051757812,460.2401428222656,559.68994140625,282.0469055175781,374.6838684082031,360.3715515136719,491.56103515625,504.8163146972656,520.1470336914062,447.08856201171875,472.150146484375,523.0723266601562,526.22119140625,485.4028015136719,501.5889587402344,518.332275390625,498.616455078125,491.2164306640625,512.4168090820312,498.991455078125,457.9266662597656,485.4931945800781,498.8877868652344,495.12872314453125,483.2988586425781,479.0027160644531,480.5310974121094,483.2771911621094,500.1559753417969,485.4325256347656,477.1112060546875,479.5724792480469,483.2355041503906,493.5705261230469,509.8944396972656,511.187255859375,509.50469970703125,550.270751953125,590.2369995117188,564.7820434570312,590.6041259765625,543.420166015625,561.6265258789062,552.91943359375,566.109375,427.99249267578125,434.5198974609375,441.17889404296875,420.15875244140625,430.9215087890625,434.4554443359375,500.5325622558594,476.87017822265625,475.50048828125,291.14715576171875,504.8100891113281,483.75665283203125,474.4732971191406,472.26593017578125,468.025634765625,474.90655517578125
2025-01-03 00:00:00,2024-12-31 14:59:59.998,578.7920532226562,393.1240539550781,0.6792353987693787,1773.1866455078125,16.932348251342773,447.98809814453125,390.9249267578125,478.56146240234375,466.2374267578125,543.8370361328125,436.4578857421875,387.49188232421875,477.150146484375,463.3672790527344,545.5233154296875,539.1768188476562,123.29061889648438,14.272561073303223,106.10098266601562,17.271883010864258,3.649632453918457,326.2953796386719,3.4002761840820312,251.9727783203125,542.9673461914062,256.2146301269531,541.375732421875,542.1546630859375,33.395355224609375,29.180099487304688,274.5587463378906,330.23748779296875,301.191650390625,335.45111083984375,303.058349609375,108.26238250732422,7.454300880432129,270.8206787109375,71.72164154052734,49.00392150878906,110.0,7.817893981933594,273.8527526855469,73.18968963623047,54.75239562988281,110.0,-0.017578125,30.613849639892578,21.317590713500977,0?,0.0,7.753043174743652,274.0418395996094,70.96076965332031,57.57516098022461,110.0,7.284845352172852,273.6109313964844,70.96076965332031,61.03133773803711,113.52198791503906,7.619950294494629,290.00592041015625,82.70178985595703,58.66602325439453,101.4541244506836,7.601658344268799,295.5892028808594,72.27667999267578,57.89886474609375,103.92467498779297,7.613115310668945,287.35626220703125,72.55641174316406,54.21956253051758,1947.3958740234375,2.604748249053955,3.895026922225952,-41.82984924316406,628.8692016601562,584.7361450195312,355.5352783203125,417.965576171875,311.5549621582031,356.8113708496094,329.6005554199219,304.3006591796875,316.7626953125,330.7592468261719,315.5202331542969,-181.493408203125,-99.56318664550781,-0.32584238052368164,-0.4633164405822754,-0.30987489223480225,-0.3000074028968811,-1.2866392135620117,-1.343876838684082,-47.23344802856445,622.3726806640625,603.5436401367188,392.8827209472656,417.495361328125,308.31036376953125,346.2726135253906,321.3805847167969,334.2718200683594,333.1419677734375,337.2838134765625,325.9984436035156,-194.0459442138672,-157.91603088378906,-0.31832554936408997,-0.49166351556777954,-0.6122989654541016,-0.36993977427482605,-1.4784190654754639,-1.498476266860962,1.0564191341400146,1.1041474342346191,0.6459885835647583,0.5671225190162659,0.5662562251091003,9.667925834655762,9.226676940917969,8.348297119140625,7.825020790100098,133.11990356445312,130.92990112304688,112.92057800292969,143.5903778076172,157.5536651611328,156.8838348388672,1.0780445337295532,1.1564643383026123,0.6526003479957581,0.5802386403083801,0.5586568117141724,9.621094703674316,9.29651927947998,8.422536849975586,-1.2866392135620117,-1.343876838684082,-2.4519762992858887,-2.415877342224121,1108.0447998046875,-1.4784190654754639,-1.498476266860962,-2.9397428035736084,-2.964165210723877,1465.4102783203125,-0.09023437649011612,0.31836894154548645,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4406050443649292,0.36557242274284363,0.38941261172294617,0.4536663889884949,0.4461255967617035,0.0,9.16128158569336,100.3097152709961,99.642578125,10.025054931640625,99.7298812866211,99.5506591796875,9.700474739074707,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7298812866211,99.642578125,100.3097152709961,9.700474739074707,10.025054931640625,9.16128158569336,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1171.1864013671875,776.1671752929688,83.68112182617188,9.767964363098145,8.90234375,86.95382690429688,-0.23000000417232513,82.990234375,84.49942016601562,80.91395568847656,77.82350158691406,-0.3100000023841858,82.681640625,82.63505554199219,9.739999771118164,83.06851196289062,0.23000000417232513,81.31964111328125,83.427734375,80.93395233154297,77.17671203613281,-0.3700000047683716,899.562255859375,152.96473693847656,0.0,20.131120681762695,18.167810440063477,347.7430114746094,360.423828125,345.6619567871094,359.958984375,1868.135986328125,1607.310546875,20.129047393798828,20.460283279418945,514.6161499023438,526.0953979492188,539.1403198242188,517.57373046875,490.44781494140625,525.5128173828125,530.9493408203125,534.3452758789062,524.513916015625,534.2500610351562,519.7969970703125,500.4248046875,526.3910522460938,510.41943359375,532.1390991210938,532.87060546875,523.4719848632812,504.0233459472656,522.0276489257812,514.1751708984375,529.7777709960938,526.2772827148438,516.5506591796875,523.096435546875,507.37652587890625,490.2520446777344,506.9816589355469,518.3718872070312,523.5335083007812,528.2770385742188,522.6083984375,523.2898559570312,517.4710693359375,517.7529296875,519.3568115234375,512.15087890625,454.73565673828125,536.2052612304688,577.187744140625,497.4822692871094,580.2777709960938,570.6048583984375,568.7428588867188,572.4609985351562,571.1343383789062,563.8073120117188,558.7508544921875,573.0200805664062,567.7728881835938,553.0311889648438,549.3589477539062,443.1568908691406,474.9613952636719,533.3762817382812,463.0394592285156,565.3131713867188,282.55804443359375,376.7139587402344,360.85662841796875,498.5112609863281,512.9564208984375,517.408935546875,449.9674072265625,474.4518127441406,529.5845336914062,532.1549682617188,489.56671142578125,501.0362854003906,521.9296875,499.1012268066406,492.92156982421875,510.5365905761719,501.82525634765625,456.20880126953125,487.05859375,505.3493957519531,494.19976806640625,482.5859680175781,479.1805419921875,484.1362609863281,482.7235412597656,495.8359680175781,480.8841247558594,473.39495849609375,476.10736083984375,480.6523742675781,495.58123779296875,512.0508422851562,510.8226013183594,509.2750244140625,549.5447387695312,589.4667358398438,563.6270751953125,590.0426635742188,547.3419189453125,566.09326171875,557.1264038085938,571.4462890625,428.8039855957031,433.6488952636719,440.3102722167969,421.2001953125,432.168212890625,433.6546325683594,503.2121276855469,476.7503662109375,479.1432189941406,291.4417724609375,504.9227294921875,488.8229064941406,479.4570007324219,477.5252685546875,473.33770751953125,480.676513671875
2025-01-03 00:00:00,2024-12-31 15:59:59.998,531.7621459960938,363.4698486328125,0.6833794116973877,1626.14208984375,16.682353973388672,448.9049377441406,390.0199279785156,476.5936279296875,465.7126159667969,544.0740356445312,435.63385009765625,384.9626770019531,475.8277587890625,463.28460693359375,545.0784301757812,539.0855712890625,117.96257781982422,11.125519752502441,97.73812103271484,13.919149398803711,3.3714983463287354,325.2896423339844,3.1340887546539307,256.5169372558594,541.0519409179688,256.58551025390625,541.134521484375,541.1268920898438,25.169225692749023,22.350627899169922,270.1694030761719,327.29766845703125,298.1727294921875,332.6902160644531,300.17901611328125,107.4530258178711,6.414079189300537,254.8050537109375,77.74714660644531,42.2762565612793,110.0,7.343085765838623,270.31011962890625,76.5975112915039,51.10074996948242,110.0,-0.017578125,31.449989318847656,21.081581115722656,0?,0.0,7.283470153808594,270.60400390625,71.79519653320312,53.92851638793945,110.0,6.831047058105469,270.06597900390625,71.79519653320312,56.2993049621582,111.16098022460938,7.151329040527344,286.5223693847656,87.56141662597656,55.03310012817383,101.0686264038086,7.1236491203308105,292.325927734375,76.68478393554688,54.26432418823242,101.79014587402344,7.14357328414917,284.11883544921875,75.21379852294922,50.58564758300781,1836.780029296875,5.221704959869385,4.242259979248047,-49.921043395996094,590.1611938476562,565.1589965820312,351.0611877441406,411.6253662109375,306.0855712890625,350.5354309082031,324.3987731933594,300.1370544433594,311.44708251953125,323.98626708984375,309.3275146484375,-175.46511840820312,-97.0334701538086,-0.3110346794128418,-0.4348566234111786,-0.2851060926914215,-0.2896313965320587,-1.1786478757858276,-1.2296407222747803,-59.331687927246094,611.3074340820312,593.4724731445312,388.8768310546875,415.4032897949219,304.787841796875,342.69195556640625,317.0482482910156,330.1734313964844,328.1532287597656,332.9833984375,319.6010437011719,-195.02008056640625,-156.6681365966797,-0.3104599118232727,-0.46821069717407227,-0.575272798538208,-0.3609239161014557,-1.3507683277130127,-1.3655122518539429,0.7987579703330994,0.8544101119041443,0.46350234746932983,0.40564072132110596,0.4045426845550537,9.10004711151123,8.665243148803711,7.851617813110352,7.346836566925049,130.29281616210938,128.86073303222656,111.31722259521484,141.75051879882812,155.15086364746094,154.73655700683594,0.8099303245544434,0.8986610174179077,0.46881160140037537,0.41496017575263977,0.3956739008426666,9.04336929321289,8.734524726867676,7.914234161376953,-1.1786478757858276,-1.2296407222747803,-2.235452651977539,-2.199169635772705,1005.78515625,-1.3507683277130127,-1.3655122518539429,-2.6572368144989014,-2.6779723167419434,1311.5107421875,-0.09023437649011612,0.20254988968372345,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.30784866213798523,0.24189315736293793,0.2753449082374573,0.30991023778915405,0.29519471526145935,0.0,9.088499069213867,99.15495300292969,98.4724349975586,10.022427558898926,98.61304473876953,98.50164031982422,9.719914436340332,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.61304473876953,98.4724349975586,99.15495300292969,9.719914436340332,10.022427558898926,9.088499069213867,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1069.0269775390625,767.7601928710938,81.48930358886719,9.765562057495117,8.712873458862305,81.53984832763672,-0.23000000417232513,80.15704345703125,81.67120361328125,78.7441635131836,70.0101089477539,-0.3100000023841858,82.681640625,86.19646453857422,9.739999771118164,80.64678955078125,0.23000000417232513,78.66146087646484,83.427734375,78.76416015625,69.78028106689453,-0.3700000047683716,888.4823608398438,155.40513610839844,0.0,20.494905471801758,17.73068618774414,347.2038879394531,359.21484375,347.1280517578125,358.6338195800781,1713.10888671875,1472.9373779296875,19.454086303710938,20.030696868896484,514.2584838867188,525.0224609375,538.2192993164062,518.3740234375,491.416015625,527.04345703125,530.9537353515625,533.06103515625,521.7072143554688,532.649658203125,520.1168212890625,502.5499267578125,529.1222534179688,511.78546142578125,532.4303588867188,529.7190551757812,519.0585327148438,500.1209716796875,524.1442260742188,515.8703002929688,531.563232421875,528.1956176757812,518.3260498046875,524.7478637695312,509.29705810546875,491.4421691894531,508.7939147949219,521.8103637695312,527.007080078125,532.3638305664062,526.8515014648438,525.7877197265625,519.754638671875,520.4650268554688,522.3935546875,515.0098266601562,457.2125549316406,536.1521606445312,571.9462890625,498.3186950683594,582.267333984375,569.968505859375,564.429931640625,565.722900390625,564.2349853515625,559.27880859375,563.8009643554688,580.2595825195312,568.7086181640625,552.226318359375,535.0916137695312,434.9638671875,470.8708190917969,525.9124145507812,459.6031799316406,563.4021606445312,283.1888427734375,374.2119445800781,359.4015808105469,497.0257568359375,509.8246765136719,509.45318603515625,443.8654479980469,467.33404541015625,519.6535034179688,535.6869506835938,493.0106506347656,488.698486328125,515.5234985351562,501.8670349121094,501.69189453125,497.5324401855469,497.43988037109375,459.38031005859375,493.98797607421875,499.4602966308594,497.79864501953125,486.8726806640625,484.6503601074219,479.7571716308594,489.70611572265625,499.4902648925781,481.0303955078125,473.2659606933594,474.5579833984375,480.6526794433594,495.5960693359375,511.97271728515625,506.53509521484375,505.6899108886719,554.1275024414062,593.6793823242188,567.242919921875,593.5512084960938,555.594970703125,575.0155029296875,564.9058837890625,580.8327026367188,427.9660339355469,435.5499572753906,439.0888366699219,419.520263671875,434.7852783203125,428.6687316894531,499.0818786621094,482.2952575683594,475.96636962890625,291.859619140625,497.6412048339844,485.3473205566406,476.1814270019531,473.76800537109375,469.3268127441406,476.068359375
2025-01-03 00:00:00,2024-12-31 16:59:59.998,587.0345458984375,396.8608093261719,0.676543116569519,1779.0841064453125,16.94871711730957,449.4859924316406,387.5436706542969,471.04150390625,465.2561950683594,541.58642578125,440.1097106933594,381.98486328125,466.01568603515625,461.8339538574219,544.6878051757812,537.66259765625,141.23245239257812,6.455351829528809,124.31752014160156,4.968709468841553,3.697953701019287,326.3375244140625,3.444869041442871,252.38963317871094,543.0542602539062,259.5271301269531,541.0277099609375,541.997314453125,34.820594787597656,27.295272827148438,274.9863586425781,331.2396545410156,301.99560546875,336.73748779296875,303.96771240234375,114.13716125488281,7.805017948150635,271.8782653808594,77.94039154052734,48.75271987915039,110.0,8.129948616027832,274.6341247558594,74.5335922241211,55.579124450683594,110.0,-0.017578125,32.30766677856445,21.017406463623047,0?,0.0,8.059223175048828,274.7222900390625,73.16724395751953,58.42485046386719,110.0,7.564138889312744,274.0943603515625,73.16724395751953,59.853904724121094,116.13615417480469,7.930522441864014,289.0072021484375,84.05889129638672,60.49209213256836,106.41073608398438,7.900777816772461,294.7255554199219,74.34844970703125,58.73809814453125,106.46821594238281,7.934238910675049,286.3964538574219,72.12457275390625,55.039058685302734,1962.437255859375,4.04878568649292,3.884305477142334,-42.54487228393555,620.6239013671875,577.188720703125,354.4990539550781,418.0934143066406,311.1549987792969,357.241455078125,329.9913024902344,303.34661865234375,315.69525146484375,332.5721435546875,315.3775939941406,-186.23390197753906,-101.3162841796875,-0.3325082063674927,-0.47446325421333313,-0.31849905848503113,-0.30762436985969543,-1.3292341232299805,-1.3858669996261597,-50.88639450073242,623.7410278320312,604.3672485351562,394.9707336425781,419.46710205078125,309.6507263183594,346.4825744628906,321.8567199707031,334.2921142578125,332.1650695800781,338.28887939453125,327.916015625,-199.2614288330078,-163.32928466796875,-0.3275149166584015,-0.5046695470809937,-0.6291649341583252,-0.3806350529193878,-1.50294029712677,-1.5222402811050415,1.0437211990356445,1.092716097831726,0.6361150741577148,0.5534136295318604,0.5553125739097595,10.109478950500488,9.639098167419434,8.695680618286133,8.141851425170898,135.2777099609375,132.96803283691406,114.68319702148438,141.37741088867188,155.41702270507812,154.8018798828125,1.066017508506775,1.1443248987197876,0.6427288055419922,0.57186359167099,0.5503612160682678,10.055990219116211,9.726601600646973,8.774136543273926,-1.3292341232299805,-1.3858669996261597,-2.5424962043762207,-2.506129026412964,1156.749267578125,-1.50294029712677,-1.5222402811050415,-2.9597654342651367,-2.9837212562561035,1460.9287109375,-0.09023437649011612,0.31028953194618225,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4267832934856415,0.35799315571784973,0.3837299644947052,0.44412317872047424,0.43666306138038635,0.0,9.142560958862305,100.20856475830078,99.54298400878906,10.022806167602539,99.78286743164062,99.58402252197266,9.721273422241211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78286743164062,99.54298400878906,100.20856475830078,9.721273422241211,10.022806167602539,9.142560958862305,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1167.493896484375,794.9450073242188,82.30289459228516,87.89847?,8.69921875,81.544921875,-0.23000000417232513,82.0625,81.533203125,81.06305694580078,77.54737091064453,-0.3100000023841858,82.681640625,87.5195083618164,9.739999771118164,83.11225128173828,0.23000000417232513,80.677734375,83.427734375,81.08305358886719,76.68895721435547,-0.3700000047683716,901.0062866210938,156.52818298339844,0.0,19.682308197021484,18.17173957824707,347.7633972167969,360.2762145996094,349.6533203125,359.8225402832031,1876.7890625,1600.51513671875,20.120025634765625,19.858980178833008,512.7643432617188,524.2556762695312,537.1956787109375,515.6249389648438,487.95379638671875,523.001953125,528.65576171875,533.0564575195312,524.102783203125,534.9525756835938,521.1143188476562,502.29541015625,527.8878784179688,509.96124267578125,529.7830810546875,529.4780883789062,518.901123046875,498.9463806152344,518.7920532226562,511.33746337890625,526.986083984375,523.4655151367188,513.7119140625,520.6484985351562,505.316162109375,488.13726806640625,504.7170104980469,520.1853637695312,524.3434448242188,528.0664672851562,522.5738525390625,524.5298461914062,518.8280639648438,518.3997802734375,520.5926513671875,513.6467895507812,454.3049621582031,536.05712890625,574.5699462890625,495.9436340332031,578.2315063476562,568.479736328125,567.2562255859375,570.6868286132812,572.1590576171875,566.862548828125,570.3822631835938,581.5320434570312,568.2406005859375,550.3006591796875,535.9363403320312,436.4143371582031,459.6399230957031,513.9607543945312,449.09246826171875,540.5984497070312,283.25457763671875,376.22576904296875,360.2348937988281,500.7102355957031,513.6179809570312,499.307373046875,442.10284423828125,461.647216796875,513.8204956054688,528.8963623046875,491.3522033691406,483.8432922363281,509.17852783203125,492.4784851074219,495.255859375,491.8337707519531,490.5091857910156,451.445068359375,488.1219787597656,501.001708984375,484.0066833496094,473.7413635253906,469.2166442871094,464.14886474609375,474.8915710449219,486.1370849609375,467.8645324707031,461.2486267089844,462.2177734375,466.4306945800781,493.97210693359375,510.4991760253906,506.0286560058594,504.8232421875,547.958740234375,587.9933471679688,562.508056640625,588.8917236328125,553.7621459960938,576.71044921875,568.8884887695312,581.9979858398438,430.0191345214844,433.6763916015625,442.40692138671875,426.87481689453125,437.7049255371094,431.46533203125,482.00115966796875,466.2055358886719,460.0877990722656,291.737060546875,481.0943908691406,482.748779296875,472.6715393066406,471.0361633300781,466.9249572753906,474.89263916015625
