Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-03 00:00:00,2024-12-31 17:59:59.998,585.4354248046875,397.0069274902344,0.6786837577819824,1773.8970947265625,16.903451919555664,448.58746337890625,388.751953125,471.194091796875,465.2587585449219,541.1058349609375,437.9808044433594,382.9256896972656,467.1413879394531,462.45697021484375,544.1473999023438,537.2623291015625,138.50607299804688,6.455351829528809,115.53034973144531,5.318074703216553,3.6847667694091797,326.0595397949219,3.4321858882904053,253.1498260498047,541.0257568359375,263.4436340332031,541.3308715820312,541.235107421875,33.57141876220703,23.85982322692871,274.7574768066406,330.6654357910156,301.5882263183594,336.1106262207031,303.50244140625,110.83335876464844,7.613444805145264,271.9738464355469,76.8855209350586,49.702964782714844,110.0,7.9236040115356445,274.5928039550781,74.48443603515625,55.45489501953125,110.0,-0.017578125,32.829193115234375,20.63081169128418,0?,0.0,7.8537726402282715,274.84979248046875,74.68805694580078,58.302032470703125,110.0,7.3699774742126465,274.58331298828125,74.68805694580078,59.720802307128906,113.4952163696289,7.729329586029053,289.8302307128906,82.00627899169922,60.38006591796875,104.55561065673828,7.699038505554199,295.52093505859375,74.34457397460938,58.61325454711914,104.12635040283203,7.734924793243408,287.3954772949219,71.73420715332031,54.85173797607422,1957.58544921875,3.2360048294067383,4.013716220855713,-54.73359298706055,623.8125,577.9117431640625,355.0244445800781,417.52508544921875,311.46319580078125,356.74761962890625,329.6797790527344,302.4012756347656,316.6819763183594,331.91162109375,315.0190124511719,-195.37008666992188,-105.93328857421875,-0.33956897258758545,-0.47883909940719604,-0.3214246928691864,-0.3135007917881012,-1.320231556892395,-1.3767049312591553,-61.86754608154297,621.24658203125,605.3273315429688,397.13763427734375,419.5276794433594,309.8423767089844,343.546875,323.33233642578125,335.12213134765625,333.6611328125,338.2862548828125,327.4076232910156,-207.0865478515625,-171.51316833496094,-0.33629265427589417,-0.5113239288330078,-0.6341875195503235,-0.3889586925506592,-1.5058162212371826,-1.5213801860809326,1.0469326972961426,1.0932508707046509,0.6338356733322144,0.552810788154602,0.552178680896759,9.820911407470703,9.3621187210083,8.468538284301758,7.933080196380615,133.39834594726562,131.2992706298828,112.99092864990234,142.26199340820312,156.31056213378906,155.65109252929688,1.068073034286499,1.1450711488723755,0.6394217014312744,0.5664414167404175,0.5448057055473328,9.772130012512207,9.445718765258789,8.537698745727539,-1.320231556892395,-1.3767049312591553,-2.506265640258789,-2.468862295150757,1129.542236328125,-1.5058162212371826,-1.5213801860809326,-2.9582135677337646,-2.9818873405456543,1459.8818359375,-0.09023437649011612,0.3035773038864136,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3532239496707916,0.37778446078300476,0.4395856261253357,0.43192529678344727,0.0,9.16373062133789,100.3041763305664,99.65460968017578,10.022457122802734,99.78426361083984,99.582763671875,9.721546173095703,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78426361083984,99.65460968017578,100.3041763305664,9.721546173095703,10.022457122802734,9.16373062133789,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1174.512939453125,783.0787963867188,82.22607421875,98.5859375,8.69921875,81.544921875,-0.23000000417232513,82.0625,81.533203125,81.06305694580078,78.31517028808594,-0.3100000023841858,79.5318832397461,89.7699966430664,9.739999771118164,83.14664459228516,0.23000000417232513,80.677734375,83.427734375,81.08305358886719,77.48921966552734,-0.3700000047683716,799.5210571289062,151.5841522216797,0.0,19.082731246948242,18.133037567138672,348.03131103515625,360.5506286621094,349.2421875,360.4743347167969,1872.52099609375,1607.262451171875,20.120830535888672,19.315160751342773,512.3126831054688,523.8607788085938,536.6741943359375,514.8016967773438,487.1878356933594,521.7726440429688,527.3777465820312,532.2958374023438,522.2095336914062,535.2363891601562,520.7101440429688,501.6025085449219,526.4108276367188,508.2060241699219,529.484375,529.9275512695312,520.222900390625,500.25341796875,517.7512817382812,510.2710266113281,525.9302978515625,522.5572509765625,512.8953857421875,519.6714477539062,504.73333740234375,487.6551208496094,504.369140625,519.5690307617188,523.0531616210938,527.8558349609375,520.0439453125,522.2887573242188,517.5338745117188,516.9686279296875,521.2686767578125,513.3072509765625,455.8846130371094,536.4251708984375,575.5316772460938,495.3171081542969,576.911376953125,567.8836669921875,567.908935546875,570.6443481445312,569.9425048828125,563.6417236328125,564.4633178710938,576.9842529296875,562.9996337890625,549.6539306640625,539.2109985351562,437.2755432128906,464.97467041015625,523.125,454.5962829589844,552.3740234375,283.6202697753906,375.3501281738281,360.4647216796875,497.3610534667969,510.1578674316406,501.4045104980469,443.3612976074219,464.56591796875,518.71875,531.5279541015625,489.3092956542969,488.35986328125,511.5558166503906,491.7981872558594,493.33941650390625,496.2525634765625,490.6219787597656,451.7978515625,486.237548828125,499.5278625488281,482.64825439453125,472.9687194824219,467.857666015625,471.6676330566406,472.9319152832031,482.9413757324219,464.7018127441406,459.4951171875,460.31976318359375,465.10772705078125,493.86151123046875,510.5523681640625,507.5552978515625,506.4212341308594,547.1220092773438,587.0137329101562,561.3699951171875,587.3590087890625,549.887451171875,571.685302734375,565.551025390625,576.6358642578125,429.1662292480469,433.3771057128906,441.4500732421875,424.4500427246094,434.7378234863281,431.8074035644531,490.5394287109375,465.7182922363281,466.8115539550781,292.0960693359375,490.822509765625,482.9574279785156,473.3749694824219,471.5284729003906,467.4449462890625,475.0326232910156
2025-01-03 00:00:00,2024-12-31 18:59:59.998,589.0314331054688,396.98114013671875,0.6742152571678162,1776.6607666015625,16.93482208251953,449.33392333984375,388.6135559082031,470.9710693359375,465.10638427734375,542.4679565429688,439.8788757324219,384.8616943359375,467.02545166015625,461.3444519042969,543.1362915039062,537.6746826171875,135.59271240234375,6.560790538787842,118.19261932373047,6.721790790557861,3.710413694381714,326.7447204589844,3.456897735595703,252.030517578125,543.297119140625,257.8185119628906,542.1715087890625,542.6432495117188,36.08137512207031,29.153682708740234,274.98236083984375,331.11468505859375,302.0068664550781,336.5087585449219,303.9181823730469,106.6631088256836,7.513847827911377,271.39794921875,72.60550689697266,51.002254486083984,110.0,7.80329704284668,274.4631042480469,73.6037368774414,55.43013000488281,110.0,-0.017578125,33.12480926513672,19.280620574951172,0?,0.0,7.7346696853637695,274.6967468261719,74.68805694580078,58.27003860473633,110.0,7.259554862976074,274.4081115722656,74.68805694580078,59.69186782836914,111.06029510498047,7.615663051605225,289.4339294433594,78.62964630126953,60.35622787475586,102.66397857666016,7.582232475280762,295.52093505859375,73.51249694824219,58.57540512084961,102.87682342529297,7.616490364074707,287.3954772949219,71.08341979980469,53.66705322265625,1969.10498046875,3.801832437515259,4.035471439361572,-50.41533279418945,635.345703125,585.9718017578125,356.06982421875,418.8182067871094,312.420166015625,357.7405700683594,330.2666931152344,302.9161682128906,316.94091796875,332.65289306640625,315.8398132324219,-190.43373107910156,-107.05657196044922,-0.3350275754928589,-0.4761565625667572,-0.32000482082366943,-0.3087936043739319,-1.3220560550689697,-1.379136562347412,-55.72086715698242,625.3843383789062,606.6605834960938,396.7590026855469,419.1821594238281,309.4375,346.6608581542969,323.2436218261719,334.8560791015625,333.5376281738281,338.7497253417969,328.1868591308594,-201.85446166992188,-165.76072692871094,-0.33040016889572144,-0.5078604221343994,-0.6303388476371765,-0.3837320804595947,-1.507819652557373,-1.5236841440200806,1.1057549715042114,1.151146411895752,0.6785171031951904,0.5933672785758972,0.5933259725570679,9.639591217041016,9.193251609802246,8.333977699279785,7.812262535095215,132.61207580566406,130.36134338378906,112.15153503417969,140.62850952148438,154.8651885986328,154.07640075683594,1.129831314086914,1.2058879137039185,0.685330331325531,0.6050750017166138,0.5856621265411377,9.59306812286377,9.27053165435791,8.380961418151855,-1.3220560550689697,-1.379136562347412,-2.5141961574554443,-2.476459264755249,1135.0869140625,-1.507819652557373,-1.5236841440200806,-2.9647457599639893,-2.988919496536255,1465.0008544921875,-0.09023437649011612,0.33385857939720154,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.38173213601112366,0.40252238512039185,0.4767763912677765,0.46968013048171997,0.0,9.16197681427002,100.29035186767578,99.65179443359375,10.021928787231445,99.78160095214844,99.58240509033203,9.72008991241455,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.78160095214844,99.65179443359375,100.29035186767578,9.72008991241455,10.021928787231445,9.16197681427002,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1196.7989501953125,772.3284301757812,82.33719635009766,98.5859375,8.69921875,84.08939361572266,-0.23000000417232513,82.0625,81.533203125,81.06305694580078,78.89453125,-0.3100000023841858,79.65234375,89.7699966430664,9.739999771118164,83.06749725341797,0.23000000417232513,80.677734375,83.427734375,81.08305358886719,78.259765625,-0.3700000047683716,546.6214599609375,86.7553939819336,0.0,19.999364852905273,18.162429809570312,348.084716796875,360.84625244140625,346.46173095703125,360.6821594238281,1875.251953125,1608.505126953125,20.141529083251953,17.580978393554688,513.4467163085938,524.8109130859375,536.8509521484375,515.2089233398438,488.37579345703125,524.6318359375,529.9735717773438,535.09765625,525.149169921875,536.3720703125,520.6290283203125,500.376708984375,524.0917358398438,506.1214294433594,528.7069091796875,530.9071655273438,521.5360107421875,500.1855773925781,519.5680541992188,512.2525634765625,528.3619384765625,524.5355224609375,514.6658325195312,521.7108154296875,506.0875244140625,488.97576904296875,505.9571533203125,517.6502685546875,520.9276123046875,526.30810546875,518.998779296875,519.91845703125,514.5127563476562,514.1031494140625,519.5084228515625,510.6041564941406,454.3267822265625,535.6280517578125,573.1707153320312,496.0233459472656,577.952392578125,571.2802124023438,574.7513427734375,576.652099609375,578.930908203125,569.1185913085938,565.4346313476562,572.80810546875,563.3340454101562,549.5049438476562,547.291015625,441.462890625,461.5116271972656,518.7020874023438,450.8863830566406,537.659912109375,283.6202697753906,374.8612365722656,360.8609924316406,493.3633117675781,505.662109375,506.73785400390625,445.084228515625,467.0400085449219,519.78466796875,530.5557250976562,488.3088684082031,495.151123046875,516.64501953125,493.200439453125,491.6541442871094,502.9120788574219,495.0140075683594,454.3271484375,485.93603515625,498.4501647949219,485.25775146484375,476.0791320800781,472.9179992675781,463.26708984375,478.5704345703125,482.5806884765625,464.2634582519531,457.7969055175781,458.64141845703125,464.1005859375,494.66961669921875,511.5205383300781,508.4728088378906,507.2966613769531,546.9127197265625,586.2365112304688,561.0953979492188,587.5164184570312,545.6487426757812,567.3031005859375,561.8567504882812,571.4574584960938,429.05072021484375,432.7336120605469,443.9541015625,426.6869201660156,433.6878662109375,434.3591003417969,481.6673889160156,470.6439514160156,459.0445251464844,291.9718017578125,480.6629638671875,481.4403991699219,471.7901916503906,470.2600402832031,466.5841064453125,474.4176940917969
2025-01-03 00:00:00,2024-12-31 19:59:59.998,584.1541137695312,396.9930114746094,0.678989052772522,1762.735595703125,16.808273315429688,449.0986328125,388.5481872558594,470.8472900390625,463.9849853515625,541.7052001953125,439.2453918457031,384.63775634765625,467.0965576171875,462.25543212890625,543.2607421875,537.3865966796875,133.34030151367188,7.770626068115234,114.90837097167969,5.274552345275879,3.6779725551605225,326.3344421386719,3.425750732421875,252.0356903076172,541.39501953125,258.0667724609375,541.8011474609375,541.4734497070312,34.62297439575195,28.348594665527344,274.54217529296875,330.6929931640625,301.4568786621094,336.13330078125,303.3136901855469,104.94432067871094,7.465760707855225,270.940185546875,71.13793182373047,51.05335998535156,110.0,7.745997428894043,273.8989562988281,73.03473663330078,55.482337951660156,110.0,-0.017578125,33.12480926513672,18.66223907470703,0?,0.0,7.679596424102783,274.14996337890625,74.68805694580078,58.30744934082031,110.0,7.208013534545898,273.9194030761719,74.68805694580078,59.73610305786133,109.74324035644531,7.5632123947143555,289.34735107421875,76.82418823242188,60.38603210449219,101.32443237304688,7.52937126159668,295.3963317871094,72.87654876708984,58.617393493652344,102.37989807128906,7.562280178070068,286.8763732910156,71.58612823486328,53.429561614990234,1957.477294921875,3.3392786979675293,4.103938102722168,-48.00733947753906,630.27001953125,584.07421875,356.01043701171875,418.0283203125,312.3655090332031,357.09759521484375,329.9432067871094,302.7372741699219,316.8271484375,331.73291015625,315.46722412109375,-186.15609741210938,-103.44658660888672,-0.33002540469169617,-0.4711855351924896,-0.31598159670829773,-0.30430448055267334,-1.3058353662490845,-1.3625519275665283,-53.73512268066406,623.9151611328125,602.86962890625,395.831787109375,417.83941650390625,308.6626892089844,346.47113037109375,322.66607666015625,334.5902099609375,333.1596374511719,336.9520568847656,327.1035461425781,-197.6790313720703,-161.7316131591797,-0.3255373537540436,-0.5010402202606201,-0.6220804452896118,-0.379025936126709,-1.4900892972946167,-1.5080313682556152,1.0845918655395508,1.1330796480178833,0.6650688052177429,0.5796976685523987,0.582338809967041,9.557644844055176,9.113253593444824,8.270476341247559,7.75551700592041,131.42758178710938,129.08209228515625,111.06409454345703,140.4551544189453,154.6153564453125,153.9261474609375,1.1077353954315186,1.1850625276565552,0.6720334887504578,0.5956869721412659,0.5742893218994141,9.512739181518555,9.189532279968262,8.296183586120605,-1.3058353662490845,-1.3625519275665283,-2.483926773071289,-2.4444689750671387,1121.3817138671875,-1.4900892972946167,-1.5080313682556152,-2.9378271102905273,-2.961843967437744,1453.61767578125,-0.09023437649011612,0.32653921842575073,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.37118983268737793,0.3931828439235687,0.46424782276153564,0.4591904580593109,0.0,9.155431747436523,100.31043243408203,99.68400573730469,10.02268123626709,99.77938079833984,99.58238220214844,9.712395668029785,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.77938079833984,99.68400573730469,100.31043243408203,9.712395668029785,10.02268123626709,9.155431747436523,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1190.0814208984375,767.3712158203125,82.33719635009766,98.5859375,8.69921875,84.30078125,-0.23000000417232513,82.0625,82.30980682373047,81.06305694580078,78.89453125,-0.3100000023841858,79.65234375,89.7699966430664,9.739999771118164,83.181396484375,0.23000000417232513,80.677734375,81.74361419677734,81.08305358886719,78.259765625,-0.3700000047683716,900.543212890625,121.55684661865234,0.0,18.60565948486328,18.03536033630371,347.6966247558594,360.3912353515625,344.38848876953125,360.0627136230469,1864.396240234375,1602.93603515625,19.996814727783203,17.06910514831543,513.7865600585938,526.1865844726562,538.32861328125,515.9449462890625,488.2341613769531,523.6962280273438,528.237060546875,532.4305419921875,522.3580322265625,534.5341796875,519.6603393554688,500.2763671875,524.142333984375,506.1337585449219,530.4800415039062,533.2610473632812,522.3515625,500.0752868652344,519.1563110351562,511.94830322265625,528.19775390625,524.4730834960938,514.4865112304688,521.63720703125,505.6334228515625,488.4711608886719,505.5091552734375,518.07470703125,521.3538208007812,527.3291015625,520.5652465820312,520.1777954101562,514.6630859375,515.20849609375,520.49267578125,511.9553527832031,453.9873962402344,538.2354736328125,577.0125732421875,496.8592529296875,578.0322875976562,568.3462524414062,572.0269775390625,572.1614379882812,573.2532958984375,564.0811157226562,561.2911376953125,573.4442749023438,564.2614135742188,548.28466796875,544.8573608398438,440.3761291503906,461.6781311035156,518.857421875,450.86444091796875,536.737548828125,283.6202697753906,374.6318054199219,360.599365234375,494.51531982421875,508.06231689453125,508.8401794433594,445.496337890625,467.737548828125,520.8178100585938,530.9361572265625,488.9229431152344,495.4924011230469,520.9064331054688,493.12744140625,492.0412902832031,502.8958435058594,500.7169494628906,452.51507568359375,485.906005859375,499.8096008300781,489.28076171875,479.04510498046875,477.16552734375,464.5140686035156,480.7396240234375,482.804443359375,463.750732421875,457.9132995605469,458.41314697265625,463.1883850097656,494.5267333984375,511.9685363769531,508.700927734375,507.6787109375,546.5972290039062,585.7249755859375,560.7443237304688,586.9287719726562,547.4468383789062,567.6576538085938,561.885009765625,572.7385864257812,430.04180908203125,433.1878356933594,442.8539733886719,425.1440734863281,434.5826721191406,434.0154113769531,481.5205383300781,474.8032531738281,459.6944580078125,292.130859375,482.0605773925781,483.2746276855469,473.324951171875,471.48004150390625,467.8883056640625,475.9787292480469
2025-01-03 00:00:00,2024-12-31 20:59:59.998,580.2880859375,396.9315490722656,0.6840076446533203,1761.4530029296875,16.79969596862793,443.2210388183594,390.6617431640625,474.5216064453125,467.1804504394531,543.7030029296875,433.5174560546875,388.0213317871094,469.3052978515625,463.6488342285156,542.5069580078125,537.9013671875,119.8016586303711,8.146462440490723,96.70154571533203,5.8244853019714355,3.647233247756958,325.49176025390625,3.396141767501831,257.869873046875,540.387939453125,260.9840393066406,541.5122680664062,540.927978515625,28.90101432800293,24.574438095092773,274.02130126953125,328.65142822265625,300.2642517089844,334.0180969238281,302.0659484863281,104.27997589111328,7.457028388977051,269.8471984863281,70.90057373046875,51.42258834838867,110.0,7.733245372772217,272.7864990234375,72.73307037353516,55.85772705078125,110.0,-0.017578125,32.723819732666016,17.858932495117188,0?,0.0,7.6676764488220215,273.1784362792969,74.56986236572266,58.66877365112305,110.0,7.195068359375,272.8157043457031,74.56986236572266,60.1064338684082,109.82975769042969,7.549709320068359,287.9720764160156,75.91276550292969,58.12376022338867,100.9781494140625,7.516950607299805,293.70538330078125,72.27125549316406,58.986175537109375,102.0115966796875,7.552436828613281,285.4477844238281,71.29002380371094,53.791282653808594,1950.8359375,2.769655704498291,4.104465007781982,-45.90066909790039,627.0836791992188,582.462158203125,356.9327087402344,416.16021728515625,312.1529235839844,355.6759338378906,328.9688720703125,301.74688720703125,315.89306640625,330.2215270996094,314.2918395996094,-182.41708374023438,-100.078125,-0.3250167965888977,-0.4627577066421509,-0.3120693266391754,-0.3002365529537201,-1.2945340871810913,-1.3505312204360962,-51.66124725341797,617.3041381835938,599.9050903320312,398.2530517578125,415.6387939453125,308.1548156738281,344.56549072265625,321.6109313964844,333.12664794921875,332.0187683105469,335.35174560546875,325.73309326171875,-194.9384002685547,-158.14828491210938,-0.3220144212245941,-0.49490800499916077,-0.6146346926689148,-0.3763379752635956,-1.4744168519973755,-1.490373134613037,1.0634536743164062,1.1144782304763794,0.6516774892807007,0.5690724849700928,0.5705739855766296,9.53639030456543,9.102569580078125,8.25414752960205,7.740241527557373,131.20016479492188,129.0221405029297,110.84275817871094,139.3520050048828,153.3681640625,152.57369995117188,1.0865988731384277,1.1649771928787231,0.6583918929100037,0.5828539729118347,0.5626110434532166,9.49332332611084,9.166458129882812,8.260991096496582,-1.2945340871810913,-1.3505312204360962,-2.472947835922241,-2.4314053058624268,1122.4107666015625,-1.4744168519973755,-1.490373134613037,-2.906872034072876,-2.930767059326172,1439.8626708984375,-0.09023437649011612,0.3188597857952118,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.36327365040779114,0.38754788041114807,0.45256826281547546,0.449190616607666,0.0,9.171733856201172,100.06077575683594,99.42301177978516,10.031170845031738,99.1762466430664,99.04971313476562,9.705348014831543,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.1762466430664,99.42301177978516,100.06077575683594,9.705348014831543,10.031170845031738,9.171733856201172,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1184.796875,766.029541015625,82.57799530029297,98.5859375,8.69921875,82.78345489501953,-0.23000000417232513,82.80842590332031,82.67849731445312,81.24559020996094,79.06237030029297,-0.3100000023841858,79.89652252197266,89.92337799072266,9.739999771118164,81.790771484375,0.23000000417232513,81.16033935546875,82.10685729980469,81.26558685302734,78.52759552001953,-0.3700000047683716,904.9954223632812,101.38545989990234,0.0,15.29748821258545,18.046424865722656,346.92755126953125,360.1429138183594,343.9585266113281,359.589599609375,1863.5198974609375,1632.7852783203125,20.072614669799805,15.831957817077637,514.0906372070312,526.8307495117188,540.17529296875,518.0004272460938,489.9678649902344,525.1661376953125,529.0736694335938,532.9624633789062,522.5800170898438,533.6469116210938,519.2650756835938,500.37744140625,523.6680297851562,504.6009826660156,529.6614379882812,532.8360595703125,521.3500366210938,498.9324035644531,521.7893676757812,513.7249755859375,529.89404296875,526.54541015625,516.836181640625,523.4593505859375,507.653076171875,490.3281555175781,507.3799133300781,516.0518798828125,519.1326293945312,525.2587890625,519.4389038085938,517.9473876953125,512.9367065429688,513.2315063476562,518.6414794921875,510.8040771484375,453.4306335449219,535.85205078125,576.7556762695312,496.98345947265625,578.0252075195312,568.1409912109375,569.562744140625,570.4005126953125,570.423583984375,561.9273681640625,559.2559204101562,570.5302124023438,563.958251953125,548.7822875976562,543.1578369140625,442.4472351074219,466.1678771972656,521.9729614257812,456.2633056640625,544.5658569335938,283.6202697753906,374.6225280761719,360.40277099609375,494.76690673828125,509.2890319824219,514.1785278320312,447.7952575683594,472.4317626953125,520.8275756835938,526.7171630859375,491.0386962890625,501.0379943847656,520.6776733398438,489.66619873046875,494.24029541015625,508.4262390136719,506.3440246582031,452.7568359375,491.1278991699219,501.7838439941406,492.7183532714844,482.4472351074219,479.65533447265625,473.04315185546875,483.9514465332031,488.5196838378906,467.4714050292969,460.4994812011719,460.71551513671875,465.8590393066406,495.8177795410156,512.905517578125,507.75970458984375,506.976806640625,547.6117553710938,586.0951538085938,561.3551025390625,586.9022827148438,546.0380249023438,566.1932983398438,559.432373046875,571.0897216796875,425.0857849121094,429.1294860839844,436.4793395996094,420.24615478515625,429.9363098144531,428.4582824707031,490.020263671875,477.9692687988281,467.76910400390625,292.5915222167969,493.864013671875,485.6268310546875,476.0934143066406,474.1746826171875,470.5134582519531,477.939208984375
2025-01-03 00:00:00,2024-12-31 21:59:59.998,577.1465454101562,390.9585266113281,0.6774239540100098,1740.278076171875,16.663394927978516,449.7314758300781,390.5208435058594,472.4485168457031,463.2572326660156,542.4073486328125,436.9422302246094,386.9095153808594,471.4497985839844,463.388671875,544.5117797851562,538.2241821289062,123.15926361083984,10.859882354736328,105.1523666381836,9.124835968017578,3.6327638626098633,326.71624755859375,3.382411003112793,253.3248748779297,542.0333251953125,255.3428955078125,542.6295166015625,542.2780151367188,32.428443908691406,29.792911529541016,273.8945617675781,329.6886291503906,300.8949279785156,335.07470703125,302.72979736328125,106.6957778930664,7.68730354309082,269.68682861328125,71.47389221191406,51.215091705322266,110.0,7.979158401489258,272.66949462890625,71.9798355102539,55.65081024169922,110.0,-0.017578125,32.50123977661133,17.190874099731445,0?,0.0,7.897774696350098,273.02410888671875,74.13145446777344,58.4530029296875,110.0,7.411351203918457,271.8151550292969,74.13145446777344,59.90011215209961,118.45095825195312,7.757262229919434,287.87860107421875,89.77018737792969,53.40163803100586,104.77307891845703,7.749126434326172,293.4095764160156,73.40592956542969,58.77829360961914,104.89811706542969,7.794503211975098,285.2717590332031,70.90869140625,53.575138092041016,1943.0589599609375,2.618361234664917,4.149174213409424,-49.06995391845703,638.8681640625,588.7044677734375,357.77520751953125,416.4473571777344,312.9281921386719,355.9624328613281,329.0065612792969,301.98883056640625,315.8312072753906,330.2001953125,314.5995178222656,-185.55860900878906,-101.56745147705078,-0.3288971781730652,-0.4669649004936218,-0.31495434045791626,-0.30310502648353577,-1.2990895509719849,-1.3555972576141357,-56.449806213378906,616.3526611328125,600.4132690429688,397.6598815917969,415.9275207519531,306.9812927246094,342.0145568847656,320.8242492675781,332.8749084472656,331.24029541015625,335.7590026855469,326.25152587890625,-197.95394897460938,-160.55059814453125,-0.3260529339313507,-0.4989708364009857,-0.6187736988067627,-0.38168492913246155,-1.4750821590423584,-1.4924372434616089,0.9852577447891235,1.0424959659576416,0.5964988470077515,0.5221357941627502,0.5213237404823303,9.901297569274902,9.452534675598145,8.527020454406738,7.980826377868652,131.60577392578125,129.48805236816406,111.13758087158203,139.51251220703125,153.3313751220703,152.8824462890625,1.0056331157684326,1.087990641593933,0.6033127903938293,0.53475022315979,0.5137930512428284,9.854878425598145,9.523298263549805,8.489209175109863,-1.2990895509719849,-1.3555972576141357,-2.482377052307129,-2.4433252811431885,1126.8472900390625,-1.4750821590423584,-1.4924372434616089,-2.901883125305176,-2.926102876663208,1433.28369140625,-0.09023437649011612,0.28478512167930603,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3263397514820099,0.3477481007575989,0.41242682933807373,0.4046609699726105,0.0,9.176321029663086,99.7365951538086,99.07917785644531,10.033263206481934,99.20087432861328,99.16422271728516,9.839303016662598,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.20087432861328,99.07917785644531,99.7365951538086,9.839303016662598,10.033263206481934,9.176321029663086,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1156.45361328125,786.6236572265625,83.55378723144531,98.5859375,8.69921875,79.5078125,-0.23000000417232513,82.63666534423828,84.42713928222656,81.43694305419922,79.75028991699219,-0.3100000023841858,81.935546875,89.90740203857422,9.739999771118164,79.67817687988281,0.23000000417232513,81.81356811523438,84.154296875,81.45693969726562,79.20333099365234,-0.3700000047683716,909.761474609375,92.33197784423828,0.0,15.343586921691895,17.884042739868164,346.3865661621094,359.4605407714844,343.7713928222656,359.15875244140625,1841.71630859375,1593.8927001953125,19.829282760620117,15.464061737060547,511.9786071777344,525.4962768554688,538.8933715820312,516.8126831054688,489.04840087890625,525.1671142578125,528.9614868164062,532.1741943359375,522.6693115234375,534.6099243164062,519.272216796875,499.8485412597656,524.4579467773438,505.9918518066406,531.5346069335938,535.9932250976562,525.1063842773438,501.8077087402344,520.9930419921875,512.9840698242188,529.3153686523438,525.5438842773438,515.8475341796875,522.8199462890625,506.3880920410156,489.269287109375,506.6270446777344,516.9024047851562,519.726318359375,525.9006958007812,519.6986694335938,519.12158203125,513.8849487304688,514.0513916015625,520.1473999023438,511.65155029296875,450.93994140625,535.12744140625,578.9109497070312,497.5139465332031,580.2132568359375,570.9247436523438,571.8186645507812,572.1724243164062,571.2171630859375,561.005859375,555.0739135742188,571.1474609375,565.7091064453125,549.0602416992188,551.34619140625,445.77978515625,464.8722839355469,517.4385986328125,455.7419738769531,544.5497436523438,283.6202697753906,373.9335021972656,359.91009521484375,485.1880187988281,500.3905944824219,522.113037109375,447.4545593261719,473.1490478515625,520.867431640625,530.708251953125,483.0370178222656,504.1413269042969,523.3919067382812,497.1749572753906,491.42535400390625,514.7208251953125,510.4801940917969,457.2550964355469,490.48748779296875,497.5274963378906,498.2505187988281,488.0591125488281,484.5847473144531,473.119384765625,488.2685852050781,489.0906677246094,470.117919921875,462.777099609375,462.8114929199219,467.4581604003906,493.30230712890625,510.6798095703125,510.9449462890625,510.45751953125,550.0135498046875,589.8490600585938,564.1267700195312,590.2748413085938,546.1926879882812,565.2086181640625,556.75,570.0965576171875,429.3657531738281,434.9277038574219,442.5417175292969,421.107421875,432.0534973144531,434.0453186035156,491.05194091796875,481.66693115234375,467.9143981933594,292.5752868652344,495.27630615234375,482.47833251953125,473.24176025390625,471.09832763671875,467.6068115234375,474.7215881347656
2025-01-03 00:00:00,2024-12-31 22:59:59.998,531.8394775390625,364.4988098144531,0.6859123706817627,1612.09228515625,16.263965606689453,454.68365478515625,388.2774658203125,470.4333190917969,460.7145080566406,541.4312744140625,439.1470642089844,384.2181396484375,472.3340148925781,462.4127197265625,544.336669921875,537.85595703125,118.39080047607422,10.172062873840332,108.53350830078125,9.989734649658203,3.3694567680358887,326.0447692871094,3.1323354244232178,254.1551055908203,540.86181640625,251.6251678466797,543.955078125,542.3916015625,25.493967056274414,26.234161376953125,270.0615234375,327.63922119140625,298.0426025390625,333.08740234375,300.0704345703125,104.75513458251953,7.0677056312561035,266.16259765625,76.49592590332031,47.064842224121094,110.0,7.349849700927734,268.8703308105469,74.60037994384766,51.49290084838867,110.0,-0.017578125,31.977676391601562,16.96429443359375,0?,0.0,7.282628536224365,269.291748046875,75.25841522216797,54.2833251953125,110.0,6.82526969909668,269.03228759765625,75.25841522216797,55.7286262512207,115.0921630859375,7.126424312591553,285.0119934082031,87.69235229492188,52.840538024902344,102.21993255615234,7.12733793258667,290.90228271484375,76.73717498779297,54.62519836425781,102.44438171386719,7.172701358795166,282.54998779296875,73.62985229492188,48.48064422607422,1867.1055908203125,4.371964931488037,4.504951477050781,-51.37516403198242,601.3762817382812,572.8104248046875,353.8249206542969,412.71783447265625,308.4115295410156,351.3108215332031,324.1869201660156,298.8504638671875,311.0881652832031,324.149169921875,309.18609619140625,-178.69569396972656,-98.11297607421875,-0.31763505935668945,-0.441745787858963,-0.29553985595703125,-0.29309022426605225,-1.2112623453140259,-1.265381932258606,-58.995670318603516,614.942138671875,600.3088989257812,395.1836242675781,416.1179504394531,303.5590515136719,341.4409484863281,316.8588562011719,329.4314880371094,326.644287109375,331.1018981933594,320.33282470703125,-192.7627410888672,-153.31109619140625,-0.313917875289917,-0.47321587800979614,-0.584170401096344,-0.3683963119983673,-1.3774255514144897,-1.3941152095794678,0.8410633206367493,0.8941299319267273,0.49078717827796936,0.42872023582458496,0.4282400906085968,9.158477783203125,8.73009204864502,7.869359493255615,7.352840423583984,127.49177551269531,125.61616516113281,107.93653869628906,137.58973693847656,151.31826782226562,150.60647583007812,0.8513075709342957,0.9384920597076416,0.4980093240737915,0.44113418459892273,0.42109552025794983,9.108102798461914,8.790302276611328,7.713959693908691,-1.2112623453140259,-1.265381932258606,-2.296781301498413,-2.257629632949829,1031.4285888671875,-1.3774255514144897,-1.3941152095794678,-2.6975929737091064,-2.719696283340454,1325.3304443359375,-0.09023437649011612,0.22007080912590027,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.25388723611831665,0.2834858298301697,0.3276318311691284,0.31718894839286804,0.0,9.150751113891602,98.74864959716797,98.08575439453125,10.03695297241211,98.47937774658203,98.44078063964844,9.774701118469238,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.47937774658203,98.08575439453125,98.74864959716797,9.774701118469238,10.03695297241211,9.150751113891602,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1093.8450927734375,773.2787475585938,81.34078216552734,98.5859375,8.69921875,80.02047729492188,-0.23000000417232513,79.1043701171875,81.85475158691406,79.27910614013672,76.79019165039062,-0.3100000023841858,78.46945190429688,88.16153717041016,9.739999771118164,79.99837493896484,0.23000000417232513,77.48432159423828,82.93296813964844,79.29910278320312,76.16328430175781,-0.3700000047683716,878.6651000976562,70.4591064453125,0.0,18.732519149780273,17.337507247924805,345.056884765625,357.0860595703125,342.3922119140625,356.58099365234375,1704.9267578125,1458.187744140625,19.03553009033203,15.469927787780762,513.8795776367188,527.531005859375,539.6019287109375,516.998291015625,488.25146484375,523.8384399414062,526.0164794921875,528.204345703125,518.8081665039062,532.77294921875,520.8281860351562,500.63287353515625,526.1915283203125,507.8768310546875,532.7633666992188,535.869384765625,521.4791870117188,497.8385314941406,520.3012084960938,512.8063354492188,529.3932495117188,525.6283569335938,515.7960815429688,522.41357421875,505.9327087402344,488.0083312988281,505.889892578125,517.9190063476562,520.9285888671875,528.7018432617188,522.7261962890625,522.8229370117188,515.5610961914062,516.2953491210938,523.0999145507812,513.9396362304688,457.6877136230469,543.620849609375,582.6385498046875,497.0097351074219,581.4808959960938,568.0344848632812,566.7333374023438,567.8155517578125,568.7637329101562,560.9048461914062,560.1080932617188,575.53857421875,566.0587768554688,549.0374145507812,537.5912475585938,438.7010192871094,464.6267395019531,516.8416137695312,454.9481201171875,541.8191528320312,283.5121765136719,371.58331298828125,357.9156494140625,487.45587158203125,500.6607360839844,514.0408325195312,440.4114685058594,463.2083435058594,524.5499877929688,529.5899658203125,488.33587646484375,489.6336669921875,529.6980590820312,496.3887939453125,498.4055480957031,501.090576171875,517.5603637695312,458.4645690917969,498.2475891113281,493.37744140625,505.2618408203125,495.6309509277344,492.0055847167969,471.4424133300781,494.4058837890625,492.0992431640625,469.7557678222656,461.17449951171875,460.9377746582031,466.7179260253906,494.2840576171875,512.4180297851562,506.89166259765625,506.5137634277344,552.2733764648438,591.3412475585938,565.8502197265625,591.7028198242188,551.2706298828125,572.0580444335938,561.7268676757812,576.7418823242188,434.92022705078125,438.9910583496094,443.0464172363281,423.14715576171875,435.7115173339844,431.8800354003906,489.3837890625,488.0110778808594,466.3688659667969,292.54168701171875,492.83221435546875,479.1770935058594,469.5347595214844,467.1463623046875,463.6255187988281,470.3082580566406
2025-01-03 00:00:00,2024-12-31 23:59:59.998,574.3120727539062,390.7892150878906,0.6812615394592285,1749.5078125,16.7681827545166,449.9463806152344,388.66864013671875,470.08343505859375,464.3135986328125,540.39990234375,437.1441345214844,383.6932678222656,467.57623291015625,462.60400390625,541.11279296875,535.3544921875,131.3249969482422,6.402148246765137,114.68555450439453,4.978473663330078,3.6319468021392822,323.2898254394531,3.3801543712615967,261.4880676269531,539.7705078125,259.8850402832031,541.3491821289062,540.5941162109375,25.6777400970459,24.512039184570312,273.97314453125,330.4791564941406,301.00347900390625,335.96221923828125,302.95465087890625,110.13690948486328,7.760568618774414,269.171875,75.73934173583984,50.721900939941406,110.0,8.06389331817627,272.04931640625,74.76608276367188,53.791717529296875,110.0,-0.017578125,31.487018585205078,16.733341217041016,0?,0.0,7.985843181610107,272.2714538574219,73.86917877197266,57.946372985839844,110.0,7.491016864776611,271.79486083984375,73.86917877197266,59.412200927734375,115.33868408203125,7.860954284667969,288.3498840332031,78.49089813232422,59.861881256103516,108.90164184570312,7.808263778686523,294.2484436035156,76.90215301513672,58.26933670043945,110.95238494873047,7.859318256378174,286.01324462890625,77.28892517089844,50.8026008605957,1970.734619140625,3.675300121307373,4.3556413650512695,-40.009521484375,614.6019897460938,574.0477905273438,358.5459899902344,416.37396240234375,314.2464904785156,356.0554504394531,328.79486083984375,301.72662353515625,315.2436828613281,331.2294921875,315.2500915527344,-181.47886657714844,-99.11583709716797,-0.3255910277366638,-0.4721204936504364,-0.32068976759910583,-0.3024645149707794,-1.324276328086853,-1.3825615644454956,-51.57054138183594,630.4810180664062,604.9814453125,402.1227722167969,419.27801513671875,309.0166320800781,343.987060546875,322.9654846191406,334.4289855957031,332.8722229003906,336.3334045410156,326.73358154296875,-194.86473083496094,-157.39157104492188,-0.32535213232040405,-0.5034255981445312,-0.6272440552711487,-0.38174694776535034,-1.5149383544921875,-1.533199667930603,1.0288200378417969,1.0811922550201416,0.6263470649719238,0.550805389881134,0.5491975545883179,10.065777778625488,9.608166694641113,8.636896133422852,8.074531555175781,129.97622680664062,127.4412841796875,109.18590545654297,138.97120666503906,153.50180053710938,152.45814514160156,1.0479013919830322,1.1307663917541504,0.6338000893592834,0.5619041919708252,0.5411005616188049,10.015625,9.67870044708252,8.473073959350586,-1.324276328086853,-1.3825615644454956,-2.524517297744751,-2.483478307723999,1141.9228515625,-1.5149383544921875,-1.533199667930603,-2.9883298873901367,-3.013375759124756,1479.8348388671875,-0.09023437649011612,0.30391958355903625,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3435385525226593,0.36604321002960205,0.43133124709129333,0.4262383282184601,0.0,9.123153686523438,100.31532287597656,99.673828125,10.040726661682129,99.76595306396484,99.58111572265625,9.827277183532715,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76595306396484,99.673828125,100.31532287597656,9.827277183532715,10.040726661682129,9.123153686523438,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1171.1072998046875,799.6300048828125,82.60147857666016,98.5859375,8.69921875,82.89656829833984,-0.23000000417232513,80.31312561035156,81.603515625,80.40214538574219,78.9329605102539,-0.3100000023841858,79.501953125,89.54045867919922,9.739999771118164,82.75764465332031,0.23000000417232513,79.05460357666016,82.646484375,80.4221420288086,78.57696533203125,-0.3700000047683716,873.8838500976562,78.35260772705078,0.0,20.36726951599121,17.987295150756836,344.7283630371094,358.6153564453125,346.3551940917969,358.1913146972656,1855.0382080078125,1597.5369873046875,19.93960952758789,14.633223533630371,515.263916015625,527.2761840820312,538.1445922851562,514.5747680664062,486.2103576660156,520.0272827148438,523.9654541015625,528.020263671875,519.6843872070312,530.4407348632812,518.6624145507812,498.6383056640625,522.6959838867188,505.39215087890625,529.69921875,529.552490234375,515.6021118164062,494.2064514160156,515.3845825195312,508.8707275390625,524.815673828125,521.674560546875,512.4730224609375,519.026123046875,503.0322570800781,486.1572570800781,502.8325500488281,515.0526733398438,517.91650390625,525.2989501953125,519.5890502929688,519.7283935546875,511.8243103027344,513.1031494140625,519.806396484375,511.2121276855469,458.6091003417969,544.5438842773438,582.8516845703125,494.11798095703125,575.8806762695312,563.0047607421875,564.4674072265625,566.7542724609375,570.3638305664062,562.7078247070312,561.5775756835938,574.2782592773438,565.080078125,546.1053466796875,532.7831420898438,437.4104919433594,466.5788879394531,522.1903076171875,455.7911071777344,543.1531372070312,282.85284423828125,374.36541748046875,359.5491638183594,494.9303894042969,506.5530700683594,502.89617919921875,439.6722717285156,460.9842529296875,523.9700317382812,524.57763671875,489.5543518066406,483.0624694824219,521.350341796875,486.6590270996094,496.4244689941406,492.1349792480469,505.43121337890625,450.19427490234375,494.060546875,494.8180236816406,488.77923583984375,479.39642333984375,475.3365173339844,472.989990234375,478.8924865722656,485.6106872558594,464.4529724121094,456.0747375488281,456.10137939453125,461.3424987792969,495.5123291015625,512.7815551757812,502.82904052734375,502.2897033691406,545.2123413085938,584.4692993164062,559.8367309570312,584.5219116210938,550.1152954101562,573.3075561523438,561.9921264648438,576.5557250976562,433.4792785644531,433.8534240722656,440.62762451171875,424.5264587402344,434.98828125,429.14996337890625,489.438720703125,472.8208923339844,467.1681823730469,292.1160888671875,494.0238037109375,479.0834655761719,469.9534606933594,467.5049743652344,464.0804138183594,470.75360107421875
2025-01-04 00:00:00,2025-01-01 00:59:59.998,541.8159790039062,368.4662780761719,0.6796801686286926,1632.4398193359375,16.37088966369629,451.7151184082031,387.8565979003906,471.82763671875,465.9404602050781,544.0420532226562,439.3247985839844,384.2412414550781,471.4039001464844,465.5508117675781,547.7250366210938,540.561279296875,120.46434020996094,5.957512378692627,106.41202545166016,5.465300559997559,3.4135916233062744,327.24566650390625,3.1722428798675537,254.56781005859375,540.6254272460938,255.60499572753906,541.6861572265625,541.080078125,27.102006912231445,25.083349227905273,270.9007568359375,328.65411376953125,299.0872497558594,334.1131286621094,301.1165466308594,107.92284393310547,7.266639232635498,267.73638916015625,78.89033508300781,47.58456802368164,110.0,7.555407524108887,270.4389343261719,79.13420104980469,50.010868072509766,110.0,-0.017578125,31.28010368347168,15.858602523803711,0?,0.0,7.494495391845703,270.8241882324219,75.78349304199219,54.79877853393555,110.0,7.015957355499268,270.91595458984375,75.78349304199219,56.26637268066406,111.49748229980469,7.371848106384277,287.0537414550781,79.67536926269531,56.72146987915039,106.5582504272461,7.316132545471191,293.10992431640625,78.5833511352539,55.14693832397461,108.13320922851562,7.368037223815918,285.01361083984375,80.01980590820312,47.95711135864258,1871.369140625,4.812564373016357,4.387879371643066,-61.91783905029297,592.2211303710938,572.730712890625,354.4443054199219,414.97637939453125,310.0671691894531,353.119384765625,325.91424560546875,300.11077880859375,313.3134765625,326.4981384277344,311.29986572265625,-190.53982543945312,-104.07725524902344,-0.33083897829055786,-0.4595817029476166,-0.3079681396484375,-0.3048939108848572,-1.2403069734573364,-1.2962664365768433,-71.061279296875,620.3242797851562,596.9855346679688,400.9177551269531,416.62744140625,306.4843444824219,341.9028015136719,320.7293701171875,331.8835144042969,330.4548645019531,332.6509704589844,321.8055114746094,-203.38784790039062,-163.07138061523438,-0.3293564021587372,-0.49263694882392883,-0.6052947044372559,-0.3843958079814911,-1.419633388519287,-1.4371527433395386,0.802436888217926,0.8599357008934021,0.4611389935016632,0.40037545561790466,0.4015626907348633,9.476110458374023,9.036067962646484,8.111200332641602,7.572842121124268,127.55120086669922,125.6124496459961,107.62078094482422,138.5382080078125,152.92921447753906,152.11572265625,0.81019127368927,0.9054464101791382,0.46829235553741455,0.41587018966674805,0.3939089775085449,9.426023483276367,9.098777770996094,7.968934059143066,-1.2403069734573364,-1.2962664365768433,-2.3410840034484863,-2.3016879558563232,1044.8250732421875,-1.419633388519287,-1.4371527433395386,-2.783292770385742,-2.8056814670562744,1368.1873779296875,-0.09023437649011612,0.1974899172782898,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.22895649075508118,0.2615947723388672,0.3020022213459015,0.28937241435050964,0.0,9.13586711883545,98.07062530517578,97.40007781982422,10.040742874145508,99.04605102539062,98.94281005859375,9.826400756835938,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.04605102539062,97.40007781982422,98.07062530517578,9.826400756835938,10.040742874145508,9.13586711883545,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1085.91845703125,785.4624633789062,81.8243179321289,98.5859375,8.69921875,83.09071350097656,-0.23000000417232513,80.681640625,81.603515625,79.43287658691406,77.6029281616211,-0.3100000023841858,79.501953125,88.75992584228516,9.739999771118164,82.31243896484375,0.23000000417232513,77.787109375,82.646484375,79.45287322998047,76.978515625,-0.3700000047683716,868.2561645507812,80.18196868896484,0.0,23.322498321533203,17.472517013549805,344.9417419433594,358.16302490234375,343.7645568847656,357.7856140136719,1729.7342529296875,1491.6351318359375,19.22813606262207,14.246125221252441,517.6419677734375,529.3494262695312,539.9822998046875,517.2041015625,488.35821533203125,523.77197265625,527.1322021484375,531.3298950195312,520.8798217773438,534.909423828125,522.5331420898438,502.98663330078125,528.6832275390625,510.510009765625,535.7037963867188,537.297119140625,521.0879516601562,497.6130065917969,519.3447265625,512.4053344726562,528.4883422851562,525.5867919921875,516.2774658203125,522.6043090820312,506.6956481933594,488.9546203613281,506.5287780761719,521.5755615234375,524.4533081054688,532.39404296875,526.351318359375,526.345947265625,518.494384765625,519.9786376953125,526.9536743164062,517.5919189453125,459.294921875,545.1204833984375,580.1912841796875,493.3511962890625,576.636474609375,563.1734619140625,563.69580078125,565.3213500976562,567.0457763671875,560.748779296875,562.6570434570312,577.91650390625,567.2033081054688,546.1231079101562,529.693603515625,434.1479797363281,466.9136657714844,519.3602294921875,456.23846435546875,544.7206420898438,282.36602783203125,371.716552734375,358.3936767578125,491.7966613769531,504.5047302246094,508.837158203125,439.57989501953125,461.936767578125,522.4837646484375,531.6107177734375,489.294677734375,484.78570556640625,523.0097045898438,494.33197021484375,497.7567443847656,496.7688293457031,507.8291015625,458.17193603515625,497.5283508300781,494.5196228027344,495.5036926269531,485.5951232910156,483.3885192871094,475.0514831542969,486.6498718261719,492.4073181152344,471.3389587402344,461.35736083984375,461.7347717285156,466.85626220703125,497.9380798339844,515.5511474609375,507.187744140625,505.9938049316406,547.55126953125,586.3597412109375,561.3436279296875,586.2424926757812,553.9900512695312,578.8726806640625,565.880615234375,581.7675170898438,434.0082702636719,435.4167175292969,440.8445739746094,423.7134704589844,437.60504150390625,430.9132385253906,491.68621826171875,479.5875244140625,470.1383972167969,291.6109619140625,497.24444580078125,479.59405517578125,470.4739990234375,468.2113342285156,464.33837890625,471.0763244628906
