Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-04 00:00:00,2025-01-01 01:59:59.998,514.85693359375,343.2096252441406,0.6665218472480774,1553.0960693359375,16.275531768798828,447.96392822265625,386.3121643066406,470.96673583984375,465.01885986328125,541.731689453125,437.5866394042969,384.31768798828125,470.6816711425781,463.68927001953125,545.330322265625,538.45703125,111.47720336914062,5.829310894012451,98.7693099975586,6.213056564331055,3.2356183528900146,324.0865478515625,3.002756357192993,269.12518310546875,539.2377319335938,267.46099853515625,539.1778564453125,539.1614990234375,19.081527709960938,17.06634521484375,268.22589111328125,326.6732177734375,297.30316162109375,332.02398681640625,299.3805236816406,86.79926300048828,5.528589725494385,255.9925537109375,80.81637573242188,34.88996124267578,110.0,7.274814605712891,267.9562072753906,79.12523651123047,47.928165435791016,110.0,-0.017578125,30.570167541503906,15.225444793701172,0?,0.0,7.220788478851318,268.3912353515625,75.44713592529297,52.69302749633789,110.0,6.760255336761475,267.8186340332031,75.44713592529297,54.1722297668457,109.25918579101562,7.107697486877441,283.81463623046875,78.8990249633789,54.63275909423828,104.61002349853516,7.040268898010254,290.0540466308594,78.5008773803711,53.05148696899414,106.73936462402344,7.091701507568359,281.83050537109375,80.68685913085938,45.85908508300781,1812.530517578125,5.254093647003174,3.173936367034912,-71.32291412353516,575.2009887695312,568.7766723632812,352.095703125,413.1404113769531,307.2540283203125,350.9139099121094,323.234375,298.0611572265625,309.9327392578125,322.9369812011719,307.7228698730469,-190.74903869628906,-106.92228698730469,-0.3271973133087158,-0.4441738426685333,-0.29533374309539795,-0.29948195815086365,-1.1778603792190552,-1.2318620681762695,-75.31733703613281,607.739501953125,586.329345703125,400.1102600097656,414.0342102050781,304.46234130859375,342.81341552734375,317.6271057128906,328.6247863769531,326.6141357421875,329.2576904296875,318.65625,-203.7584991455078,-159.84515380859375,-0.32266053557395935,-0.47482672333717346,-0.5792300701141357,-0.37673220038414,-1.340611457824707,-1.356802225112915,0.7461468577384949,0.8018488883972168,0.4250508248806,0.371720552444458,0.3731214702129364,9.053534507751465,8.630804061889648,7.802213191986084,7.296140193939209,125.2623062133789,123.65741729736328,105.92373657226562,135.21022033691406,149.42503356933594,148.69854736328125,0.7486351728439331,0.8461273908615112,0.4323980212211609,0.3840627670288086,0.3639723062515259,8.997523307800293,8.67715835571289,7.648853778839111,-1.1778603792190552,-1.2318620681762695,-2.2169830799102783,-2.1768059730529785,985.2652587890625,-1.340611457824707,-1.356802225112915,-2.610393762588501,-2.6312267780303955,1274.185546875,-0.09023437649011612,0.17568771541118622,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.20595556497573853,0.2388475239276886,0.2730923891067505,0.25883564352989197,0.0,9.166482925415039,99.9648208618164,99.30011749267578,10.048286437988281,99.63451385498047,99.50106048583984,9.816872596740723,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.63451385498047,99.30011749267578,99.9648208618164,9.816872596740723,10.048286437988281,9.166482925415039,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1056.34033203125,756.16064453125,80.85658264160156,98.5859375,8.69921875,83.123046875,-0.23000000417232513,75.7284927368164,81.603515625,76.4250259399414,60.48683166503906,-0.3100000023841858,79.501953125,87.81788635253906,9.739999771118164,80.98616027832031,0.23000000417232513,74.91845703125,82.646484375,76.44502258300781,60.25636672973633,-0.3700000047683716,857.1110229492188,45.551029205322266,0.0,21.779844284057617,17.286840438842773,344.14404296875,357.0702209472656,336.0229187011719,356.8121032714844,1649.9189453125,1427.676025390625,18.936260223388672,12.792062759399414,513.30712890625,524.6741333007812,535.9226684570312,515.4268188476562,488.0228576660156,524.1871337890625,527.2007446289062,530.8453979492188,519.3309326171875,532.5541381835938,520.655517578125,502.5013427734375,528.1407470703125,509.8033447265625,535.1630859375,534.2578735351562,518.6073608398438,495.20452880859375,519.69189453125,512.6892700195312,528.4725341796875,525.4298095703125,516.4744262695312,522.28955078125,506.5798034667969,488.595458984375,506.3863830566406,520.719970703125,523.725341796875,532.0097045898438,526.34521484375,525.6388549804688,517.3014526367188,518.8640747070312,525.5905151367188,517.036865234375,457.1393737792969,539.39697265625,573.3997192382812,493.0077819824219,577.0543212890625,563.656982421875,561.8499145507812,563.0686645507812,563.3067016601562,557.3256225585938,565.3805541992188,580.8167724609375,567.5610961914062,544.6405029296875,523.294189453125,432.6825866699219,465.66064453125,514.3716430664062,455.8591003417969,543.2202758789062,281.3343505859375,369.5762023925781,357.7652282714844,489.43572998046875,505.6861267089844,506.512939453125,437.9317626953125,459.56878662109375,515.4666748046875,525.2030639648438,489.0360412597656,481.4619140625,516.5084228515625,493.6283264160156,496.69091796875,493.9756164550781,503.1260986328125,460.6698303222656,497.7100524902344,496.20892333984375,496.8153991699219,486.80615234375,484.41290283203125,476.95758056640625,490.0602111816406,495.5289001464844,471.5768127441406,461.8584899902344,462.4289855957031,467.2530822753906,495.128173828125,512.047119140625,504.3348693847656,503.0284729003906,549.1178588867188,586.7349853515625,562.1259155273438,587.3175048828125,557.312744140625,583.1273193359375,569.216064453125,586.32421875,429.79534912109375,433.5447082519531,437.8556823730469,421.51190185546875,437.9080810546875,426.9568786621094,492.6055908203125,481.80615234375,471.6688232421875,290.6395568847656,498.4562683105469,481.03594970703125,471.0918884277344,468.7541198730469,464.76708984375,471.6100769042969
2025-01-04 00:00:00,2025-01-01 02:59:59.998,369.8719787597656,245.7321319580078,0.6676530241966248,1135.9364013671875,15.1018705368042,425.99432373046875,368.99822998046875,474.2698059082031,468.10296630859375,539.6912841796875,425.57232666015625,377.7220458984375,474.42144775390625,466.05975341796875,548.5302124023438,539.0961303710938,69.38983917236328,4.72224235534668,63.26130294799805,4.572484970092773,2.3258230686187744,317.6678466796875,2.13923978805542,319.00958251953125,540.4374389648438,320.2523498535156,531.0994262695312,535.8197021484375,0.0,0.0,251.1353302001953,312.0888671875,291.47576904296875,316.6036376953125,293.767822265625,0.0,-0.29999998211860657,166.1700439453125,82.57581329345703,0.017578125,110.0,7.224240779876709,255.4414825439453,79.68099975585938,44.52635955810547,110.0,-0.017578125,29.75082015991211,14.162137031555176,0?,0.0,7.2458600997924805,256.89202880859375,75.93207550048828,49.28191375732422,110.0,6.784007549285889,256.69757080078125,75.93207550048828,50.75224304199219,29.766721725463867,1.450131893157959,242.17990112304688,93.64285278320312,8.963187217712402,107.00399017333984,6.989020824432373,275.15570068359375,77.87519836425781,49.63873291015625,108.69428253173828,7.0301995277404785,267.6478271484375,82.1644058227539,42.64057540893555,1428.594970703125,6.8690185546875,2.557469367980957,-74.21728515625,540.1826171875,540.9110717773438,352.22601318359375,393.62396240234375,300.6849060058594,329.731689453125,301.0762023925781,286.1773681640625,293.5787353515625,298.4208679199219,291.2195739746094,-154.33468627929688,-89.36795043945312,-0.2856298089027405,-0.31723132729530334,-0.199586883187294,-0.2675209641456604,-0.794929027557373,-0.833859920501709,-78.93754577636719,554.9148559570312,533.3621826171875,401.4474792480469,390.1244812011719,298.1063537597656,325.58538818359375,308.91693115234375,305.1929016113281,315.04180908203125,314.7064514160156,291.1589660644531,-167.37619018554688,-125.55908203125,-0.28294333815574646,-0.35194525122642517,-0.4134334623813629,-0.3387286365032196,-0.8972178101539612,-0.9095249176025391,0.34699302911758423,0.3703700602054596,0.14108626544475555,0.13296812772750854,0.1306421160697937,8.469759941101074,8.100730895996094,7.6678690910339355,7.31857967376709,116.24075317382812,116.37939453125,101.15534210205078,124.86041259765625,137.78939819335938,137.37161254882812,0.27614837884902954,0.40664148330688477,0.14755727350711823,0.14334410429000854,0.12210924178361893,8.390312194824219,8.112659454345703,7.6606364250183105,-0.794929027557373,-0.833859920501709,-1.498208999633789,-1.45853590965271,664.4500122070312,-0.8972178101539612,-0.9095249176025391,-1.746087670326233,-1.758164405822754,847.5176391601562,-0.08948876708745956,0.011379231698811054,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.025012018159031868,-0.034417182207107544,0.059685058891773224,0.03310566022992134,0.0,32.05561828613281,75.62702178955078,75.17609405517578,34.10438919067383,83.05145263671875,83.08181762695312,39.000064849853516,16.1380558013916,16.598054885864258,16.058055877685547,15.998055458068848,83.05145263671875,75.17609405517578,75.62702178955078,39.000064849853516,34.10438919067383,32.05561828613281,16.1380558013916,16.598054885864258,16.058055877685547,15.998055458068848,832.6185913085938,595.9603881835938,78.88273620605469,98.5859375,8.69921875,23.73873519897461,16.1380558013916,71.69629669189453,79.14437866210938,72.08458709716797,10.393488883972168,16.058055877685547,77.7108154296875,85.1268539428711,9.739999771118164,23.611202239990234,16.598054885864258,70.76248931884766,79.71435546875,72.10458374023438,10.5078125,15.998055458068848,775.3607177734375,-0.21753472089767456,0.0,13.338080406188965,15.682830810546875,341.3290710449219,352.4031677246094,330.34552001953125,351.7926330566406,1207.06005859375,1065.0247802734375,16.618741989135742,11.266029357910156,502.6512145996094,513.8486328125,528.614013671875,513.442626953125,486.6295471191406,524.3513793945312,526.6004638671875,532.4090576171875,519.1036987304688,532.8500366210938,523.900390625,505.6463928222656,531.8196411132812,512.4313354492188,536.916015625,534.4270629882812,517.2835693359375,493.91668701171875,521.0895385742188,512.548095703125,527.36865234375,525.9888916015625,517.6890258789062,521.2593994140625,506.80694580078125,487.7533874511719,505.09423828125,522.31591796875,526.9614868164062,536.5242309570312,530.635498046875,527.4633178710938,520.7903442382812,521.97802734375,528.062255859375,521.6714477539062,451.10382080078125,521.3699951171875,553.4832153320312,490.57647705078125,573.1533203125,561.5562744140625,556.5082397460938,558.5542602539062,556.4296875,554.6690063476562,568.0299682617188,580.6638793945312,557.9412841796875,541.0657958984375,522.753662109375,439.5688781738281,463.78985595703125,502.78948974609375,453.7362976074219,542.3925170898438,280.6554260253906,364.2611389160156,352.2557067871094,488.2174072265625,508.4747314453125,499.3360290527344,437.5002746582031,460.97039794921875,496.402587890625,517.3812255859375,487.64129638671875,478.8866882324219,495.4465637207031,499.1888732910156,494.865478515625,489.5210266113281,482.2545166015625,465.78961181640625,502.7377624511719,500.65496826171875,505.0431213378906,492.0224609375,489.0240478515625,482.52349853515625,494.6449279785156,512.65625,486.077392578125,473.6575012207031,476.2376708984375,480.705810546875,489.2962646484375,503.7622985839844,502.3483581542969,501.8265686035156,550.0338745117188,577.9903564453125,557.3927612304688,577.7657470703125,564.3035278320312,584.6438598632812,571.6795654296875,588.0641479492188,409.8091735839844,416.34063720703125,417.07421875,410.1896057128906,424.6896667480469,413.1863098144531,499.37225341796875,486.72772216796875,478.7694091796875,290.0762023925781,506.30352783203125,487.1431884765625,476.33551025390625,473.2886047363281,467.8679504394531,474.10565185546875
2025-01-04 00:00:00,2025-01-01 03:59:59.998,346.6524658203125,247.48187255859375,0.7131878733634949,1077.7825927734375,14.855728149414062,424.6837463378906,360.6421203613281,470.5892028808594,463.3760070800781,539.1084594726562,423.1869812011719,365.41632080078125,469.7818603515625,461.5148010253906,545.08154296875,537.0552978515625,75.45025634765625,5.114406108856201,65.82725524902344,4.206071853637695,2.21754789352417,315.8192443847656,2.0352325439453125,288.772705078125,539.6058349609375,291.3370666503906,536.532470703125,537.8820190429688,6.772121429443359,5.640920639038086,247.8907470703125,304.4843444824219,289.0208740234375,309.31561279296875,291.9820556640625,0.0,-0.29158926010131836,115.5391845703125,70.44406127929688,0.017578125,110.0,7.12729549407959,247.6492462158203,78.29688262939453,43.30807876586914,110.0,-0.017578125,28.92180633544922,13.3862886428833,0?,0.0,7.143467903137207,248.66856384277344,75.50653076171875,48.0483283996582,110.0,6.68970251083374,248.11549377441406,75.50653076171875,49.536781311035156,50.505638122558594,2.393798589706421,213.02676391601562,87.17522430419922,14.970854759216309,106.24112701416016,6.9124932289123535,264.7130126953125,75.14453887939453,48.42025375366211,99.21011352539062,6.798847198486328,256.879150390625,76.29351043701172,43.2408447265625,1413.0521240234375,6.834604263305664,2.0170199871063232,-34.06173324584961,534.079345703125,531.88916015625,349.29705810546875,384.1431579589844,297.8558044433594,321.7427062988281,286.5157470703125,279.9030456542969,279.42266845703125,286.29339599609375,285.4041748046875,-113.5960922241211,-67.4771728515625,-0.24677711725234985,-0.2644115388393402,-0.16544856131076813,-0.23828861117362976,-0.7167940139770508,-0.7516236305236816,-40.34135818481445,560.2704467773438,532.575927734375,405.751953125,381.931396484375,296.6617736816406,314.99951171875,306.27435302734375,290.46490478515625,314.3406066894531,311.82464599609375,277.5710754394531,-125.52043151855469,-88.50588989257812,-0.24653755128383636,-0.2986961901187897,-0.35416868329048157,-0.30453410744667053,-0.796258270740509,-0.8107404112815857,0.2912997007369995,0.30950117111206055,0.10113508999347687,0.10049910843372345,0.09663829207420349,8.400126457214355,8.033025741577148,7.571632385253906,7.215007305145264,113.82121276855469,112.7367172241211,99.00607299804688,116.70075988769531,129.26417541503906,128.5022735595703,0.20805491507053375,0.3444609045982361,0.10865915566682816,0.1094193235039711,0.08740755170583725,8.32264232635498,8.04001522064209,7.567715167999268,-0.7167940139770508,-0.7516236305236816,-1.4004534482955933,-1.3555819988250732,648.7438354492188,-0.796258270740509,-0.8107404112815857,-1.5766100883483887,-1.5873570442199707,775.43896484375,-0.07016050815582275,0.0006382921128533781,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,-0.00317182089202106,-0.03510449081659317,0.031676214188337326,0.004288492724299431,0.0,35.94850158691406,76.75894927978516,76.32408142089844,38.0012321472168,83.51973724365234,83.45842742919922,40.959110260009766,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,83.51973724365234,76.32408142089844,76.75894927978516,40.959110260009766,38.0012321472168,35.94850158691406,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,806.4594116210938,606.5848388671875,78.17529296875,98.5859375,8.69921875,31.34272003173828,29.770000457763672,71.3904037475586,77.00707244873047,70.46402740478516,10.420333862304688,29.690000534057617,76.3891830444336,83.80644226074219,9.739999771118164,32.311973571777344,30.229999542236328,71.04302978515625,77.83464050292969,70.48402404785156,10.5078125,29.6299991607666,737.4556274414062,-0.625,0.0,4.988226890563965,15.360633850097656,337.0429992675781,346.5198059082031,332.9713439941406,345.8229675292969,1131.3653564453125,980.9942626953125,16.254365921020508,10.765880584716797,504.4119873046875,515.6641845703125,530.3314208984375,514.5667724609375,485.36907958984375,522.7789306640625,524.3750610351562,530.0588989257812,516.5819091796875,528.7723999023438,521.408203125,503.584228515625,529.737060546875,510.4162902832031,532.5687866210938,529.3428955078125,510.26531982421875,487.63330078125,520.7239990234375,511.869384765625,527.2724609375,526.0841064453125,517.072265625,520.04296875,504.7553405761719,485.00531005859375,502.38421630859375,520.3284301757812,525.76318359375,534.735107421875,529.2283325195312,524.9397583007812,518.1465454101562,518.1975708007812,523.9673461914062,518.2599487304688,455.99951171875,525.856201171875,558.0056762695312,494.71881103515625,577.5557250976562,562.9256591796875,553.9281005859375,556.2803344726562,555.9449462890625,557.1686401367188,576.5198364257812,581.8793334960938,553.0033569335938,533.4616088867188,516.925048828125,438.8638916015625,454.5660095214844,491.7310791015625,445.4673767089844,527.6420288085938,279.7222595214844,360.7452697753906,348.2290954589844,475.0099792480469,497.82623291015625,489.6046447753906,425.8753662109375,447.9841003417969,494.8186950683594,494.7989501953125,482.27178955078125,463.9240417480469,498.3675231933594,493.2661437988281,500.98333740234375,478.3406066894531,483.1422424316406,458.9376220703125,506.4103698730469,489.91119384765625,506.13885498046875,492.0736083984375,487.05810546875,474.530517578125,493.8619689941406,532.8101196289062,508.52801513671875,495.81903076171875,499.79351806640625,500.1107177734375,488.8003234863281,503.9148254394531,496.2409362792969,496.3777160644531,557.1431884765625,581.374755859375,562.4274291992188,580.6553955078125,570.2709350585938,588.7099609375,575.4960327148438,592.5576171875,409.7435607910156,414.1038818359375,410.6500244140625,406.92578125,422.33258056640625,407.62493896484375,493.06500244140625,484.3099365234375,470.89166259765625,288.9589538574219,496.6449890136719,476.9235534667969,465.80596923828125,463.0339050292969,456.64373779296875,462.3599853515625
2025-01-04 00:00:00,2025-01-01 04:59:59.998,421.0511474609375,295.3943176269531,0.7015971541404724,1312.154541015625,15.24666976928711,445.5351257324219,376.6552429199219,473.9871826171875,461.4276123046875,543.2840576171875,433.0133361816406,365.3564147949219,472.4564514160156,460.5419921875,546.0929565429688,539.6497192382812,106.34272003173828,10.204429626464844,83.7900390625,9.572589874267578,2.6903679370880127,321.4913635253906,2.484478712081909,306.91162109375,538.7317504882812,265.30645751953125,539.4894409179688,539.22265625,4.241259574890137,12.16890811920166,258.4766540527344,316.57452392578125,289.9842529296875,322.02764892578125,293.0674133300781,0.0,-0.27949219942092896,88.29777526855469,61.56712341308594,0.017578125,110.0,7.356204032897949,255.46780395507812,77.50228881835938,46.65595245361328,110.0,-0.017578125,28.62432289123535,13.885468482971191,0?,0.0,7.313013076782227,256.93670654296875,75.118408203125,51.402130126953125,110.0,6.854458332061768,252.37603759765625,75.118408203125,51.40671920776367,121.21971893310547,7.190066814422607,265.1492614746094,85.95879364013672,49.07666778564453,104.7877197265625,7.141611099243164,272.7574157714844,75.04911041259766,50.266239166259766,105.06658935546875,7.12844181060791,264.59625244140625,74.79357147216797,46.577354431152344,1586.894287109375,5.639379978179932,1.8428369760513306,-54.37355041503906,532.9225463867188,544.2213134765625,347.6728515625,397.2435607910156,297.5803527832031,337.29583740234375,302.2198486328125,285.8692932128906,289.17340087890625,304.76336669921875,293.27020263671875,-151.36376953125,-84.99217987060547,-0.2789110541343689,-0.354308545589447,-0.2293226718902588,-0.26071375608444214,-0.9431132078170776,-0.9882386326789856,-60.24093246459961,600.4176025390625,569.7167358398438,400.27130126953125,401.0846252441406,294.9418640136719,329.7510681152344,301.16204833984375,303.15374755859375,307.9714660644531,315.5162048339844,299.4206237792969,-166.30068969726562,-123.0510025024414,-0.2782672047615051,-0.38631558418273926,-0.4654932916164398,-0.3311808705329895,-1.0414220094680786,-1.0600757598876953,0.4504550099372864,0.4782799780368805,0.20755533874034882,0.19310303032398224,0.18866905570030212,8.886277198791504,8.505561828613281,7.855125427246094,7.406652927398682,121.77906036376953,120.49000549316406,104.54136657714844,121.3673324584961,134.64791870117188,133.66897583007812,0.3983817994594574,0.5198482275009155,0.21625615656375885,0.19681008160114288,0.17594480514526367,8.825963973999023,8.520426750183105,7.871448516845703,-0.9431132078170776,-0.9882386326789856,-1.8061559200286865,-1.7613521814346313,817.8272705078125,-1.0414220094680786,-1.0600757598876953,-2.0019514560699463,-2.01676607131958,956.3305053710938,-0.033432673662900925,0.05802544578909874,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.06544013321399689,0.12343910336494446,0.1033000499010086,0.08683748543262482,0.0,12.866046905517578,96.71371459960938,96.06755065917969,13.260784149169922,95.91064453125,95.86361694335938,13.116170883178711,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,95.91064453125,96.06755065917969,96.71371459960938,13.116170883178711,13.260784149169922,12.866046905517578,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,905.3179931640625,681.5938110351562,79.60831451416016,98.5859375,8.69921875,75.5928955078125,29.770000457763672,75.88404083251953,78.20877838134766,74.70403289794922,10.341752052307129,29.690000534057617,75.58587646484375,86.54010009765625,9.739999771118164,76.360595703125,30.229999542236328,75.00657653808594,78.33411407470703,74.72402954101562,10.5078125,29.6299991607666,790.7633666992188,-0.625,0.0,5.757638931274414,15.986586570739746,336.0699157714844,349.0248107910156,335.92413330078125,348.4664611816406,1373.1881103515625,1163.4306640625,17.191137313842773,11.0070219039917,518.0546264648438,528.3855590820312,536.4408569335938,516.0536499023438,484.18389892578125,522.1078491210938,526.1064453125,532.6276245117188,521.0643310546875,533.768798828125,524.8895874023438,504.7428283691406,531.2741088867188,512.4965209960938,533.467041015625,529.5079956054688,509.49468994140625,487.2368469238281,519.669677734375,511.04754638671875,527.47509765625,525.5823974609375,515.728271484375,519.1699829101562,503.1249084472656,484.12750244140625,500.8838195800781,523.9788208007812,528.7599487304688,537.2694702148438,531.6707763671875,526.69189453125,518.8367309570312,518.330078125,523.82666015625,517.6550903320312,465.1583251953125,550.5244140625,574.7196044921875,488.10113525390625,574.6771850585938,558.0193481445312,553.11328125,557.4636840820312,566.7705078125,567.421875,583.380615234375,584.4256591796875,555.1826171875,527.9609985351562,506.46484375,428.55908203125,441.16754150390625,478.1555480957031,432.6195068359375,499.00634765625,279.047607421875,362.31622314453125,350.33367919921875,459.9786071777344,471.5516662597656,503.75225830078125,413.4699401855469,432.1299743652344,506.776611328125,492.7901611328125,485.16778564453125,451.3677978515625,529.4264526367188,505.53057861328125,528.3699951171875,480.7463073730469,517.2003784179688,465.168701171875,533.7268676757812,459.03668212890625,511.38958740234375,496.9307861328125,492.1315002441406,455.3526611328125,498.29962158203125,547.6166381835938,525.5465698242188,512.642822265625,517.7224731445312,519.9146728515625,496.1462097167969,514.2838745117188,494.4762268066406,496.00042724609375,550.08935546875,580.4100341796875,559.9984130859375,580.6026000976562,569.3090209960938,589.4071655273438,575.9193725585938,593.3130493164062,430.14447021484375,428.4966125488281,428.8931884765625,420.1611633300781,432.4698181152344,413.3711242675781,469.6533203125,488.7159729003906,450.18206787109375,287.4738464355469,470.4427185058594,449.0755615234375,442.4661865234375,439.6010437011719,435.6899719238281,438.63494873046875
2025-01-04 00:00:00,2025-01-01 05:59:59.998,490.8758544921875,339.64404296875,0.6923002600669861,1518.711181640625,15.56247329711914,445.6594543457031,377.6932678222656,470.3503112792969,461.6952209472656,539.7535400390625,436.08367919921875,367.0003967285156,469.2151794433594,458.75885009765625,544.0900268554688,536.8801879882812,127.16203308105469,7.938846588134766,106.49369049072266,10.506963729858398,3.1121199131011963,323.3500671386719,2.8840746879577637,283.0301818847656,540.4479370117188,294.2071228027344,541.9078369140625,541.0977783203125,12.956657409667969,8.410748481750488,266.0638732910156,322.43280029296875,293.8114013671875,327.9228515625,296.4054260253906,44.095558166503906,2.19179630279541,128.028564453125,63.1160888671875,12.43743896484375,110.0,7.892528057098389,263.0843200683594,73.32157897949219,52.09495544433594,110.0,-0.017578125,28.227285385131836,13.457218170166016,0?,0.0,7.848401069641113,264.12847900390625,73.52283477783203,56.86214828491211,110.0,7.352748394012451,260.1002197265625,73.52283477783203,56.3468132019043,116.53642272949219,7.736382484436035,273.5222473144531,75.59877014160156,58.832523345947266,103.72318267822266,7.683035373687744,280.040771484375,71.93910217285156,54.0339469909668,111.63885498046875,7.721394062042236,272.0655517578125,74.69063568115234,49.062843322753906,1760.0426025390625,5.2971272468566895,2.518080949783325,-37.23163986206055,564.7491455078125,553.421142578125,351.0225830078125,405.0208435058594,302.43756103515625,345.90887451171875,316.2152099609375,291.61004638671875,299.381103515625,317.13726806640625,301.0563659667969,-154.42593383789062,-86.37512969970703,-0.28743863105773926,-0.3962082862854004,-0.2656279504299164,-0.2687985599040985,-1.115539789199829,-1.1668107509613037,-43.14944839477539,609.6112670898438,580.9122924804688,407.35443115234375,408.373046875,301.668212890625,336.9959716796875,308.7373046875,319.3553466796875,316.58721923828125,321.8468933105469,312.2743225097656,-167.32449340820312,-126.16376495361328,-0.2862021028995514,-0.4280901253223419,-0.5266683101654053,-0.34049707651138306,-1.2334955930709839,-1.2562713623046875,0.7020615935325623,0.7530868053436279,0.3957786560058594,0.35653939843177795,0.3523740768432617,9.617640495300293,9.212674140930176,8.428364753723145,7.940273761749268,127.28604125976562,125.58805847167969,108.03821563720703,125.93522644042969,139.9563751220703,138.96592712402344,0.6963933706283569,0.7953322529792786,0.40466567873954773,0.36184781789779663,0.34050166606903076,9.564544677734375,9.237613677978516,8.466146469116211,-1.115539789199829,-1.1668107509613037,-2.1619482040405273,-2.12058687210083,995.0289306640625,-1.2334955930709839,-1.2562713623046875,-2.3934834003448486,-2.412997245788574,1156.43017578125,0.054327286779880524,0.17539067566394806,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.18867407739162445,0.2412879765033722,0.2381017506122589,0.2417689859867096,0.0,9.168356895446777,99.33854675292969,98.67996978759766,10.053747177124023,99.44682312011719,99.3172836303711,9.809088706970215,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,99.44682312011719,98.67996978759766,99.33854675292969,9.809088706970215,10.053747177124023,9.168356895446777,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,1034.529296875,725.4991455078125,80.81727600097656,98.5859375,8.69921875,79.85609436035156,29.770000457763672,79.4467544555664,80.3482437133789,78.7427749633789,28.40147590637207,29.690000534057617,77.92730712890625,88.59037780761719,9.739999771118164,80.77902221679688,30.229999542236328,77.51565551757812,80.25730895996094,78.76277160644531,28.623760223388672,29.6299991607666,823.167724609375,-0.625,0.0,9.378754615783691,16.533231735229492,337.4058837890625,350.5939636230469,338.1535949707031,350.2768249511719,1596.6009521484375,1344.714111328125,17.987789154052734,11.200738906860352,513.2571411132812,523.8523559570312,532.5936279296875,512.7203369140625,482.5623779296875,519.1935424804688,525.2726440429688,532.3494873046875,523.0368041992188,531.8286743164062,520.889892578125,501.2912902832031,527.6730346679688,511.6246032714844,534.1813354492188,530.46923828125,512.9425659179688,488.7994079589844,516.5650024414062,508.8331604003906,524.7568969726562,522.5284423828125,513.3317260742188,517.058349609375,501.3057556152344,482.6318664550781,498.87921142578125,522.2639770507812,526.5562133789062,533.6500244140625,528.6466064453125,523.7914428710938,516.2470092773438,516.5631713867188,520.1467895507812,513.9820556640625,463.9198303222656,551.1714477539062,575.6638793945312,488.4151916503906,573.8444213867188,562.0466918945312,559.05029296875,563.7236938476562,566.9212646484375,565.4439697265625,579.34814453125,585.6841430664062,562.0869750976562,527.6431884765625,516.5784301757812,430.8948974609375,444.14312744140625,482.5719909667969,434.76263427734375,506.24713134765625,278.3811340332031,364.9990539550781,352.2189636230469,466.01092529296875,475.01416015625,511.7803039550781,417.67913818359375,436.5245056152344,502.1712646484375,507.8228759765625,481.31182861328125,460.68560791015625,515.3212890625,502.7490539550781,514.8123779296875,490.8901672363281,499.53594970703125,457.3521728515625,513.3252563476562,462.9310302734375,494.8560485839844,480.8655700683594,476.1585693359375,458.2696228027344,481.8341064453125,529.8236083984375,506.4781494140625,495.80682373046875,500.7633361816406,505.0599670410156,493.7874755859375,510.88818359375,496.8886413574219,497.2087707519531,548.1691284179688,579.385986328125,559.3954467773438,578.6939086914062,566.2158813476562,586.5941162109375,573.9265747070312,589.2747802734375,430.67523193359375,428.2443542480469,432.7363586425781,421.9961242675781,434.8951721191406,421.6123046875,473.3768005371094,472.97137451171875,452.69036865234375,286.6119689941406,474.46697998046875,450.9003601074219,443.2764892578125,440.2276916503906,436.1444396972656,440.2453918457031
2025-01-04 00:00:00,2025-01-01 06:59:59.998,571.6554565429688,395.1226501464844,0.6910545229911804,1759.786865234375,16.763933181762695,442.24981689453125,384.9906005859375,471.33135986328125,465.1482849121094,540.0443725585938,431.545166015625,377.93603515625,469.6024169921875,465.0499572753906,544.3984985351562,536.9876098632812,137.5206298828125,6.60989236831665,116.29645538330078,4.271023750305176,3.586247205734253,322.8375244140625,3.3344104290008545,282.890869140625,541.7420654296875,287.8263854980469,544.4784545898438,543.1836547851562,16.348230361938477,13.081690788269043,273.3298034667969,328.1786804199219,299.780029296875,333.83563232421875,301.84820556640625,113.72727966308594,7.8106184005737305,265.5530700683594,76.96249389648438,50.43190383911133,110.0,8.125319480895996,271.00311279296875,73.10183715820312,55.41930389404297,110.0,-0.017578125,28.227285385131836,13.672737121582031,0?,0.0,8.075299263000488,271.0743408203125,73.27307891845703,56.47088623046875,110.0,7.566547870635986,269.81683349609375,73.27307891845703,60.68466567993164,111.93820190429688,7.963716506958008,283.20660400390625,73.0287857055664,62.510276794433594,104.22437286376953,7.918548107147217,289.0377197265625,74.47721099853516,55.501617431640625,110.38612365722656,7.963635444641113,280.8205261230469,74.15203094482422,54.125572204589844,1973.5150146484375,4.4146952629089355,3.2650020122528076,-51.118343353271484,606.0547485351562,563.7274169921875,360.56817626953125,413.59295654296875,313.12213134765625,354.181640625,326.2435302734375,298.4681701660156,311.55975341796875,328.718994140625,312.64532470703125,-193.57150268554688,-103.62549591064453,-0.3408586084842682,-0.4813846945762634,-0.3307074308395386,-0.3140723407268524,-1.3501300811767578,-1.4120222330093384,-55.39059066772461,633.5446166992188,608.4452514648438,416.56683349609375,419.41009521484375,310.8688659667969,351.916259765625,320.20458984375,330.4503173828125,330.2421569824219,334.1632080078125,323.3189697265625,-204.20709228515625,-163.05101013183594,-0.33709368109703064,-0.5127915740013123,-0.633805513381958,-0.39447668194770813,-1.5121676921844482,-1.5386881828308105,0.9456146955490112,1.0005488395690918,0.5438624024391174,0.47120165824890137,0.46782347559928894,10.122509002685547,9.68998908996582,8.704354286193848,8.158514022827148,132.76979064941406,130.9735870361328,111.61325073242188,134.57119750976562,148.8986053466797,148.41029357910156,0.9621145129203796,1.0520689487457275,0.5541715621948242,0.48305588960647583,0.46129563450813293,10.07699966430664,9.733602523803711,8.787627220153809,-1.3501300811767578,-1.4120222330093384,-2.613696336746216,-2.5735671520233154,1201.69384765625,-1.5121676921844482,-1.5386881828308105,-2.9673731327056885,-2.9925756454467773,1453.854736328125,0.10821807384490967,0.25106218457221985,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.27925875782966614,0.32920244336128235,0.3316172957420349,0.3504619598388672,0.0,9.069570541381836,100.18799591064453,99.52421569824219,10.0526762008667,99.74970245361328,99.5871810913086,9.8128080368042,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,99.74970245361328,99.52421569824219,100.18799591064453,9.8128080368042,10.0526762008667,9.069570541381836,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,1178.5196533203125,795.0003051757812,83.0913314819336,98.5859375,8.69921875,82.9204330444336,29.770000457763672,80.79130554199219,79.91649627685547,80.72587585449219,74.3025131225586,29.690000534057617,79.51255798339844,88.99520874023438,9.739999771118164,82.85852813720703,30.229999542236328,80.09210205078125,79.49054718017578,80.7458724975586,74.29707336425781,29.6299991607666,860.7839965820312,0.3717990517616272,0.0,13.728862762451172,17.981300354003906,340.461669921875,356.3948059082031,339.98272705078125,356.1649169921875,1864.261962890625,1599.5098876953125,19.889955520629883,11.52041244506836,514.2434692382812,525.813232421875,536.140625,513.9209594726562,482.5797424316406,515.5053100585938,522.702880859375,529.753662109375,520.5350341796875,531.0147094726562,519.28369140625,500.7837219238281,525.5582885742188,511.2959899902344,533.4829711914062,529.667236328125,515.8202514648438,494.67803955078125,513.1787109375,506.20477294921875,521.580322265625,519.5206909179688,510.9794006347656,515.271728515625,500.5677490234375,483.10748291015625,498.219970703125,520.4861450195312,524.3209228515625,530.6935424804688,526.1143188476562,523.2286987304688,515.8824462890625,517.9970703125,519.9561157226562,513.8800659179688,465.513671875,553.2755126953125,586.3309936523438,488.840576171875,571.8231811523438,558.9982299804688,558.7791137695312,564.7722778320312,565.2106323242188,559.9674682617188,569.8621215820312,581.0722045898438,564.5985107421875,531.390625,528.4871215820312,437.68011474609375,452.9161682128906,496.5699462890625,442.7115478515625,515.9525756835938,278.2623291015625,369.2584533691406,357.26953125,477.025146484375,488.43756103515625,504.6993103027344,427.9505310058594,447.7276306152344,511.9732360839844,509.00537109375,482.57452392578125,471.04583740234375,517.9093017578125,491.49700927734375,500.53961181640625,493.3330078125,496.895263671875,450.1446228027344,493.64111328125,477.6123352050781,487.297119140625,473.4266357421875,470.8904724121094,463.99566650390625,475.0960388183594,507.57177734375,487.9862365722656,480.0618896484375,483.31207275390625,486.5284118652344,495.1768493652344,512.2845458984375,503.328857421875,502.63092041015625,544.6978149414062,578.4194946289062,558.4110717773438,577.0565795898438,559.8801879882812,582.8320922851562,569.9647827148438,584.9793701171875,430.7055358886719,425.3185119628906,430.29644775390625,417.8609924316406,431.0386962890625,423.1754150390625,478.2038879394531,468.2930908203125,458.91168212890625,286.46923828125,481.2569885253906,463.2942199707031,455.601318359375,452.7532043457031,448.7684020996094,453.98187255859375
2025-01-04 00:00:00,2025-01-01 07:59:59.998,587.0859985351562,400.8218994140625,0.6826114058494568,1800.54345703125,17.1585693359375,440.5439147949219,387.5973815917969,474.3041687011719,467.1917724609375,541.1607666015625,429.7015380859375,381.91436767578125,473.475341796875,467.49920654296875,545.1868896484375,538.0068359375,133.9241180419922,7.817629337310791,110.2739028930664,6.744584560394287,3.6593339443206787,323.59228515625,3.4042975902557373,276.90692138671875,540.7254638671875,282.4468994140625,541.6150512695312,541.11376953125,18.66607093811035,15.828619003295898,274.6215515136719,329.4586181640625,301.0823669433594,334.78643798828125,302.899169921875,107.53907012939453,7.777456283569336,268.4555358886719,71.38282775878906,53.477664947509766,110.0,8.056379318237305,272.2501525878906,73.5093765258789,55.45557403564453,110.0,-0.017578125,28.227285385131836,13.884618759155273,0?,0.0,8.013016700744629,272.1814270019531,72.15872955322266,58.21213912963867,110.0,7.51015043258667,272.35943603515625,72.15872955322266,61.721519470214844,110.10191345214844,7.901839733123779,286.8712463378906,73.12091064453125,62.91663360595703,97.29690551757812,7.880170822143555,292.5354309082031,71.22982788085938,55.380043029785156,109.68062591552734,7.895838737487793,284.5548400878906,74.12848663330078,53.670223236083984,1988.2955322265625,3.747417688369751,3.9215991497039795,-51.61396408081055,615.2664184570312,574.7276000976562,362.9534606933594,416.7553405761719,315.87420654296875,356.61346435546875,328.3810119628906,300.9057922363281,316.4930419921875,330.4791564941406,316.0028381347656,-196.74661254882812,-107.09011840820312,-0.3421303629875183,-0.4889979064464569,-0.33617502450942993,-0.31578174233436584,-1.3619283437728882,-1.4237347841262817,-57.28667068481445,628.555908203125,606.6275024414062,415.25286865234375,420.2098083496094,312.03167724609375,352.0187683105469,323.50787353515625,333.7910461425781,334.8689270019531,336.8856201171875,325.63934326171875,-206.05123901367188,-166.40159606933594,-0.3409428894519806,-0.5213000774383545,-0.6447466015815735,-0.3987092673778534,-1.552510380744934,-1.5783661603927612,1.0923951864242554,1.1427478790283203,0.6618619561195374,0.581281304359436,0.5788745284080505,9.984045028686523,9.559896469116211,8.62236499786377,8.092333793640137,130.18467712402344,128.31507873535156,109.28704071044922,137.53866577148438,152.28175354003906,151.4563751220703,1.1118247509002686,1.1894621849060059,0.6703704595565796,0.5891038179397583,0.570519208908081,9.94312858581543,9.601886749267578,8.699433326721191,-1.3619283437728882,-1.4237347841262817,-2.6048190593719482,-2.5657920837402344,1180.9742431640625,-1.552510380744934,-1.5783661603927612,-3.0589849948883057,-3.08687162399292,1508.3857421875,-0.05326022580265999,0.3204944431781769,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.36542466282844543,0.3924793004989624,0.42559027671813965,0.4527280628681183,0.0,9.037446022033691,100.31988525390625,99.666015625,10.052848815917969,99.74803924560547,99.58808135986328,9.814505577087402,5.018610954284668,5.478610992431641,4.938611030578613,4.878611087799072,99.74803924560547,99.666015625,100.31988525390625,9.814505577087402,10.052848815917969,9.037446022033691,5.018610954284668,5.478610992431641,4.938611030578613,4.878611087799072,1210.64306640625,777.6389770507812,83.33306121826172,98.5859375,8.69921875,83.205078125,5.018610954284668,81.478515625,81.78206634521484,80.81509399414062,78.85472869873047,4.938611030578613,79.82421875,83.19401550292969,9.739999771118164,83.86149597167969,5.478610992431641,80.375,81.03927612304688,80.83509063720703,78.99697875976562,4.878611087799072,876.4003295898438,41.07789611816406,0.0,21.466779708862305,18.4024658203125,344.0636901855469,359.8229064941406,342.14508056640625,359.63104248046875,1902.6890869140625,1643.96630859375,20.37006378173828,12.045697212219238,513.972900390625,525.1224365234375,536.2518920898438,515.2854614257812,485.9284362792969,518.7330322265625,525.7018432617188,532.0587768554688,522.957275390625,533.1739501953125,520.398681640625,501.61572265625,525.5147705078125,511.88330078125,534.2136840820312,531.330810546875,517.6983032226562,499.1812438964844,516.1630249023438,509.0888671875,524.176513671875,522.082763671875,513.7041015625,517.9014892578125,503.5877685546875,486.15875244140625,501.4461975097656,520.1220092773438,524.4859008789062,531.2453002929688,526.2133178710938,523.2578735351562,516.5863037109375,518.8782958984375,520.9862670898438,514.6416015625,461.4942321777344,548.1155395507812,583.369140625,489.0730895996094,570.9266357421875,559.2327270507812,559.6548461914062,565.2740478515625,564.1051635742188,556.7971801757812,562.38134765625,573.5146484375,563.49169921875,536.1124267578125,537.2012329101562,441.5536804199219,464.6315002441406,511.5470275878906,454.9582824707031,537.9522094726562,278.4805603027344,372.74774169921875,359.8403625488281,482.65301513671875,495.4304504394531,507.18670654296875,436.89666748046875,458.86077880859375,514.1882934570312,516.6461791992188,482.5620422363281,483.7060546875,513.223876953125,492.4553527832031,495.6336975097656,500.9497985839844,492.68365478515625,452.6603698730469,489.2651062011719,487.3417053222656,485.9961853027344,471.9222717285156,470.1959533691406,479.6374206542969,474.3654479980469,502.59033203125,485.31298828125,477.52313232421875,480.9150695800781,483.3222961425781,495.9933166503906,512.5458374023438,507.75628662109375,507.03656005859375,543.5457153320312,578.7363891601562,557.4317626953125,576.652099609375,551.1229858398438,575.067138671875,563.1884765625,576.2296752929688,427.5215148925781,425.3690185546875,430.6335754394531,414.7573547363281,427.5354919433594,426.18206787109375,495.3520812988281,468.2315673828125,474.7634582519531,287.1178894042969,500.7451477050781,472.3084411621094,464.09576416015625,461.5213928222656,457.68878173828125,463.15191650390625
2025-01-04 00:00:00,2025-01-01 08:59:59.998,589.16162109375,402.1309814453125,0.681344747543335,1799.670654296875,17.137563705444336,439.46234130859375,387.64752197265625,475.4009094238281,467.47760009765625,542.5379638671875,431.1527099609375,381.6050109863281,474.45001220703125,465.2368469238281,545.397216796875,538.8531494140625,134.62327575683594,8.752187728881836,108.31238555908203,11.28317642211914,3.683042287826538,324.6473693847656,3.427246570587158,267.5035400390625,540.3582153320312,281.3359680175781,542.11572265625,541.2911987304688,23.484882354736328,15.847708702087402,274.93212890625,329.0401916503906,301.1441345214844,334.60284423828125,303.05438232421875,106.60952758789062,7.811084270477295,268.5390319824219,70.14334869384766,53.92811965942383,110.0,8.083815574645996,272.1197814941406,72.4637222290039,55.90496826171875,110.0,-0.017578125,28.227285385131836,14.482617378234863,0?,0.0,8.037429809570312,272.1814270019531,70.3863525390625,58.664859771728516,110.0,7.538122653961182,272.4975891113281,70.3863525390625,62.169219970703125,109.853271484375,7.929101943969727,287.21142578125,72.3709716796875,63.3758430480957,101.05946350097656,7.881433010101318,293.1852111816406,74.44473266601562,52.93069839477539,107.8869400024414,7.924041748046875,284.8615417480469,72.26484680175781,55.176780700683594,1944.1319580078125,2.5854926109313965,3.433012008666992,-54.77884292602539,604.9844970703125,576.5486450195312,358.6772766113281,417.3761291503906,313.1636657714844,355.9803771972656,328.2651062011719,300.2539367675781,315.8456115722656,329.3320617675781,313.8605041503906,-195.97434997558594,-107.78927612304688,-0.3402692973613739,-0.4790823757648468,-0.32780081033706665,-0.3133554756641388,-1.3224105834960938,-1.382806420326233,-59.12177658081055,622.6011962890625,601.3229370117188,412.7554931640625,417.5597229003906,310.8417663574219,349.1394348144531,323.4736633300781,333.2782897949219,333.9760437011719,335.20684814453125,324.537841796875,-204.88992309570312,-165.84402465820312,-0.33693668246269226,-0.5104687809944153,-0.6300280094146729,-0.3938486576080322,-1.5057711601257324,-1.530068039894104,0.9661262631416321,1.0261691808700562,0.5734020471572876,0.5001904964447021,0.49901843070983887,10.001543045043945,9.57747745513916,8.644123077392578,8.11689281463623,129.77931213378906,127.61133575439453,108.8890609741211,138.55056762695312,153.26806640625,152.39036560058594,0.983684778213501,1.0671043395996094,0.5811178088188171,0.5139313340187073,0.49162882566452026,9.959031105041504,9.619183540344238,8.713207244873047,-1.3224105834960938,-1.382806420326233,-2.5195281505584717,-2.4818947315216064,1136.7613525390625,-1.5057711601257324,-1.530068039894104,-2.963416576385498,-2.9905152320861816,1460.43212890625,-0.03320019319653511,0.2714516222476959,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3046909272670746,0.340320348739624,0.36374127864837646,0.3802391290664673,0.0,9.074206352233887,99.8302001953125,99.16156768798828,10.053380966186523,99.74676513671875,99.5881118774414,9.812180519104004,9.133889198303223,9.593888282775879,9.053889274597168,8.993888854980469,99.74676513671875,99.16156768798828,99.8302001953125,9.812180519104004,10.053380966186523,9.074206352233887,9.133889198303223,9.593888282775879,9.053889274597168,8.993888854980469,1165.5673828125,778.5117797851562,83.33306121826172,98.5859375,8.69921875,83.3533935546875,9.133889198303223,82.02245330810547,81.88671875,80.81509399414062,79.3828125,9.053889274597168,79.82421875,82.04154968261719,9.739999771118164,84.43486785888672,9.593888282775879,80.91578674316406,81.119140625,80.83509063720703,79.5390625,8.993888854980469,906.796630859375,42.643043518066406,0.0,18.94023895263672,18.384050369262695,346.10101318359375,361.14373779296875,341.4756164550781,360.94427490234375,1896.7969970703125,1633.8607177734375,20.35824203491211,12.772889137268066,514.4955444335938,526.285888671875,537.7715454101562,516.7838745117188,487.5459289550781,520.6641845703125,527.2918090820312,533.5571899414062,524.00634765625,533.4527587890625,520.9143676757812,502.0677795410156,526.774169921875,513.0010986328125,534.4137573242188,531.2322387695312,517.3292846679688,497.774169921875,517.7759399414062,510.455078125,525.6121826171875,523.3689575195312,515.0315551757812,519.2380981445312,504.9206237792969,487.5852355957031,503.036865234375,520.7953491210938,525.87646484375,532.6729125976562,527.1552124023438,524.4169311523438,517.8726196289062,519.3798828125,523.1764526367188,515.5029296875,459.2264099121094,545.4688110351562,584.1240844726562,491.007568359375,572.7282104492188,561.9097290039062,562.8194580078125,566.6077880859375,566.11572265625,559.5862426757812,568.3701171875,577.22314453125,566.4774169921875,538.8806762695312,530.0693359375,436.6800537109375,468.609130859375,520.541259765625,459.80322265625,547.6014404296875,278.9967346191406,373.33087158203125,360.5312194824219,487.4996643066406,501.85479736328125,508.2952575683594,439.8231506347656,461.51605224609375,519.1647338867188,516.6102905273438,485.3833923339844,486.3276672363281,515.4627075195312,493.9263610839844,495.9884948730469,501.6005554199219,494.1327819824219,454.8511657714844,492.3751525878906,493.995849609375,488.03216552734375,473.26824951171875,472.06427001953125,482.5438232421875,476.228515625,501.7529602050781,485.19000244140625,477.8151550292969,480.5219421386719,482.824462890625,496.38299560546875,513.0569458007812,506.2957763671875,504.9628601074219,545.2516479492188,581.1369018554688,559.2265625,578.9533081054688,553.6590576171875,579.9915771484375,566.6532592773438,581.8427734375,426.25250244140625,424.8362121582031,429.880615234375,416.5965270996094,431.41998291015625,424.0709228515625,498.9095153808594,470.39166259765625,477.660888671875,287.72662353515625,505.05230712890625,477.25982666015625,468.21014404296875,465.8925476074219,461.9828186035156,468.3658142089844
