Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-04 00:00:00,2025-01-01 09:59:59.998,585.9417724609375,407.4362487792969,0.6954461932182312,1775.1099853515625,16.915103912353516,445.4114990234375,386.3704833984375,474.36566162109375,462.9873352050781,541.030029296875,436.0535888671875,379.5563659667969,473.68902587890625,461.40484619140625,544.652099609375,537.6837768554688,142.4593963623047,13.272802352905273,119.57012939453125,15.557936668395996,3.6849145889282227,325.9820861816406,3.430358648300171,257.4974060058594,541.78369140625,267.2475891113281,542.2659301757812,541.8901977539062,29.939708709716797,21.774497985839844,275.00665283203125,329.971435546875,301.9214172363281,335.2789611816406,303.8556823730469,106.98699951171875,7.936271667480469,268.7244873046875,69.49942779541016,54.824222564697266,110.0,8.211750984191895,271.83251953125,72.14347839355469,56.79084014892578,110.0,-0.017578125,28.227285385131836,15.06013011932373,0?,0.0,8.161392211914062,272.0879211425781,70.09899139404297,59.55942916870117,110.0,7.651419162750244,272.4290466308594,70.09899139404297,62.13774490356445,111.32897186279297,8.05018138885498,287.2697448730469,73.26829528808594,64.27754211425781,103.54312133789062,7.998190879821777,292.89813232421875,75.65074157714844,53.191741943359375,107.7967300415039,8.048666000366211,284.9389953613281,70.96358489990234,56.67385482788086,1897.8896484375,1.85555899143219,3.1990206241607666,-48.90304183959961,612.4827270507812,586.63525390625,354.2903747558594,417.20001220703125,310.29071044921875,354.74835205078125,326.85443115234375,299.7669372558594,313.684814453125,328.002685546875,311.751220703125,-187.77870178222656,-100.35133361816406,-0.3307746648788452,-0.4590880870819092,-0.3155154883861542,-0.30410149693489075,-1.2797878980636597,-1.3363538980484009,-55.69396209716797,612.3677368164062,594.0055541992188,408.47991943359375,414.1564025878906,308.3008728027344,341.0576477050781,321.7672424316406,332.1636657714844,332.0556335449219,334.52752685546875,324.3796081542969,-198.20953369140625,-156.96849060058594,-0.3266165554523468,-0.49259382486343384,-0.6091384887695312,-0.3825627267360687,-1.4465980529785156,-1.4700413942337036,0.873023509979248,0.931937038898468,0.5136070847511292,0.4498026669025421,0.44889193773269653,10.15799617767334,9.725430488586426,8.773712158203125,8.239319801330566,131.59823608398438,129.6880340576172,110.82516479492188,139.21067810058594,153.83245849609375,153.21783447265625,0.8858277201652527,0.9741926789283752,0.5212079286575317,0.46494701504707336,0.44349849224090576,10.113521575927734,9.775237083435059,8.826889038085938,-1.2797878980636597,-1.3363538980484009,-2.4471702575683594,-2.410978317260742,1110.8514404296875,-1.4465980529785156,-1.4700413942337036,-2.843238115310669,-2.868786334991455,1398.5504150390625,-0.09873046725988388,0.23464855551719666,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2695869505405426,0.3048446476459503,0.3227105438709259,0.33662933111190796,0.0,9.170116424560547,100.1772689819336,99.49490356445312,10.055220603942871,99.7439956665039,99.58843231201172,9.810883522033691,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7439956665039,99.49490356445312,100.1772689819336,9.810883522033691,10.055220603942871,9.170116424560547,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1114.078857421875,783.7969970703125,83.33306121826172,98.5859375,8.69921875,83.390625,-0.23000000417232513,82.13671875,81.88671875,80.81509399414062,79.6983871459961,-0.3100000023841858,79.82421875,82.43684387207031,9.739999771118164,84.43486785888672,0.23000000417232513,81.42871856689453,81.119140625,80.83509063720703,79.7441177368164,-0.3700000047683716,940.7395629882812,36.27433776855469,0.0,14.846375465393066,18.132274627685547,347.014404296875,360.3155517578125,347.1238098144531,359.89398193359375,1873.5965576171875,1582.8099365234375,20.00481605529785,13.996045112609863,510.0760803222656,523.0337524414062,536.236083984375,516.5694580078125,487.39031982421875,521.3336791992188,527.6962280273438,532.7533569335938,523.4482421875,532.266845703125,518.4974365234375,499.7077331542969,525.1771850585938,511.3829345703125,534.0582885742188,534.7335815429688,522.0989990234375,498.3855895996094,518.0403442382812,510.8629455566406,526.329833984375,523.3753051757812,514.93017578125,519.5850219726562,504.54425048828125,487.2083435058594,503.3054504394531,519.9033203125,524.1246948242188,529.392578125,523.5092163085938,522.58544921875,516.4419555664062,516.8468017578125,522.1060791015625,513.2155151367188,452.14251708984375,537.7623291015625,584.7622680664062,494.6495056152344,576.9112548828125,565.873046875,566.9976806640625,568.1055297851562,565.7998046875,558.046630859375,567.7992553710938,576.7342529296875,568.1688232421875,543.1520385742188,538.5857543945312,438.72412109375,466.9866027832031,519.8500366210938,458.7435302734375,554.5188598632812,279.4260559082031,373.0108337402344,359.8223876953125,486.23004150390625,504.1523132324219,524.655517578125,448.4889831542969,471.1926574707031,515.5324096679688,518.3560180664062,480.4419250488281,505.99664306640625,511.54876708984375,497.53851318359375,489.8865661621094,519.3982543945312,492.5919189453125,458.23980712890625,485.2276611328125,502.87261962890625,492.7734680175781,478.3651428222656,477.8662109375,482.0940246582031,482.71063232421875,496.95782470703125,480.5052185058594,472.2843933105469,473.3728332519531,479.1219787597656,491.8717346191406,508.5671691894531,507.6927490234375,505.6968994140625,549.0758056640625,587.38134765625,563.4967651367188,586.146728515625,549.9224853515625,577.9589233398438,566.0693969726562,579.67919921875,427.503173828125,432.2440185546875,437.09710693359375,419.6285705566406,435.38153076171875,430.8429870605469,500.5876770019531,476.4366149902344,477.21533203125,288.1463928222656,508.4608459472656,483.5930480957031,473.2371826171875,471.08416748046875,466.8868713378906,475.2869567871094
2025-01-04 00:00:00,2025-01-01 10:59:59.998,591.66162109375,412.02056884765625,0.6964398622512817,1775.45166015625,16.982635498046875,450.1507568359375,390.60284423828125,475.4900817871094,462.2443542480469,543.20458984375,439.16265869140625,384.152099609375,475.0627746582031,461.2005615234375,544.2443237304688,538.4600830078125,137.7292022705078,16.375362396240234,112.34430694580078,17.50878143310547,3.7269680500030518,326.8116455078125,3.4712562561035156,255.97891235351562,548.8712158203125,260.7095947265625,547.187255859375,548.2186889648438,32.11164474487305,28.063066482543945,275.4336242675781,331.55499267578125,303.2161865234375,337.0670166015625,305.12615966796875,108.88117218017578,8.059051513671875,270.4061279296875,70.46768188476562,54.243141174316406,110.0,8.347208976745605,273.5133056640625,71.00211334228516,57.4534912109375,110.0,-0.017578125,28.227285385131836,16.221576690673828,0?,0.0,8.286636352539062,273.4800720214844,70.63011169433594,60.23857879638672,110.0,7.770057201385498,273.6490173339844,70.63011169433594,62.72489547729492,112.1712875366211,8.177460670471191,288.4472961425781,72.77326202392578,64.94840240478516,106.99725341796875,8.111041069030762,294.0639343261719,77.45951843261719,55.098915100097656,108.2846450805664,8.167557716369629,286.169921875,70.73890686035156,57.33023452758789,1946.0263671875,1.4648182392120361,3.649808168411255,-47.49190902709961,640.6613159179688,588.468505859375,358.2305603027344,418.0813903808594,313.1246643066406,355.9677734375,329.0988464355469,301.5057678222656,315.5419006347656,331.2227783203125,314.5650939941406,-191.87051391601562,-102.85710906982422,-0.33477890491485596,-0.4742181599140167,-0.32448533177375793,-0.3092523515224457,-1.3188648223876953,-1.3749688863754272,-53.29505157470703,625.6170043945312,598.5877075195312,404.8486328125,415.6918640136719,308.7705383300781,341.0259094238281,323.07244873046875,333.9193115234375,333.7322692871094,336.9850158691406,327.1755676269531,-202.08993530273438,-162.64373779296875,-0.33307868242263794,-0.5072445869445801,-0.6265556216239929,-0.3884688913822174,-1.4971905946731567,-1.5203616619110107,0.9147946834564209,0.9716065526008606,0.5267839431762695,0.45602473616600037,0.4523572325706482,10.330391883850098,9.88664722442627,8.915773391723633,8.36976432800293,132.41696166992188,130.28428649902344,111.4384536743164,139.44171142578125,154.1476287841797,153.46861267089844,0.9331406354904175,1.0193758010864258,0.5355138182640076,0.4702873229980469,0.4494478106498718,10.283371925354004,9.942164421081543,8.889811515808105,-1.3188648223876953,-1.3749688863754272,-2.521850824356079,-2.4854378700256348,1146.857666015625,-1.4971905946731567,-1.5203616619110107,-2.944735288619995,-2.9703311920166016,1450.16064453125,0.1066121980547905,0.2685689926147461,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2716321349143982,0.31456243991851807,0.327107310295105,0.34106776118278503,0.0,9.161343574523926,100.049072265625,99.42269134521484,10.048163414001465,98.78398895263672,98.7514419555664,9.819181442260742,27.67277717590332,28.13277816772461,27.592777252197266,27.532777786254883,98.78398895263672,99.42269134521484,100.049072265625,9.819181442260742,10.048163414001465,9.161343574523926,27.67277717590332,28.13277816772461,27.592777252197266,27.532777786254883,1155.1962890625,790.8107299804688,80.72720336914062,98.5859375,8.69921875,83.390625,27.67277717590332,80.30353546142578,80.40560913085938,80.88050842285156,79.71908569335938,27.592777252197266,77.46279907226562,80.88397979736328,9.739999771118164,83.71263885498047,28.13277816772461,79.42564392089844,80.28730773925781,80.90050506591797,79.67064666748047,27.532777786254883,936.4600219726562,60.01216506958008,0.0,13.866352081298828,18.211170196533203,347.7820739746094,360.6371765136719,349.2976379394531,360.3389892578125,1878.8074951171875,1594.8475341796875,19.91083335876465,15.122321128845215,514.68017578125,528.3585815429688,540.4169311523438,518.6207275390625,487.8544921875,522.1135864257812,527.759033203125,533.0018310546875,523.951416015625,533.4660034179688,519.6610717773438,500.2677307128906,524.6536865234375,508.2825927734375,530.4343872070312,531.6464233398438,524.2957763671875,501.1396484375,518.1992797851562,511.0350036621094,527.0935668945312,523.6031494140625,515.1077270507812,520.7144165039062,504.4938659667969,487.70037841796875,503.97027587890625,519.2075805664062,522.5772094726562,527.4901123046875,521.7747192382812,521.2120971679688,514.6331176757812,515.1774291992188,519.8023681640625,512.198486328125,455.4119873046875,544.7042846679688,593.4187622070312,498.1321716308594,581.0621337890625,568.6476440429688,572.3245849609375,573.9151000976562,574.7293090820312,566.7874755859375,576.5479736328125,579.0247802734375,562.3585205078125,547.675048828125,554.5077514648438,446.02069091796875,469.1764221191406,528.0589599609375,459.90106201171875,546.6571655273438,280.06884765625,374.398193359375,360.43994140625,487.2734069824219,503.8852844238281,524.13330078125,449.4327697753906,475.37939453125,532.4186401367188,512.6287231445312,485.1316223144531,506.6436462402344,531.7687377929688,494.45751953125,495.2001647949219,518.7853393554688,511.96435546875,457.53857421875,490.13916015625,500.2018737792969,499.1632385253906,485.6968078613281,483.95794677734375,474.9967956542969,489.4259033203125,491.9214782714844,472.6911315917969,464.1513671875,463.9058837890625,471.6034851074219,494.2076416015625,511.8276672363281,509.9225158691406,508.1443786621094,550.7758178710938,590.1234130859375,565.8009033203125,589.90673828125,551.6687622070312,580.8257446289062,569.7115478515625,581.2750244140625,433.1301574707031,435.96270751953125,440.5892639160156,423.2110900878906,435.76611328125,435.439208984375,492.39849853515625,482.23895263671875,470.4429626464844,288.48797607421875,495.8060302734375,483.7353210449219,474.63885498046875,472.9403076171875,469.1975402832031,476.67926025390625
2025-01-04 00:00:00,2025-01-01 11:59:59.998,595.3715209960938,414.99761962890625,0.6970223188400269,1775.0655517578125,17.020610809326172,456.0165710449219,392.0593566894531,474.26470947265625,460.0286865234375,541.7355346679688,443.6057434082031,383.80889892578125,473.7967834472656,460.2563781738281,543.90966796875,537.3541259765625,142.99301147460938,17.97349739074707,118.12467193603516,17.478538513183594,3.770400285720825,327.7921447753906,3.515519142150879,253.29335021972656,551.800048828125,255.13121032714844,544.2569580078125,548.1117553710938,39.26504898071289,37.04047775268555,275.9049377441406,333.0347595214844,304.2207946777344,338.61480712890625,306.0490417480469,109.2641372680664,8.017298698425293,272.2626647949219,72.2840805053711,53.9843635559082,110.0,8.310198783874512,275.169189453125,70.53748321533203,57.765933990478516,110.0,-0.017578125,28.65739631652832,17.512943267822266,0?,0.0,8.251128196716309,275.2188720703125,70.636474609375,60.56670379638672,110.0,7.732935905456543,275.43048095703125,70.636474609375,63.11113739013672,110.00248718261719,8.144917488098145,290.18292236328125,70.12467956542969,65.05828094482422,106.40097045898438,8.07024097442627,295.8540344238281,74.70823669433594,56.87055587768555,106.97615051269531,8.118996620178223,287.834716796875,70.586181640625,57.658206939697266,1978.7109375,1.2490419149398804,3.708521604537964,-44.82587814331055,666.3030395507812,594.1619262695312,360.1679382324219,417.65826416015625,315.3141784667969,357.7144470214844,330.2396545410156,303.1474304199219,317.66546630859375,333.1044921875,316.4993896484375,-194.73477172851562,-105.3653793334961,-0.3398514986038208,-0.4887348711490631,-0.3313296139240265,-0.3141789734363556,-1.3557674884796143,-1.4129468202590942,-52.78824996948242,624.18505859375,602.4983520507812,398.61187744140625,417.36077880859375,307.90155029296875,341.8221130371094,323.5304260253906,335.58892822265625,334.8616027832031,339.2012939453125,328.8841247558594,-206.83709716796875,-169.1189727783203,-0.33955052495002747,-0.5211557745933533,-0.6446398496627808,-0.39479562640190125,-1.542710781097412,-1.5665390491485596,0.9917099475860596,1.043021559715271,0.5699898600578308,0.4929312467575073,0.4876573979854584,10.257856369018555,9.814403533935547,8.864470481872559,8.329877853393555,134.49989318847656,132.06979370117188,113.17193603515625,141.26309204101562,156.20582580566406,155.34140014648438,1.0119688510894775,1.0930957794189453,0.5782193541526794,0.5037537813186646,0.48319876194000244,10.210679054260254,9.874074935913086,8.779789924621582,-1.3557674884796143,-1.4129468202590942,-2.594820976257324,-2.5585784912109375,1181.8145751953125,-1.542710781097412,-1.5665390491485596,-3.037168025970459,-3.064383029937744,1497.720703125,0.22618001699447632,0.30963611602783203,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2959282696247101,0.3412761986255646,0.36116543412208557,0.3723067343235016,0.0,9.092803001403809,100.313232421875,99.66116333007812,10.040949821472168,99.76085662841797,99.59111785888672,9.834978103637695,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.76085662841797,99.66116333007812,100.313232421875,9.834978103637695,10.040949821472168,9.092803001403809,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1194.077392578125,784.6387939453125,78.3622817993164,98.5859375,8.69921875,83.390625,39.77000045776367,78.62109375,79.02734375,81.85691833496094,78.7421875,39.689998626708984,75.068359375,78.83760070800781,9.739999771118164,83.04463195800781,40.22999954223633,77.18359375,79.490234375,81.87691497802734,78.935546875,39.630001068115234,936.2416381835938,84.67523956298828,0.0,17.48557472229004,18.23961067199707,348.72222900390625,360.73260498046875,350.7371520996094,360.4257507324219,1889.1265869140625,1592.59423828125,19.859790802001953,16.660951614379883,513.6421508789062,528.2147827148438,539.2592163085938,517.4273681640625,486.8921203613281,521.9782104492188,526.4578857421875,531.29931640625,523.1930541992188,534.4635009765625,521.3751220703125,501.00360107421875,524.7455444335938,505.6441955566406,527.552490234375,531.1166381835938,526.5169677734375,503.5242004394531,517.2227172851562,510.2137145996094,526.2925415039062,522.4915771484375,513.8198852539062,520.056396484375,503.1851501464844,486.5960693359375,503.2162780761719,518.435546875,520.797119140625,524.6741333007812,518.4955444335938,519.0333251953125,512.819580078125,514.2296142578125,517.9014892578125,511.15594482421875,449.6587829589844,543.1295776367188,596.1366577148438,496.84442138671875,580.0128173828125,566.97802734375,573.5697631835938,576.819580078125,580.2150268554688,573.9627075195312,584.2569580078125,575.9844360351562,559.9486694335938,550.5765991210938,569.872314453125,451.5522155761719,468.40753173828125,525.4525146484375,458.5214538574219,553.7022094726562,280.7137756347656,374.9562072753906,360.9294128417969,487.4411926269531,499.6510314941406,529.591552734375,448.6944885253906,476.8739013671875,531.8660278320312,516.3721923828125,485.6139221191406,508.97076416015625,531.3772583007812,495.4395446777344,498.78814697265625,522.9393920898438,516.963134765625,455.4280700683594,495.0316467285156,493.58599853515625,499.2517395019531,485.67083740234375,481.6373291015625,476.906005859375,488.6415100097656,489.817138671875,469.578369140625,462.92071533203125,462.83172607421875,469.3125,492.72564697265625,510.7491455078125,511.75225830078125,510.8670349121094,548.9237060546875,589.6461181640625,564.3656005859375,589.708740234375,550.8385009765625,579.9302368164062,566.866943359375,577.5618896484375,437.5595703125,441.9322814941406,446.21661376953125,428.38104248046875,437.1171569824219,439.3108825683594,495.56756591796875,479.78582763671875,472.0032958984375,289.0207824707031,499.9344482421875,478.14971923828125,469.80743408203125,468.4951477050781,465.0877990722656,472.1361389160156
2025-01-04 00:00:00,2025-01-01 12:59:59.998,592.5232543945312,409.00537109375,0.6906323432922363,1786.2451171875,17.16764259338379,444.71929931640625,392.9586181640625,474.5645446777344,465.4848937988281,542.333251953125,435.5180969238281,388.81146240234375,473.414306640625,464.2769775390625,544.189208984375,537.7551879882812,123.38020324707031,10.605548858642578,98.35236358642578,11.042305946350098,3.7350306510925293,325.8000183105469,3.4808340072631836,255.23008728027344,546.4773559570312,261.7840881347656,544.949462890625,545.759521484375,32.0777473449707,26.178970336914062,275.28900146484375,329.57025146484375,302.2366027832031,335.3585510253906,304.065185546875,108.39024353027344,7.991428852081299,269.9211730957031,71.05843353271484,54.28874969482422,110.0,8.27856731414795,272.4518737792969,70.74363708496094,57.29381561279297,110.0,-0.017578125,29.34513282775879,18.102991104125977,0?,0.0,8.218969345092773,272.8523254394531,70.37385559082031,59.33379364013672,110.0,7.701684474945068,273.43560791015625,70.37385559082031,62.821266174316406,111.95201110839844,8.102638244628906,289.630615234375,71.61573791503906,62.32887268066406,109.85611724853516,8.01858901977539,295.594482421875,76.58061981201172,56.51622772216797,107.03025817871094,8.069689750671387,287.3460998535156,70.05754852294922,56.443294525146484,1947.4510498046875,1.7135440111160278,3.674215078353882,-51.04098129272461,639.1213989257812,570.5142211914062,357.5878601074219,406.93572998046875,313.1526794433594,352.6024169921875,326.0025634765625,300.9801330566406,315.07855224609375,329.13323974609375,312.822021484375,-195.31332397460938,-105.37418365478516,-0.3398154079914093,-0.4846881628036499,-0.3256279230117798,-0.3144853413105011,-1.3241908550262451,-1.381537914276123,-57.98746871948242,620.3456420898438,596.8402709960938,402.6611022949219,414.9122619628906,308.3703918457031,345.2177429199219,322.7049865722656,334.21124267578125,334.2360534667969,338.21697998046875,326.7582092285156,-209.29066467285156,-167.83946228027344,-0.339367151260376,-0.5173355937004089,-0.6369940638542175,-0.392832487821579,-1.5068306922912598,-1.5312343835830688,0.9520213007926941,1.0064581632614136,0.5578492283821106,0.4842871427536011,0.4824443757534027,10.232850074768066,9.786239624023438,8.83739948272705,8.296823501586914,132.867919921875,130.95396423339844,112.43913269042969,141.9574432373047,156.44537353515625,155.8276824951172,0.9713437557220459,1.0534932613372803,0.5642953515052795,0.49827510118484497,0.4749014973640442,10.185209274291992,9.848844528198242,8.883468627929688,-1.3241908550262451,-1.381537914276123,-2.5230321884155273,-2.4872069358825684,1141.517333984375,-1.5068306922912598,-1.5312343835830688,-2.969245433807373,-2.9950339794158936,1463.7095947265625,0.03696484491229057,0.2692333459854126,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.29483988881111145,0.3325326442718506,0.3611219823360443,0.3676239252090454,0.0,9.13798713684082,100.27093505859375,99.58492279052734,10.035067558288574,99.65947723388672,99.50345611572266,9.84249496459961,16.92416763305664,17.384166717529297,16.844165802001953,16.78416633605957,99.65947723388672,99.58492279052734,100.27093505859375,9.84249496459961,10.035067558288574,9.13798713684082,16.92416763305664,17.384166717529297,16.844165802001953,16.78416633605957,1159.5018310546875,787.9622192382812,83.20026397705078,98.5859375,8.69921875,83.390625,16.92416763305664,82.25879669189453,81.0197982788086,81.85691833496094,78.75314331054688,16.844165802001953,79.96592712402344,81.83637237548828,9.739999771118164,82.8581314086914,17.384166717529297,80.42073822021484,80.39166259765625,81.87691497802734,78.935546875,16.78416633605957,945.8621826171875,112.63903045654297,0.0,13.881987571716309,18.43142318725586,349.5499267578125,361.9836730957031,351.3006591796875,361.55316162109375,1905.418701171875,1662.2069091796875,20.167722702026367,17.384855270385742,514.0689697265625,527.9650268554688,537.3268432617188,516.8428344726562,487.3586730957031,522.301513671875,526.9258422851562,532.8365478515625,524.2860717773438,536.5499877929688,523.580078125,503.25677490234375,525.43994140625,505.07623291015625,528.9459838867188,530.0045776367188,521.9476318359375,501.6851806640625,517.23828125,510.43316650390625,526.4147338867188,523.258544921875,514.4994506835938,520.6508178710938,504.9020080566406,488.28692626953125,504.8099670410156,518.936767578125,520.794189453125,524.8796997070312,518.8915405273438,519.7901000976562,514.0275268554688,515.9918212890625,519.2747192382812,512.25537109375,452.0122985839844,540.9974975585938,591.0411987304688,496.6618347167969,578.288818359375,566.8841552734375,573.813232421875,577.135986328125,579.5924682617188,572.3084716796875,579.9656982421875,574.8062133789062,558.5543823242188,549.9661865234375,553.1953735351562,442.7785339355469,472.64459228515625,531.857177734375,461.93634033203125,556.1646728515625,281.1385498046875,375.6266784667969,361.661376953125,495.2038879394531,508.0042724609375,513.9791870117188,447.92864990234375,474.0714416503906,533.0279541015625,522.095458984375,491.7662658691406,502.4486389160156,525.4258422851562,493.65716552734375,500.494384765625,511.0656433105469,511.5967102050781,454.3829650878906,497.04339599609375,497.6224670410156,494.699462890625,481.1159362792969,478.2665100097656,479.86199951171875,483.30377197265625,485.9301452636719,464.7493591308594,460.111328125,459.4408264160156,464.8312072753906,495.0406188964844,512.146728515625,508.8048400878906,508.9194030761719,547.5457153320312,586.2485961914062,562.5352172851562,585.240478515625,548.8036499023438,575.9606323242188,562.5950927734375,574.02490234375,428.51708984375,431.701416015625,437.6343994140625,425.1688232421875,430.67626953125,427.9580993652344,498.20068359375,477.01849365234375,474.7569885253906,289.779541015625,499.00408935546875,481.4565734863281,472.7025146484375,471.0746765136719,467.61663818359375,474.6593017578125
2025-01-04 00:00:00,2025-01-01 13:59:59.998,581.386962890625,393.6234130859375,0.677477240562439,1756.045166015625,16.932964324951172,445.7541809082031,392.6092224121094,473.2632751464844,464.5540771484375,541.7916870117188,434.06072998046875,389.1108093261719,473.0210266113281,463.8230285644531,542.7266845703125,536.8636474609375,118.97164916992188,9.90121078491211,96.5802993774414,10.648453712463379,3.6764793395996094,325.6773376464844,3.4243128299713135,258.3818664550781,543.8575439453125,257.7131652832031,542.7841796875,543.1306762695312,28.602275848388672,27.887813568115234,274.3848571777344,328.0665588378906,300.7952880859375,334.05926513671875,302.7933349609375,107.91873931884766,7.7174763679504395,268.186279296875,71.93266296386719,51.87839889526367,110.0,7.999536514282227,270.7478942871094,71.17501831054688,55.11168670654297,110.0,-0.017578125,30.048133850097656,19.135408401489258,0?,0.0,7.955149173736572,270.9656066894531,70.97337341308594,56.9237174987793,110.0,7.454377174377441,271.6476745605469,70.97337341308594,60.390106201171875,109.60466766357422,7.836725234985352,288.11529541015625,73.26781463623047,60.014530181884766,108.92223358154297,7.749423027038574,294.1484680175781,77.77257537841797,55.25749969482422,106.07218933105469,7.798277854919434,286.0703430175781,70.3291244506836,54.06229019165039,1940.41064453125,2.1039726734161377,3.9132490158081055,-57.09160232543945,617.8192138671875,559.3021240234375,355.60357666015625,404.938720703125,311.3792724609375,351.0873718261719,324.3204650878906,299.99188232421875,312.64794921875,327.8018493652344,310.95111083984375,-197.84158325195312,-108.35910034179688,-0.34267354011535645,-0.48221704363822937,-0.32401371002197266,-0.3157109022140503,-1.3096120357513428,-1.3640669584274292,-63.24853515625,620.3331909179688,599.0957641601562,396.1623840332031,414.1728820800781,306.87371826171875,339.88262939453125,321.529296875,332.7211608886719,332.4060363769531,337.13763427734375,325.2035827636719,-211.3133087158203,-170.62429809570312,-0.3379897177219391,-0.513081967830658,-0.6309564709663391,-0.39055943489074707,-1.487108588218689,-1.508400797843933,0.9317778944969177,0.9844182729721069,0.5364996790885925,0.4619605541229248,0.45960333943367004,9.895102500915527,9.453166961669922,8.54819107055664,8.024261474609375,132.38003540039062,130.7945556640625,112.21347045898438,142.24948120117188,156.05006408691406,155.8819122314453,0.9517686367034912,1.0345913171768188,0.5445186495780945,0.47700273990631104,0.45481836795806885,9.84550952911377,9.522590637207031,8.592565536499023,-1.3096120357513428,-1.3640669584274292,-2.4874861240386963,-2.450814723968506,1123.439208984375,-1.487108588218689,-1.508400797843933,-2.9304943084716797,-2.9555702209472656,1446.674560546875,0.06909909844398499,0.245430588722229,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.27854010462760925,0.32286766171455383,0.34435173869132996,0.3478337228298187,0.0,9.170880317687988,100.30864715576172,99.6328125,10.036016464233398,99.76850891113281,99.59072875976562,9.843677520751953,24.864444732666016,25.324443817138672,24.78444480895996,24.724443435668945,99.76850891113281,99.6328125,100.30864715576172,9.843677520751953,10.036016464233398,9.170880317687988,24.864444732666016,25.324443817138672,24.78444480895996,24.724443435668945,1160.5673828125,779.8558959960938,83.49776458740234,98.5859375,8.69921875,83.390625,24.864444732666016,83.30859375,81.578125,81.21381378173828,78.95928192138672,24.78444480895996,81.369140625,81.85874938964844,9.739999771118164,81.3387680053711,25.324443817138672,81.3515625,80.64453125,81.23381042480469,77.86553955078125,24.724443435668945,930.1591796875,118.16583251953125,0.0,11.543299674987793,18.178754806518555,349.59765625,361.32647705078125,351.56671142578125,360.8797607421875,1877.00732421875,1641.1104736328125,19.867509841918945,19.329038619995117,515.267822265625,529.242431640625,536.4371948242188,515.7166137695312,486.5855712890625,521.23828125,526.697509765625,532.8981323242188,523.6175537109375,536.1318969726562,522.3961181640625,502.88555908203125,525.4288940429688,505.04815673828125,529.5404663085938,528.5048217773438,519.80908203125,498.94097900390625,516.0861206054688,509.5454406738281,525.40625,522.1691284179688,513.4016723632812,519.5701904296875,503.7876281738281,487.2744445800781,503.7308044433594,519.828125,521.5531616210938,524.7066650390625,519.2783203125,520.9979248046875,514.5299072265625,516.1228637695312,518.5066528320312,512.0792236328125,452.73956298828125,541.95947265625,589.7008056640625,493.8133850097656,574.135498046875,563.6544799804688,572.26953125,574.6697387695312,577.764892578125,570.1163330078125,577.8073120117188,578.4395751953125,559.402587890625,547.7900390625,540.332275390625,435.9123840332031,473.0974426269531,533.8358154296875,462.42486572265625,552.908935546875,281.16455078125,375.3624572753906,361.00555419921875,494.5698547363281,508.0089416503906,509.18743896484375,444.98883056640625,468.8978576660156,536.3480834960938,524.5499267578125,492.7688293457031,492.74884033203125,529.9461059570312,493.06915283203125,503.656005859375,502.0071716308594,515.090087890625,456.7550964355469,496.7673645019531,496.7823791503906,494.8179931640625,480.9756774902344,477.80657958984375,477.4114685058594,483.9637756347656,485.3082275390625,464.689208984375,461.6160888671875,460.5413818359375,465.5626220703125,495.7838439941406,513.2426147460938,505.7928161621094,505.7665100097656,543.4360961914062,581.4894409179688,558.2717895507812,580.4135131835938,552.4793701171875,580.3490600585938,567.1570434570312,580.3134765625,430.4510803222656,430.7791442871094,437.63433837890625,422.4079895019531,431.2007141113281,426.1099548339844,495.41180419921875,474.6241760253906,473.42864990234375,290.04754638671875,496.2826232910156,481.6322021484375,473.17236328125,471.01025390625,467.49053955078125,474.3620300292969
2025-01-04 00:00:00,2025-01-01 14:59:59.998,581.7145385742188,390.03192138671875,0.6705900430679321,1766.6395263671875,16.987958908081055,442.3465270996094,390.1544189453125,472.7649230957031,466.47412109375,542.32470703125,432.1521911621094,388.3908996582031,471.53509521484375,467.1872253417969,544.1763305664062,537.8309936523438,118.93218994140625,6.9689764976501465,101.12483215332031,4.188973426818848,3.671470880508423,325.0323486328125,3.4191737174987793,259.9626159667969,540.3294067382812,264.66619873046875,540.957763671875,540.710693359375,26.87069320678711,22.67169189453125,274.439453125,327.5781555175781,300.3962097167969,333.23828125,302.25408935546875,106.63135528564453,7.557312965393066,267.9067687988281,72.35592651367188,50.629329681396484,110.0,7.834036350250244,270.4495544433594,70.26040649414062,53.83053970336914,110.0,-0.017578125,30.568134307861328,20.04744529724121,0.1621094?,0.0,7.803067207336426,270.39459228515625,70.95079040527344,55.67923355102539,110.0,7.312222957611084,271.3017883300781,70.95079040527344,59.137264251708984,106.18029022216797,7.681537628173828,287.8484802246094,73.29716491699219,58.7854118347168,102.83147430419922,7.612452983856201,293.7939147949219,73.39004516601562,58.668495178222656,103.11632537841797,7.642149925231934,285.4702453613281,69.75365447998047,53.309329986572266,1939.51708984375,1.991231083869934,3.9749512672424316,-48.44532775878906,619.9512939453125,560.6509399414062,357.76177978515625,404.5019836425781,312.6285095214844,351.2568359375,324.3228759765625,300.5084533691406,312.2486572265625,327.3704528808594,311.4434814453125,-186.6352996826172,-101.96511840820312,-0.33004871010780334,-0.47181856632232666,-0.31602203845977783,-0.30587702989578247,-1.2937572002410889,-1.3472093343734741,-55.89456558227539,604.6017456054688,596.10302734375,391.27593994140625,413.0931701660156,306.896484375,339.94757080078125,321.7007141113281,332.50146484375,332.4872741699219,337.054443359375,324.5119934082031,-200.8657989501953,-162.4951171875,-0.3261583745479584,-0.5016350746154785,-0.6196393966674805,-0.37850335240364075,-1.4748448133468628,-1.493902325630188,1.0403711795806885,1.0864452123641968,0.6285346746444702,0.5500302314758301,0.5483770370483398,9.62352180480957,9.18960189819336,8.354631423950195,7.85721492767334,131.2914276123047,129.26255798339844,111.26557159423828,141.69564819335938,155.55674743652344,154.91531372070312,1.0608879327774048,1.1391724348068237,0.6357419490814209,0.5635756850242615,0.5419453978538513,9.57508659362793,9.25670337677002,8.385193824768066,-1.2937572002410889,-1.3472093343734741,-2.4537599086761475,-2.415888786315918,1106.535400390625,-1.4748448133468628,-1.493902325630188,-2.9090702533721924,-2.9337074756622314,1439.609375,-0.0763113796710968,0.3087444603443146,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3477172255516052,0.37595075368881226,0.4263812005519867,0.4301111102104187,0.0,9.15145492553711,100.27291870117188,99.59457397460938,10.034272193908691,99.77057647705078,99.59024047851562,9.846723556518555,3.242222309112549,3.7022221088409424,3.162222146987915,3.102222204208374,99.77057647705078,99.59457397460938,100.27291870117188,9.846723556518555,10.034272193908691,9.15145492553711,3.242222309112549,3.7022221088409424,3.162222146987915,3.102222204208374,1178.5185546875,760.9989013671875,83.45603942871094,98.5859375,8.69921875,82.6646728515625,3.242222309112549,83.30859375,81.578125,80.71385955810547,77.2465591430664,3.162222146987915,81.369140625,81.54854583740234,9.739999771118164,80.17938232421875,3.7022221088409424,81.3515625,80.64453125,80.73385620117188,77.3482894897461,3.102222204208374,915.6875610351562,125.83129119873047,0.0,11.736762046813965,18.245567321777344,349.20941162109375,360.9871520996094,351.3629150390625,360.5547790527344,1879.21435546875,1648.4217529296875,19.927818298339844,20.05072021484375,513.0929565429688,527.5033569335938,536.5714111328125,517.3043823242188,488.9064025878906,523.0834350585938,526.2374877929688,531.5339965820312,522.1639404296875,536.3836059570312,523.486083984375,504.22998046875,525.76416015625,504.91180419921875,530.3154296875,530.509033203125,519.5071411132812,500.4723815917969,518.7935791015625,511.8160705566406,527.744140625,524.3516845703125,515.5258178710938,521.8052368164062,505.9889221191406,489.1542663574219,505.5605163574219,518.844970703125,521.4688110351562,526.7128295898438,521.370361328125,521.365478515625,514.9921264648438,515.1480102539062,518.32373046875,513.2993774414062,448.1856689453125,535.6091918945312,588.6517944335938,496.2545471191406,575.3546752929688,559.8558349609375,565.1826171875,566.7742309570312,572.4575805664062,565.637939453125,571.6376953125,572.6316528320312,556.6625366210938,544.1510009765625,537.3472900390625,439.1810607910156,469.8036804199219,524.0691528320312,460.8749084472656,559.95751953125,281.5506591796875,375.7430419921875,361.01763916015625,503.7026672363281,515.311767578125,500.6128845214844,446.2592468261719,469.9543762207031,522.167724609375,530.2515258789062,495.4610595703125,494.735107421875,514.9595336914062,493.8359680175781,500.4222106933594,504.3546447753906,504.94744873046875,455.5093994140625,494.8541564941406,501.48162841796875,494.220458984375,478.82958984375,476.2756042480469,482.1903076171875,479.7979431152344,475.8484802246094,456.9412536621094,453.1336975097656,453.51385498046875,457.0477600097656,494.9209899902344,511.7935791015625,508.3539123535156,508.10943603515625,545.3951416015625,583.2051391601562,559.8594970703125,581.8538208007812,546.7425537109375,572.2247924804688,559.372802734375,573.5347900390625,426.62921142578125,429.2790222167969,433.7830505371094,421.1384582519531,428.4190368652344,423.18621826171875,500.2486267089844,472.79669189453125,477.401123046875,290.31005859375,502.92156982421875,484.84478759765625,475.4403076171875,473.017822265625,469.2895202636719,476.6764831542969
2025-01-04 00:00:00,2025-01-01 15:59:59.998,584.8541259765625,389.75262451171875,0.666700005531311,1769.3636474609375,17.030445098876953,440.8480224609375,389.3812255859375,475.6690979003906,467.16192626953125,542.9119873046875,432.8545837402344,383.8953552246094,470.6272277832031,464.05889892578125,545.2871704101562,538.5147705078125,128.3152313232422,9.415032386779785,103.21717834472656,7.486781120300293,3.6949586868286133,326.2377624511719,3.4413986206054688,257.3984069824219,543.5865478515625,266.0078125,538.932373046875,541.2230224609375,29.910879135131836,23.17034339904785,274.86077880859375,327.50250244140625,300.7644348144531,333.3071594238281,302.7804870605469,109.1913833618164,7.7839579582214355,267.9067687988281,72.88302612304688,51.56843566894531,110.0,8.067526817321777,270.4495544433594,70.99657440185547,53.121734619140625,110.0,-0.017578125,31.1125431060791,20.78211212158203,0.162109375,0.0,8.043038368225098,270.39459228515625,71.37835693359375,55.62434387207031,110.0,7.5385942459106445,271.3281555175781,71.37835693359375,59.40650177001953,102.86783599853516,7.936703205108643,287.1965637207031,71.87931823730469,58.57487106323242,104.25347137451172,7.838879108428955,293.2890319824219,71.96985626220703,59.30228805541992,106.47347259521484,7.863915920257568,285.02606201171875,71.88245391845703,52.12190628051758,1903.0245361328125,1.5939489603042603,3.428121328353882,-50.97286605834961,613.7072143554688,552.2694091796875,354.28656005859375,401.9323425292969,310.1869201660156,348.8533935546875,323.2402648925781,300.0406494140625,311.58062744140625,327.31524658203125,309.9024963378906,-185.36880493164062,-100.82132720947266,-0.3246224522590637,-0.4590134024620056,-0.3080339729785919,-0.30190223455429077,-1.2637443542480469,-1.3145110607147217,-58.342674255371094,599.270751953125,589.5176391601562,387.4260559082031,411.0690002441406,306.1602478027344,338.1480712890625,320.47698974609375,331.5498962402344,331.67999267578125,335.3009338378906,324.2831726074219,-199.90235900878906,-161.5496368408203,-0.3221724331378937,-0.4928033947944641,-0.6091168522834778,-0.3742285966873169,-1.4340150356292725,-1.4505856037139893,0.8850757479667664,0.9407563209533691,0.5068139433860779,0.43476060032844543,0.4331948161125183,9.891258239746094,9.44648551940918,8.598374366760254,8.096892356872559,132.0992431640625,130.14505004882812,112.11922454833984,141.61265563964844,155.35011291503906,154.69827270507812,0.9031885266304016,0.9848670363426208,0.5125071406364441,0.4475526213645935,0.4283366799354553,9.839729309082031,9.52002239227295,8.625147819519043,-1.2637443542480469,-1.3145110607147217,-2.402066946029663,-2.3640072345733643,1087.505859375,-1.4340150356292725,-1.4505856037139893,-2.8182578086853027,-2.8403608798980713,1389.1514892578125,0.03278149291872978,0.2618861198425293,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2601401209831238,0.307254433631897,0.3315749168395996,0.3248060643672943,0.0,9.135343551635742,98.39427947998047,97.70381164550781,10.029983520507812,98.54444885253906,98.44012451171875,9.809273719787598,24.770000457763672,25.229999542236328,24.690000534057617,24.6299991607666,98.54444885253906,97.70381164550781,98.39427947998047,9.809273719787598,10.029983520507812,9.135343551635742,24.770000457763672,25.229999542236328,24.690000534057617,24.6299991607666,1138.31005859375,764.7056274414062,83.46597290039062,98.5859375,8.69921875,71.9706039428711,24.770000457763672,83.30859375,82.66360473632812,80.83422088623047,70.04529571533203,24.690000534057617,81.369140625,81.55974578857422,9.739999771118164,67.8791732788086,25.229999542236328,81.3515625,81.68726348876953,80.85421752929688,68.666015625,24.6299991607666,926.9242553710938,328.6081848144531,0.0,8.711892127990723,18.270097732543945,349.0128173828125,361.26556396484375,351.1688232421875,360.873291015625,1883.7576904296875,1635.460693359375,19.716537475585938,20.291824340820312,512.0551147460938,526.5772705078125,535.9205322265625,516.7223510742188,488.6787109375,524.0238647460938,528.3575439453125,534.1268310546875,525.1600952148438,538.3460083007812,526.5552368164062,506.5223693847656,528.0401000976562,505.97021484375,529.1945190429688,529.98779296875,520.7339477539062,498.0164794921875,518.7723388671875,512.1508178710938,527.70947265625,524.4849243164062,515.8201293945312,521.4192504882812,506.0849304199219,489.2817077636719,505.7822570800781,520.2547607421875,522.3184814453125,527.339599609375,522.3314208984375,521.7117309570312,515.651611328125,515.4866943359375,519.0476684570312,513.9830932617188,445.0146484375,529.5087280273438,582.5930786132812,494.10205078125,574.1887817382812,560.3502197265625,566.8972778320312,569.4872436523438,579.2493896484375,575.559326171875,587.8109130859375,577.5497436523438,559.2045288085938,542.2652587890625,534.0752563476562,434.8055114746094,468.527099609375,521.7171020507812,459.71087646484375,564.7210693359375,281.8619689941406,375.90142822265625,360.920166015625,512.852783203125,521.3516235351562,506.4989318847656,446.62945556640625,468.970458984375,519.7305908203125,534.4873657226562,501.8439025878906,493.1088562011719,512.8641967773438,493.3113098144531,508.4598693847656,504.6747741699219,500.1706848144531,455.87890625,504.2138977050781,503.6031799316406,490.70184326171875,477.0844421386719,473.44830322265625,480.9093017578125,476.0923156738281,480.5195617675781,460.0065612792969,454.8017272949219,454.3408203125,459.5834045410156,494.3194885253906,510.9267272949219,505.38677978515625,505.18927001953125,545.2117309570312,582.8944091796875,559.2474975585938,581.7860717773438,550.6348876953125,576.5177001953125,564.75244140625,577.8272094726562,422.8399353027344,428.18817138671875,433.9331359863281,425.42974853515625,430.1144714355469,419.5334167480469,502.3037414550781,468.7098388671875,476.5809326171875,290.6407775878906,505.54925537109375,485.91912841796875,476.11248779296875,473.3843994140625,469.5903015136719,477.0579528808594
2025-01-04 00:00:00,2025-01-01 16:59:59.998,586.5975952148438,390.0508728027344,0.6654917001724243,1759.5882568359375,16.96350860595703,443.3646545410156,387.7701721191406,473.322509765625,464.5353698730469,542.6064453125,435.677001953125,385.18890380859375,471.9416198730469,462.3717956542969,545.5643920898438,538.6333618164062,127.8235855102539,10.038398742675781,110.66810607910156,11.73653793334961,3.698667287826538,327.26080322265625,3.4451560974121094,255.47991943359375,543.8162841796875,261.6058654785156,541.4552001953125,542.6876220703125,32.01597213745117,25.745956420898438,274.9779968261719,328.1822204589844,301.3033447265625,334.0839538574219,303.4154052734375,109.34628295898438,7.856365203857422,268.35595703125,72.6312255859375,52.24808120727539,110.0,8.145426750183105,270.9446105957031,71.84882354736328,52.92583465576172,110.0,-0.017578125,31.917545318603516,20.978435516357422,0.162109375,0.0,8.112278938293457,270.79473876953125,71.6919174194336,55.26347732543945,110.0,7.598250865936279,271.31036376953125,71.6919174194336,59.21057891845703,106.93612670898438,7.992211818695068,286.61688232421875,74.9905014038086,58.8265380859375,106.5107650756836,7.901955604553223,293.0548400878906,72.79414367675781,59.10884475708008,107.36127471923828,7.935420513153076,284.8615417480469,72.83108520507812,52.45525360107422,1906.1900634765625,1.5550410747528076,3.35784649848938,-47.76619338989258,614.22509765625,557.3428344726562,352.5018310546875,403.110595703125,309.2601318359375,349.30657958984375,323.5259094238281,300.5669250488281,311.35809326171875,328.2276611328125,310.17352294921875,-181.4617462158203,-98.44754791259766,-0.322233647108078,-0.45568957924842834,-0.3046862781047821,-0.2991507649421692,-1.2618883848190308,-1.31282639503479,-54.235694885253906,601.629150390625,588.622802734375,390.2952575683594,410.4722900390625,306.0400390625,339.4781188964844,320.1531982421875,330.9805603027344,331.1331787109375,333.7854919433594,325.00115966796875,-194.1073760986328,-158.30149841308594,-0.31904539465904236,-0.48913314938545227,-0.6062535047531128,-0.3709925413131714,-1.4312189817428589,-1.4415946006774902,0.8796265125274658,0.9347490668296814,0.5041489601135254,0.43198367953300476,0.4322267770767212,9.993456840515137,9.53858757019043,8.677583694458008,8.166988372802734,132.90133666992188,130.94512939453125,112.87493133544922,140.38963317871094,154.31671142578125,153.6987762451172,0.8971162438392639,0.9805173873901367,0.5088992714881897,0.44547006487846375,0.42346903681755066,9.940179824829102,9.619016647338867,8.701763153076172,-1.2618883848190308,-1.31282639503479,-2.4068124294281006,-2.368522882461548,1093.9390869140625,-1.4312189817428589,-1.4415946006774902,-2.7956809997558594,-2.815847396850586,1372.669677734375,0.06764768064022064,0.26188555359840393,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2619064748287201,0.28513896465301514,0.3361881375312805,0.32633674144744873,0.0,9.142951011657715,99.4237060546875,98.75123596191406,10.019064903259277,99.33404541015625,99.2000961303711,9.862046241760254,27.747777938842773,28.20777702331543,27.66777801513672,27.607776641845703,99.33404541015625,98.75123596191406,99.4237060546875,9.862046241760254,10.019064903259277,9.142951011657715,27.747777938842773,28.20777702331543,27.66777801513672,27.607776641845703,1134.99072265625,771.206298828125,87.38275146484375,98.5859375,8.69921875,68.07245635986328,27.747777938842773,88.45181274414062,84.8984375,79.90325927734375,69.72105407714844,27.66777801513672,85.2423324584961,81.48139953613281,9.739999771118164,68.59754943847656,28.20777702331543,85.93207550048828,84.85572814941406,79.92325592041016,70.09843444824219,27.607776641845703,827.2078857421875,337.49505615234375,0.0,7.570545673370361,18.197538375854492,348.9509582519531,361.5216369628906,350.8534851074219,361.2063293457031,1875.6966552734375,1615.2347412109375,19.645824432373047,20.065752029418945,511.66259765625,526.8446655273438,535.5940551757812,516.9539794921875,488.4642639160156,524.5576782226562,529.1712646484375,534.4144897460938,525.5429077148438,537.9619140625,525.8056030273438,505.48712158203125,527.1241455078125,506.1175537109375,530.7576293945312,529.886962890625,521.2803344726562,497.661865234375,518.5838012695312,512.470458984375,528.3251342773438,524.7344970703125,515.73046875,521.6632690429688,505.7554016113281,489.0340881347656,505.62255859375,519.664794921875,521.77587890625,526.9899291992188,521.610107421875,520.7908325195312,516.2392578125,515.380126953125,519.4947509765625,514.0721435546875,444.9947814941406,532.0792236328125,585.1995849609375,495.8897399902344,576.9649047851562,563.7239990234375,569.9566040039062,571.4589233398438,580.1017456054688,574.1550903320312,585.900634765625,579.5110473632812,558.391845703125,540.4592895507812,534.2623901367188,435.14886474609375,466.31201171875,520.3703002929688,457.6662292480469,554.5947875976562,282.326904296875,375.7923583984375,360.81280517578125,507.28271484375,520.0048217773438,508.7139587402344,444.1068115234375,465.97833251953125,523.6719360351562,535.6090087890625,503.3103942871094,492.69482421875,519.5055541992188,499.527587890625,509.3408508300781,505.12530517578125,507.0001525878906,461.8990478515625,502.7410583496094,502.2806091308594,496.5478515625,483.2886047363281,479.9551696777344,474.5515441894531,483.86932373046875,480.5651550292969,458.1798400878906,453.8663330078125,453.4833679199219,457.82623291015625,493.26690673828125,510.3707580566406,505.6392517089844,505.2008361816406,546.5310668945312,584.037109375,560.5053100585938,583.2152099609375,552.3759765625,578.9267578125,567.1577758789062,580.7593994140625,425.4581298828125,429.7557678222656,436.6040344238281,427.8547058105469,433.36944580078125,421.48773193359375,495.6780090332031,476.6958923339844,470.0885314941406,290.91363525390625,498.6603088378906,484.5632629394531,474.6537170410156,472.4562683105469,468.28851318359375,475.8812255859375
