Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-04 00:00:00,2025-01-01 17:59:59.998,590.4290771484375,390.0040283203125,0.6603041887283325,1766.264892578125,17.02008819580078,443.7601318359375,388.4879455566406,476.6927185058594,465.63751220703125,543.12451171875,438.03973388671875,385.41229248046875,470.052001953125,460.823486328125,544.3619995117188,538.3633422851562,127.35334777832031,12.886932373046875,109.80551147460938,12.009835243225098,3.721240997314453,327.0208740234375,3.4680845737457275,253.83102416992188,545.0609741210938,260.0680236816406,540.312255859375,542.6720581054688,35.82767105102539,27.313884735107422,275.11944580078125,328.6242370605469,301.55377197265625,334.6111755371094,303.6658935546875,109.3799819946289,7.8756184577941895,269.0205383300781,72.19743347167969,52.59739685058594,110.0,8.169035911560059,271.5784912109375,72.30927276611328,52.81009292602539,110.0,-0.017578125,32.51424026489258,21.204172134399414,0.05032443627715111,0.0,8.130257606506348,271.509033203125,72.1247329711914,54.511356353759766,110.0,7.614658355712891,271.6619567871094,72.1247329711914,59.08460235595703,108.44922637939453,8.007478713989258,287.0188293457031,74.29830932617188,59.20353317260742,108.33905029296875,7.915523529052734,293.03033447265625,73.88549041748047,58.9832649230957,108.21318817138672,7.95778226852417,285.2044372558594,72.17522430419922,52.80062484741211,1922.72607421875,1.9747387170791626,3.50521183013916,-42.54759216308594,626.2677001953125,551.811279296875,353.0474853515625,402.5678405761719,309.80950927734375,349.11932373046875,324.0879211425781,301.28936767578125,311.7054138183594,329.8923034667969,310.9600524902344,-178.17222595214844,-97.08393096923828,-0.3198578953742981,-0.45793503522872925,-0.3056159019470215,-0.29684269428253174,-1.2711430788040161,-1.3235560655593872,-49.84798049926758,612.910888671875,593.1522827148438,391.1121520996094,411.3100280761719,306.8353576660156,342.9642028808594,320.7925109863281,331.7107238769531,331.5194091796875,335.4241027832031,326.00946044921875,-190.51210021972656,-155.34988403320312,-0.3153097629547119,-0.4881487488746643,-0.6059710383415222,-0.36803945899009705,-1.4424998760223389,-1.4508540630340576,0.8982371687889099,0.9514109492301941,0.5133332014083862,0.4379849135875702,0.4388290047645569,10.03826904296875,9.577479362487793,8.707799911499023,8.191584587097168,133.39581298828125,131.4367218017578,113.28255462646484,140.04190063476562,154.14614868164062,153.3288116455078,0.9152514934539795,1.0000296831130981,0.5191458463668823,0.45449450612068176,0.43119844794273376,9.987906455993652,9.661735534667969,8.721736907958984,-1.2711430788040161,-1.3235560655593872,-2.4271762371063232,-2.390127658843994,1103.64501953125,-1.4424998760223389,-1.4508540630340576,-2.8198025226593018,-2.8402349948883057,1387.8753662109375,0.14988553524017334,0.26966822147369385,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.26877400279045105,0.2816481292247772,0.35403233766555786,0.34129542112350464,0.0,9.144190788269043,100.30040740966797,99.658203125,10.016556739807129,99.1693344116211,99.03865051269531,9.860570907592773,34.77000045776367,35.22999954223633,34.689998626708984,34.630001068115234,99.1693344116211,99.658203125,100.30040740966797,9.860570907592773,10.016556739807129,9.144190788269043,34.77000045776367,35.22999954223633,34.689998626708984,34.630001068115234,1146.5185546875,776.1941528320312,99.62602233886719,98.5859375,8.69921875,68.236328125,34.77000045776367,101.513671875,92.94921875,79.59391784667969,69.42273712158203,34.689998626708984,96.12728881835938,81.11982727050781,9.739999771118164,68.73228454589844,35.22999954223633,100.3125,92.705078125,79.6139144897461,69.880859375,34.630001068115234,574.8693237304688,255.0494842529297,0.0,9.490196228027344,18.26181411743164,348.5877685546875,361.1911926269531,347.33062744140625,360.9866943359375,1884.93798828125,1622.780517578125,19.709516525268555,20.197357177734375,514.98291015625,529.2993774414062,535.873779296875,516.46533203125,487.4866027832031,522.5811767578125,528.5892944335938,535.1273803710938,527.5696411132812,540.9442749023438,528.205078125,506.81689453125,527.17919921875,502.7096862792969,526.2091064453125,524.3221435546875,519.1708374023438,496.26263427734375,517.0387573242188,511.1026611328125,526.7640380859375,523.4132690429688,514.523681640625,520.5621948242188,504.3774719238281,487.8815612792969,504.0536804199219,517.7008056640625,519.8101196289062,524.6064453125,519.0174560546875,517.7064208984375,513.998046875,513.0386962890625,517.571044921875,512.1880493164062,448.6745910644531,537.2183227539062,585.2920532226562,492.8728332519531,572.4392700195312,561.0521850585938,571.3369140625,574.7006225585938,587.5693969726562,584.1871337890625,596.9909057617188,578.9854736328125,554.4797973632812,540.1957397460938,536.8953857421875,437.03643798828125,462.5512390136719,517.4482421875,453.14495849609375,535.5485229492188,282.5140380859375,377.42578125,361.0264587402344,525.800048828125,530.8833618164062,506.16455078125,443.9013671875,467.6054382324219,525.3763427734375,534.0726928710938,518.9520263671875,490.47210693359375,523.8895263671875,495.7063293457031,521.9579467773438,500.6813659667969,508.3620300292969,459.6008605957031,510.16015625,501.74005126953125,493.221435546875,479.95947265625,477.3960876464844,465.53515625,480.288330078125,477.6732177734375,456.04901123046875,451.61529541015625,451.6144714355469,455.4259033203125,495.722900390625,513.0706176757812,503.9515380859375,504.156982421875,540.5313110351562,576.28173828125,554.10986328125,575.6551513671875,550.9453125,576.7025146484375,565.301025390625,577.8190307617188,428.4869384765625,427.4735412597656,437.6678161621094,434.71881103515625,433.021728515625,421.58148193359375,482.1146545410156,472.7666931152344,461.7248840332031,291.0783996582031,482.510498046875,484.8992614746094,475.26068115234375,473.05328369140625,469.0874938964844,475.92266845703125
2025-01-04 00:00:00,2025-01-01 18:59:59.998,587.135009765625,390.0290832519531,0.6633349657058716,1762.5538330078125,16.988914489746094,439.80828857421875,389.20001220703125,471.78607177734375,465.07421875,540.8407592773438,434.60650634765625,392.8860778808594,474.4549560546875,463.9973449707031,545.231689453125,537.6669311523438,111.62081909179688,7.684046268463135,100.09371948242188,12.674070358276367,3.691187620162964,326.1129455566406,3.438352108001709,258.44830322265625,540.3430786132812,264.3433532714844,538.6568603515625,539.4091186523438,33.23631286621094,23.4626407623291,274.6133117675781,327.3539733886719,300.300048828125,333.3241271972656,302.50054931640625,108.62342834472656,7.865366458892822,268.8497009277344,71.26577758789062,52.801361083984375,110.0,8.162520408630371,271.3654479980469,72.27215576171875,53.021392822265625,110.0,-0.017578125,33.0166015625,19.824424743652344,0.0234375,0.0,8.09627628326416,271.483154296875,72.1247329711914,53.332794189453125,110.0,7.595690727233887,271.6286926269531,72.1247329711914,59.291561126708984,111.35545349121094,7.977328300476074,287.35614013671875,75.84600067138672,59.38413619995117,108.65602111816406,7.899656772613525,293.46588134765625,73.88549041748047,59.18772506713867,108.21414184570312,7.944283485412598,285.2637939453125,72.08411407470703,52.994869232177734,1916.33935546875,2.3342342376708984,3.7100419998168945,-47.45296096801758,618.42041015625,547.0667114257812,350.9459228515625,402.97705078125,308.3345031738281,349.7330322265625,324.0675964355469,300.37127685546875,311.5888671875,329.5467224121094,310.08099365234375,-181.97811889648438,-98.82372283935547,-0.32370924949645996,-0.46221724152565,-0.30754855275154114,-0.3000308871269226,-1.272537350654602,-1.3251250982284546,-57.35475158691406,615.5022583007812,593.9963989257812,390.4634704589844,411.15301513671875,306.9960021972656,343.3025207519531,321.1943054199219,331.8070373535156,331.7783203125,334.5308532714844,325.5483093261719,-196.8570098876953,-159.82894897460938,-0.32002291083335876,-0.4915475845336914,-0.6092433333396912,-0.37326323986053467,-1.4440730810165405,-1.4514822959899902,0.8540166616439819,0.913415253162384,0.48317018151283264,0.41094011068344116,0.4121738076210022,10.052214622497559,9.590293884277344,8.701850891113281,8.17225456237793,132.619873046875,130.68614196777344,112.36783599853516,140.32174682617188,154.38726806640625,153.61573791503906,0.8715333342552185,0.9561713933944702,0.48853498697280884,0.42396506667137146,0.40409350395202637,10.004278182983398,9.673368453979492,8.708158493041992,-1.272537350654602,-1.3251250982284546,-2.4264955520629883,-2.3930325508117676,1101.4090576171875,-1.4440730810165405,-1.4514822959899902,-2.821197509765625,-2.8408615589141846,1387.8560791015625,0.13385039567947388,0.24838805198669434,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.24746227264404297,0.2644021213054657,0.32995283603668213,0.3152005672454834,0.0,9.11392593383789,99.45915222167969,98.75138092041016,10.02238941192627,99.63681030273438,99.55165100097656,9.851712226867676,34.77000045776367,35.22999954223633,34.689998626708984,34.630001068115234,99.63681030273438,98.75138092041016,99.45915222167969,9.851712226867676,10.02238941192627,9.11392593383789,34.77000045776367,35.22999954223633,34.689998626708984,34.630001068115234,1131.625,784.7294921875,99.73995208740234,98.5859375,8.69921875,69.354736328125,34.77000045776367,101.513671875,92.94921875,79.59391784667969,69.33931732177734,34.689998626708984,96.212890625,80.21514129638672,9.739999771118164,68.7654800415039,35.22999954223633,100.3125,92.705078125,79.6139144897461,69.880859375,34.630001068115234,949.1068725585938,389.5196838378906,0.0,9.587820053100586,18.2484073638916,348.1789245605469,361.2939147949219,346.6833801269531,360.901123046875,1886.10595703125,1654.062255859375,19.691181182861328,19.1138858795166,514.3312377929688,529.2117919921875,534.50537109375,515.2160034179688,485.4163818359375,519.5971069335938,525.798828125,532.918212890625,526.3768310546875,542.8602294921875,529.8756713867188,508.6884460449219,528.802001953125,504.1152648925781,527.0745239257812,525.3448486328125,517.2289428710938,495.30780029296875,514.0940551757812,508.40557861328125,523.4412231445312,520.2351684570312,512.0889892578125,517.5846557617188,501.997802734375,485.6880187988281,501.45880126953125,520.0309448242188,522.1266479492188,525.9483032226562,521.052978515625,520.458251953125,516.3462524414062,514.6636352539062,519.6807250976562,513.7423095703125,450.8350830078125,540.2202758789062,586.2056274414062,489.45440673828125,567.1790771484375,556.6972045898438,569.481689453125,573.4404296875,584.9754638671875,581.0000610351562,595.6957397460938,580.7047119140625,554.9129028320312,537.1588745117188,524.741943359375,430.3858642578125,466.8876037597656,520.2560424804688,456.69830322265625,535.3349609375,282.76611328125,377.2016296386719,361.16815185546875,516.9953002929688,519.9182739257812,501.52996826171875,438.2863464355469,461.34222412109375,531.4517822265625,536.38623046875,519.7366333007812,480.0523376464844,530.9642333984375,498.5521545410156,520.694091796875,492.7497863769531,517.0025024414062,464.9177551269531,512.7695922851562,492.4700012207031,499.4486999511719,486.05926513671875,483.4173278808594,473.9899597167969,484.3290100097656,477.56591796875,455.7705993652344,451.4420166015625,452.01025390625,455.9087829589844,495.3843078613281,512.86279296875,503.0758972167969,503.5696105957031,536.102294921875,570.0660400390625,548.5769653320312,568.6406860351562,553.4662475585938,579.4844360351562,567.257080078125,581.3218383789062,426.6125793457031,423.0995788574219,434.3252868652344,432.5352478027344,432.52117919921875,416.8861999511719,487.6061096191406,478.61419677734375,467.88372802734375,291.6190185546875,485.9230041503906,477.1190490722656,468.5206298828125,466.30181884765625,462.74371337890625,468.5499267578125
2025-01-04 00:00:00,2025-01-01 19:59:59.998,579.9466552734375,393.8650817871094,0.6797438263893127,1732.5037841796875,16.67584991455078,445.2024841308594,388.3649597167969,474.01123046875,463.9901123046875,541.9603271484375,439.5524597167969,388.0270080566406,475.0079040527344,459.6368713378906,542.4578857421875,536.8676147460938,120.86515045166016,11.674970626831055,105.40275573730469,20.2056884765625,3.650418758392334,326.1169128417969,3.3990814685821533,251.44866943359375,544.2615356445312,259.7559814453125,540.6797485351562,542.5655517578125,37.436893463134766,25.739185333251953,274.0761413574219,327.6636047363281,300.6521911621094,333.7181396484375,302.8230285644531,106.86717224121094,7.837150573730469,268.0255432128906,69.75409698486328,53.314937591552734,110.0,8.130959510803223,270.79510498046875,71.29067993164062,53.58571243286133,110.0,-0.017578125,33.12480926513672,18.9695987701416,0.0234375,0.0,8.049620628356934,271.1303405761719,72.1247329711914,53.89071273803711,110.0,7.557017803192139,270.8807678222656,72.1247329711914,59.84952163696289,112.03538513183594,7.9366068840026855,286.625,76.05033874511719,59.935020446777344,107.55984497070312,7.866388320922852,292.60223388671875,72.44825744628906,59.735382080078125,107.81634521484375,7.912649631500244,284.4077453613281,71.8029556274414,53.5440559387207,1895.9027099609375,1.8786683082580566,3.5149149894714355,-47.220703125,643.1343994140625,556.85498046875,351.5284423828125,402.0920715332031,308.0804748535156,349.5968322753906,323.04144287109375,299.7157897949219,310.6069641113281,329.287109375,309.5628356933594,-180.45384216308594,-97.77024841308594,-0.3224956691265106,-0.4560457170009613,-0.3045661151409149,-0.29864442348480225,-1.260219693183899,-1.312032699584961,-54.65095901489258,610.6380004882812,593.4896850585938,392.27349853515625,410.8995666503906,305.94744873046875,339.229248046875,320.212646484375,331.10711669921875,330.7683410644531,333.0001525878906,324.91619873046875,-195.22450256347656,-156.6443328857422,-0.3179872930049896,-0.4876458942890167,-0.6023989915847778,-0.37114202976226807,-1.4238311052322388,-1.4317361116409302,0.8048259019851685,0.866028368473053,0.4491923451423645,0.3808983564376831,0.3825601041316986,10.017190933227539,9.55670166015625,8.663687705993652,8.130334854125977,133.1453399658203,131.67684936523438,112.92436981201172,140.40687561035156,153.86888122558594,153.697509765625,0.8201689720153809,0.9073383808135986,0.45441511273384094,0.39627203345298767,0.3748166561126709,9.969189643859863,9.635801315307617,8.660846710205078,-1.260219693183899,-1.312032699584961,-2.41123366355896,-2.3780875205993652,1099.1031494140625,-1.4238311052322388,-1.4317361116409302,-2.780819892883301,-2.7994577884674072,1366.552490234375,0.12173329293727875,0.22639374434947968,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2265608161687851,0.2476024031639099,0.3028675615787506,0.28741899132728577,0.0,9.157928466796875,100.30850219726562,99.64453125,10.025652885437012,99.77425384521484,99.58584594726562,9.84556770324707,34.77000045776367,35.22999954223633,34.689998626708984,34.630001068115234,99.77425384521484,99.64453125,100.30850219726562,9.84556770324707,10.025652885437012,9.157928466796875,34.77000045776367,35.22999954223633,34.689998626708984,34.630001068115234,1110.286376953125,785.5883178710938,99.73995208740234,98.5859375,8.69921875,69.60755920410156,34.77000045776367,101.513671875,92.96354675292969,79.59391784667969,69.31681060791016,34.689998626708984,96.212890625,80.21514129638672,9.739999771118164,68.87940979003906,35.22999954223633,100.3125,92.94009399414062,79.6139144897461,69.880859375,34.630001068115234,961.0428466796875,377.2913513183594,0.0,7.41820764541626,17.90364646911621,347.1025390625,359.8922424316406,348.18597412109375,359.58197021484375,1852.4954833984375,1594.1851806640625,19.265071868896484,17.751785278320312,513.4945678710938,529.7088623046875,536.0572509765625,515.5206298828125,485.7908935546875,519.0994873046875,525.9033813476562,534.2223510742188,528.1910400390625,544.81591796875,529.4169311523438,506.71148681640625,523.235595703125,497.6876525878906,521.1231079101562,525.891845703125,519.7477416992188,495.9569396972656,513.6803588867188,507.7427062988281,522.963623046875,519.64208984375,511.898193359375,517.6622924804688,501.23248291015625,485.1596374511719,500.847412109375,512.4119262695312,513.0596923828125,516.51611328125,511.8786315917969,514.1967163085938,509.5700988769531,507.6622314453125,512.3750610351562,507.5303955078125,449.9603271484375,540.3203735351562,589.8348999023438,490.06109619140625,566.0892944335938,556.1455078125,571.9924926757812,577.0281982421875,592.6312255859375,590.1065063476562,596.8786010742188,573.3900146484375,545.4928588867188,535.4609985351562,545.7068481445312,439.88592529296875,463.2038879394531,515.6350708007812,453.3856506347656,527.0938110351562,282.63568115234375,378.2534484863281,360.11431884765625,525.25732421875,519.9248657226562,517.2105712890625,439.96588134765625,467.436279296875,528.1798095703125,539.4405517578125,528.2793579101562,491.1884460449219,530.4105834960938,500.9127197265625,524.1392822265625,507.6088562011719,519.8173217773438,467.5740966796875,518.6690063476562,488.60125732421875,501.0119323730469,486.1438293457031,485.70013427734375,468.873046875,488.9645080566406,466.7498779296875,447.7126770019531,443.30908203125,443.4591979980469,448.1519775390625,494.80657958984375,512.6786499023438,504.9324645996094,504.9283447265625,534.4995727539062,567.6665649414062,546.541015625,565.43408203125,546.4668579101562,567.2802124023438,559.7549438476562,568.9248046875,429.7895202636719,426.1898498535156,440.34979248046875,440.1138000488281,429.748291015625,421.1460876464844,482.93902587890625,481.9404296875,462.5430603027344,291.3487854003906,482.3820495605469,474.4139709472656,465.6304626464844,463.19769287109375,459.8516845703125,465.0364074707031
2025-01-04 00:00:00,2025-01-01 20:59:59.998,582.7796630859375,395.0099182128906,0.6779900193214417,1738.118408203125,16.730213165283203,449.59393310546875,388.82781982421875,474.0546569824219,463.7203369140625,542.619140625,442.7508544921875,383.8451843261719,473.4641418457031,460.67120361328125,543.578369140625,537.6160278320312,128.38543701171875,11.958948135375977,112.53685760498047,15.952780723571777,3.6747875213623047,327.05462646484375,3.423271894454956,252.83798217773438,543.1116943359375,257.4804992675781,541.1731567382812,542.1597900390625,39.64865493774414,28.655670166015625,274.51495361328125,329.32904052734375,301.5226135253906,335.39971923828125,303.8426818847656,109.98210144042969,7.834488391876221,269.330322265625,72.63221740722656,50.51940155029297,110.0,8.147689819335938,271.86590576171875,70.79801177978516,54.25041580200195,110.0,-0.017578125,33.10343933105469,18.066375732421875,0.0234375,0.0,8.063030242919922,272.0958251953125,72.1247329711914,54.544612884521484,110.0,7.570448875427246,271.99456787109375,72.1247329711914,60.505496978759766,112.19940948486328,7.950714588165283,287.26654052734375,75.8817367553711,60.596500396728516,106.37480926513672,7.889548301696777,293.2191162109375,71.32809448242188,60.3967170715332,107.51287841796875,7.93328857421875,285.0776062011719,71.1878890991211,54.190773010253906,1913.2247314453125,1.5296624898910522,3.6176247596740723,-37.75797653198242,636.6650390625,554.4859619140625,350.9220886230469,404.3008117675781,308.45062255859375,350.83782958984375,324.5570373535156,300.4377136230469,311.4689025878906,330.6559143066406,310.6372375488281,-174.3065185546875,-95.14966583251953,-0.316501647233963,-0.45488816499710083,-0.30543068051338196,-0.29399511218070984,-1.274802327156067,-1.3283926248550415,-45.499088287353516,616.4131469726562,593.1442260742188,393.80035400390625,411.8414611816406,306.20477294921875,341.3401184082031,320.53424072265625,332.16650390625,331.2246398925781,333.95892333984375,326.1361999511719,-186.96409606933594,-150.39651489257812,-0.3128986656665802,-0.486258327960968,-0.6037227511405945,-0.36670488119125366,-1.4410758018493652,-1.4499188661575317,0.8467844724655151,0.9055781364440918,0.47914567589759827,0.41150957345962524,0.41049253940582275,10.045127868652344,9.585710525512695,8.68091106414795,8.14589786529541,133.08265686035156,131.07891845703125,112.62709045410156,139.3434295654297,153.53321838378906,152.93569946289062,0.863252580165863,0.9499037861824036,0.4852607250213623,0.423641562461853,0.40261200070381165,9.99616813659668,9.661722183227539,8.671424865722656,-1.274802327156067,-1.3283926248550415,-2.441230297088623,-2.4078257083892822,1112.8045654296875,-1.4410758018493652,-1.4499188661575317,-2.8135311603546143,-2.8342273235321045,1383.0474853515625,0.14736703038215637,0.25044921040534973,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.24666273593902588,0.2642873525619507,0.3277350664138794,0.31397706270217896,0.0,9.154891967773438,100.05034637451172,99.37249755859375,10.028449058532715,99.37622833251953,99.41268920898438,9.841594696044922,35.91722106933594,36.377220153808594,35.83721923828125,35.7772216796875,99.37622833251953,99.37249755859375,100.05034637451172,9.841594696044922,10.028449058532715,9.154891967773438,35.91722106933594,36.377220153808594,35.83721923828125,35.7772216796875,1125.039794921875,788.1365356445312,99.73995208740234,98.5859375,8.69921875,69.66796875,35.91722106933594,93.68062?,93.25586700439453,79.59391784667969,69.31640625,35.83721923828125,96.212890625,80.21514129638672,9.739999771118164,68.87940979003906,36.377220153808594,100.40435791015625,93.021484375,79.6139144897461,69.880859375,35.7772216796875,958.0709228515625,362.4878845214844,0.0,8.831375122070312,17.94660758972168,346.5557861328125,359.30072021484375,347.7331237792969,358.9181213378906,1851.39892578125,1582.2418212890625,19.288923263549805,17.106021881103516,514.957275390625,530.7623901367188,536.5938110351562,516.7511596679688,486.6890563964844,520.6563720703125,526.607421875,532.8157958984375,526.4918212890625,542.4954833984375,528.2595825195312,506.7855529785156,525.6367797851562,500.526123046875,523.65673828125,526.6580810546875,520.340087890625,495.818359375,515.2189331054688,509.2154846191406,525.1304931640625,521.465087890625,513.492919921875,519.8489990234375,502.4212341308594,486.22564697265625,502.2874450683594,516.0144653320312,517.7040405273438,522.077880859375,516.5570068359375,516.6286010742188,512.2149658203125,510.103759765625,514.9210205078125,510.1096496582031,450.04449462890625,542.0891723632812,592.1638793945312,493.06158447265625,568.9871826171875,556.7255249023438,571.5381469726562,574.1377563476562,586.4231567382812,583.4880981445312,590.8448486328125,573.7446899414062,548.553955078125,535.7744750976562,540.789794921875,435.66253662109375,464.441162109375,518.035888671875,454.04986572265625,528.3350830078125,282.1004943847656,378.2782897949219,360.13140869140625,525.2127685546875,523.1836547851562,514.2998657226562,439.4598693847656,464.9502258300781,529.9290161132812,534.7100219726562,529.2424926757812,487.3070983886719,531.8385620117188,499.1826477050781,525.4153442382812,503.36065673828125,519.2347412109375,465.5020446777344,515.976318359375,492.11163330078125,501.236328125,486.7156066894531,484.8456726074219,469.86737060546875,489.6528015136719,473.1195373535156,454.1375732421875,450.0989074707031,450.33270263671875,453.7682189941406,495.586669921875,513.472900390625,504.2568359375,504.8096923828125,537.2010498046875,572.668701171875,550.0341796875,570.9423217773438,547.9774780273438,573.2999877929688,563.5910034179688,574.066162109375,434.3354187011719,431.4210205078125,443.25396728515625,440.7954406738281,435.8692932128906,424.4594421386719,484.24322509765625,481.600830078125,464.2558898925781,290.74810791015625,487.72589111328125,477.6073303222656,468.6181945800781,466.2361145019531,462.35528564453125,468.0857238769531
2025-01-04 00:00:00,2025-01-01 21:59:59.998,589.596923828125,398.01104736328125,0.6747536063194275,1764.439453125,16.99120330810547,447.88604736328125,389.83966064453125,474.2296447753906,465.5289611816406,541.788818359375,444.0362548828125,390.73370361328125,473.4956970214844,463.5207824707031,544.0892944335938,537.698974609375,122.53840637207031,9.959057807922363,112.38092041015625,12.505507469177246,3.720684289932251,326.5691223144531,3.466474771499634,253.03561401367188,544.3589477539062,261.956298828125,541.9475708007812,543.1162719726562,38.29080581665039,25.859294891357422,275.0659484863281,330.5286560058594,302.2569274902344,336.663330078125,304.39105224609375,110.93938446044922,7.869357109069824,270.7003173828125,74.35275268554688,50.87200164794922,110.0,8.188506126403809,273.20355224609375,70.79801177978516,54.61688232421875,110.0,-0.017578125,32.51424026489258,17.770240783691406,0.0234375,0.0,8.102789878845215,273.3299865722656,72.55963134765625,55.228179931640625,110.0,7.605746746063232,273.09356689453125,72.55963134765625,60.88218688964844,112.16387176513672,7.98918342590332,288.5162048339844,75.8817367553711,61.09698486328125,106.0261001586914,7.929599285125732,294.46209716796875,71.45791625976562,60.75825500488281,108.10469818115234,7.974621772766113,286.394775390625,71.0844497680664,54.55144119262695,1994.5587158203125,4.710916996002197,4.05858850479126,-40.28771209716797,644.6841430664062,555.5202026367188,355.7748107910156,406.6015319824219,312.223876953125,353.2470703125,327.19952392578125,300.920654296875,314.22930908203125,333.3728942871094,313.51885986328125,-186.7646026611328,-100.76565551757812,-0.33517685532569885,-0.4867387115955353,-0.32920581102371216,-0.3092828094959259,-1.357883334159851,-1.4173132181167603,-46.93619918823242,619.1591186523438,603.1578979492188,397.8432312011719,416.45648193359375,309.46343994140625,346.017333984375,324.0491027832031,334.7664794921875,334.6475524902344,337.11871337890625,328.3251647949219,-199.0511932373047,-162.1891326904297,-0.3290843367576599,-0.5149949193000793,-0.6410934329032898,-0.38453221321105957,-1.5519248247146606,-1.5560969114303589,1.0241584777832031,1.0729293823242188,0.5961796641349792,0.512936532497406,0.5116448998451233,10.085692405700684,9.633020401000977,8.721741676330566,8.183961868286133,132.4394073486328,130.21925354003906,111.61248779296875,139.0425567626953,153.85153198242188,152.81204223632812,1.0457208156585693,1.1268526315689087,0.6039276123046875,0.5254485011100769,0.5043264627456665,10.040446281433105,9.706435203552246,8.649496078491211,-1.357883334159851,-1.4173132181167603,-2.5874805450439453,-2.55427885055542,1170.1075439453125,-1.5519248247146606,-1.5560969114303589,-3.0248966217041016,-3.047314167022705,1488.633056640625,0.23761765658855438,0.32820025086402893,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3241996467113495,0.3330366313457489,0.4161161482334137,0.4076579213142395,0.0,9.194561958312988,100.28205871582031,99.5982894897461,10.032356262207031,99.72405242919922,99.58503723144531,9.83878231048584,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.72405242919922,99.5982894897461,100.28205871582031,9.83878231048584,10.032356262207031,9.194561958312988,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1205.2276611328125,789.3577880859375,99.73995208740234,98.5859375,8.69921875,69.66796875,39.77000045776367,0?,93.265625,80.56477355957031,69.32105255126953,39.689998626708984,96.212890625,80.29454040527344,9.739999771118164,68.99480438232422,40.22999954223633,100.509765625,93.021484375,80.58477020263672,69.880859375,39.630001068115234,931.1219482421875,389.4718017578125,0.0,14.652549743652344,18.23408317565918,346.7525634765625,359.99505615234375,348.4401550292969,359.68798828125,1880.6739501953125,1623.3223876953125,19.63298797607422,15.817024230957031,515.5352783203125,530.50244140625,535.8634033203125,516.4634399414062,486.88482666015625,520.3310546875,526.4161987304688,531.7229614257812,524.5791015625,540.4010620117188,527.43408203125,507.5347900390625,527.0298461914062,502.77178955078125,525.1146850585938,524.4479370117188,519.710205078125,497.8315124511719,515.112060546875,509.2823181152344,524.7194213867188,521.2206420898438,513.4660034179688,519.7218627929688,502.56640625,486.4594421386719,502.153564453125,519.2814331054688,520.9317626953125,525.681396484375,519.9918823242188,518.5538330078125,514.6406860351562,512.1689453125,516.7545166015625,512.5599365234375,452.35711669921875,545.07373046875,591.555908203125,491.9660339355469,567.9564819335938,555.5106811523438,568.7301635742188,571.6485595703125,581.0360717773438,578.2918090820312,586.8917236328125,575.55517578125,553.705078125,535.845458984375,539.1997680664062,438.80401611328125,461.6240234375,507.5206604003906,450.6973876953125,522.2808837890625,281.9457702636719,380.0867004394531,361.1309509277344,538.1533203125,535.0057373046875,503.5846862792969,438.9255065917969,464.3228454589844,520.94384765625,537.9816284179688,538.2408447265625,482.1648254394531,525.4862670898438,498.2400207519531,525.4473876953125,493.1995849609375,516.9981689453125,467.6292419433594,513.9348754882812,497.28118896484375,500.4413757324219,486.396728515625,484.40411376953125,468.7887878417969,488.88848876953125,473.0472717285156,453.4605712890625,448.6699523925781,449.4168395996094,451.862548828125,496.407470703125,514.1093139648438,505.19366455078125,506.5371398925781,536.9139404296875,570.847900390625,549.5010986328125,568.174072265625,552.8526000976562,579.5676879882812,570.049072265625,581.60205078125,434.9790344238281,428.3739013671875,441.30694580078125,441.50958251953125,439.2040100097656,425.7184143066406,481.3108825683594,483.5282897949219,463.82159423828125,290.6918640136719,486.9918518066406,482.0222473144531,472.7239990234375,470.8901672363281,466.4249572753906,472.31085205078125
2025-01-04 00:00:00,2025-01-01 22:59:59.998,589.7608642578125,399.6760559082031,0.6774623394012451,1768.8770751953125,17.043720245361328,447.56573486328125,390.0888671875,474.4660339355469,465.6634826660156,542.8438720703125,443.2603759765625,391.2167663574219,473.8500671386719,464.4278564453125,544.4989624023438,538.3671875,121.73055267333984,9.966076850891113,111.69686126708984,11.77100658416748,3.7302119731903076,326.9075622558594,3.474832534790039,252.45751953125,542.478271484375,258.0323181152344,541.61767578125,541.9892578125,36.78392791748047,29.471176147460938,275.2061462402344,330.74969482421875,302.4543762207031,336.9666748046875,304.6134338378906,111.01187896728516,7.867622375488281,270.32586669921875,74.853271484375,50.66571044921875,110.0,8.185257911682129,272.8412170410156,71.08085632324219,54.418678283691406,110.0,-0.017578125,32.142303466796875,16.935270309448242,0.0234375,0.0,8.105264663696289,272.8136901855469,72.93240356445312,56.71243667602539,110.0,7.605216026306152,273.1160888671875,72.93240356445312,60.67428970336914,110.97384643554688,7.993213653564453,289.6604309082031,74.84796142578125,62.29605484008789,107.43832397460938,7.918705940246582,295.6201477050781,73.49144744873047,60.55217361450195,108.16597747802734,7.97184419631958,287.310546875,72.2345199584961,54.34378433227539,2004.753662109375,4.119953632354736,4.218868732452393,-45.15060043334961,639.1222534179688,554.2906494140625,357.08331298828125,406.84613037109375,313.50286865234375,353.511962890625,327.740478515625,300.8836364746094,315.4001159667969,333.715087890625,314.1676940917969,-190.87225341796875,-103.58050537109375,-0.33836549520492554,-0.4926183521747589,-0.3336546719074249,-0.312816858291626,-1.367207407951355,-1.4280760288238525,-51.94581604003906,624.7493896484375,604.1077880859375,400.58770751953125,417.17230224609375,309.815673828125,345.09918212890625,325.370849609375,335.747802734375,336.2586669921875,338.6681823730469,328.5609436035156,-203.52793884277344,-166.58343505859375,-0.3356059491634369,-0.5229086875915527,-0.6505525708198547,-0.3909332752227783,-1.5838449001312256,-1.580678105354309,1.042746901512146,1.0902386903762817,0.6068907380104065,0.5222628712654114,0.5210705399513245,10.088382720947266,9.637537002563477,8.721393585205078,8.18426513671875,130.76144409179688,128.3279571533203,109.93578338623047,140.3004913330078,155.22592163085938,154.10765075683594,1.0650219917297363,1.1431379318237305,0.6143476963043213,0.53242427110672,0.512188732624054,10.043632507324219,9.706396102905273,8.571316719055176,-1.367207407951355,-1.4280760288238525,-2.596693992614746,-2.563385009765625,1168.616943359375,-1.5838449001312256,-1.580678105354309,-3.079207420349121,-3.1022658348083496,1515.576416015625,0.24132148921489716,0.33351466059684753,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.32899418473243713,0.33821380138397217,0.42211678624153137,0.4151971638202667,0.0,9.170663833618164,100.31275939941406,99.634765625,10.035565376281738,99.76890563964844,99.58439636230469,9.833685874938965,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.76890563964844,99.634765625,100.31275939941406,9.833685874938965,10.035565376281738,9.170663833618164,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1215.7977294921875,788.9683227539062,99.73995208740234,96.16618347167969,8.69921875,69.66796875,39.77000045776367,0?,93.49659729003906,80.69927215576172,69.322265625,39.689998626708984,96.212890625,82.61448669433594,9.739999771118164,70.15447998046875,40.22999954223633,100.509765625,93.26515197753906,80.71926879882812,69.880859375,39.630001068115234,916.537353515625,388.4779357910156,0.0,15.946809768676758,18.2913761138916,347.3454895019531,360.9037170410156,348.5299072265625,360.6141052246094,1885.689453125,1630.46435546875,19.715694427490234,15.399381637573242,517.0776977539062,532.7135620117188,537.148193359375,516.5723876953125,487.3232727050781,521.0762329101562,527.666259765625,533.2470703125,525.010009765625,541.18505859375,528.1033935546875,507.9372253417969,527.73876953125,503.5464782714844,526.1143188476562,527.30419921875,518.504150390625,497.6962585449219,515.6104736328125,509.8953857421875,525.2249145507812,521.4403686523438,513.87939453125,520.3157958984375,502.9429931640625,486.80865478515625,502.5345764160156,520.0686645507812,522.0637817382812,527.9834594726562,522.874755859375,519.1943969726562,514.8280639648438,512.3969116210938,517.8834228515625,512.8357543945312,452.84234619140625,549.4614868164062,595.5389404296875,490.72100830078125,566.422119140625,555.6468505859375,568.1259765625,570.3153076171875,580.4960327148438,576.1114501953125,582.6137084960938,576.3505859375,554.4546508789062,532.7155151367188,534.1009521484375,437.6734313964844,460.3620910644531,505.7081604003906,449.292724609375,515.3312377929688,282.16998291015625,381.1690979003906,361.6426086425781,539.1613159179688,535.3660278320312,501.5116271972656,438.4202575683594,462.428466796875,522.874267578125,535.4385986328125,540.2337036132812,478.97576904296875,529.7221069335938,499.1036376953125,525.46826171875,489.96820068359375,520.9840087890625,471.2235107421875,515.7106323242188,498.1313781738281,501.2088623046875,487.1413879394531,487.0422058105469,466.29827880859375,490.4443054199219,473.42962646484375,453.4482727050781,447.5794677734375,448.60443115234375,451.0081787109375,497.615966796875,515.6277465820312,504.9386901855469,506.6719970703125,534.1965942382812,566.44775390625,546.0783081054688,562.4901123046875,553.705810546875,579.0490112304688,570.3064575195312,583.1200561523438,436.62060546875,426.52276611328125,441.48541259765625,441.6302185058594,439.8749084472656,423.2734680175781,478.1431884765625,485.5965270996094,461.698974609375,290.6918640136719,483.92340087890625,482.47662353515625,473.231689453125,471.2995300292969,466.794921875,472.654052734375
2025-01-04 00:00:00,2025-01-01 23:59:59.998,588.2791748046875,395.0826416015625,0.6716300845146179,1766.539794921875,17.020708084106445,446.85308837890625,391.16943359375,474.5121765136719,466.2700500488281,542.400390625,441.48956298828125,389.6395263671875,474.845703125,463.4024963378906,544.231201171875,538.0734252929688,123.00984954833984,9.356508255004883,105.45579528808594,14.26303768157959,3.7239012718200684,326.8970031738281,3.4690873622894287,251.46621704101562,543.4906616210938,260.721923828125,541.0870971679688,542.2203979492188,37.520965576171875,26.75884246826172,275.1540222167969,330.5716857910156,302.3686828613281,336.7530212402344,304.41162109375,111.0503921508789,7.8676066398620605,269.5925598144531,75.13806915283203,50.00975799560547,110.0,8.183634757995605,272.0608825683594,71.20722198486328,53.759422302246094,110.0,-0.017578125,31.675220489501953,16.873348236083984,0.0234375,0.0,8.10446548461914,272.3982238769531,73.13912200927734,56.050418853759766,110.0,7.603691577911377,272.8871154785156,73.13912200927734,60.020240783691406,111.53669738769531,7.991392135620117,289.6217041015625,75.12153625488281,61.64237976074219,108.24820709228516,7.912752151489258,295.6113586425781,74.37757873535156,59.894378662109375,108.41172790527344,7.972105503082275,287.310546875,72.736083984375,53.69073486328125,2001.1483154296875,5.043103218078613,4.11770486831665,-51.467708587646484,641.28173828125,555.2686767578125,356.87457275390625,407.1101379394531,313.1715393066406,353.4468078613281,327.27288818359375,299.9545593261719,315.4164123535156,332.9529113769531,313.5623779296875,-197.00750732421875,-104.92105865478516,-0.34592896699905396,-0.49581068754196167,-0.33567890524864197,-0.31768280267715454,-1.3635035753250122,-1.4244940280914307,-57.21098709106445,626.7345581054688,600.6548461914062,403.1313171386719,416.3835754394531,310.1537780761719,342.3174743652344,325.5785827636719,335.8129577636719,336.3750305175781,339.1820068359375,328.0788269042969,-208.78684997558594,-170.9690704345703,-0.3397975564002991,-0.5251471996307373,-0.6519520282745361,-0.39496755599975586,-1.589196801185608,-1.5780678987503052,1.018865704536438,1.0669171810150146,0.5881533026695251,0.5041049718856812,0.5025545358657837,10.104912757873535,9.654252052307129,8.724678039550781,8.18364143371582,129.7686004638672,127.38574981689453,109.0700912475586,140.1160888671875,154.87380981445312,153.7411346435547,1.0400950908660889,1.1206531524658203,0.5966808199882507,0.5197333693504333,0.49699848890304565,10.059335708618164,9.721424102783203,8.492416381835938,-1.3635035753250122,-1.4244940280914307,-2.5796098709106445,-2.5466468334198,1155.140869140625,-1.589196801185608,-1.5780678987503052,-3.0712499618530273,-3.0943005084991455,1504.812255859375,0.2331532984972,0.31922805309295654,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.31722769141197205,0.32822099328041077,0.40442222356796265,0.3992185592651367,0.0,9.148859024047852,100.2375717163086,99.54707336425781,10.040236473083496,99.41431427001953,99.3741683959961,9.821489334106445,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.41431427001953,99.54707336425781,100.2375717163086,9.821489334106445,10.040236473083496,9.148859024047852,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1210.043212890625,791.1079711914062,99.73995208740234,97.478515625,8.69921875,69.66796875,39.77000045776367,0?,94.314453125,80.58448791503906,69.01866149902344,39.689998626708984,96.212890625,95.62593078613281,9.739999771118164,70.00508117675781,40.22999954223633,100.509765625,94.203125,80.60448455810547,69.46922302246094,39.630001068115234,917.9440307617188,382.87677001953125,0.0,17.537933349609375,18.270771026611328,347.77142333984375,361.0367431640625,349.555419921875,360.70745849609375,1883.2611083984375,1631.1009521484375,19.690977096557617,15.047653198242188,516.7886352539062,530.5730590820312,533.81982421875,513.9293212890625,487.04595947265625,521.1539916992188,528.2792358398438,534.5116577148438,525.7742919921875,541.9884643554688,527.8612670898438,507.32305908203125,527.3646240234375,503.86273193359375,526.1798706054688,527.388916015625,519.0255737304688,497.52069091796875,515.5170288085938,509.74090576171875,524.891357421875,521.5059814453125,513.812255859375,519.8480224609375,502.9306335449219,486.8213806152344,502.5833740234375,519.35009765625,521.3663940429688,527.212890625,522.1727905273438,518.5870971679688,514.0599365234375,511.87567138671875,517.5996704101562,513.1969604492188,454.879638671875,548.19140625,587.2413330078125,489.2655334472656,566.537109375,558.1205444335938,571.6926879882812,573.1629028320312,584.30078125,580.2333984375,583.8271484375,577.6656494140625,557.2142333984375,533.2739868164062,533.4605102539062,436.646240234375,467.8258361816406,516.8858032226562,456.4000244140625,529.162353515625,282.421142578125,380.4050598144531,361.677001953125,532.4996948242188,527.635009765625,505.97857666015625,439.1412658691406,464.09283447265625,529.4035034179688,533.9856567382812,533.2444458007812,480.98028564453125,532.555908203125,495.7257385253906,520.9290161132812,493.19952392578125,517.855712890625,468.4086608886719,515.8565063476562,495.2196960449219,498.54168701171875,484.23028564453125,484.6779479980469,475.68658447265625,486.29266357421875,477.0827941894531,457.3832702636719,451.3763122558594,452.30755615234375,455.7186584472656,497.666259765625,515.1140747070312,504.3771667480469,506.1531066894531,535.2499389648438,568.1246337890625,546.9876708984375,564.0487670898438,553.4462280273438,577.4784545898438,570.03466796875,582.33251953125,433.9897155761719,426.50225830078125,441.6819152832031,439.3016662597656,437.8701171875,423.2840270996094,489.1434326171875,482.16015625,471.09259033203125,291.1373291015625,495.2178955078125,480.63934326171875,471.8803405761719,469.8463134765625,465.60076904296875,471.0066833496094
2025-01-05 00:00:00,2025-01-02 00:59:59.998,541.43115234375,369.4089660644531,0.6820741295814514,1617.7984619140625,16.195175170898438,455.18115234375,390.34197998046875,474.1667175292969,461.9898376464844,543.5330810546875,444.2958679199219,381.7503356933594,474.8985290527344,459.97430419921875,544.90380859375,538.9321899414062,126.94823455810547,13.065221786499023,99.96527862548828,16.50014305114746,3.4264373779296875,327.08282470703125,3.1874842643737793,247.3925323486328,540.1925659179688,255.8786163330078,542.9603271484375,541.6079711914062,34.76095962524414,27.684900283813477,271.1256103515625,328.44952392578125,299.7012939453125,334.2921447753906,302.1458435058594,105.93528747558594,7.4397759437561035,265.32244873046875,73.71880340576172,49.076168060302734,110.0,7.723475456237793,268.00579833984375,75.73103332519531,49.26087188720703,110.0,-0.017578125,31.15674591064453,16.562047958374023,0.0234375,0.0,7.653497695922852,268.47760009765625,76.13046264648438,52.056922912597656,110.0,7.1681227684021,269.1084899902344,76.13046264648438,55.50764846801758,111.46792602539062,7.532784461975098,285.9510498046875,79.89925384521484,57.15966796875,106.83771514892578,7.46339225769043,292.0344543457031,76.03408813476562,57.12238311767578,108.12635803222656,7.513691425323486,284.21240234375,76.69459533691406,49.214962005615234,1845.5650634765625,5.216223239898682,3.968754768371582,-61.80164337158203,578.5023193359375,561.2078857421875,346.003173828125,406.9596862792969,304.9557189941406,350.1600036621094,322.1097717285156,296.54559326171875,309.4076232910156,325.2458190917969,307.0341491699219,-188.9130859375,-101.9986572265625,-0.32631316781044006,-0.45559000968933105,-0.2990134358406067,-0.3006364405155182,-1.2059922218322754,-1.2612121105194092,-67.97013092041016,613.3226928710938,598.5048217773438,396.3518981933594,414.2937316894531,304.6628723144531,339.6034240722656,319.00286865234375,331.4932861328125,329.8199157714844,332.265625,320.9859619140625,-201.34063720703125,-163.98341369628906,-0.3226735591888428,-0.48237767815589905,-0.5929067730903625,-0.37494850158691406,-1.4012426137924194,-1.3895845413208008,0.6975663304328918,0.7545254230499268,0.372644305229187,0.32046589255332947,0.3178471624851227,9.59934139251709,9.167769432067871,8.253640174865723,7.725210189819336,126.67415618896484,125.22084045410156,107.1960678100586,137.78050231933594,151.90611267089844,151.04124450683594,0.7019539475440979,0.7978461384773254,0.37946856021881104,0.330712229013443,0.3112589716911316,9.546161651611328,9.216840744018555,7.903872966766357,-1.2059922218322754,-1.2612121105194092,-2.2711782455444336,-2.2384140491485596,1010.0232543945312,-1.4012426137924194,-1.3895845413208008,-2.68315052986145,-2.7020270824432373,1300.6680908203125,-0.033295005559921265,0.17259861528873444,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.17611072957515717,0.20851083099842072,0.23776638507843018,0.22601063549518585,0.0,9.134209632873535,99.75857543945312,99.06291198730469,10.043180465698242,98.12898254394531,98.17321014404297,9.793730735778809,24.988056182861328,25.448055267333984,24.908056259155273,24.848054885864258,98.12898254394531,99.06291198730469,99.75857543945312,9.793730735778809,10.043180465698242,9.134209632873535,24.988056182861328,25.448055267333984,24.908056259155273,24.848054885864258,1062.8150634765625,782.7644653320312,99.73995208740234,97.478515625,8.69921875,69.66796875,24.988056182861328,0?,92.82820129394531,78.0673599243164,67.01277160644531,24.908056259155273,96.212890625,93.3729019165039,9.739999771118164,67.79296875,25.448055267333984,97.15988159179688,94.203125,78.08735656738281,66.62604522705078,24.848054885864258,916.0381469726562,333.6852722167969,0.0,13.867225646972656,17.29203224182129,347.21417236328125,358.4189453125,347.8863220214844,358.0284423828125,1721.2314453125,1464.71875,18.549999237060547,14.280171394348145,514.1838989257812,528.223388671875,532.9454956054688,515.6686401367188,489.676513671875,525.8427124023438,529.3945922851562,530.861083984375,520.3978881835938,534.93212890625,522.2640991210938,504.1266174316406,529.4673461914062,508.342529296875,532.5125122070312,529.8619384765625,518.5648803710938,492.1395263671875,520.83056640625,514.0845947265625,530.5780639648438,527.0392456054688,518.564453125,524.867919921875,506.1413269042969,489.249267578125,506.6665954589844,524.4571533203125,526.7974853515625,532.1229858398438,526.047119140625,523.2618408203125,518.2478637695312,515.6138305664062,522.367919921875,517.1929931640625,454.9201354980469,544.9446411132812,583.8438110351562,495.4751281738281,576.9133911132812,563.5598754882812,568.8571166992188,566.669189453125,569.3079223632812,565.2230834960938,580.6666870117188,587.193359375,565.4244384765625,534.3963012695312,516.5607299804688,422.34002685546875,470.6862487792969,518.5728149414062,460.96405029296875,542.0894165039062,282.761962890625,374.0786437988281,359.01605224609375,499.2871398925781,511.4707946777344,514.9398803710938,438.5111083984375,460.375732421875,530.9651489257812,526.6152954101562,510.9904479980469,482.7134704589844,535.6809692382812,497.4242248535156,512.1244506835938,499.9779357910156,519.0323486328125,471.28204345703125,512.3771362304688,496.06396484375,512.0938110351562,495.92523193359375,496.0085754394531,484.7172546386719,498.53436279296875,499.4853210449219,476.8276062011719,470.3438415527344,470.6911315917969,473.37353515625,495.0261535644531,512.3939819335938,500.3451232910156,500.0736999511719,547.231201171875,585.0148315429688,560.0496215820312,581.9497680664062,561.911376953125,590.4852905273438,579.1180419921875,595.7817993164062,437.4703674316406,438.6194152832031,443.0977478027344,431.587890625,447.1070556640625,426.7774963378906,500.19171142578125,493.77996826171875,480.4833679199219,291.70343017578125,507.8648376464844,481.94964599609375,472.6382751464844,469.9862976074219,465.6170654296875,471.7394104003906
