Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-05 00:00:00,2025-01-02 01:59:59.998,555.57763671875,384.74505615234375,0.6930382251739502,1661.0880126953125,16.32154083251953,457.6575622558594,390.2282409667969,472.7333068847656,461.8024597167969,542.9578857421875,444.96124267578125,377.8565673828125,473.02276611328125,459.6675109863281,544.7191162109375,538.6737670898438,137.76657104492188,11.951621055603027,108.59922790527344,15.693375587463379,3.5155513286590576,327.4654846191406,3.2705636024475098,248.94703674316406,544.166259765625,253.1675262451172,542.1815185546875,543.1298828125,35.48929214477539,29.532806396484375,272.3600158691406,329.0689697265625,300.0731201171875,334.82464599609375,302.35693359375,106.48649597167969,7.494041919708252,265.23974609375,72.9095230102539,49.253517150878906,110.0,7.779037952423096,268.3093566894531,74.56538391113281,51.480613708496094,110.0,-0.017578125,30.634387969970703,16.333356857299805,0.0234375,0.0,7.713425636291504,268.34600830078125,74.30815124511719,55.79838180541992,110.0,7.232680320739746,268.7065124511719,74.30815124511719,57.75471115112305,110.800537109375,7.592099189758301,285.4046630859375,78.26543426513672,59.384613037109375,104.03604125976562,7.536664009094238,291.3136291503906,71.86616516113281,59.6319580078125,107.5335922241211,7.577302932739258,283.2809143066406,74.32699584960938,51.44004440307617,1899.96826171875,4.7201151847839355,3.8606796264648438,-36.67652893066406,596.0148315429688,562.2047729492188,349.0853576660156,407.4471130371094,306.4572448730469,351.5357971191406,322.5012512207031,297.178466796875,308.47723388671875,326.4477844238281,308.326171875,-171.4571075439453,-92.93563079833984,-0.3111698627471924,-0.4469028413295746,-0.29737168550491333,-0.2887570559978485,-1.237367868423462,-1.2930569648742676,-42.86966323852539,611.3911743164062,599.9815673828125,397.0627136230469,415.4866638183594,304.3713684082031,339.1187744140625,318.0337219238281,331.2400207519531,328.2214660644531,332.7610778808594,322.8658752441406,-184.29518127441406,-147.61354064941406,-0.30810239911079407,-0.4763699471950531,-0.5905256867408752,-0.3614921271800995,-1.4322372674942017,-1.421372413635254,0.8430948257446289,0.8964070677757263,0.47707343101501465,0.41325145959854126,0.4109170734882355,9.626296043395996,9.198476791381836,8.303787231445312,7.784599304199219,127.5048828125,125.58038330078125,107.5400390625,136.24278259277344,150.423095703125,149.5584259033203,0.8552743792533875,0.9434728026390076,0.4849478006362915,0.42484360933303833,0.4042847156524658,9.575432777404785,9.24782657623291,7.775995254516602,-1.237367868423462,-1.2930569648742676,-2.357720375061035,-2.3247337341308594,1064.7191162109375,-1.4322372674942017,-1.421372413635254,-2.7549290657043457,-2.775045156478882,1342.732666015625,0.07710913568735123,0.2499653697013855,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2471887767314911,0.27124616503715515,0.3195725977420807,0.313979834318161,0.0,9.159858703613281,99.9096450805664,99.2060775756836,10.044537544250488,98.04515075683594,97.97258758544922,9.677014350891113,29.536666870117188,29.996665954589844,29.456666946411133,29.39666748046875,98.04515075683594,99.2060775756836,99.9096450805664,9.677014350891113,10.044537544250488,9.159858703613281,29.536666870117188,29.996665954589844,29.456666946411133,29.39666748046875,1122.042724609375,777.9111328125,99.73995208740234,97.478515625,8.69921875,69.66796875,29.536666870117188,0?,96.50272369384766,79.18518829345703,67.11295318603516,29.456666946411133,96.212890625,94.87479400634766,9.739999771118164,68.52645111083984,29.996665954589844,98.85621643066406,97.04598236083984,79.20518493652344,66.92243194580078,29.39666748046875,909.1973876953125,294.88385009765625,0.0,11.969932556152344,17.457565307617188,346.2514953613281,357.11590576171875,348.6014709472656,356.62744140625,1765.9202880859375,1492.1153564453125,18.830625534057617,14.004323959350586,511.8975830078125,525.3369140625,531.6607055664062,514.3786010742188,488.8144836425781,525.6768188476562,531.0799560546875,532.792724609375,524.2086791992188,537.5750122070312,522.9803466796875,503.2760009765625,527.5132446289062,506.5762939453125,531.9235229492188,530.6002807617188,519.7811889648438,492.8732604980469,519.5427856445312,512.9811401367188,529.5226440429688,525.9601440429688,517.6853637695312,523.7222290039062,505.42236328125,488.5159606933594,505.8937072753906,522.7158813476562,524.2123413085938,528.4200439453125,521.5319213867188,522.291015625,515.9100341796875,513.8026123046875,519.6555786132812,514.5107421875,451.7253112792969,537.9765625,579.8976440429688,495.9459228515625,578.4927978515625,566.2977294921875,572.4566040039062,571.8265991210938,578.6116943359375,571.44775390625,581.4667358398438,588.5841674804688,568.492431640625,537.3382568359375,523.6917114257812,427.9845275878906,472.70550537109375,519.9981079101562,462.939697265625,554.0656127929688,282.761962890625,375.3989562988281,358.68511962890625,501.08197021484375,508.9253845214844,518.291748046875,440.2048034667969,463.4123840332031,524.6319580078125,532.1165161132812,507.09033203125,487.8583068847656,524.7014770507812,496.49371337890625,509.71905517578125,504.5657043457031,506.8604431152344,465.772705078125,509.5376281738281,494.8372497558594,501.78564453125,488.2454833984375,485.9311218261719,489.25604248046875,490.4743347167969,492.6302490234375,468.6897277832031,462.3866882324219,462.6207275390625,465.7439270019531,493.54095458984375,510.2831115722656,501.7777099609375,501.0116882324219,549.186279296875,588.260498046875,563.136962890625,586.998046875,561.205810546875,588.3734741210938,578.7265625,593.0977783203125,436.889404296875,441.03192138671875,447.7442932128906,432.61517333984375,445.1410217285156,429.4724426269531,505.60357666015625,484.15875244140625,484.7772216796875,291.7663879394531,515.1483764648438,480.5726623535156,471.421630859375,468.8135070800781,464.4039001464844,470.39013671875
2025-01-05 00:00:00,2025-01-02 02:59:59.998,566.5777587890625,383.7091979980469,0.6767688989639282,1709.2977294921875,16.52081298828125,450.9911804199219,393.4031677246094,474.4516296386719,464.9836120605469,541.9979248046875,437.3906555175781,386.21856689453125,474.1115417480469,462.5423889160156,542.5971069335938,537.193115234375,120.11245727539062,10.249530792236328,94.86912536621094,13.615245819091797,3.598950147628784,326.3251037597656,3.3506968021392822,248.9596405029297,536.5481567382812,259.7283630371094,540.6861572265625,538.4773559570312,38.72220993041992,25.716026306152344,273.3826599121094,328.9740295410156,300.5810241699219,335.0463562011719,302.7425842285156,101.36083221435547,7.131457328796387,265.77691650390625,72.64437866210938,45.12136459350586,110.0,7.914900779724121,269.6253356933594,73.26449584960938,51.998897552490234,110.0,-0.017578125,30.058988571166992,15.832205772399902,0.0234375,0.0,7.842374324798584,269.9051513671875,73.55706024169922,56.31340789794922,110.0,7.353115081787109,270.34759521484375,73.55706024169922,58.274749755859375,111.77696228027344,7.722309589385986,287.4385070800781,76.75251770019531,59.89254379272461,103.23129272460938,7.6726861000061035,293.18048095703125,70.94066619873047,60.14582824707031,107.43868255615234,7.712457180023193,285.3983154296875,72.9715347290039,51.951171875,1967.2342529296875,5.821508884429932,4.173752307891846,-49.593929290771484,619.99951171875,550.6494750976562,351.2785339355469,404.2010498046875,309.61053466796875,351.5831604003906,324.0979919433594,297.77655029296875,311.7701416015625,329.63909912109375,310.7648010253906,-189.5967559814453,-101.11161041259766,-0.33471977710723877,-0.47912663221359253,-0.3208025395870209,-0.30803290009498596,-1.314212679862976,-1.3743021488189697,-54.15825271606445,621.2885131835938,599.4737548828125,403.1758728027344,417.36737060546875,308.4035339355469,342.3373107910156,322.2040710449219,334.40643310546875,333.1717529296875,336.15093994140625,325.5168151855469,-201.28562927246094,-163.04917907714844,-0.3291703462600708,-0.5075296759605408,-0.6282371282577515,-0.38339459896087646,-1.5267480611801147,-1.5175243616104126,0.9770805239677429,1.030771255493164,0.5648189187049866,0.486659437417984,0.4846024215221405,9.756366729736328,9.32670783996582,8.44011402130127,7.920668125152588,127.7875747680664,125.68939971923828,107.37971496582031,136.93199157714844,151.76260375976562,150.49522399902344,0.9973657727241516,1.0810586214065552,0.573398232460022,0.4995354115962982,0.47796276211738586,9.707452774047852,9.378044128417969,7.741428375244141,-1.314212679862976,-1.3743021488189697,-2.496547222137451,-2.4638102054595947,1122.1988525390625,-1.5267480611801147,-1.5175243616104126,-2.9463465213775635,-2.968531847000122,1441.172607421875,0.22516922652721405,0.30697140097618103,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.30195242166519165,0.31417930126190186,0.38327962160110474,0.38157743215560913,0.0,9.188385963439941,100.21493530273438,99.52043151855469,10.04460620880127,99.58958435058594,99.46263885498047,9.78549575805664,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.58958435058594,99.52043151855469,100.21493530273438,9.78549575805664,10.04460620880127,9.188385963439941,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1193.77685546875,773.4479370117188,99.73995208740234,97.478515625,8.69921875,69.66796875,39.77000045776367,0?,100.119140625,79.50584411621094,63.46333694458008,39.689998626708984,96.212890625,95.38311004638672,9.739999771118164,68.741455078125,40.22999954223633,99.3473892211914,100.0546875,79.52584075927734,63.439598083496094,39.630001068115234,895.388916015625,314.7283020019531,0.0,16.326698303222656,17.73622703552246,346.5367126464844,358.36279296875,348.98443603515625,358.0526123046875,1825.959716796875,1587.1947021484375,19.326454162597656,13.157916069030762,513.6550903320312,525.5601196289062,530.9302368164062,514.25,487.9573059082031,524.0928955078125,529.3190307617188,532.7872924804688,524.4391479492188,538.8550415039062,524.6715698242188,504.42578125,524.798583984375,502.1774597167969,526.3469848632812,527.2626953125,518.1432495117188,495.18780517578125,518.27783203125,511.96356201171875,527.8783569335938,524.8640747070312,516.749267578125,522.3131103515625,505.3746643066406,488.45245361328125,505.25360107421875,518.1753540039062,520.5931396484375,526.1016845703125,518.795166015625,517.6653442382812,512.6555786132812,510.8276062011719,515.9916381835938,510.7740478515625,455.4117126464844,539.802978515625,575.1983642578125,493.0531311035156,574.7127075195312,562.6646728515625,570.4307861328125,570.2814331054688,575.490966796875,571.1394653320312,576.9310913085938,576.1914672851562,554.609619140625,536.7586059570312,526.5054931640625,429.40118408203125,472.6782531738281,520.0028686523438,461.8927307128906,549.717041015625,282.761962890625,376.5357360839844,359.69866943359375,507.90301513671875,510.717041015625,519.0770874023438,440.9403381347656,466.67120361328125,525.2161254882812,529.4668579101562,510.055419921875,487.6529235839844,525.5653686523438,493.0450134277344,512.7883911132812,501.642578125,506.2279357910156,463.71820068359375,510.9424133300781,491.24322509765625,499.087646484375,486.40142822265625,485.7841491699219,486.0882263183594,489.0447692871094,483.9356994628906,462.6015319824219,457.1443786621094,456.4967041015625,461.0464172363281,495.4693908691406,511.8661193847656,503.0953674316406,503.59417724609375,546.5125732421875,584.5258178710938,560.3092041015625,582.774658203125,548.4430541992188,573.7191162109375,566.3394775390625,577.1497802734375,432.21209716796875,435.42572021484375,441.9689636230469,431.2930908203125,435.4706115722656,423.5916748046875,501.7576599121094,482.9287414550781,482.336669921875,291.84423828125,512.7064208984375,479.2528991699219,471.048095703125,468.3880310058594,464.29052734375,469.4010314941406
2025-01-05 00:00:00,2025-01-02 03:59:59.998,489.9046936035156,344.1082763671875,0.7019897103309631,1483.51611328125,14.779413223266602,451.5505676269531,384.8226318359375,470.1227722167969,460.4380187988281,541.3923950195312,441.35723876953125,375.223876953125,475.87957763671875,463.9202880859375,550.5302734375,540.682861328125,110.52034759521484,8.733535766601562,89.27787017822266,10.732696533203125,3.1060144901275635,329.044189453125,2.8813834190368652,251.77850341796875,539.0075073242188,261.6962585449219,539.42041015625,539.3123779296875,26.77985382080078,22.218191146850586,265.8335876464844,322.9324951171875,294.98651123046875,328.6207580566406,297.4107971191406,56.40147399902344,3.118642568588257,202.0120086669922,80.95783996582031,16.977174758911133,110.0,7.915594100952148,262.9394836425781,75.58232879638672,50.39481735229492,110.0,-0.017578125,29.68857765197754,14.825542449951172,0.0234375,0.0,7.841507434844971,263.8760070800781,73.52660369873047,54.20225524902344,110.0,7.356956958770752,261.5252990722656,73.52660369873047,56.16946792602539,115.40099334716797,7.737993240356445,279.8388366699219,77.53632354736328,58.058631896972656,106.52143096923828,7.65987491607666,286.5147399902344,74.3331298828125,58.170040130615234,110.2252197265625,7.708261966705322,278.84637451171875,75.43292999267578,50.12284851074219,1746.5302734375,6.757258892059326,4.221897125244141,-48.73805236816406,562.3745727539062,546.246337890625,344.9788513183594,398.0557861328125,301.1438293457031,343.3554382324219,315.67974853515625,291.8357238769531,303.3197021484375,317.33740234375,300.6662292480469,-164.576171875,-90.99054718017578,-0.2967529892921448,-0.4105454087257385,-0.2699722945690155,-0.27585864067077637,-1.1022405624389648,-1.1540427207946777,-53.92195510864258,606.058349609375,573.7225952148438,398.7037353515625,406.2832336425781,301.11083984375,334.6942443847656,313.99273681640625,324.6273193359375,323.53924560546875,324.7181396484375,313.51348876953125,-176.02447509765625,-138.9384002685547,-0.2928870916366577,-0.4393877387046814,-0.5392121076583862,-0.3442538380622864,-1.2768975496292114,-1.2701448202133179,0.6197450160980225,0.6653282642364502,0.32201528549194336,0.2819350063800812,0.27927079796791077,9.62622356414795,9.234343528747559,8.438983917236328,7.942338943481445,124.27620697021484,123.53474426269531,105.61148071289062,135.00863647460938,148.19561767578125,148.05624389648438,0.603175938129425,0.707576334476471,0.32933467626571655,0.2932605445384979,0.2725292444229126,9.594143867492676,9.25122356414795,7.525108814239502,-1.1022405624389648,-1.1540427207946777,-2.09153151512146,-2.0590755939483643,937.4163818359375,-1.2768975496292114,-1.2701448202133179,-2.4646987915039062,-2.4817652702331543,1203.7833251953125,0.09435755759477615,0.15680702030658722,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.14534126222133636,0.17423152923583984,0.20192524790763855,0.1898987591266632,0.0,9.245288848876953,94.19239044189453,93.47320556640625,10.048710823059082,98.10008239746094,97.9953842163086,10.016222953796387,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,98.10008239746094,93.47320556640625,94.19239044189453,10.016222953796387,10.048710823059082,9.245288848876953,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1010.7356567382812,735.7891235351562,99.73995208740234,97.478515625,8.69921875,69.66796875,39.77000045776367,0?,100.119140625,78.34431457519531,35.73413848876953,39.689998626708984,96.212890625,94.70188903808594,9.739999771118164,68.12431335449219,40.22999954223633,97.66961669921875,100.0546875,78.36431121826172,36.61848068237305,39.630001068115234,863.550537109375,263.1251525878906,0.0,13.15477466583252,15.817148208618164,344.034912109375,353.1980895996094,343.3942565917969,352.78448486328125,1575.9832763671875,1356.5374755859375,16.96766471862793,12.014866828918457,512.8135986328125,524.1807250976562,528.4749145507812,512.650634765625,485.84393310546875,522.99365234375,527.4503173828125,532.2173461914062,523.9307250976562,540.8948364257812,528.0906372070312,508.4578552246094,534.4033813476562,509.1158142089844,534.6849975585938,533.9793701171875,520.70556640625,495.1128234863281,518.3718872070312,510.7093200683594,527.0117797851562,524.0072631835938,515.0923461914062,520.895263671875,502.92041015625,485.354248046875,502.5597839355469,522.5488891601562,528.1929321289062,538.3914794921875,530.4620971679688,525.7213134765625,521.2261962890625,518.3953247070312,524.278076171875,517.4387817382812,458.87115478515625,542.0974731445312,569.3260498046875,490.9296875,573.3699951171875,561.858154296875,565.5000610351562,565.57568359375,568.5081176757812,564.9746704101562,578.2388916015625,583.88525390625,558.5565185546875,532.4822998046875,515.7902221679688,423.0898742675781,465.599365234375,513.9761962890625,454.05780029296875,531.2009887695312,282.761962890625,368.7550354003906,353.8269348144531,487.14288330078125,494.8038024902344,520.4662475585938,430.1175537109375,453.2698669433594,529.7037353515625,518.6769409179688,500.0641174316406,475.5628662109375,539.55078125,502.12078857421875,510.45623779296875,496.8973388671875,516.7801513671875,474.7319641113281,515.6560668945312,479.7145690917969,510.45196533203125,496.4967041015625,496.4147033691406,475.1686706542969,499.75244140625,500.6888122558594,473.1895751953125,465.5840759277344,465.43255615234375,467.56549072265625,494.0892639160156,510.17376708984375,502.0993957519531,502.8130798339844,546.694580078125,579.8898315429688,558.1375732421875,576.8171997070312,562.134521484375,583.9951782226562,573.9004516601562,589.4620361328125,433.3540954589844,433.6014099121094,439.4676513671875,428.5861511230469,440.9336853027344,423.2323303222656,489.73504638671875,493.0069580078125,469.6944580078125,291.62103271484375,496.7085266113281,468.7724609375,460.96771240234375,458.2103576660156,453.7811584472656,458.2670593261719
2025-01-05 00:00:00,2025-01-02 04:59:59.998,554.2485961914062,378.7629699707031,0.6836302876472473,1664.15283203125,16.254289627075195,455.4819641113281,389.9687194824219,475.5086669921875,463.5757751464844,545.2210083007812,441.297607421875,377.0603332519531,470.4791564941406,461.7793884277344,545.2509155273438,540.1064453125,135.3311309814453,12.90528678894043,106.2312240600586,8.502487182617188,3.5156891345977783,329.2287902832031,3.2704641819000244,252.25257873535156,538.260009765625,253.85731506347656,541.8771362304688,539.9462890625,35.113014221191406,29.77682113647461,272.2945251464844,328.4784851074219,299.6501159667969,334.5621337890625,302.0315856933594,108.51811981201172,7.6568284034729,262.8546142578125,73.53905487060547,49.48992919921875,110.0,7.960292339324951,267.0151062011719,71.37103271484375,52.691925048828125,110.0,-0.017578125,29.033403396606445,13.902332305908203,0.0234375,0.0,7.873990535736084,267.0663757324219,75.10466766357422,54.65999984741211,110.0,7.367067337036133,267.4295959472656,75.10466766357422,54.93056106567383,112.08949279785156,7.761326789855957,284.5434875488281,75.64063262939453,58.55662155151367,106.50553894042969,7.6936116218566895,290.3539733886719,74.74292755126953,57.7971076965332,109.8707275390625,7.747412204742432,282.43572998046875,74.80280303955078,50.62228012084961,1902.5045166015625,4.527554988861084,3.6847050189971924,-40.582908630371094,591.8071899414062,549.72705078125,349.8741149902344,404.07861328125,307.2601318359375,350.08538818359375,321.7210693359375,294.94866943359375,307.1056213378906,325.60400390625,307.3458557128906,-174.73190307617188,-94.29682922363281,-0.3159305453300476,-0.45226386189460754,-0.30520811676979065,-0.29276615381240845,-1.2530280351638794,-1.3112233877182007,-45.369937896728516,626.7053833007812,596.5320434570312,403.6111755371094,414.8458557128906,306.0704040527344,342.3287353515625,319.17694091796875,330.91644287109375,328.4640808105469,332.7685241699219,322.1107177734375,-186.17706298828125,-147.77552795410156,-0.3118012249469757,-0.48238444328308105,-0.5980451107025146,-0.3649267852306366,-1.4483450651168823,-1.4439537525177002,0.7873905897140503,0.843928873538971,0.43304041028022766,0.37268903851509094,0.3700486719608307,9.864988327026367,9.466336250305176,8.497556686401367,7.957386016845703,126.44856262207031,124.52742767333984,106.4202880859375,135.67076110839844,149.99066162109375,149.0362548828125,0.795926034450531,0.8930753469467163,0.4423600435256958,0.3867760896682739,0.3658779561519623,9.844143867492676,9.486366271972656,7.3892059326171875,-1.2530280351638794,-1.3112233877182007,-2.38685941696167,-2.354029417037964,1075.46875,-1.4483450651168823,-1.4439537525177002,-2.7964041233062744,-2.81801438331604,1367.9970703125,0.16174018383026123,0.22599609196186066,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.21535193920135498,0.2411033809185028,0.2774524688720703,0.27577459812164307,0.0,9.134323120117188,98.63377380371094,97.93936157226562,10.055485725402832,97.82989501953125,97.93496704101562,9.812704086303711,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,97.82989501953125,97.93936157226562,98.63377380371094,9.812704086303711,10.055485725402832,9.134323120117188,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1112.2451171875,790.2743530273438,99.73995208740234,96.01565551757812,8.69921875,69.66796875,39.77000045776367,0?,100.119140625,79.83649444580078,69.41539764404297,39.689998626708984,96.212890625,94.12041473388672,9.739999771118164,68.82112121582031,40.22999954223633,98.52420806884766,100.0546875,79.85649108886719,69.51782989501953,39.630001068115234,894.8670043945312,254.93470764160156,0.0,12.242437362670898,17.401458740234375,342.667236328125,354.3156433105469,344.2297668457031,353.9123840332031,1770.46826171875,1507.274169921875,18.668729782104492,11.642254829406738,517.8153686523438,530.8500366210938,537.4814453125,518.5795288085938,487.6171875,523.2674560546875,529.2096557617188,533.7553100585938,527.0262451171875,538.4315185546875,524.3876953125,505.0411071777344,531.5841674804688,507.300048828125,531.409423828125,528.3216552734375,515.9691772460938,494.6863098144531,519.4553833007812,511.9620056152344,528.7150268554688,525.1378173828125,516.6826782226562,523.0618896484375,504.7518310546875,487.226806640625,504.1856994628906,520.146484375,524.070556640625,531.8023071289062,524.7459106445312,521.6123046875,517.1286010742188,514.2557373046875,519.7047729492188,514.091796875,458.450439453125,548.801025390625,584.4765625,491.6331481933594,573.9067993164062,558.8290405273438,564.5230102539062,563.9794311523438,571.9302978515625,566.19921875,575.17626953125,585.137939453125,565.8193969726562,532.5879516601562,516.294677734375,423.9935302734375,459.85552978515625,508.4612731933594,449.65582275390625,523.4532470703125,282.761962890625,373.0501403808594,357.2025146484375,501.92864990234375,508.1017761230469,517.1787719726562,433.4450378417969,455.8800354003906,526.6395263671875,516.154541015625,511.5845947265625,477.2969055175781,536.5007934570312,491.1635437011719,516.69140625,496.2739562988281,514.2635498046875,464.9483337402344,510.6170654296875,487.832275390625,504.22705078125,491.26531982421875,491.2020568847656,468.0393371582031,493.9326477050781,497.4283752441406,473.6858825683594,464.69744873046875,464.622802734375,464.73236083984375,498.197509765625,515.2421875,500.53863525390625,500.8807067871094,544.821044921875,580.962646484375,558.0635986328125,579.3294067382812,562.74462890625,584.5476684570312,575.6041870117188,591.0997924804688,439.2057189941406,438.3714599609375,443.6490173339844,431.31884765625,443.04473876953125,424.8544616699219,482.29949951171875,488.1457824707031,462.9126892089844,291.17498779296875,488.4211730957031,474.7386169433594,466.7269287109375,463.6581115722656,459.60498046875,464.51220703125
2025-01-05 00:00:00,2025-01-02 05:59:59.998,575.2169189453125,389.6031799316406,0.677176833152771,1735.8515625,16.91856575012207,448.4952087402344,390.62823486328125,474.2017822265625,462.23309326171875,541.1437377929688,436.4407958984375,383.4573059082031,470.6839904785156,463.36944580078125,543.7283325195312,537.3328857421875,128.42518615722656,14.273640632629395,105.66438293457031,8.229872703552246,3.6474766731262207,325.40887451171875,3.3957836627960205,250.1273651123047,533.5274658203125,258.13543701171875,540.6953735351562,537.20703125,36.83266067504883,27.154369354248047,274.0068664550781,328.8921813964844,300.51513671875,335.03680419921875,302.7731018066406,107.0855941772461,7.781869411468506,265.2801208496094,70.96650695800781,51.662437438964844,110.0,8.076560020446777,268.5532531738281,71.08148956298828,52.538238525390625,110.0,-0.017578125,28.537656784057617,13.833514213562012,0.0234375,0.0,7.992835998535156,268.6518859863281,74.0497055053711,56.190521240234375,110.0,7.484404563903809,269.0996398925781,74.0497055053711,57.373130798339844,111.93608093261719,7.880926132202148,286.33721923828125,75.18414306640625,59.766624450683594,106.6441421508789,7.812689781188965,292.26202392578125,74.8628921508789,59.018524169921875,109.23216247558594,7.872915744781494,284.3139953613281,73.37845611572266,53.039737701416016,1951.4046630859375,3.2647745609283447,3.522634983062744,-39.819515228271484,624.3518676757812,551.0960083007812,351.9306335449219,403.4224548339844,309.7445068359375,351.3808288574219,323.1578674316406,296.1368713378906,310.3105773925781,328.43792724609375,309.9525451660156,-180.28956604003906,-96.54924011230469,-0.32393768429756165,-0.46994391083717346,-0.3176250457763672,-0.2991100251674652,-1.301439881324768,-1.3623865842819214,-44.05677032470703,626.8355102539062,596.318359375,405.88482666015625,414.3987121582031,308.1430969238281,343.24139404296875,322.34259033203125,332.899658203125,332.0127868652344,335.0315856933594,324.6935729980469,-190.10072326660156,-152.44891357421875,-0.3195788562297821,-0.498044490814209,-0.6187031269073486,-0.37576791644096375,-1.507995367050171,-1.5061765909194946,0.9019576907157898,0.9550341367721558,0.5117692351341248,0.4405788779258728,0.43848058581352234,9.986693382263184,9.575328826904297,8.61378002166748,8.077496528625488,127.14698028564453,124.97084045410156,106.67799377441406,136.63502502441406,151.33328247070312,150.28814697265625,0.9174757599830627,1.0094373226165771,0.5218549370765686,0.45567020773887634,0.4347161054611206,9.953176498413086,9.603157997131348,7.336548805236816,-1.301439881324768,-1.3623865842819214,-2.4820854663848877,-2.4495201110839844,1119.654541015625,-1.507995367050171,-1.5061765909194946,-2.922408103942871,-2.946324348449707,1435.1788330078125,0.20376598834991455,0.2771652936935425,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2680629789829254,0.285543829202652,0.33288684487342834,0.3400719165802002,0.0,9.189047813415527,100.1415786743164,99.43460083007812,10.054768562316895,99.22291564941406,99.11714172363281,9.813554763793945,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.22291564941406,99.43460083007812,100.1415786743164,9.813554763793945,10.054768562316895,9.189047813415527,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1162.70849609375,788.6747436523438,99.62606048583984,96.115234375,8.69921875,69.66796875,39.77000045776367,0?,100.119140625,80.02867126464844,70.80110931396484,39.689998626708984,96.17920684814453,94.80960083007812,9.739999771118164,68.82112121582031,40.22999954223633,99.6302719116211,100.0546875,80.04866790771484,71.20100402832031,39.630001068115234,906.9830322265625,270.6431884765625,0.0,12.753645896911621,18.11841583251953,345.01702880859375,358.7101745605469,347.53997802734375,358.354736328125,1848.3482666015625,1591.84228515625,19.463665008544922,11.78773307800293,514.2994995117188,528.0682983398438,535.0615844726562,516.241943359375,485.4031066894531,519.092041015625,525.0630493164062,530.9931030273438,526.5701904296875,541.2100219726562,526.5017700195312,505.6408996582031,528.1975708007812,503.1202392578125,526.3975830078125,525.8692626953125,516.9510498046875,498.4015808105469,515.1348876953125,508.49383544921875,524.4620361328125,520.6361694335938,512.710693359375,518.880615234375,501.2351379394531,484.88995361328125,500.928955078125,515.44580078125,518.8109741210938,525.4913330078125,518.7245483398438,517.037109375,513.4188842773438,510.12896728515625,516.31494140625,510.76031494140625,455.6859436035156,546.9956665039062,589.5414428710938,492.2839660644531,569.7470703125,555.400390625,564.5950927734375,564.7300415039062,575.3995971679688,567.85498046875,569.4579467773438,571.2034912109375,553.046875,530.1377563476562,525.833740234375,429.9527587890625,458.42913818359375,504.51519775390625,448.084228515625,520.9672241210938,282.761962890625,376.9661865234375,359.7351379394531,516.7147827148438,515.0521240234375,512.2836303710938,434.4854736328125,458.3562927246094,520.9995727539062,516.7119750976562,518.266357421875,478.69976806640625,530.3483276367188,489.818603515625,518.51806640625,494.3679504394531,515.1856689453125,464.1773986816406,511.349853515625,486.10040283203125,500.6341857910156,488.3810729980469,487.0738525390625,466.4255065917969,490.5666809082031,481.9981689453125,460.4534606933594,454.22344970703125,454.86944580078125,455.18634033203125,495.0838623046875,511.8834228515625,503.3728942871094,504.2335205078125,538.7945556640625,574.0718994140625,551.5831909179688,572.680908203125,547.7653198242188,566.7228393554688,561.4307861328125,573.56884765625,434.60369873046875,431.5940246582031,439.38616943359375,432.4132080078125,433.2137451171875,421.5218811035156,480.14166259765625,483.8481140136719,461.96514892578125,290.998046875,487.5902404785156,473.1512145996094,465.45989990234375,462.8628234863281,458.8157958984375,463.3440856933594
2025-01-05 00:00:00,2025-01-02 06:59:59.998,583.7561645507812,392.2738952636719,0.6717263460159302,1751.7093505859375,16.867095947265625,448.3414611816406,389.3648681640625,474.4637451171875,465.28582763671875,544.2019653320312,440.6389465332031,388.4269104003906,472.7122497558594,462.40087890625,545.5352783203125,539.7698364257812,122.58137512207031,10.510896682739258,113.68478393554688,11.959267616271973,3.691988229751587,327.8703918457031,3.437653064727783,251.00352478027344,542.514892578125,261.4016418457031,542.7387084960938,542.5927124023438,39.26308822631836,27.11968231201172,274.7443542480469,330.3082275390625,302.2599182128906,336.35980224609375,304.3291931152344,107.66236114501953,7.8763933181762695,267.5159606933594,70.81565856933594,52.180965423583984,110.0,8.158868789672852,270.49725341796875,77.70504760742188,50.46395492553711,110.0,-0.017578125,28.227285385131836,14.03701400756836,0.0234375,0.0,8.09972858428955,270.8001708984375,73.58759307861328,56.719970703125,110.0,7.588497161865234,271.3511047363281,73.58759307861328,58.699378967285156,111.74383544921875,7.990902900695801,287.7069091796875,75.17878723144531,60.29761505126953,107.59567260742188,7.91803503036499,293.38372802734375,74.92691802978516,59.54860305786133,108.14153289794922,7.98701810836792,285.5650329589844,71.36653137207031,54.35116195678711,1968.02099609375,4.158362865447998,3.4177627563476562,-47.05758285522461,643.62890625,563.267578125,356.03173828125,406.53729248046875,313.037109375,353.2662048339844,326.08978271484375,298.0593566894531,313.69818115234375,330.78155517578125,312.67095947265625,-188.9063262939453,-101.21894836425781,-0.33298736810684204,-0.483975887298584,-0.32817384600639343,-0.308171808719635,-1.3349385261535645,-1.3960745334625244,-53.26420974731445,627.8599853515625,601.0545043945312,410.6275634765625,415.1763610839844,310.2315673828125,351.35675048828125,324.2654113769531,334.1551208496094,334.37933349609375,337.116943359375,326.6361083984375,-205.6527862548828,-165.04116821289062,-0.33576881885528564,-0.5196779370307922,-0.6396176815032959,-0.3905600905418396,-1.54617178440094,-1.5453723669052124,0.937859296798706,0.9942699670791626,0.5355975031852722,0.4612653851509094,0.45876502990722656,10.132527351379395,9.696573257446289,8.725049018859863,8.183809280395508,128.42550659179688,126.1249008178711,107.6480712890625,137.13465881347656,151.99122619628906,151.01443481445312,0.9539020657539368,1.043073296546936,0.5447202324867249,0.4713265597820282,0.4529031217098236,10.079416275024414,9.74138355255127,7.350307941436768,-1.3349385261535645,-1.3960745334625244,-2.5423238277435303,-2.509826421737671,1146.1429443359375,-1.54617178440094,-1.5453723669052124,-2.9885637760162354,-3.012800693511963,1463.1676025390625,0.21481953561306,0.2893538773059845,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.28278848528862,0.2992487847805023,0.347525954246521,0.357952743768692,0.0,9.148446083068848,99.0018539428711,98.29913330078125,10.054314613342285,97.57402038574219,97.53685760498047,9.819726943969727,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,97.57402038574219,98.29913330078125,99.0018539428711,9.819726943969727,10.054314613342285,9.148446083068848,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1178.376953125,789.629150390625,99.73995208740234,96.115234375,8.69921875,69.73917388916016,39.77000045776367,0?,100.119140625,78.89370727539062,71.12773132324219,39.689998626708984,96.267578125,95.08921813964844,9.739999771118164,68.71149444580078,40.22999954223633,100.466796875,100.0546875,78.91370391845703,71.626953125,39.630001068115234,912.6973876953125,301.6204528808594,0.0,15.082356452941895,18.092697143554688,347.0543518066406,360.23895263671875,349.62359619140625,359.9171447753906,1860.91796875,1602.091796875,19.473669052124023,12.37635612487793,516.8832397460938,530.9573364257812,537.0651245117188,517.2621459960938,487.0459289550781,520.8997192382812,527.528076171875,534.5647583007812,528.6033325195312,542.4867553710938,527.5650024414062,506.6605224609375,529.696533203125,504.03192138671875,527.1041870117188,527.073486328125,519.2706909179688,501.44903564453125,516.550048828125,510.0387268066406,526.0240478515625,522.4190063476562,514.2881469726562,520.38623046875,503.2256164550781,486.7000732421875,502.7041320800781,517.3259887695312,520.2609252929688,526.694091796875,520.2120361328125,518.0054321289062,516.3118896484375,511.5313415527344,517.8670043945312,511.9341125488281,456.65338134765625,549.5352172851562,590.4028930664062,492.26177978515625,567.7578125,557.4375610351562,569.3610229492188,570.814453125,582.068603515625,574.9774169921875,578.9560546875,574.2683715820312,555.15673828125,531.9400024414062,540.4163818359375,438.4892578125,458.8559875488281,503.59307861328125,448.97210693359375,515.8490600585938,282.7956237792969,376.29132080078125,360.42645263671875,514.6137084960938,512.4052734375,515.4118041992188,437.1925048828125,460.8934631347656,521.600341796875,513.382080078125,516.2086181640625,485.138916015625,535.6419677734375,489.802490234375,517.0209350585938,498.8153076171875,522.502685546875,467.91497802734375,508.7341613769531,488.2972717285156,504.03375244140625,491.0500183105469,490.1832275390625,465.99627685546875,491.5575866699219,482.7615966796875,460.6261901855469,454.8096618652344,455.33489990234375,456.012451171875,497.96844482421875,514.9880981445312,506.5790710449219,507.3648681640625,537.226806640625,570.916748046875,549.916259765625,572.3575439453125,551.6156005859375,572.409423828125,566.0140380859375,578.3095092773438,436.15069580078125,429.55706787109375,439.1796875,434.7938232421875,435.65472412109375,425.7723083496094,478.40625,487.22113037109375,462.0594177246094,291.21893310546875,485.3520812988281,474.3389587402344,465.9684143066406,463.8095397949219,459.646240234375,465.1850891113281
2025-01-05 00:00:00,2025-01-02 07:59:59.998,586.1324462890625,397.66680908203125,0.6779485940933228,1771.1995849609375,17.04139518737793,447.0151672363281,389.2161560058594,472.09075927734375,464.0505676269531,542.5057373046875,438.7712097167969,385.7999572753906,474.47210693359375,463.75274658203125,542.9202880859375,537.4443359375,128.9849090576172,9.268210411071777,114.30206298828125,13.442193984985352,3.7094180583953857,325.4947509765625,3.452476739883423,258.72320556640625,539.3968505859375,266.4401550292969,542.9207763671875,541.2193603515625,31.077062606811523,23.341217041015625,275.01837158203125,330.2944030761719,302.1143798828125,336.2425231933594,304.1724853515625,107.521484375,7.894988059997559,267.6392517089844,71.0263442993164,52.539695739746094,110.0,8.179401397705078,270.2526550292969,75.37957763671875,52.77552795410156,110.0,-0.017578125,28.227285385131836,14.340153694152832,0.0234375,0.0,8.11588191986084,270.56365966796875,73.8791732788086,57.54384231567383,110.0,7.609250545501709,271.6417541503906,73.8791732788086,59.056705474853516,109.26549530029297,8.01425552368164,287.7069091796875,73.65776824951172,60.65867614746094,106.54914855957031,7.935007572174072,293.54266357421875,73.83892822265625,60.370296478271484,107.17106628417969,8.00192928314209,285.3648376464844,70.90363311767578,54.70221710205078,1975.5968017578125,1.9666624069213867,3.9784975051879883,-48.98095703125,633.2303466796875,561.16455078125,356.8879089355469,406.06024169921875,313.28057861328125,352.7317199707031,325.9301452636719,298.6019592285156,313.7967529296875,330.7090148925781,312.7416687011719,-190.82423400878906,-102.21054077148438,-0.3358038663864136,-0.48453208804130554,-0.3283323645591736,-0.310022234916687,-1.3322694301605225,-1.39328134059906,-53.984474182128906,613.2886352539062,591.29638671875,411.3254089355469,412.6871032714844,309.1572265625,352.2397766113281,323.5919494628906,333.1816101074219,333.6390380859375,335.8316345214844,326.2302551269531,-203.4494171142578,-161.75546264648438,-0.3370024263858795,-0.518789529800415,-0.6404780745506287,-0.39206790924072266,-1.545727014541626,-1.5482912063598633,1.0276453495025635,1.0857340097427368,0.6186149716377258,0.5433172583580017,0.5410652756690979,10.1141996383667,9.67800521850586,8.732515335083008,8.198897361755371,127.397216796875,125.19940948486328,106.8402099609375,137.64193725585938,152.49728393554688,151.46945190429688,1.043781042098999,1.12665593624115,0.6262221336364746,0.550377607345581,0.5306188464164734,10.058584213256836,9.727087020874023,7.286838054656982,-1.3322694301605225,-1.39328134059906,-2.529587507247925,-2.4972710609436035,1136.34033203125,-1.545727014541626,-1.5482912063598633,-2.9962594509124756,-3.021397829055786,1470.1025390625,-0.027274956926703453,0.3080306649208069,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3460492789745331,0.34955352544784546,0.41737085580825806,0.4326535761356354,0.0,9.116819381713867,99.93108367919922,99.2112045288086,10.048174858093262,99.74097442626953,99.59276580810547,9.820672988891602,9.357500076293945,9.817500114440918,9.277499198913574,9.217500686645508,99.74097442626953,99.2112045288086,99.93108367919922,9.820672988891602,10.048174858093262,9.116819381713867,9.357500076293945,9.817500114440918,9.277499198913574,9.217500686645508,1190.9072265625,784.7086791992188,99.20661163330078,96.7627182006836,8.69921875,72.12071228027344,9.357500076293945,100.2797?,101.03527069091797,79.51156616210938,71.66716003417969,9.277499198913574,95.76364135742188,95.59607696533203,9.739999771118164,71.52051544189453,9.817500114440918,99.99187469482422,100.28298950195312,79.53156280517578,71.59658813476562,9.217500686645508,922.1788330078125,313.1895446777344,0.0,13.145171165466309,18.27383804321289,348.0394592285156,360.602294921875,350.3539733886719,360.1346130371094,1888.0899658203125,1622.36328125,19.666418075561523,12.430025100708008,511.30523681640625,526.5331420898438,534.6663818359375,516.5017700195312,487.6615905761719,522.1469116210938,528.2916259765625,534.52783203125,526.7692260742188,541.2163696289062,525.2425537109375,504.77838134765625,525.9668579101562,501.99542236328125,524.9217529296875,525.7899169921875,517.52685546875,499.67791748046875,517.4263916015625,510.9410705566406,527.0786743164062,523.0244750976562,514.6926879882812,521.6574096679688,504.2218322753906,487.7122497558594,503.845703125,514.626220703125,517.1427612304688,522.4942016601562,517.5740356445312,514.7339477539062,514.7466430664062,509.69329833984375,515.26953125,509.92327880859375,450.37091064453125,540.2118530273438,588.91357421875,495.6686706542969,572.509765625,562.2542114257812,571.8596801757812,571.3300170898438,583.1805419921875,575.114501953125,574.2631225585938,569.6593627929688,549.1370239257812,530.434326171875,534.103271484375,436.2767639160156,464.1578674316406,512.2379150390625,454.0252685546875,532.93359375,283.0986633300781,378.0096130371094,361.04010009765625,520.2006225585938,518.0200805664062,503.5023193359375,437.6002197265625,461.03753662109375,518.9010009765625,526.4871826171875,516.25244140625,482.8563537597656,524.64208984375,495.1165771484375,513.180908203125,493.6053161621094,514.6944580078125,466.51885986328125,504.86151123046875,490.3887023925781,499.5075988769531,487.6498718261719,485.46331787109375,474.1789855957031,489.2190246582031,474.08868408203125,454.7814025878906,449.458984375,450.28717041015625,451.0269470214844,494.02972412109375,510.5606384277344,504.5232849121094,505.4112243652344,541.47998046875,576.1329345703125,554.9330444335938,577.07421875,547.7813110351562,567.4454956054688,562.2234497070312,573.564208984375,430.7722473144531,429.96820068359375,441.4781494140625,435.87213134765625,433.6815490722656,423.19537353515625,488.994384765625,483.2027893066406,469.6982116699219,291.5419616699219,497.39697265625,475.37420654296875,466.9808654785156,464.6702575683594,460.55810546875,466.168701171875
2025-01-05 00:00:00,2025-01-02 08:59:59.998,590.6134033203125,399.5220031738281,0.6757872104644775,1784.8232421875,17.161949157714844,444.27349853515625,388.9449462890625,473.42486572265625,466.1114807128906,541.9546508789062,436.1012268066406,390.0893859863281,473.4294128417969,465.17510986328125,545.1420288085938,538.0613403320312,120.16120910644531,8.475347518920898,112.43035888671875,9.667154312133789,3.733119010925293,325.5785217285156,3.4778363704681396,256.37139892578125,543.5285034179688,262.33160400390625,543.0162353515625,543.2543334960938,31.566402435302734,25.324602127075195,275.25775146484375,329.8138732910156,302.1652526855469,335.6002502441406,303.96630859375,107.50984191894531,7.920044898986816,267.54937744140625,70.7200698852539,52.6540641784668,110.0,8.20388126373291,270.4495544433594,73.67363739013672,52.88945007324219,110.0,-0.017578125,28.227285385131836,14.340153694152832,0.0234375,0.0,8.138782501220703,270.6197509765625,74.83546447753906,58.20009994506836,110.0,7.634875297546387,271.8515625,74.83546447753906,59.17881774902344,107.75924682617188,8.041977882385254,287.8108825683594,73.40187072753906,60.76264572143555,105.08975219726562,7.9640212059021,293.7122497558594,72.8596420288086,61.01121520996094,107.4927978515625,8.023916244506836,285.59765625,71.0040283203125,54.814090728759766,2002.4066162109375,4.561196327209473,3.8034396171569824,-51.29204177856445,645.077880859375,579.3006591796875,361.1092224121094,409.9972229003906,315.9775390625,354.32733154296875,327.3166809082031,300.0686950683594,315.8748779296875,331.23712158203125,314.4042663574219,-196.01651000976562,-104.50719451904297,-0.3418451249599457,-0.49275532364845276,-0.335324227809906,-0.3151415288448334,-1.3584790229797363,-1.4195284843444824,-55.45626449584961,625.7601318359375,594.275390625,410.5374755859375,413.66705322265625,310.1847229003906,345.985595703125,324.1939392089844,333.64593505859375,334.63134765625,336.4514465332031,327.0111999511719,-208.6947479248047,-166.58087158203125,-0.34125199913978577,-0.5263196229934692,-0.6508916616439819,-0.39844828844070435,-1.5685042142868042,-1.572567105293274,1.1175543069839478,1.1750706434249878,0.6868491172790527,0.6061212420463562,0.6037546992301941,10.11772632598877,9.682186126708984,8.751940727233887,8.223017692565918,127.4334487915039,124.97129821777344,106.68125915527344,137.2457733154297,152.1781463623047,151.07383728027344,1.1367162466049194,1.210709571838379,0.694229006767273,0.6090940833091736,0.5921639800071716,10.065591812133789,9.737553596496582,7.27919864654541,-1.3584790229797363,-1.4195284843444824,-2.5821104049682617,-2.5497424602508545,1162.533203125,-1.5685042142868042,-1.572567105293274,-3.0386648178100586,-3.0646941661834717,1489.5966796875,-0.09365234524011612,0.33935272693634033,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3942214548587799,0.3896995782852173,0.4719858169555664,0.4907711446285248,0.0,9.119831085205078,99.0882797241211,98.37210845947266,10.044011116027832,98.53900146484375,98.44466400146484,9.789616584777832,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,98.53900146484375,98.37210845947266,99.0882797241211,9.789616584777832,10.044011116027832,9.119831085205078,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1220.651611328125,781.7332153320312,99.57323455810547,97.521484375,8.69921875,73.37890625,-0.23000000417232513,93.50607?,101.142578125,79.51156616210938,72.087890625,-0.3100000023841858,95.8984375,96.1900405883789,9.739999771118164,73.09329223632812,0.23000000417232513,100.47181701660156,100.36328125,79.53156280517578,71.67578125,-0.3700000047683716,911.9794311523438,332.002685546875,0.0,18.80289077758789,18.41630744934082,348.8265075683594,361.56243896484375,350.85968017578125,361.184326171875,1900.633544921875,1650.1763916015625,19.856822967529297,12.178949356079102,512.837646484375,525.2734985351562,531.21923828125,514.1947631835938,487.9327697753906,523.5982666015625,528.8887939453125,534.282470703125,525.4469604492188,539.3203125,523.085205078125,502.6410827636719,525.0964965820312,504.6815185546875,530.5032958984375,531.8214721679688,524.6690063476562,505.3978576660156,518.2923583984375,511.3509826660156,527.4439086914062,523.8338012695312,515.4176025390625,522.506591796875,505.0535583496094,488.61541748046875,504.7268371582031,516.4421997070312,518.4569702148438,523.8197631835938,518.7687377929688,517.5115356445312,515.4745483398438,511.3950500488281,516.3084106445312,511.3368225097656,454.44775390625,541.150634765625,579.9620971679688,495.2008056640625,575.5679931640625,567.9552001953125,576.7664794921875,574.7929077148438,581.3626708984375,571.2241821289062,565.9498291015625,567.8125610351562,555.0061645507812,534.2780151367188,549.0330810546875,446.06158447265625,474.8517761230469,529.9466552734375,462.07452392578125,544.6298828125,282.75335693359375,377.4339904785156,361.5984191894531,509.7545166015625,519.0525512695312,519.3895874023438,452.7122497558594,479.0896301269531,529.3140258789062,526.8031005859375,501.56915283203125,507.5244140625,527.85107421875,487.18231201171875,494.43499755859375,512.1824340820312,512.5315551757812,459.8880920410156,493.5825500488281,508.8296813964844,493.3054504394531,482.3426208496094,481.0117492675781,481.5132141113281,483.4328918457031,478.79150390625,459.2296142578125,452.8746337890625,453.1141052246094,455.9876403808594,495.1336975097656,510.87530517578125,510.97515869140625,510.98529052734375,544.7235107421875,579.6260375976562,559.5243530273438,581.3754272460938,545.6690673828125,565.365478515625,559.5466918945312,570.254638671875,429.14190673828125,427.2794494628906,438.3170166015625,426.1650085449219,429.8017883300781,428.2223205566406,496.7362976074219,477.02783203125,477.47412109375,291.76849365234375,504.8587951660156,491.1953430175781,481.57574462890625,479.3294982910156,474.87896728515625,482.71588134765625
