Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-05 00:00:00,2025-01-02 09:59:59.998,588.9910888671875,400.01904296875,0.6789990663528442,1782.829833984375,17.147310256958008,443.4981689453125,389.0119323730469,473.7305908203125,468.4161682128906,542.7738037109375,436.4574279785156,386.43670654296875,472.3707580566406,464.6915588378906,544.2968139648438,538.1729736328125,127.32875061035156,5.974667072296143,110.59451293945312,9.081123352050781,3.7292520999908447,325.7962646484375,3.4723572731018066,255.46473693847656,542.784423828125,264.97918701171875,540.012451171875,541.3786010742188,32.19449234008789,22.923824310302734,275.1531677246094,329.38623046875,301.8441162109375,335.3035888671875,303.8043212890625,107.3212661743164,7.912174701690674,267.54937744140625,70.83238983154297,52.72528076171875,110.0,8.195548057556152,270.4495544433594,73.4654541015625,52.958187103271484,110.0,-0.017578125,28.227285385131836,14.519423484802246,0.0234375,0.0,8.132521629333496,270.3670959472656,75.79291534423828,58.26597213745117,110.0,7.626350402832031,271.8515625,75.79291534423828,59.25862503051758,106.550537109375,8.039192199707031,287.7069091796875,73.37648010253906,60.833770751953125,102.15898132324219,7.96909236907959,293.2418518066406,71.46253967285156,61.08439254760742,108.04316711425781,8.016023635864258,285.59765625,71.2546157836914,54.88325500488281,1983.9029541015625,4.081430912017822,3.733623504638672,-53.16316604614258,633.1561279296875,568.6781616210938,359.1141052246094,407.4109802246094,314.2360534667969,352.42169189453125,326.40570068359375,299.7670593261719,314.97357177734375,330.78485107421875,313.0403137207031,-197.00872802734375,-105.82785034179688,-0.3425705134868622,-0.4936988651752472,-0.33219996094703674,-0.31531789898872375,-1.3461402654647827,-1.4068912267684937,-58.402931213378906,627.9750366210938,593.3623657226562,411.42333984375,413.5429992675781,310.5420837402344,346.1515808105469,324.09332275390625,333.083740234375,334.1332092285156,335.9452209472656,326.1644592285156,-211.0786590576172,-170.77003479003906,-0.3432422876358032,-0.5261349678039551,-0.647484540939331,-0.39947280287742615,-1.5518323183059692,-1.557169795036316,1.079038381576538,1.137062430381775,0.6592057943344116,0.581620454788208,0.5794014930725098,10.091710090637207,9.658527374267578,8.736263275146484,8.215249061584473,127.79086303710938,125.3482666015625,107.13964080810547,137.08795166015625,151.9583282470703,150.97593688964844,1.0968378782272339,1.1743208169937134,0.6664071083068848,0.5857199430465698,0.5672187805175781,10.037724494934082,9.708927154541016,7.28555154800415,-1.3461402654647827,-1.4068912267684937,-2.55588960647583,-2.5236012935638428,1149.0322265625,-1.5518323183059692,-1.557169795036316,-3.0037472248077393,-3.0287673473358154,1469.7762451171875,-0.09365234524011612,0.3211148679256439,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3755497932434082,0.37350961565971375,0.4548224210739136,0.46729132533073425,0.0,9.179862976074219,100.27384185791016,99.56672668457031,10.043116569519043,99.76358795166016,99.59339904785156,9.827122688293457,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.76358795166016,99.56672668457031,100.27384185791016,9.827122688293457,10.043116569519043,9.179862976074219,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1206.3016357421875,777.618896484375,99.57323455810547,97.521484375,8.69921875,73.37890625,-0.23000000417232513,0?,101.142578125,79.51156616210938,72.05693054199219,-0.3100000023841858,95.8984375,96.1900405883789,9.739999771118164,73.09329223632812,0.23000000417232513,100.580078125,100.36328125,79.53156280517578,71.67578125,-0.3700000047683716,911.3736572265625,323.5099182128906,0.0,18.55236053466797,18.402652740478516,348.9049377441406,361.7447509765625,351.10479736328125,361.3070983886719,1898.650390625,1646.005859375,19.815624237060547,12.378724098205566,516.0333862304688,527.6602783203125,533.6448364257812,515.8550415039062,488.4281311035156,522.5597534179688,528.4479370117188,534.2735595703125,526.2699584960938,540.1023559570312,524.9261474609375,503.71856689453125,525.34228515625,503.1219787597656,528.0072631835938,529.6014404296875,521.8272094726562,502.530029296875,518.5734252929688,511.34771728515625,527.207275390625,524.1177368164062,515.5176391601562,522.0023193359375,505.60919189453125,488.8489685058594,505.03240966796875,516.0216674804688,517.4754028320312,521.60302734375,516.2526245117188,515.9369506835938,514.6749877929688,512.03173828125,515.2011108398438,510.87799072265625,456.37786865234375,542.0021362304688,576.1820678710938,490.6209716796875,569.577392578125,561.4414672851562,570.9667358398438,572.1093139648438,581.8386840820312,575.5603637695312,574.5881958007812,570.2733154296875,553.257080078125,537.0722045898438,543.0003051757812,439.02874755859375,474.4299011230469,531.4775390625,462.12396240234375,550.0276489257812,282.75335693359375,378.5743713378906,361.7911071777344,524.3855590820312,526.817626953125,513.45654296875,450.20831298828125,476.36773681640625,526.78466796875,534.82861328125,510.4009094238281,499.037841796875,523.0767822265625,487.77813720703125,501.7244567871094,503.639892578125,507.9109802246094,454.7603454589844,499.16595458984375,506.9974060058594,487.7449951171875,475.6860656738281,475.3482971191406,481.5989990234375,477.23272705078125,475.4775085449219,455.393798828125,450.37518310546875,450.26434326171875,453.3051452636719,498.2337951660156,513.955810546875,507.7316589355469,507.6344909667969,539.4320068359375,574.3700561523438,554.6992797851562,575.8551635742188,547.3981323242188,566.7863159179688,561.3599243164062,571.1459350585938,428.1905212402344,425.6230773925781,437.2198486328125,429.7147216796875,430.3000183105469,425.298583984375,498.1906433105469,472.25225830078125,478.2755126953125,291.9075012207031,506.5203552246094,489.93701171875,480.3271179199219,478.5797424316406,474.3626708984375,482.1236572265625
2025-01-05 00:00:00,2025-01-02 10:59:59.998,586.9902954101562,398.5028991699219,0.6778756380081177,1785.902099609375,17.190479278564453,441.36700439453125,392.4745788574219,472.615234375,467.29937744140625,540.98046875,432.3584899902344,388.8753967285156,472.58465576171875,465.7990417480469,542.4224853515625,536.3494262695312,119.35494232177734,5.974667072296143,95.47045135498047,7.723196983337402,3.694256067276001,323.4366149902344,3.4400060176849365,259.5862731933594,540.9142456054688,264.1822814941406,540.3057861328125,540.5886840820312,27.15026092529297,22.417524337768555,274.6356506347656,328.603271484375,300.95263671875,334.3262634277344,302.806640625,106.6600341796875,7.810993194580078,267.54937744140625,71.22238159179688,52.34840393066406,110.0,8.095510482788086,270.44769287109375,73.52307891845703,52.579349517822266,110.0,-0.017578125,28.227285385131836,15.095733642578125,0.0234375,0.0,8.033184051513672,270.3670959472656,74.76251220703125,57.88829803466797,110.0,7.539483070373535,272.1548156738281,74.76251220703125,60.739349365234375,106.625244140625,7.934974670410156,287.6796875,74.26392364501953,60.464935302734375,101.51644897460938,7.868844985961914,293.2418518066406,70.73981475830078,59.9561882019043,107.3770523071289,7.916838645935059,285.577880859375,72.06544494628906,54.51376724243164,1983.5645751953125,2.995303153991699,3.9296207427978516,-40.87770080566406,629.9171142578125,565.4019165039062,358.8250427246094,406.35345458984375,313.9955749511719,352.6042785644531,326.2043151855469,299.8245544433594,314.7245788574219,330.55926513671875,312.9268493652344,-184.27198791503906,-99.52985382080078,-0.329968124628067,-0.47530466318130493,-0.32439401745796204,-0.30548036098480225,-1.332526683807373,-1.3924764394760132,-45.53935623168945,617.773681640625,591.0551147460938,409.15380859375,413.1609802246094,309.51116943359375,343.7868347167969,324.0645751953125,333.248291015625,334.2710876464844,336.23187255859375,325.9523010253906,-192.73118591308594,-154.57154846191406,-0.3279699385166168,-0.5091349482536316,-0.6329503655433655,-0.38463395833969116,-1.5369722843170166,-1.5449084043502808,1.0987441539764404,1.1544373035430908,0.6756082773208618,0.5964899659156799,0.5946242213249207,9.962746620178223,9.531204223632812,8.628569602966309,8.113677024841309,128.10203552246094,125.62067413330078,107.44862365722656,138.2925567626953,152.9876708984375,151.90921020507812,1.1163698434829712,1.1935718059539795,0.6832041144371033,0.6057107448577881,0.584082305431366,9.91169261932373,9.58616828918457,7.162258148193359,-1.332526683807373,-1.3924764394760132,-2.537064552307129,-2.5047426223754883,1144.5972900390625,-1.5369722843170166,-1.5449084043502808,-3.002267599105835,-3.0274722576141357,1480.98876953125,-0.09365234524011612,0.33674371242523193,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.38889309763908386,0.38509947061538696,0.4701712131500244,0.48357120156288147,0.0,9.167524337768555,100.31697845458984,99.611328125,10.045979499816895,99.7609634399414,99.59404754638672,9.824941635131836,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7609634399414,99.611328125,100.31697845458984,9.824941635131836,10.045979499816895,9.167524337768555,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1208.9993896484375,774.5585327148438,99.57323455810547,97.521484375,8.69921875,73.37890625,-0.23000000417232513,0?,101.142578125,79.51156616210938,71.88671875,-0.3100000023841858,95.8984375,96.1900405883789,9.739999771118164,73.09329223632812,0.23000000417232513,100.580078125,100.36328125,79.53156280517578,71.67578125,-0.3700000047683716,909.5291137695312,329.61614990234375,0.0,16.848220825195312,18.46563148498535,349.305908203125,361.8023376464844,351.3569030761719,361.38885498046875,1912.137939453125,1683.6453857421875,19.93714714050293,12.944890975952148,511.4134216308594,523.6124267578125,531.67236328125,515.5645751953125,488.49237060546875,522.6347045898438,528.7251586914062,533.470703125,525.7894897460938,539.9749145507812,524.089111328125,503.1767578125,524.3209228515625,501.8924255371094,526.4605712890625,525.5425415039062,519.5479125976562,501.1837463378906,518.466552734375,511.17657470703125,527.011962890625,524.03271484375,515.51806640625,521.9562377929688,505.4612121582031,488.8639221191406,505.156005859375,514.3074951171875,516.4302978515625,521.5884399414062,515.9650268554688,513.9097290039062,514.1541137695312,510.4322509765625,513.7396850585938,509.6614074707031,452.0638122558594,537.159423828125,574.588134765625,493.2272033691406,572.015380859375,563.4315185546875,571.4920043945312,573.27734375,583.7766723632812,575.9403686523438,572.2714233398438,569.5452270507812,551.436279296875,536.53857421875,538.1910400390625,439.29339599609375,472.79638671875,527.8353271484375,461.6707458496094,555.59619140625,282.75335693359375,380.06878662109375,361.9949951171875,516.2752685546875,518.41748046875,510.0783386230469,445.6957702636719,472.4595947265625,520.7521362304688,535.5147094726562,507.8066711425781,492.70867919921875,517.3670654296875,491.91546630859375,503.5448913574219,500.5566101074219,501.7013244628906,458.9556579589844,501.4799499511719,496.930419921875,490.07525634765625,478.57958984375,477.80511474609375,482.400390625,479.3502197265625,476.1627502441406,456.47821044921875,451.2522277832031,451.7047424316406,454.35498046875,494.9603271484375,510.31732177734375,505.8074035644531,506.5438232421875,542.2442626953125,578.751220703125,558.0248413085938,580.3040771484375,546.9920654296875,565.8486328125,560.021240234375,569.9898681640625,424.22894287109375,425.96966552734375,436.72943115234375,427.2999267578125,427.2239074707031,421.2925720214844,499.4747314453125,475.19989013671875,478.50732421875,291.7401123046875,507.14337158203125,482.654052734375,474.1519775390625,471.94866943359375,468.2257995605469,474.34521484375
2025-01-05 00:00:00,2025-01-02 11:59:59.998,580.8694458007812,399.5428161621094,0.6867021322250366,1772.5455322265625,17.037487030029297,442.4659118652344,392.121337890625,471.9872131347656,466.37091064453125,540.9248046875,430.5285339355469,388.3195495605469,471.4163513183594,466.17779541015625,543.0780029296875,536.7103881835938,119.2552490234375,6.122233867645264,96.00415802001953,5.2865190505981445,3.6624550819396973,323.4619445800781,3.4091901779174805,258.78228759765625,540.099609375,264.82586669921875,540.136962890625,540.166259765625,27.057363510131836,21.404956817626953,274.09405517578125,327.6128845214844,299.8533935546875,333.01092529296875,301.5577087402344,106.86515808105469,7.766294479370117,267.5003356933594,71.75081634521484,51.537837982177734,110.0,8.053369522094727,270.394775390625,73.61070251464844,52.88178253173828,110.0,-0.017578125,28.227285385131836,16.728609085083008,0.0234375,0.0,7.988101959228516,270.45025634765625,73.83536529541016,58.1951904296875,110.0,7.499809265136719,271.3015441894531,73.83536529541016,61.185150146484375,106.9855728149414,7.888739585876465,286.99810791015625,75.02335357666016,61.39046096801758,106.17781829833984,7.803642272949219,293.018310546875,72.70214080810547,59.524105072021484,106.31964874267578,7.869748592376709,285.09039306640625,71.8218765258789,54.818721771240234,1968.629638671875,1.7691251039505005,3.9309771060943604,-50.59010314941406,619.1110229492188,571.8145751953125,357.78570556640625,408.01995849609375,313.08746337890625,353.05328369140625,325.8316650390625,300.2384338378906,314.1668701171875,329.14068603515625,312.7420349121094,-190.39178466796875,-102.340087890625,-0.3338693082332611,-0.47892165184020996,-0.32575103640556335,-0.30941787362098694,-1.3257067203521729,-1.3842878341674805,-56.72428512573242,601.3404541015625,591.7291259765625,403.78204345703125,413.001220703125,307.4926452636719,338.1903991699219,322.6512756347656,332.82049560546875,333.13433837890625,335.8973693847656,325.0789489746094,-199.58213806152344,-161.4342041015625,-0.3318851888179779,-0.5110057592391968,-0.6344620585441589,-0.38776350021362305,-1.5247858762741089,-1.532951831817627,1.0520588159561157,1.1095644235610962,0.6410921812057495,0.5651946067810059,0.5623802542686462,9.931183815002441,9.494549751281738,8.58691120147705,8.070167541503906,130.41616821289062,128.3968963623047,109.96752166748047,140.7006072998047,154.58790588378906,153.9503631591797,1.0688925981521606,1.1491026878356934,0.6486843824386597,0.5750292539596558,0.5535413026809692,9.877341270446777,9.555099487304688,7.105978965759277,-1.3257067203521729,-1.3842878341674805,-2.531630516052246,-2.4989917278289795,1147.1824951171875,-1.5247858762741089,-1.532951831817627,-2.991192102432251,-3.0146596431732178,1480.3182373046875,-0.09365234524011612,0.31269630789756775,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.36488422751426697,0.3601800203323364,0.44322487711906433,0.45478343963623047,0.0,9.161947250366211,100.31813049316406,99.611328125,10.046171188354492,99.7599868774414,99.59355926513672,9.8241605758667,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.7599868774414,99.611328125,100.31813049316406,9.8241605758667,10.046171188354492,9.161947250366211,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1190.4483642578125,778.1422119140625,99.57323455810547,96.3222427368164,8.69921875,73.57857513427734,-0.23000000417232513,0?,101.142578125,79.51156616210938,70.62464141845703,-0.3100000023841858,95.8984375,94.4291763305664,9.739999771118164,73.09329223632812,0.23000000417232513,100.580078125,100.36328125,79.53156280517578,70.16419219970703,-0.3700000047683716,907.0298461914062,363.7672424316406,0.0,14.821294784545898,18.303081512451172,348.84423828125,361.748779296875,349.65484619140625,361.5914611816406,1896.9488525390625,1670.37548828125,19.761268615722656,15.214536666870117,506.9757995605469,520.0345458984375,531.8809814453125,516.530517578125,489.75872802734375,524.934814453125,529.6433715820312,532.173095703125,522.9373168945312,537.0657348632812,520.6357421875,501.168212890625,524.2635498046875,504.30902099609375,529.7207641601562,530.2813110351562,520.871337890625,501.6672058105469,520.6165771484375,512.8615112304688,528.919677734375,526.1248779296875,517.2601928710938,523.6685180664062,507.60382080078125,490.4356384277344,507.3602600097656,515.3282470703125,518.2403564453125,524.124755859375,519.0231323242188,516.2965087890625,515.1138305664062,513.0540161132812,515.0052490234375,510.74755859375,445.9793701171875,526.5695190429688,570.1478881835938,495.69232177734375,577.0346069335938,568.832275390625,573.8087768554688,573.1041259765625,577.2237548828125,566.8965454101562,560.3658447265625,568.0161743164062,557.80322265625,537.6148071289062,538.1240844726562,437.9139099121094,470.0555114746094,518.2445678710938,461.7589416503906,566.3460083007812,282.75335693359375,377.4383544921875,361.2942199707031,501.49114990234375,509.0547790527344,518.3026733398438,446.5284423828125,471.59991455078125,510.953125,536.0615844726562,497.8515930175781,497.00848388671875,509.7826232910156,490.01708984375,494.7294616699219,507.849853515625,495.0755920410156,457.55621337890625,493.7811279296875,496.4252014160156,491.8229675292969,481.599853515625,480.2460632324219,484.66790771484375,482.6679992675781,485.40582275390625,464.9028625488281,458.34149169921875,458.1374816894531,460.1328125,491.83905029296875,506.89288330078125,507.0501708984375,507.37469482421875,549.2304077148438,588.4837036132812,566.2400512695312,591.788818359375,547.0162963867188,567.7539672851562,559.8834838867188,571.8276977539062,421.61688232421875,429.367919921875,436.6734924316406,419.5107727050781,426.7086181640625,423.03594970703125,503.9442138671875,477.8708801269531,481.6326904296875,291.8341369628906,510.9132995605469,482.6255187988281,473.9162902832031,471.4334716796875,467.77276611328125,474.3071594238281
2025-01-05 00:00:00,2025-01-02 12:59:59.998,581.7852783203125,399.9931945800781,0.6878410577774048,1779.0980224609375,17.084077835083008,446.2379455566406,391.09783935546875,469.8978576660156,464.6873779296875,538.4178466796875,431.6011657714844,386.5908508300781,470.3905029296875,466.059814453125,540.8193359375,534.3148193359375,122.88137817382812,6.0166521072387695,106.45083618164062,3.812034845352173,3.683272123336792,322.1557312011719,3.429760217666626,263.2972412109375,538.4818115234375,264.93798828125,540.294189453125,539.3709106445312,23.499738693237305,22.198312759399414,274.4493713378906,328.9032287597656,300.767578125,334.4922790527344,302.5266418457031,107.17204284667969,7.65947961807251,268.1541748046875,73.60986328125,50.914085388183594,110.0,7.950141429901123,271.0543212890625,72.8920669555664,53.153682708740234,110.0,-0.017578125,28.820552825927734,18.476566314697266,0.0234375,0.0,7.891440391540527,270.97186279296875,73.62873077392578,58.46510696411133,110.0,7.411929130554199,272.8439025878906,73.62873077392578,61.44556427001953,101.5006332397461,7.805490493774414,288.67059326171875,71.71311950683594,61.616947174072266,106.32746124267578,7.6953558921813965,294.84136962890625,73.24983978271484,59.28828048706055,103.8719711303711,7.763300895690918,286.5727844238281,71.28559112548828,55.09379959106445,2000.97412109375,2.530399799346924,4.202012538909912,-47.22053909301758,622.2412109375,564.2440185546875,360.62017822265625,406.47235107421875,315.0494079589844,352.8433837890625,325.9799499511719,301.7521057128906,315.3665771484375,330.99041748046875,314.7164611816406,-189.25143432617188,-101.42298889160156,-0.333595335483551,-0.48013588786125183,-0.328227162361145,-0.3089871406555176,-1.3423372507095337,-1.4002636671066284,-53.43019104003906,606.791748046875,595.7972412109375,399.4982604980469,415.3968811035156,308.4576721191406,341.6696472167969,323.49798583984375,334.4870910644531,334.6365051269531,337.7033996582031,326.1435241699219,-204.4154052734375,-165.04104614257812,-0.3327019214630127,-0.5177131295204163,-0.6435734629631042,-0.38815438747406006,-1.5625584125518799,-1.5665583610534668,1.1624155044555664,1.223496675491333,0.7223427295684814,0.6382104754447937,0.6342570185661316,9.770686149597168,9.336390495300293,8.472698211669922,7.967396259307861,129.20973205566406,126.81229400634766,108.99677276611328,142.0765380859375,156.1885223388672,155.0968017578125,1.189879059791565,1.2536572217941284,0.7278870940208435,0.6412949562072754,0.6225671172142029,9.719844818115234,9.399617195129395,7.003727436065674,-1.3423372507095337,-1.4002636671066284,-2.546029806137085,-2.512707471847534,1145.7130126953125,-1.5625584125518799,-1.5665583610534668,-3.0626378059387207,-3.0876057147979736,1518.3648681640625,-0.09365234524011612,0.3620552718639374,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.41947370767593384,0.42368102073669434,0.5146262645721436,0.5215275883674622,0.0,10.247411727905273,100.31597900390625,99.611328125,11.055685997009277,99.72818756103516,99.59367370605469,10.90714168548584,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,99.72818756103516,99.611328125,100.31597900390625,10.90714168548584,11.055685997009277,10.247411727905273,-0.23000000417232513,0.23000000417232513,-0.3100000023841858,-0.3700000047683716,1231.9400634765625,769.0001831054688,99.57323455810547,92.2890625,8.69921875,82.26185607910156,-0.23000000417232513,0?,101.142578125,79.51156616210938,68.74310302734375,-0.3100000023841858,95.8984375,88.44923400878906,9.739999771118164,82.16940307617188,0.23000000417232513,100.580078125,100.36328125,79.53156280517578,67.91015625,-0.3700000047683716,885.3439331054688,397.952880859375,0.0,20.41753387451172,18.345849990844727,347.94818115234375,361.4314880371094,348.3518981933594,361.05511474609375,1897.3734130859375,1658.762451171875,19.769975662231445,17.355915069580078,506.3505554199219,518.3837280273438,529.6880493164062,514.541259765625,487.5412292480469,522.5744018554688,526.6280517578125,530.542724609375,521.680419921875,537.5469360351562,521.9303588867188,501.5255126953125,522.2059326171875,500.9022216796875,525.7167358398438,524.9718627929688,517.9961547851562,500.00146484375,518.1868286132812,510.68218994140625,526.716796875,523.9110717773438,514.7622680664062,521.589111328125,505.6476135253906,488.6687316894531,505.6468200683594,511.36517333984375,514.2086181640625,520.50439453125,516.0143432617188,514.2951049804688,511.65911865234375,510.7112121582031,511.28326416015625,507.6241149902344,447.56365966796875,526.0341186523438,567.942626953125,495.7938537597656,578.2747192382812,567.9583740234375,573.78076171875,573.0362548828125,582.7282104492188,572.7598876953125,564.187255859375,562.6885986328125,551.0328979492188,537.3810424804688,535.0455932617188,437.7519226074219,469.14581298828125,520.2923583984375,460.47515869140625,564.839111328125,282.75335693359375,377.43902587890625,361.1373596191406,508.8933410644531,510.5016174316406,506.02081298828125,443.4857177734375,468.26904296875,512.4737548828125,536.40478515625,502.8889465332031,488.6373596191406,507.70947265625,488.4215393066406,497.4049377441406,496.9243469238281,492.32330322265625,454.38934326171875,495.6915283203125,491.96356201171875,487.8018798828125,477.98681640625,477.267822265625,479.99871826171875,479.9644775390625,477.95770263671875,457.010986328125,449.746337890625,449.5133361816406,452.4705810546875,490.7497253417969,505.5223083496094,504.8761291503906,505.6557922363281,550.598388671875,590.4788818359375,567.802490234375,593.9039916992188,542.673828125,560.6153564453125,553.5825805664062,564.6400756835938,423.4423828125,432.5478515625,441.03594970703125,424.814697265625,425.52313232421875,421.6398620605469,499.5125732421875,472.8175354003906,476.510498046875,291.8280029296875,502.6766052246094,478.7529296875,470.179931640625,467.7261047363281,464.2062072753906,470.5036926269531
2025-01-05 00:00:00,2025-01-02 13:59:59.998,576.9854736328125,397.222900390625,0.6883693933486938,1761.5487060546875,16.88487434387207,449.6736145019531,391.92626953125,470.4203796386719,465.1600036621094,539.8621215820312,433.14532470703125,384.8454895019531,467.52960205078125,462.9403991699219,538.474609375,533.7070922851562,126.81745147705078,5.777544021606445,105.2586441040039,1.161394476890564,3.6600475311279297,322.1269836425781,3.4074137210845947,258.4546813964844,539.416259765625,261.0994567871094,542.2474365234375,540.8861083984375,25.804059982299805,23.371212005615234,274.12249755859375,329.22857666015625,301.072998046875,334.9397277832031,302.81036376953125,107.69168853759766,7.636731147766113,267.9859924316406,73.56488800048828,50.59540557861328,110.0,7.9311299324035645,270.6116638183594,72.45217895507812,52.82858657836914,110.0,-0.017578125,29.70757293701172,20.05756950378418,0.0234375,0.0,7.866734981536865,270.8880310058594,73.57577514648438,58.15920639038086,110.0,7.387157917022705,273.0611267089844,73.57577514648438,61.12097930908203,103.16510772705078,7.774756908416748,289.8754577636719,73.97270965576172,60.74055099487305,107.45587921142578,7.6676530838012695,296.00079345703125,74.69578552246094,58.976139068603516,103.6785888671875,7.727734565734863,287.71527099609375,71.93649291992188,54.791893005371094,1984.86669921875,2.218285083770752,4.130873203277588,-55.20828628540039,616.9654541015625,564.910400390625,359.4572448730469,406.4339599609375,314.1446228027344,352.781494140625,325.9859619140625,302.49188232421875,315.6136779785156,330.18206787109375,314.4275207519531,-196.2662353515625,-105.58527374267578,-0.3410860300064087,-0.48901984095573425,-0.3277661204338074,-0.3147164583206177,-1.3298341035842896,-1.3870861530303955,-62.02900314331055,610.5731811523438,598.7537841796875,396.3842468261719,416.37957763671875,307.92645263671875,345.9377136230469,323.70989990234375,335.38330078125,334.94390869140625,338.3473815917969,325.4910888671875,-210.49813842773438,-171.94187927246094,-0.3387521803379059,-0.5218138694763184,-0.6458554267883301,-0.39249491691589355,-1.5540814399719238,-1.5580941438674927,1.0629973411560059,1.1269835233688354,0.6373375654220581,0.553748369216919,0.5513302087783813,9.759719848632812,9.31588077545166,8.449748992919922,7.938207149505615,129.1017608642578,126.80774688720703,109.25446319580078,144.811767578125,158.60162353515625,157.64059448242188,1.0892508029937744,1.1545777320861816,0.6409437656402588,0.5620922446250916,0.5396036505699158,9.708620071411133,9.388313293457031,6.9662370681762695,-1.3298341035842896,-1.3870861530303955,-2.504549026489258,-2.4710209369659424,1117.43505859375,-1.5540814399719238,-1.5580941438674927,-3.0506975650787354,-3.0754737854003906,1514.7763671875,0.015163764357566833,0.30511146783828735,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3572647273540497,0.3857995867729187,0.44948065280914307,0.4438711106777191,0.0,9.11493968963623,100.3095474243164,99.62654876708984,10.027277946472168,99.7762222290039,99.5929183959961,9.838558197021484,18.895000457763672,19.354999542236328,18.815000534057617,18.7549991607666,99.7762222290039,99.62654876708984,100.3095474243164,9.838558197021484,10.027277946472168,9.11493968963623,18.895000457763672,19.354999542236328,18.815000534057617,18.7549991607666,1212.471923828125,772.3974609375,99.57323455810547,92.2890625,8.69921875,84.275390625,18.895000457763672,0?,101.05499267578125,79.51156616210938,68.02611541748047,18.815000534057617,95.8984375,88.44923400878906,9.739999771118164,84.14427947998047,19.354999542236328,100.580078125,100.36328125,79.53156280517578,67.06231689453125,18.7549991607666,882.5556640625,427.1180114746094,0.0,20.582122802734375,18.13658332824707,348.1073913574219,361.2320556640625,350.43426513671875,360.6853942871094,1872.46337890625,1633.365234375,19.543527603149414,19.793554306030273,509.0088195800781,521.1426391601562,532.2233276367188,516.29931640625,488.06317138671875,523.479248046875,526.7071533203125,529.1689453125,519.0433349609375,531.0625610351562,517.01171875,497.9800720214844,521.6155395507812,501.3229064941406,525.9381103515625,524.5653076171875,516.91357421875,498.3126220703125,518.9813232421875,511.4923400878906,528.04638671875,525.322509765625,515.7500610351562,523.2337036132812,506.712158203125,489.81622314453125,507.1462707519531,512.2469482421875,515.2429809570312,522.0526733398438,517.3067626953125,515.0227661132812,510.78582763671875,512.7924194335938,510.8471374511719,507.1700134277344,449.2968444824219,529.67529296875,570.4199829101562,497.7778625488281,581.6029663085938,569.2670288085938,573.8616943359375,571.427490234375,576.7734375,567.2103271484375,562.2132568359375,565.846435546875,554.6021728515625,536.3047485351562,535.199951171875,435.6229553222656,467.6722717285156,519.63916015625,460.2292175292969,562.8984375,282.4126281738281,375.6134948730469,360.4417724609375,497.79132080078125,506.4151306152344,513.2334594726562,443.808837890625,467.6084899902344,517.3056030273438,525.1782836914062,494.6217956542969,491.0494689941406,513.7401123046875,484.4134521484375,494.06695556640625,500.98590087890625,496.14697265625,452.2383728027344,494.8753662109375,491.85186767578125,489.4165344238281,478.4285888671875,477.2746887207031,476.1502380371094,481.5396423339844,484.6900329589844,463.0437927246094,455.82373046875,455.1393737792969,458.798095703125,492.37506103515625,507.5003662109375,502.7808837890625,503.1346130371094,553.3439331054688,594.4310302734375,570.5032958984375,596.9829711914062,546.22998046875,565.8704833984375,557.3731689453125,570.2836303710938,427.6545715332031,436.9168701171875,441.4364929199219,422.01922607421875,429.2862243652344,424.3100280761719,496.8971862792969,473.69091796875,473.23760986328125,291.3044738769531,498.6033020019531,478.7410888671875,470.4512634277344,467.85687255859375,464.39324951171875,470.7812194824219
2025-01-05 00:00:00,2025-01-02 14:59:59.998,557.2076416015625,376.53997802734375,0.674802303314209,1684.7703857421875,16.670879364013672,451.94940185546875,391.21722412109375,471.2025451660156,465.1943054199219,542.3919067382812,436.5039978027344,385.1436767578125,469.03021240234375,463.74462890625,543.2547607421875,537.3980102539062,122.1171646118164,6.3054046630859375,103.9297103881836,2.3691225051879883,3.5432374477386475,325.9676818847656,3.298022508621216,257.67498779296875,541.8624267578125,254.6297607421875,541.4189453125,541.6200561523438,27.865583419799805,28.114545822143555,272.5997619628906,329.3067626953125,300.9180603027344,335.11029052734375,302.83404541015625,106.94322967529297,7.111683368682861,256.56353759765625,74.76226043701172,44.56515884399414,110.0,7.738667964935303,270.1737060546875,73.88069915771484,50.36667251586914,110.0,-0.017578125,30.707881927490234,47.208641052246094,0.0234375,41.38888931274414,7.671179294586182,270.3966369628906,74.90132141113281,55.71340560913086,110.0,7.204692840576172,272.697998046875,74.90132141113281,58.65486145019531,100.57014465332031,7.589517116546631,289.8505554199219,74.50395965576172,58.31654739379883,107.69235229492188,7.470341205596924,296.33087158203125,77.15341186523438,56.54029846191406,102.91275787353516,7.5263848304748535,287.7966003417969,73.92790222167969,52.35422897338867,1920.0728759765625,3.599914789199829,4.138874530792236,-63.903141021728516,607.521240234375,553.8202514648438,356.79718017578125,403.64447021484375,311.9501037597656,350.37542724609375,324.6631774902344,301.87384033203125,314.0709533691406,329.1180419921875,312.1532897949219,-195.52340698242188,-105.19908905029297,-0.33586084842681885,-0.4721727967262268,-0.3151525557041168,-0.31026989221572876,-1.2703444957733154,-1.323907732963562,-72.54789733886719,613.8511962890625,594.7797241210938,390.8030090332031,415.18988037109375,306.844970703125,342.35540771484375,323.09332275390625,334.63714599609375,333.5662841796875,337.5429382324219,323.9604187011719,-209.48196411132812,-172.88426208496094,-0.3329677879810333,-0.5061396956443787,-0.6240147352218628,-0.38540369272232056,-1.4776066541671753,-1.479949951171875,0.8922187089920044,0.9636167883872986,0.5114979147911072,0.43892017006874084,0.43681836128234863,9.508065223693848,9.061845779418945,8.245160102844238,7.745683670043945,129.40704345703125,127.38874053955078,109.98664093017578,145.7794952392578,159.22415161132812,158.44314575195312,0.9114656448364258,0.9857495427131653,0.5133695602416992,0.44436517357826233,0.4232442378997803,9.452380180358887,9.141838073730469,6.755201816558838,-1.2703444957733154,-1.323907732963562,-2.3855557441711426,-2.3518142700195312,1061.71728515625,-1.4776066541671753,-1.479949951171875,-2.892935037612915,-2.914957284927368,1431.7646484375,0.13629232347011566,0.24948608875274658,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.26541340351104736,0.299820214509964,0.342002272605896,0.31356921792030334,0.0,9.146183013916016,100.3049545288086,99.6328125,10.022488594055176,99.78048706054688,99.59321594238281,9.847824096679688,33.878334045410156,34.33833312988281,33.79833221435547,33.73833465576172,99.78048706054688,99.6328125,100.3049545288086,9.847824096679688,10.022488594055176,9.146183013916016,33.878334045410156,34.33833312988281,33.79833221435547,33.73833465576172,1152.5909423828125,767.4885864257812,84.013427734375,84.0457992553711,8.69921875,84.275390625,33.878334045410156,0?,85.0380630493164,77.6388931274414,72.04864501953125,33.79833221435547,83.40924072265625,81.89289855957031,9.739999771118164,82.97467803955078,34.33833312988281,62.560184478759766,86.2750244140625,77.65888977050781,71.95731353759766,33.73833465576172,888.4220581054688,437.05859375,0.0,18.389957427978516,17.83689308166504,347.8868713378906,360.33612060546875,349.3490905761719,359.897216796875,1794.509765625,1559.7440185546875,19.169300079345703,21.069320678710938,513.9583129882812,526.5028076171875,536.2476806640625,519.1368408203125,488.3727111816406,524.4859619140625,527.064697265625,531.38671875,521.4407348632812,535.150390625,522.5587158203125,502.6537170410156,527.52392578125,504.1977233886719,527.5018920898438,525.9656982421875,518.80810546875,499.09625244140625,519.9795532226562,512.6716918945312,529.1954956054688,526.3526000976562,516.4705810546875,523.9930419921875,507.7572937011719,490.1874084472656,508.1195373535156,517.342041015625,520.6414184570312,526.9683837890625,521.6281127929688,518.7239379882812,515.215576171875,519.4692993164062,515.00244140625,512.019775390625,451.41851806640625,535.7413330078125,573.0396728515625,496.1875,579.641357421875,565.3810424804688,570.9360961914062,570.035400390625,579.07421875,573.2498168945312,575.3300170898438,573.3672485351562,558.3482055664062,537.0377197265625,532.0585327148438,431.7532653808594,463.1674499511719,513.8505859375,454.3784484863281,547.974853515625,282.3453063964844,373.5968017578125,359.9047546386719,498.9828796386719,504.07293701171875,513.6671142578125,439.54931640625,462.3393249511719,522.5838012695312,523.817626953125,502.3697814941406,484.33221435546875,524.1996459960938,487.419921875,503.5191955566406,496.3624267578125,507.88104248046875,453.60272216796875,504.2387390136719,487.9085693359375,495.1486511230469,484.647216796875,482.4400939941406,471.4134826660156,485.95074462890625,487.7908020019531,465.440185546875,457.77850341796875,457.7052307128906,461.5491027832031,495.89093017578125,511.9623718261719,503.3634948730469,503.96954345703125,551.3488159179688,592.0450439453125,568.134765625,594.7922973632812,553.8525390625,573.6973266601562,564.2250366210938,578.6146850585938,431.1088562011719,438.6907653808594,442.2110290527344,427.6269836425781,433.8616638183594,423.26226806640625,489.6200866699219,477.9122314453125,465.2215881347656,291.108154296875,488.91900634765625,475.19049072265625,466.89654541015625,464.5408630371094,461.0547180175781,466.9273376464844
2025-01-05 00:00:00,2025-01-02 15:59:59.998,456.3328857421875,315.5435791015625,0.6916043758392334,1394.9273681640625,16.637422561645508,435.8267822265625,389.24725341796875,472.1874694824219,466.5580749511719,541.8513793945312,426.3658447265625,383.9807434082031,470.1960754394531,464.06060791015625,544.921142578125,538.0313110351562,92.92986297607422,5.114660263061523,67.35440826416016,3.4241185188293457,2.8790364265441895,318.310791015625,2.6651735305786133,289.05706787109375,537.0745849609375,302.76873779296875,536.9378662109375,537.1881103515625,8.582282066345215,3.8072423934936523,261.78375244140625,318.7415771484375,290.9991760253906,323.83306884765625,293.0635070800781,0.3852325975894928,-0.29657256603240967,165.36398315429688,79.39379119873047,-0.021484375,110.0,7.492226600646973,261.0517883300781,77.47625732421875,47.64152526855469,110.0,-0.017578125,31.580469131469727,95.0,0.0234375,100.0,7.4317827224731445,262.6205749511719,75.29420471191406,52.970149993896484,110.0,6.995665073394775,259.5143737792969,75.29420471191406,55.895050048828125,105.48396301269531,7.3582048416137695,278.5009460449219,78.17222595214844,55.5723876953125,107.21183776855469,7.2353949546813965,285.70703125,76.73282623291016,53.83171844482422,104.40862274169922,7.277617931365967,277.783935546875,76.97825622558594,49.635929107666016,1623.947509765625,7.069113731384277,4.165621757507324,-63.51510238647461,545.629150390625,552.3482666015625,345.8529052734375,396.7858581542969,298.48541259765625,339.69036865234375,312.4551696777344,292.0240478515625,301.24371337890625,311.6099548339844,298.1867370605469,-162.2727813720703,-90.58204650878906,-0.2862330675125122,-0.37689489126205444,-0.24080432951450348,-0.26638615131378174,-0.9797302484512329,-1.0239553451538086,-78.22135162353516,578.3974609375,556.8179321289062,386.8119812011719,401.4082336425781,297.2398681640625,334.095947265625,310.7602844238281,320.730224609375,319.18218994140625,323.0865173339844,308.0832824707031,-188.96934509277344,-147.74871826171875,-0.2887657582759857,-0.4197201132774353,-0.5023307204246521,-0.3345501720905304,-1.1291675567626953,-1.1290042400360107,0.6072190403938293,0.6801790595054626,0.3638125956058502,0.3328615427017212,0.332712322473526,8.933967590332031,8.522592544555664,7.964962005615234,7.5281453132629395,123.48540496826172,122.9403305053711,106.88318634033203,138.6944122314453,150.921630859375,150.62745666503906,0.5955122709274292,0.6985421776771545,0.36281925439834595,0.32487764954566956,0.3071845471858978,8.864457130432129,8.58362102508545,6.4040913581848145,-0.9797302484512329,-1.0239553451538086,-1.8307009935379028,-1.7967405319213867,806.8010864257812,-1.1291675567626953,-1.1290042400360107,-2.182576894760132,-2.1968250274658203,1063.8638916015625,-0.09981981664896011,0.14924319088459015,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.17325757443904877,0.20318669080734253,0.24128611385822296,0.20477096736431122,0.0,9.129962921142578,99.80960845947266,99.08971405029297,10.017142295837402,99.75337219238281,99.59366607666016,9.856521606445312,-0.06750000268220901,0.39250001311302185,-0.14750000834465027,-0.20749999582767487,99.75337219238281,99.08971405029297,99.80960845947266,9.856521606445312,10.017142295837402,9.129962921142578,-0.06750000268220901,0.39250001311302185,-0.14750000834465027,-0.20749999582767487,956.9471435546875,666.9840698242188,81.02760314941406,83.28142547607422,8.69921875,84.275390625,-0.06750000268220901,0?,80.970703125,76.28935241699219,9.802535057067871,-0.14750000834465027,79.21484375,80.52342987060547,9.739999771118164,81.30976104736328,0.39250001311302185,57.78983688354492,82.755859375,76.3093490600586,10.886981964111328,-0.20749999582767487,743.8768310546875,322.1900939941406,0.0,13.727843284606934,17.435623168945312,345.56964111328125,358.1366271972656,346.5052490234375,357.7467956542969,1491.5767822265625,1322.80224609375,18.495906829833984,22.02341651916504,508.11474609375,520.3757934570312,529.9035034179688,515.3273315429688,488.31817626953125,526.5252685546875,530.1852416992188,535.6531372070312,523.5007934570312,534.3771362304688,520.5314331054688,501.1534729003906,527.95751953125,507.2437744140625,532.5082397460938,533.0708618164062,520.1408081054688,495.49713134765625,522.3090209960938,514.2584838867188,530.0853271484375,527.2418823242188,517.899658203125,523.4945678710938,507.99017333984375,489.3887023925781,507.308349609375,518.8370361328125,522.57470703125,530.8125,524.9443969726562,522.705078125,516.9607543945312,521.4533081054688,519.18505859375,514.7356567382812,453.75360107421875,530.2035522460938,562.2684936523438,493.7877502441406,576.5591430664062,565.9453735351562,566.126953125,566.4437255859375,565.5685424804688,557.8116455078125,559.946533203125,575.4474487304688,559.3078002929688,535.5137939453125,520.5548706054688,430.0714111328125,465.7171936035156,511.38897705078125,457.02899169921875,551.029052734375,282.22894287109375,370.5380859375,357.741943359375,489.6580505371094,498.33599853515625,522.817626953125,437.938720703125,460.8810729980469,512.3738403320312,526.2188720703125,493.5529479980469,484.8138427734375,514.6182250976562,499.5648193359375,498.54022216796875,503.2299499511719,497.05853271484375,464.4673767089844,510.7432556152344,486.5500793457031,499.3350830078125,488.345458984375,484.7647399902344,481.28265380859375,487.7336730957031,505.3520202636719,478.6276550292969,465.71734619140625,465.3782958984375,469.06146240234375,493.13165283203125,508.1684875488281,501.008056640625,501.206298828125,551.8683471679688,586.9813842773438,564.8540649414062,588.4803466796875,557.4630737304688,574.68310546875,564.9591064453125,579.267578125,417.51336669921875,424.67449951171875,428.46734619140625,413.9037170410156,423.4243469238281,414.9684143066406,497.1186828613281,480.9813537597656,473.1347961425781,291.3453369140625,499.2156066894531,474.62384033203125,466.44873046875,463.52294921875,459.9306335449219,464.4853820800781
2025-01-05 00:00:00,2025-01-02 16:59:59.998,525.3543090820312,374.18170166015625,0.7120400667190552,1594.69091796875,16.435901641845703,444.3462829589844,385.3968811035156,477.04034423828125,463.3035888671875,541.904296875,436.3087158203125,381.021240234375,475.4559020996094,457.73577880859375,543.659423828125,537.30078125,119.8948745727539,15.373766899108887,102.22819519042969,20.80917739868164,3.327460289001465,323.3086853027344,3.0911526679992676,260.4048767089844,540.8690185546875,276.12811279296875,539.5365600585938,540.1668701171875,25.800960540771484,16.80086326599121,269.09173583984375,323.0126647949219,295.0052490234375,328.5556640625,297.2865295410156,95.77015686035156,5.631385803222656,217.3610076904297,75.40200805664062,35.278865814208984,110.0,7.951041221618652,264.5945129394531,74.59915161132812,51.7368049621582,110.0,-0.017578125,32.78803634643555,95.0,0.0234375,100.0,7.891181468963623,264.88433837890625,73.44171905517578,57.081260681152344,110.0,7.428433418273926,264.1620178222656,73.44171905517578,60.01824188232422,103.05256652832031,7.814888000488281,278.9894104003906,73.84854125976562,59.12240219116211,108.21542358398438,7.70028829574585,285.4271240234375,72.5948715209961,57.91223907470703,106.43515014648438,7.741843223571777,277.2751770019531,73.06005096435547,53.0410270690918,1806.3438720703125,4.173352241516113,3.375662326812744,-23.755859375,578.035888671875,558.5112915039062,347.2325134277344,400.5437316894531,301.9986877441406,344.6429138183594,316.3927917480469,295.07318115234375,301.42462158203125,319.2757568359375,303.0653076171875,-141.67660522460938,-80.39603424072266,-0.27472975850105286,-0.39211687445640564,-0.2585213780403137,-0.25926724076271057,-1.118868112564087,-1.1673334836959839,-34.65950393676758,594.2272338867188,578.0889892578125,392.2214050292969,406.6947326660156,300.4395751953125,336.4730224609375,312.029296875,322.642822265625,319.7052917480469,326.36846923828125,315.90399169921875,-156.6380615234375,-121.292724609375,-0.2738376259803772,-0.42445337772369385,-0.5301387310028076,-0.3233657479286194,-1.2640632390975952,-1.266359806060791,0.7345455288887024,0.8044683933258057,0.4313938617706299,0.3792168200016022,0.3811008036136627,9.711871147155762,9.254656791687012,8.467582702636719,7.973721981048584,129.76722717285156,127.96966552734375,111.09052276611328,136.56275939941406,149.59487915039062,149.0264129638672,0.7380669116973877,0.8282932043075562,0.43290048837661743,0.3870407044887543,0.3633066713809967,9.651082992553711,9.340214729309082,6.937404632568359,-1.118868112564087,-1.1673334836959839,-2.1514432430267334,-2.1175124645233154,983.9109497070312,-1.2640632390975952,-1.266359806060791,-2.463291645050049,-2.480013847351074,1210.4931640625,-0.0017663802718743682,0.20844385027885437,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2197951376438141,0.25357291102409363,0.29005134105682373,0.2589947581291199,0.0,9.144661903381348,99.9813461303711,99.32239532470703,10.01552963256836,98.94476318359375,98.87928009033203,9.779292106628418,13.872777938842773,14.332777976989746,13.792778015136719,13.73277759552002,98.94476318359375,99.32239532470703,99.9813461303711,9.779292106628418,10.01552963256836,9.144661903381348,13.872777938842773,14.332777976989746,13.792778015136719,13.73277759552002,1043.732177734375,762.612060546875,81.83731842041016,80.96640014648438,8.69921875,82.61515808105469,13.872777938842773,0?,81.67413330078125,77.73751068115234,57.0191650390625,13.792778015136719,79.21484375,80.38692474365234,9.739999771118164,80.63953399658203,14.332777976989746,59.63926315307617,82.755859375,77.75750732421875,57.018150329589844,13.73277759552002,540.1978759765625,253.44029235839844,0.0,7.566162109375,17.467510223388672,343.8916320800781,357.2119140625,347.60540771484375,356.7220764160156,1689.5501708984375,1431.6226806640625,18.667993545532227,20.90012550354004,508.0032958984375,521.6847534179688,532.9346923828125,517.105712890625,488.5626220703125,524.9476318359375,529.6064453125,535.7332763671875,526.02880859375,534.018798828125,520.3751831054688,500.55426025390625,527.8486328125,508.2103271484375,531.5313110351562,531.1902465820312,517.525390625,492.5712890625,520.7211303710938,512.6541137695312,528.9363403320312,525.6177978515625,516.565673828125,522.633056640625,505.6717834472656,487.61688232421875,504.7434387207031,518.7322998046875,523.3347778320312,530.5841674804688,524.67724609375,523.6672973632812,515.86376953125,519.3438720703125,518.1512451171875,513.1653442382812,451.1282043457031,533.0765991210938,570.5372924804688,494.7229309082031,577.3407592773438,565.3758544921875,567.7297973632812,568.0194091796875,569.345458984375,562.9659423828125,570.590576171875,580.9795532226562,567.3087768554688,537.2163696289062,524.1051025390625,429.6651611328125,468.52484130859375,519.7171020507812,459.5806579589844,552.77734375,281.48516845703125,372.22186279296875,357.25677490234375,501.92572021484375,511.54217529296875,526.9182739257812,442.4555969238281,463.6544189453125,524.3555908203125,527.5760498046875,504.7912292480469,493.89874267578125,525.9343872070312,499.4081115722656,505.778564453125,513.4315795898438,504.99273681640625,468.27276611328125,511.7585144042969,498.9777526855469,506.093505859375,491.8621520996094,489.0816955566406,480.80535888671875,490.8787841796875,505.1017150878906,478.56719970703125,467.20098876953125,466.552734375,467.6643981933594,491.7602844238281,507.4813232421875,498.55377197265625,497.8976135253906,550.5767822265625,587.28759765625,564.0972900390625,588.2264404296875,561.5676879882812,580.269287109375,569.0882568359375,585.5393676757812,425.68280029296875,430.09686279296875,434.96942138671875,422.59228515625,434.4002380371094,421.44140625,500.05548095703125,485.6446838378906,473.01141357421875,290.6230163574219,499.93023681640625,482.3981628417969,471.919189453125,468.432861328125,463.7014465332031,470.6201477050781
