Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-05 00:00:00,2025-01-02 17:59:59.998,590.0286865234375,410.33563232421875,0.6955215930938721,1770.0423583984375,17.030048370361328,448.33551025390625,388.8081970214844,473.1949462890625,465.30169677734375,544.7095336914062,438.04248046875,378.7000427246094,469.10076904296875,459.4323425292969,543.4303588867188,538.463623046875,145.3689422607422,8.882428169250488,117.58320617675781,11.409461975097656,3.720818042755127,326.59820556640625,3.4658193588256836,255.9036865234375,545.00439453125,261.82427978515625,544.578857421875,544.82763671875,32.048973083496094,26.872196197509766,275.2030029296875,330.1903076171875,302.20147705078125,336.0393371582031,304.44512939453125,110.35105895996094,7.928114414215088,268.1877136230469,73.09479522705078,52.61697769165039,110.0,8.236469268798828,271.3451843261719,70.94036865234375,55.850563049316406,110.0,-0.017578125,33.587711334228516,95.0,0.0234375,100.0,8.164809226989746,271.52587890625,71.76175689697266,61.19487380981445,110.0,7.687829971313477,272.19818115234375,71.76175689697266,64.12773132324219,107.23298645019531,8.070450782775879,288.1305236816406,75.7005844116211,60.640602111816406,108.02011108398438,7.978176116943359,294.4340515136719,72.08129119873047,60.10617446899414,106.65933227539062,8.022109031677246,285.8298034667969,71.27949523925781,55.78279495239258,2040.4581298828125,1.7645528316497803,3.358591079711914,-32.29475784301758,611.3609619140625,565.3857421875,352.90521240234375,406.9451599121094,310.15362548828125,351.5703125,325.12725830078125,300.5926513671875,311.67572021484375,330.9486999511719,312.1712951660156,-171.72860717773438,-94.59911346435547,-0.3154352009296417,-0.4624001383781433,-0.3091464340686798,-0.29362979531288147,-1.3009008169174194,-1.3560477495193481,-44.65743637084961,617.1372680664062,588.734375,395.5184326171875,412.5704345703125,307.8572082519531,340.3193664550781,323.0689392089844,333.2303161621094,332.3241271972656,336.169921875,327.09649658203125,-188.6524200439453,-151.58677673339844,-0.31414589285850525,-0.4938996136188507,-0.6164126992225647,-0.36668089032173157,-1.4884414672851562,-1.492573618888855,0.9920496940612793,1.059745192527771,0.5904850363731384,0.5115177631378174,0.5107814073562622,10.113914489746094,9.641204833984375,8.770429611206055,8.243619918823242,132.6652374267578,130.72007751464844,112.87310791015625,142.39303588867188,156.27798461914062,155.60328674316406,1.0146187543869019,1.0857985019683838,0.5927966237068176,0.5164328813552856,0.4959011971950531,10.056251525878906,9.736371994018555,7.147153377532959,-1.3009008169174194,-1.3560477495193481,-2.4820492267608643,-2.4488582611083984,1125.928466796875,-1.4884414672851562,-1.492573618888855,-2.9194560050964355,-2.9407286643981934,1445.39892578125,0.13940197229385376,0.3142327666282654,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3154257833957672,0.35028138756752014,0.4051287770271301,0.37825676798820496,0.0,9.15737533569336,98.97242736816406,98.28829956054688,10.018247604370117,96.1012954711914,96.22596740722656,9.770256042480469,29.801944732666016,30.261943817138672,29.72194480895996,29.661945343017578,96.1012954711914,98.28829956054688,98.97242736816406,9.770256042480469,10.018247604370117,9.15737533569336,29.801944732666016,30.261943817138672,29.72194480895996,29.661945343017578,1182.0655517578125,858.3681030273438,82.46785736083984,81.083984375,8.69921875,80.65765380859375,29.801944732666016,0?,82.16015625,78.9253158569336,75.0079116821289,29.72194480895996,79.66472625732422,81.16563415527344,9.739999771118164,79.4717025756836,30.261943817138672,61.5546875,82.755859375,78.9453125,75.10172271728516,29.661945343017578,895.9370727539062,463.3917236328125,0.0,12.101903915405273,18.257204055786133,344.5146789550781,359.44622802734375,348.4609375,359.10394287109375,1887.4605712890625,1604.1881103515625,19.76629638671875,20.359853744506836,511.0721130371094,524.9692993164062,535.9152221679688,518.4329833984375,489.1464538574219,526.2081298828125,531.749267578125,538.1187744140625,527.8547973632812,536.9481201171875,522.066162109375,501.117919921875,527.1987915039062,505.9713439941406,527.8941040039062,527.2747802734375,517.4950561523438,494.25384521484375,520.9117431640625,512.9844970703125,529.8425903320312,526.2487182617188,516.9656372070312,523.9465942382812,506.5862121582031,488.99346923828125,506.0050354003906,517.243896484375,520.0490112304688,524.6752319335938,518.906494140625,521.1380615234375,514.5826416015625,517.5726928710938,515.9439086914062,511.0956115722656,450.0050354003906,536.6542358398438,580.3710327148438,497.722412109375,581.4025268554688,570.6552124023438,577.6375732421875,578.1343994140625,585.6804809570312,577.1112670898438,581.3869018554688,582.5594482421875,562.7291259765625,538.75830078125,531.2476196289062,432.7502746582031,465.61883544921875,519.2410278320312,456.5556640625,548.9816284179688,281.087890625,374.7728271484375,359.7502136230469,502.86578369140625,512.649658203125,516.7462768554688,443.7320556640625,464.52587890625,523.2149658203125,519.1766967773438,500.47760009765625,492.6401672363281,524.1028442382812,486.8215026855469,502.9648132324219,505.3321838378906,503.3351745605469,457.8335266113281,501.037353515625,499.5067138671875,495.4220275878906,482.8176574707031,479.328369140625,475.22357177734375,482.84210205078125,488.9346008300781,466.4956970214844,458.7843017578125,458.57720947265625,459.4775695800781,493.4376220703125,509.3523864746094,500.260986328125,499.7747497558594,550.529052734375,589.4105224609375,565.35791015625,590.1459350585938,559.2039794921875,581.3533935546875,571.3037719726562,583.7427368164062,429.9219665527344,433.578369140625,442.3465270996094,430.2781677246094,435.7023620605469,424.0023193359375,494.4353942871094,475.8121032714844,468.8132019042969,289.70257568359375,496.4949645996094,481.2210388183594,471.6167907714844,469.122802734375,464.92041015625,472.2402038574219
2025-01-05 00:00:00,2025-01-02 18:59:59.998,589.759765625,404.1181335449219,0.6857025027275085,1773.921875,17.109712600708008,441.53424072265625,391.5967102050781,476.31085205078125,467.7596740722656,542.8316040039062,432.8700866699219,387.5214538574219,472.9093322753906,462.50738525390625,542.5928955078125,537.2742919921875,121.61125183105469,9.581639289855957,96.73737335205078,13.010893821716309,3.7108187675476074,325.44720458984375,3.455467939376831,256.07940673828125,541.7166748046875,273.2190246582031,538.8945922851562,540.3637084960938,30.75678825378418,20.40279197692871,274.8302001953125,328.9572448730469,301.3416748046875,334.8984069824219,303.44659423828125,107.63867950439453,7.647882461547852,268.9788818359375,72.92729187011719,51.368778228759766,110.0,7.946983337402344,271.54693603515625,70.90657806396484,54.60087966918945,110.0,-0.017578125,34.12535095214844,53.55638885498047,0.0234375,42.63888931274414,7.8790388107299805,271.8329772949219,71.82546997070312,59.93560028076172,110.0,7.415164947509766,272.7126159667969,71.82546997070312,62.88420104980469,107.14774322509766,7.771700859069824,289.589599609375,76.67830657958984,60.50510787963867,104.44145965576172,7.701211929321289,295.8095703125,72.7149658203125,60.26471710205078,104.41301727294922,7.739511966705322,287.48345947265625,71.97245025634766,54.549781799316406,2008.886962890625,3.5425307750701904,3.745134115219116,-49.13956832885742,614.8428344726562,552.520751953125,354.21307373046875,404.6884765625,310.7248229980469,350.9281921386719,325.22845458984375,299.9036560058594,313.30767822265625,331.23065185546875,312.3936767578125,-188.8875274658203,-102.79769897460938,-0.33448976278305054,-0.4819983243942261,-0.3221677839756012,-0.3084317147731781,-1.3341981172561646,-1.3902894258499146,-62.740657806396484,614.9865112304688,591.3180541992188,399.0115966796875,413.2561340332031,308.7024841308594,345.54254150390625,324.43450927734375,334.2724304199219,334.4612121582031,338.1070251464844,327.5522766113281,-217.75662231445312,-173.6822052001953,-0.3364950716495514,-0.5240421891212463,-0.6402132511138916,-0.3869800567626953,-1.525685429573059,-1.5297741889953613,1.0247353315353394,1.0900590419769287,0.6056281328201294,0.5213181972503662,0.520555853843689,9.759925842285156,9.298219680786133,8.46243953704834,7.950000762939453,132.3603973388672,130.2726287841797,112.29915618896484,143.44342041015625,157.34642028808594,156.62554931640625,1.0494370460510254,1.1176382303237915,0.6073532104492188,0.5207723379135132,0.5048031210899353,9.706521034240723,9.388176918029785,6.834805965423584,-1.3341981172561646,-1.3902894258499146,-2.5355224609375,-2.502493143081665,1145.2552490234375,-1.525685429573059,-1.5297741889953613,-2.9840712547302246,-3.0056955814361572,1472.9954833984375,0.20291835069656372,0.3167823851108551,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3236641585826874,0.3547460436820984,0.41245603561401367,0.38499313592910767,0.0,9.121001243591309,100.028564453125,99.35386657714844,10.020853996276855,98.9760971069336,98.89813232421875,9.84802532196045,34.77000045776367,35.22999954223633,34.689998626708984,34.630001068115234,98.9760971069336,99.35386657714844,100.028564453125,9.84802532196045,10.020853996276855,9.121001243591309,34.77000045776367,35.22999954223633,34.689998626708984,34.630001068115234,1206.1346435546875,802.7576293945312,82.58174896240234,81.083984375,8.69921875,79.97151184082031,34.77000045776367,0?,82.16015625,79.01505279541016,75.03431701660156,34.689998626708984,79.79296875,81.16563415527344,9.739999771118164,78.72273254394531,35.22999954223633,61.531742095947266,82.755859375,79.03504943847656,75.265625,34.630001068115234,888.9434204101562,526.4312133789062,0.0,13.524191856384277,18.37100601196289,345.8343200683594,360.9633483886719,349.5171203613281,360.818115234375,1902.096923828125,1661.206298828125,19.95329475402832,20.525009155273438,510.39447021484375,523.4125366210938,533.4469604492188,517.0939331054688,488.6250305175781,524.8693237304688,530.2618408203125,536.7296752929688,527.9111938476562,539.0682373046875,525.6624145507812,504.3303527832031,527.1280517578125,503.9807434082031,524.5445556640625,524.1214599609375,514.6705322265625,495.3186340332031,520.6304931640625,513.2468872070312,529.3759765625,526.0548706054688,516.7850952148438,523.1694946289062,507.5650634765625,489.48028564453125,506.6105041503906,517.2254638671875,519.616943359375,523.7305908203125,518.0181884765625,520.2268676757812,513.998046875,517.6734619140625,515.160400390625,511.2766418457031,449.38427734375,530.4263916015625,569.5242309570312,492.9342956542969,575.8402709960938,565.0827026367188,574.510009765625,575.7738037109375,585.1406860351562,578.7830810546875,582.9126586914062,581.2653198242188,557.465087890625,538.3662109375,524.7168579101562,432.10333251953125,469.8609313964844,521.2322387695312,459.49462890625,552.5774536132812,280.7135314941406,376.3056945800781,360.90899658203125,521.9646606445312,522.7066650390625,506.81329345703125,441.2425537109375,465.4801940917969,521.3667602539062,527.240234375,516.6052856445312,483.1149597167969,521.277587890625,485.52117919921875,514.352783203125,494.9227600097656,498.3873291015625,455.4156799316406,513.25341796875,495.99237060546875,491.12298583984375,480.6134948730469,476.3236389160156,481.50238037109375,481.7470703125,484.1913146972656,461.62847900390625,456.20501708984375,456.2763671875,459.17156982421875,494.55694580078125,509.8897705078125,500.4121398925781,500.9145202636719,545.9156494140625,584.3245239257812,561.1455688476562,585.4232177734375,557.5896606445312,579.0074462890625,570.9400024414062,581.7116088867188,423.6654052734375,427.7350769042969,436.64031982421875,428.5372009277344,430.3596496582031,418.1065368652344,498.8025207519531,474.013427734375,475.4508361816406,289.4300231933594,501.7211608886719,481.1465148925781,472.75152587890625,470.11956787109375,466.3758850097656,472.08892822265625
2025-01-05 00:00:00,2025-01-02 19:59:59.998,591.6378784179688,404.74053955078125,0.6839208006858826,1780.2247314453125,17.164575576782227,440.0369567871094,390.4878234863281,475.5189514160156,468.15057373046875,543.1168823242188,434.2781982421875,388.63836669921875,473.79705810546875,463.80322265625,544.2944946289062,538.2467041015625,121.03807830810547,8.250192642211914,98.84703826904297,12.403497695922852,3.722459554672241,325.76593017578125,3.4664878845214844,255.6759490966797,541.2959594726562,267.4520263671875,541.0043334960938,541.195556640625,31.824460983276367,21.60165786743164,274.94586181640625,328.5201110839844,301.2574768066406,334.5152282714844,303.3659362792969,106.23771667480469,7.618057727813721,268.9788818359375,72.560546875,51.3941764831543,110.0,7.91290283203125,271.6453857421875,70.3246078491211,54.587318420410156,110.0,-0.017578125,34.332942962646484,19.490880966186523,0.0234375,0.0,7.843006610870361,271.6728820800781,70.83399963378906,59.964996337890625,110.0,7.379391670227051,272.5525207519531,70.83399963378906,62.91017532348633,108.52947235107422,7.729787349700928,288.9384460449219,77.02059173583984,60.526424407958984,100.61723327636719,7.684777736663818,295.0113525390625,70.43896484375,60.77802276611328,104.22360229492188,7.709975242614746,286.8801574707031,71.1941146850586,54.5677375793457,1981.9984130859375,2.6317338943481445,3.7605326175689697,-46.577537536621094,628.526611328125,555.2216186523438,355.8672790527344,404.3219299316406,311.4896545410156,351.6833801269531,325.4336242675781,299.8556213378906,313.9645080566406,331.9251403808594,312.8484191894531,-187.3639373779297,-101.9515151977539,-0.33445966243743896,-0.48537448048591614,-0.32409998774528503,-0.3096785545349121,-1.3423923254013062,-1.3993686437606812,-55.82579803466797,620.45263671875,592.3006591796875,404.2560119628906,412.7202453613281,309.93914794921875,341.68896484375,325.477294921875,333.9289855957031,335.1844482421875,338.61767578125,327.70257568359375,-199.81631469726562,-160.2208251953125,-0.3312537670135498,-0.5119879245758057,-0.6388273239135742,-0.3847142457962036,-1.531213641166687,-1.5354833602905273,1.0540722608566284,1.1201282739639282,0.6309309601783752,0.5433262586593628,0.5451173782348633,9.703936576843262,9.248068809509277,8.423730850219727,7.915136337280273,132.22035217285156,130.41610717773438,112.2148666381836,143.01901245117188,156.74681091308594,156.21719360351562,1.078233003616333,1.1479398012161255,0.6330527067184448,0.5524434447288513,0.5295256972312927,9.652322769165039,9.337082862854004,6.806379318237305,-1.3423923254013062,-1.3993686437606812,-2.554969072341919,-2.5219573974609375,1155.5390625,-1.531213641166687,-1.5354833602905273,-2.9976682662963867,-3.0191354751586914,1481.207763671875,0.12327989190816879,0.3347955048084259,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.34281134605407715,0.3737289607524872,0.4250122010707855,0.40665528178215027,0.0,9.130576133728027,100.14435577392578,99.46923828125,10.023780822753906,99.72222137451172,99.55789947509766,9.850275993347168,27.87555694580078,28.335556030273438,27.795555114746094,27.73555564880371,99.72222137451172,99.46923828125,100.14435577392578,9.850275993347168,10.023780822753906,9.130576133728027,27.87555694580078,28.335556030273438,27.795555114746094,27.73555564880371,1214.2069091796875,767.8079833984375,82.58174896240234,81.083984375,8.69921875,80.1171875,27.87555694580078,0?,80.793212890625,79.01505279541016,75.0390625,27.795555114746094,79.79296875,81.16563415527344,9.739999771118164,78.83658599853516,28.335556030273438,61.529296875,80.27391815185547,79.03504943847656,75.265625,27.73555564880371,895.5445556640625,531.8072509765625,0.0,10.551838874816895,18.42474365234375,346.1855163574219,361.2983703613281,349.6270446777344,360.9535217285156,1905.671875,1665.343505859375,20.015087127685547,18.27562713623047,513.0869140625,526.8306884765625,535.69189453125,517.3840942382812,487.8412170410156,522.0953369140625,527.7643432617188,535.6524658203125,529.1373291015625,542.315185546875,528.661376953125,506.4029235839844,528.466064453125,502.5899658203125,523.1773071289062,523.793701171875,515.5338134765625,497.9448547363281,518.3654174804688,511.0045166015625,526.5197143554688,523.6859741210938,514.8466186523438,521.0267333984375,505.3602600097656,487.84576416015625,504.4735107421875,514.9262084960938,517.6646118164062,522.1511840820312,517.3001708984375,518.5360717773438,514.8399658203125,515.644775390625,516.0601806640625,511.2425537109375,453.89288330078125,539.7008666992188,577.2679443359375,491.11175537109375,570.9495239257812,561.2545776367188,572.4204711914062,574.5304565429688,586.9127807617188,581.002197265625,581.453369140625,577.3936157226562,551.4359130859375,533.9912109375,530.4612426757812,437.1251525878906,468.4595642089844,524.4532470703125,457.6229248046875,540.6499633789062,280.19256591796875,377.7230529785156,361.24932861328125,539.1787719726562,534.9269409179688,502.581787109375,439.48931884765625,464.44873046875,528.8181762695312,525.4595947265625,526.3909912109375,480.1230163574219,530.9004516601562,484.4951477050781,520.2932739257812,492.6650695800781,510.0625,458.077392578125,514.4415893554688,496.7533264160156,493.524658203125,483.3048095703125,481.2436828613281,474.2569274902344,482.3306884765625,471.3244934082031,452.6006164550781,447.6605529785156,447.9578857421875,451.03839111328125,496.4525146484375,512.3904418945312,503.1767272949219,504.0745544433594,540.3303833007812,575.364501953125,553.9385986328125,575.5150146484375,554.7056274414062,573.1766357421875,567.5278930664062,577.2277221679688,426.08599853515625,423.6055908203125,434.4267272949219,432.0312194824219,429.6123046875,417.552734375,490.1813049316406,477.2957458496094,468.1505126953125,288.9808044433594,491.0009460449219,481.7890319824219,473.5384521484375,470.9201965332031,466.73272705078125,471.6328430175781
2025-01-05 00:00:00,2025-01-02 20:59:59.998,598.5441284179688,403.0002136230469,0.672592043876648,1793.7659912109375,17.287975311279297,443.56097412109375,393.36279296875,475.27947998046875,465.5494689941406,541.9276123046875,433.85015869140625,389.7185363769531,473.7525634765625,462.4001159667969,543.6039428710938,537.3441772460938,120.70911407470703,11.500131607055664,95.78801727294922,14.166796684265137,3.773115873336792,325.68780517578125,3.5166943073272705,255.27101135253906,542.6288452148438,259.18255615234375,540.6347045898438,541.4615478515625,33.15972900390625,28.641319274902344,275.5691833496094,329.5718994140625,301.7032775878906,335.3529357910156,303.8627624511719,105.90742492675781,7.629028797149658,268.9788818359375,72.08386993408203,51.33037567138672,110.0,7.918223857879639,271.9163513183594,70.16242218017578,53.56517791748047,110.0,-0.017578125,34.176231384277344,18.683399200439453,0.0234375,0.0,7.852380275726318,272.0115051269531,70.03914642333984,59.89463424682617,110.0,7.382081508636475,272.7547912597656,70.03914642333984,62.84773635864258,110.400146484375,7.73257303237915,289.5216064453125,77.28402709960938,60.46273422241211,99.69859313964844,7.700037002563477,295.2466735839844,69.7448959350586,60.38809585571289,104.86630249023438,7.724979877471924,287.0677185058594,71.16617584228516,54.503013610839844,1989.450927734375,2.1292617321014404,3.767780065536499,-47.76972579956055,613.0653686523438,570.3522338867188,353.7799377441406,410.3943176269531,310.87420654296875,354.5821838378906,326.7757873535156,300.2181091308594,314.57623291015625,332.0869445800781,313.5520324707031,-190.99761962890625,-104.31866455078125,-0.3381437361240387,-0.48920121788978577,-0.33049872517585754,-0.312385618686676,-1.3587743043899536,-1.4160840511322021,-56.17041015625,626.9528198242188,593.5863647460938,398.4717712402344,413.0624084472656,309.2039794921875,341.60821533203125,324.852294921875,334.3160705566406,335.0525817871094,337.1747131347656,328.16461181640625,-206.535400390625,-166.85220336914062,-0.3355801999568939,-0.5213126540184021,-0.6471682786941528,-0.3899567127227783,-1.5465571880340576,-1.5537583827972412,1.0691475868225098,1.1318883895874023,0.6400590538978577,0.5527911186218262,0.5521334409713745,9.739127159118652,9.286154747009277,8.439565658569336,7.925996780395508,131.4789581298828,129.248046875,111.02527618408203,141.20977783203125,155.53616333007812,154.67298889160156,1.0934789180755615,1.163481593132019,0.6441732048988342,0.5619874596595764,0.5419909954071045,9.688838958740234,9.367369651794434,6.818328857421875,-1.3587743043899536,-1.4160840511322021,-2.5782065391540527,-2.544813394546509,1162.00341796875,-1.5465571880340576,-1.5537583827972412,-3.01594614982605,-3.0388472080230713,1483.4659423828125,0.08312302082777023,0.3418425917625427,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.35067304968833923,0.3838813900947571,0.4319573640823364,0.4300706386566162,0.0,9.166278839111328,100.31016540527344,99.638671875,10.030646324157715,99.77185821533203,99.59626770019531,9.841203689575195,24.770000457763672,25.229999542236328,24.690000534057617,24.6299991607666,99.77185821533203,99.638671875,100.31016540527344,9.841203689575195,10.030646324157715,9.166278839111328,24.770000457763672,25.229999542236328,24.690000534057617,24.6299991607666,1220.315185546875,769.1150512695312,82.54419708251953,81.083984375,8.69921875,80.1171875,24.770000457763672,87.06143188476562,80.896484375,78.88478088378906,75.0390625,24.690000534057617,79.79296875,81.13813781738281,9.739999771118164,78.83658599853516,25.229999542236328,77.5191421508789,80.349609375,78.90477752685547,75.265625,24.6299991607666,892.4213256835938,507.78936767578125,0.0,11.365641593933105,18.55282974243164,347.0408935546875,361.63897705078125,349.43060302734375,361.5067138671875,1915.2379150390625,1673.0291748046875,20.160215377807617,17.241065979003906,512.958251953125,526.0689086914062,533.5280151367188,515.3056640625,487.24761962890625,523.02001953125,529.313720703125,536.2501220703125,526.4034423828125,537.4443969726562,522.09716796875,501.8191833496094,528.1892700195312,505.8785400390625,527.7451171875,528.7896728515625,517.709228515625,497.0005187988281,517.8594970703125,510.7027282714844,526.508544921875,523.298095703125,514.3207397460938,520.755615234375,504.81842041015625,487.58026123046875,504.36651611328125,518.7992553710938,520.552978515625,524.5065307617188,519.148681640625,519.6199340820312,516.3268432617188,515.5570678710938,519.97607421875,513.81298828125,451.5427551269531,538.739990234375,576.3004760742188,492.0641174316406,572.7861938476562,565.8189697265625,576.3939208984375,576.6824951171875,582.5985717773438,572.4039916992188,570.2620239257812,579.48974609375,558.095947265625,537.3512573242188,530.4720458984375,432.57073974609375,471.1769104003906,528.4651489257812,460.5636291503906,544.2163696289062,279.6894226074219,376.93218994140625,361.7894592285156,501.620361328125,511.3310546875,515.7091674804688,444.1131286621094,466.164794921875,532.5571899414062,522.8294677734375,504.0542907714844,490.8251647949219,534.9154663085938,490.5418395996094,503.88336181640625,507.801025390625,513.0576782226562,460.30126953125,503.7113952636719,498.10833740234375,495.53826904296875,485.7875671386719,484.0203552246094,478.27264404296875,484.7053527832031,489.52178955078125,470.388916015625,464.109130859375,464.00836181640625,466.3947448730469,495.38958740234375,511.29205322265625,503.0625,502.698974609375,542.2532348632812,580.0626220703125,556.6712646484375,581.2532958984375,555.449462890625,581.008056640625,572.0927734375,582.3983154296875,427.86004638671875,427.6391906738281,438.1471862792969,424.4932556152344,431.4195251464844,423.3309631347656,494.00091552734375,480.25640869140625,472.57855224609375,288.5483703613281,496.1045227050781,483.0784606933594,474.94488525390625,472.3731384277344,468.47918701171875,474.7953796386719
2025-01-05 00:00:00,2025-01-02 21:59:59.998,581.7899169921875,394.07403564453125,0.6774907112121582,1752.3466796875,16.896739959716797,448.4407043457031,391.0389099121094,475.3946533203125,465.3389892578125,542.3485107421875,438.3594055175781,388.2645568847656,475.18377685546875,460.17926025390625,542.6315307617188,537.1808471679688,123.39148712158203,11.65388298034668,105.22525787353516,18.83606719970703,3.683157444000244,325.63385009765625,3.430692434310913,253.83685302734375,545.33203125,262.68048095703125,542.9821166992188,544.1581420898438,35.10639190673828,26.06842041015625,274.570068359375,329.79156494140625,301.9483947753906,335.71405029296875,304.04534912109375,105.8435287475586,7.486696243286133,268.4283447265625,72.7330093383789,50.00751876831055,110.0,7.771553993225098,271.1109924316406,71.61225128173828,52.23587417602539,110.0,-0.017578125,33.48086166381836,17.874862670898438,0.0234375,0.0,7.712517738342285,271.24224853515625,70.75567626953125,58.56989669799805,110.0,7.243254661560059,272.05694580078125,70.75567626953125,60.916900634765625,109.261962890625,7.597149848937988,289.18328857421875,76.64824676513672,60.76275634765625,102.08984375,7.544795989990234,295.1221618652344,71.73728942871094,58.37470245361328,105.48753356933594,7.582649230957031,286.8451232910156,72.25659942626953,53.19395446777344,1983.056640625,3.483684539794922,3.72174072265625,-48.49202346801758,644.6654663085938,571.2010498046875,355.0517883300781,407.8931884765625,311.3177795410156,352.6666259765625,325.7102355957031,299.8249206542969,313.962646484375,331.0604248046875,312.7130432128906,-190.88333129882812,-103.33223724365234,-0.33969321846961975,-0.4860441982746124,-0.3279540240764618,-0.3117142617702484,-1.3454805612564087,-1.4027891159057617,-55.32307815551758,629.2603759765625,597.642578125,399.85711669921875,413.7525634765625,309.1570739746094,345.27801513671875,324.4552917480469,334.1374206542969,334.5304870605469,337.56536865234375,328.043701171875,-210.659423828125,-169.74021911621094,-0.3356282711029053,-0.5198046565055847,-0.6409676671028137,-0.3887350559234619,-1.5292303562164307,-1.5361515283584595,1.037054419517517,1.1039639711380005,0.6161919832229614,0.5272330045700073,0.5287714004516602,9.600740432739258,9.15614128112793,8.29808235168457,7.781955718994141,130.06375122070312,127.96133422851562,109.74887084960938,140.3427734375,154.6246795654297,153.6492156982422,1.0617055892944336,1.131384015083313,0.6211268305778503,0.5412937998771667,0.5216180086135864,9.549623489379883,9.231465339660645,6.673094749450684,-1.3454805612564087,-1.4027891159057617,-2.549156427383423,-2.515536308288574,1146.3919677734375,-1.5292303562164307,-1.5361515283584595,-2.975398063659668,-2.997842311859131,1459.7816162109375,0.1495075225830078,0.3353762626647949,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.33380112051963806,0.3694201111793518,0.4098174273967743,0.40651175379753113,0.0,9.145711898803711,99.3142318725586,98.62100982666016,10.032771110534668,98.4858627319336,98.49591827392578,9.838172912597656,30.00611114501953,30.466110229492188,29.926111221313477,29.86610984802246,98.4858627319336,98.62100982666016,99.3142318725586,9.838172912597656,10.032771110534668,9.145711898803711,30.00611114501953,30.466110229492188,29.926111221313477,29.86610984802246,1212.15673828125,770.8892211914062,78.6249771118164,81.083984375,8.69921875,80.1171875,30.00611114501953,76.21932220458984,79.83128356933594,76.2193374633789,75.0362548828125,29.926111221313477,76.00484466552734,79.06175231933594,9.739999771118164,79.40169525146484,30.466110229492188,75.44334411621094,80.349609375,76.23933410644531,75.265625,29.86610984802246,892.1832885742188,486.1445007324219,0.0,13.740093231201172,18.129989624023438,347.26995849609375,360.66436767578125,349.5258483886719,360.3533630371094,1869.043212890625,1610.27294921875,19.730745315551758,16.78771209716797,514.4017333984375,527.63525390625,533.2440795898438,514.0667114257812,486.1352233886719,522.669189453125,528.7119140625,536.1272583007812,527.6513061523438,540.10986328125,524.8185424804688,502.35870361328125,524.9804077148438,500.19635009765625,522.2157592773438,526.5084838867188,520.5494995117188,500.0399169921875,516.9710693359375,509.9150390625,525.715576171875,522.803955078125,513.7989501953125,520.0708618164062,504.03729248046875,486.80340576171875,503.7367858886719,513.450927734375,515.4036254882812,519.0897827148438,512.7154541015625,514.9410400390625,511.53228759765625,510.28619384765625,514.4303588867188,508.4954833984375,455.3130187988281,544.14990234375,577.0689086914062,491.31329345703125,572.3743896484375,566.8887939453125,579.7221069335938,581.7484741210938,591.0491943359375,582.081298828125,576.6795654296875,570.39111328125,549.5355224609375,540.3062744140625,548.4398193359375,442.3472595214844,473.71331787109375,532.7988891601562,461.92706298828125,546.3912353515625,279.4780578613281,376.3025207519531,360.8349609375,514.4298095703125,514.5636596679688,520.4931030273438,445.6834411621094,472.0784912109375,536.1486206054688,521.1677856445312,510.4595031738281,497.8194885253906,538.9239501953125,489.5922546386719,509.4410705566406,512.18359375,517.60693359375,458.74505615234375,510.6527099609375,495.119873046875,494.58642578125,485.17529296875,484.0962829589844,479.6912841796875,485.7087707519531,480.81793212890625,460.1388244628906,455.60382080078125,455.4774169921875,458.5929260253906,496.3558044433594,512.6181640625,505.5679931640625,506.09100341796875,541.3893432617188,577.2061157226562,554.75390625,578.1072998046875,546.96484375,569.3093872070312,562.7577514648438,570.0360107421875,432.97174072265625,429.4975891113281,441.88885498046875,433.46270751953125,428.8116760253906,427.1305236816406,495.70513916015625,480.92108154296875,474.603271484375,288.37628173828125,498.48309326171875,480.9289855957031,472.3404846191406,470.0191345214844,466.00067138671875,471.8286437988281
2025-01-05 00:00:00,2025-01-02 22:59:59.998,540.2937622070312,351.0587158203125,0.6497844457626343,1617.9378662109375,16.097694396972656,450.6997985839844,389.6280517578125,472.16632080078125,464.0186462402344,543.1510009765625,441.32958984375,384.5864562988281,473.3475036621094,461.82647705078125,547.2962036132812,539.8948364257812,116.05265045166016,8.409706115722656,95.6337661743164,11.436172485351562,3.4220199584960938,328.13079833984375,3.182917356491089,251.3827667236328,545.4100952148438,263.0520324707031,544.3583374023438,544.916259765625,34.78983688354492,24.652219772338867,270.7374267578125,328.1871032714844,300.3768005371094,334.0798034667969,302.6078186035156,74.45970916748047,5.120976448059082,204.98167419433594,79.54032897949219,26.740951538085938,110.0,7.610535144805908,268.7967529296875,74.80111694335938,48.94031524658203,110.0,-0.017578125,32.7062873840332,17.430387496948242,0.0234375,0.0,7.555772304534912,269.33941650390625,72.0073471069336,55.26797866821289,110.0,7.087710857391357,268.85357666015625,72.0073471069336,57.202796936035156,110.76205444335938,7.451439380645752,286.64453125,77.39308166503906,57.858619689941406,104.83240509033203,7.372695446014404,293.12542724609375,75.2931137084961,55.095298767089844,106.63034057617188,7.414608955383301,285.07806396484375,74.83634185791016,49.90980911254883,1851.2919921875,4.775391101837158,4.157012939453125,-75.26764678955078,607.1109619140625,556.5543212890625,351.9033508300781,404.490966796875,308.01702880859375,348.6020812988281,322.72998046875,298.0730895996094,311.38238525390625,326.5188293457031,308.4554443359375,-200.67010498046875,-108.62289428710938,-0.33958473801612854,-0.46974655985832214,-0.3102984130382538,-0.3110950291156769,-1.2331091165542603,-1.2861640453338623,-85.33098602294922,611.3712158203125,584.1155395507812,399.5338439941406,410.06988525390625,306.4425354003906,344.50201416015625,321.81842041015625,331.5045471191406,331.8302307128906,334.52947998046875,323.3976135253906,-220.06756591796875,-178.54551696777344,-0.33962559700012207,-0.5033770799636841,-0.6112554669380188,-0.39034682512283325,-1.4034497737884521,-1.4093011617660522,0.7806620001792908,0.8531805872917175,0.4358876645565033,0.3739812970161438,0.3718547523021698,9.340179443359375,8.90609359741211,8.132344245910645,7.635437488555908,127.35508728027344,125.92353057861328,107.94145202636719,139.20068359375,153.12742614746094,152.32940673828125,0.7898916006088257,0.8772756457328796,0.4393478333950043,0.3791857361793518,0.3611738681793213,9.279497146606445,8.967183113098145,6.48821496963501,-1.2331091165542603,-1.2861640453338623,-2.3117690086364746,-2.2780749797821045,1025.667724609375,-1.4034497737884521,-1.4093011617660522,-2.7051846981048584,-2.724635601043701,1312.94873046875,0.12982167303562164,0.2165043205022812,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.21117475628852844,0.25571268796920776,0.2655227780342102,0.25093162059783936,0.0,9.179652214050293,97.96907043457031,97.25415802001953,10.038310050964355,97.21770477294922,97.34378051757812,9.807464599609375,37.811668395996094,38.27166748046875,37.731666564941406,37.671669006347656,97.21770477294922,97.25415802001953,97.96907043457031,9.807464599609375,10.038310050964355,9.179652214050293,37.811668395996094,38.27166748046875,37.731666564941406,37.671669006347656,1106.0877685546875,745.1925048828125,75.87470245361328,77.86614990234375,8.69921875,80.1171875,37.811668395996094,72.02694702148438,78.06629943847656,73.28560638427734,53.39479446411133,37.731666564941406,74.28903198242188,77.10667419433594,9.739999771118164,78.24394226074219,38.27166748046875,71.03221130371094,78.7669677734375,73.30560302734375,53.71847152709961,37.671669006347656,875.767822265625,443.7252197265625,0.0,14.127126693725586,17.217391967773438,346.6685791015625,359.20733642578125,348.7291259765625,358.9105529785156,1721.4091796875,1489.5321044921875,18.57924461364746,16.625995635986328,513.8735961914062,527.056884765625,533.31884765625,514.9290771484375,486.736572265625,524.3646240234375,529.9949951171875,536.4662475585938,526.1051025390625,541.1487426757812,527.9638671875,505.9093933105469,530.4169921875,506.0208740234375,526.9876708984375,527.935546875,520.4223022460938,499.68878173828125,519.3432006835938,511.4933166503906,527.4285888671875,524.6066284179688,515.4761962890625,521.5001220703125,505.3748474121094,487.4563903808594,504.95697021484375,520.0128173828125,522.3209228515625,525.9959716796875,520.4185180664062,521.3803100585938,517.0283203125,515.8961181640625,521.1710205078125,514.4337768554688,454.6204528808594,543.4072875976562,576.399169921875,492.7226867675781,575.0875244140625,569.1487426757812,579.804443359375,580.4664306640625,587.094482421875,581.44970703125,581.8291625976562,574.51171875,547.4189453125,539.316650390625,538.5934448242188,433.9757080078125,463.8453674316406,515.1726684570312,454.16314697265625,531.8430786132812,279.3851318359375,372.56744384765625,358.688720703125,503.3663330078125,507.4786682128906,511.70220947265625,437.34967041015625,460.40087890625,524.7183837890625,521.1507568359375,507.9619445800781,482.22235107421875,534.380615234375,494.23077392578125,512.7399291992188,498.4266662597656,517.754638671875,466.0745544433594,514.900390625,487.1182861328125,501.0512390136719,490.7571105957031,490.6014404296875,472.41363525390625,492.5787353515625,484.86376953125,463.9539794921875,458.6574401855469,458.93695068359375,462.33160400390625,495.89691162109375,512.1525268554688,505.1974182128906,506.2040710449219,545.685791015625,581.5365600585938,558.3447875976562,582.3240356445312,553.201171875,577.2124633789062,567.3921508789062,579.12939453125,432.6309814453125,432.4295654296875,443.48077392578125,435.1966552734375,435.1585998535156,425.6358947753906,487.39398193359375,487.5512390136719,467.4461669921875,288.02490234375,490.9913635253906,474.8796691894531,467.0741271972656,464.8753662109375,460.9196472167969,466.29486083984375
2025-01-05 00:00:00,2025-01-02 23:59:59.998,514.6450805664062,352.7861633300781,0.6851744651794434,1545.955810546875,15.87385368347168,454.1252136230469,386.6987609863281,474.473388671875,462.0108642578125,542.7842407226562,447.5599365234375,379.6647644042969,474.03179931640625,457.17779541015625,547.3889770507812,539.8326416015625,121.5041732788086,12.606473922729492,100.44104766845703,17.904502868652344,3.277287483215332,327.94244384765625,3.045048713684082,250.1586151123047,546.1790771484375,261.3506164550781,540.9166870117188,543.593994140625,35.37237548828125,24.562030792236328,268.1889343261719,325.6430358886719,296.3379821777344,331.3934020996094,298.7827453613281,76.43000793457031,4.403258323669434,183.93777465820312,80.94490814208984,25.050037384033203,110.0,7.807855129241943,264.9798583984375,76.49002075195312,49.53725051879883,110.0,-0.017578125,32.02177429199219,17.27269172668457,0.0234375,0.0,7.7555742263793945,265.4348449707031,70.81826782226562,55.6748161315918,110.0,7.2773847579956055,263.5657043457031,70.81826782226562,57.8046875,113.22489166259766,7.650689125061035,280.45928955078125,76.64494323730469,58.51461410522461,108.21720123291016,7.565340042114258,287.0115661621094,76.05001831054688,55.69877243041992,109.15152740478516,7.61401891708374,279.2232360839844,74.86905670166016,50.509883880615234,1826.3271484375,6.514670372009277,3.901803731918335,-26.72745704650879,596.4927368164062,556.4342651367188,344.08441162109375,401.4686584472656,300.945556640625,345.1304931640625,317.623046875,294.09600830078125,303.6433410644531,321.4808044433594,303.4897766113281,-152.31427001953125,-83.6942367553711,-0.2865314781665802,-0.40884438157081604,-0.2732858657836914,-0.2671445608139038,-1.1557366847991943,-1.2069933414459229,-33.729103088378906,604.7828369140625,578.352294921875,396.5122985839844,407.2289733886719,301.406494140625,341.2618713378906,314.0478210449219,324.61669921875,322.38262939453125,327.9928283691406,317.6490478515625,-163.32688903808594,-127.71983337402344,-0.28444382548332214,-0.4410043954849243,-0.5468189120292664,-0.33507516980171204,-1.3023037910461426,-1.3105000257492065,0.7457897067070007,0.8180280327796936,0.4278971254825592,0.3722870349884033,0.37200433015823364,9.612800598144531,9.170845985412598,8.350881576538086,7.841624736785889,126.07276916503906,124.41424560546875,106.91031646728516,133.72862243652344,147.4517059326172,146.619140625,0.7483435869216919,0.8421086072921753,0.43263331055641174,0.38390955328941345,0.3613860607147217,9.547962188720703,9.229972839355469,6.692724704742432,-1.1557366847991943,-1.2069933414459229,-2.2089898586273193,-2.1742660999298096,1001.9395141601562,-1.3023037910461426,-1.3105000257492065,-2.53143572807312,-2.5497570037841797,1237.510498046875,0.17123697698116302,0.22873727977275848,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.21206317842006683,0.255307674407959,0.2654891014099121,0.2509520649909973,0.0,9.173754692077637,96.64778900146484,95.9206314086914,10.038305282592773,98.15980529785156,98.1012954711914,9.797367095947266,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,98.15980529785156,95.9206314086914,96.64778900146484,9.797367095947266,10.038305282592773,9.173754692077637,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1071.0045166015625,755.3611450195312,75.65168762207031,76.5903549194336,8.69921875,80.1171875,39.77000045776367,71.22418212890625,77.04561614990234,73.57042694091797,48.390323638916016,39.689998626708984,74.228515625,76.6598129272461,9.739999771118164,78.17184448242188,40.22999954223633,70.34456634521484,77.21875,73.59042358398438,48.31681442260742,39.630001068115234,852.3147583007812,361.8631286621094,0.0,11.751275062561035,16.89412498474121,344.1214904785156,353.5899658203125,346.3024597167969,352.950927734375,1641.6124267578125,1389.3856201171875,18.085412979125977,15.993398666381836,512.5324096679688,524.4638061523438,531.3587036132812,514.0162963867188,486.30902099609375,524.40771484375,531.3435668945312,537.167236328125,527.5316162109375,539.8988647460938,526.986083984375,505.71087646484375,531.59912109375,507.1869201660156,529.0311889648438,531.0070190429688,518.7830810546875,495.6800537109375,519.7734985351562,511.078125,527.266357421875,524.2918701171875,514.9387817382812,520.9301147460938,503.8164978027344,485.6593017578125,503.024169921875,522.935546875,525.10009765625,529.3890380859375,523.7853393554688,522.5737915039062,517.1019897460938,515.4649658203125,521.4751586914062,513.9010009765625,453.5863342285156,541.4340209960938,569.6748657226562,490.8690490722656,574.9271240234375,567.3229370117188,577.1574096679688,577.6793823242188,582.1529541015625,579.5803833007812,586.6912231445312,586.5690307617188,556.9625244140625,537.5933227539062,531.6701049804688,428.3063049316406,456.0321350097656,499.7213439941406,445.53082275390625,522.3560180664062,279.05194091796875,370.7173156738281,356.201416015625,502.0032653808594,505.315673828125,522.2075805664062,433.7976989746094,455.7597351074219,516.8951416015625,527.5753173828125,512.3850708007812,482.3664855957031,531.3759155273438,502.5205383300781,518.0691528320312,506.7819519042969,516.1070556640625,473.26495361328125,522.7431640625,482.7962646484375,507.6171569824219,496.94256591796875,496.3249206542969,465.40478515625,498.6461181640625,495.64007568359375,470.88525390625,464.0393371582031,464.5000915527344,467.4288024902344,494.23590087890625,510.1838073730469,502.8702697753906,502.793212890625,546.0701904296875,581.4866333007812,558.2763061523438,583.0528564453125,564.2546997070312,587.64501953125,575.5823974609375,590.214111328125,434.0750427246094,434.486572265625,446.6644287109375,438.8418273925781,443.5757751464844,428.6855163574219,480.1808166503906,492.7330627441406,461.432373046875,287.64739990234375,485.6043395996094,470.85040283203125,462.9060974121094,460.1918640136719,456.08538818359375,461.5671081542969
2025-01-06 00:00:00,2025-01-03 00:59:59.998,552.5621337890625,361.0711364746094,0.6543247699737549,1660.800048828125,16.450180053710938,443.6942138671875,389.791259765625,471.7593078613281,464.5690002441406,539.4541625976562,440.5784912109375,387.7563781738281,472.8868408203125,462.11846923828125,545.1218872070312,537.1273803710938,112.84724426269531,7.696839809417725,95.43668365478516,11.624855041503906,3.4924986362457275,325.6830749511719,3.2490992546081543,264.1155090332031,547.7719116210938,281.62164306640625,540.2989501953125,544.02783203125,30.957088470458984,16.869211196899414,271.7373962402344,328.4429931640625,300.5501403808594,334.0400085449219,302.46893310546875,77.84669494628906,5.217888355255127,255.47808837890625,77.95641326904297,32.93643569946289,110.0,7.8597612380981445,269.74871826171875,75.67455291748047,51.4595947265625,110.0,-0.017578125,31.61150550842285,17.223989486694336,0.0234375,0.0,7.797698020935059,270.1341247558594,72.63362884521484,52.627601623535156,110.0,7.313138008117676,269.3646545410156,72.63362884521484,57.78407669067383,115.39575958251953,7.684903144836426,285.6366271972656,78.10989379882812,57.722408294677734,107.67961120605469,7.619007110595703,292.0615539550781,75.16902923583984,57.284061431884766,108.81637573242188,7.668615818023682,283.86212158203125,74.55419921875,51.285064697265625,1922.6407470703125,7.072025299072266,4.16757345199585,-63.08989334106445,644.588623046875,563.4784545898438,357.9932556152344,405.402099609375,312.218017578125,350.6510314941406,324.6788024902344,299.0015869140625,312.3697204589844,329.6565856933594,311.01654052734375,-198.6132354736328,-105.8597412109375,-0.3413165807723999,-0.47987404465675354,-0.32171347737312317,-0.31219348311424255,-1.2969540357589722,-1.3531721830368042,-67.82390594482422,613.634521484375,586.9998779296875,404.9974670410156,413.27740478515625,309.5149841308594,344.39837646484375,323.0693664550781,332.236328125,332.6299743652344,335.38519287109375,325.0418701171875,-211.58644104003906,-170.62684631347656,-0.33700963854789734,-0.5080238580703735,-0.625662624835968,-0.3904452323913574,-1.4619497060775757,-1.4714020490646362,0.9126018285751343,0.9835190773010254,0.5294196009635925,0.45744699239730835,0.45521554350852966,9.719792366027832,9.2829008102417,8.414548873901367,7.8898396492004395,128.33070373535156,126.59143829345703,108.45289611816406,136.39547729492188,150.70486450195312,149.79672241210938,0.9283183217048645,1.006298303604126,0.5341024994850159,0.46763795614242554,0.4449682831764221,9.665140151977539,9.34520435333252,6.762619972229004,-1.2969540357589722,-1.3531721830368042,-2.4545886516571045,-2.420041799545288,1101.44189453125,-1.4619497060775757,-1.4714020490646362,-2.8232407569885254,-2.8436055183410645,1370.8466796875,0.2079506367444992,0.2798117995262146,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.27326488494873047,0.310062050819397,0.33136606216430664,0.3228904604911804,0.0,9.207612037658691,98.39395904541016,97.67583465576172,10.040559768676758,99.35252380371094,99.22164154052734,9.881027221679688,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.35252380371094,97.67583465576172,98.39395904541016,9.881027221679688,10.040559768676758,9.207612037658691,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1160.1307373046875,762.5516357421875,76.01844787597656,75.51280212402344,8.69921875,77.74626159667969,39.77000045776367,71.97936248779297,78.14008331298828,74.78815460205078,60.04491424560547,39.689998626708984,74.228515625,75.66812133789062,9.739999771118164,77.52391052246094,40.22999954223633,71.15365600585938,77.48967742919922,74.80815124511719,59.219268798828125,39.630001068115234,868.0592651367188,405.3522033691406,0.0,14.810627937316895,17.606914520263672,344.8746032714844,358.1663513183594,346.7814025878906,357.8680725097656,1778.6844482421875,1551.033203125,18.955738067626953,15.295087814331055,511.3042297363281,522.6742553710938,529.8377685546875,512.7760009765625,484.4673767089844,520.1219482421875,527.24462890625,535.2962646484375,528.0523071289062,543.73583984375,529.2806396484375,506.5396423339844,527.0109252929688,501.0975036621094,524.2801513671875,526.9270629882812,519.7305297851562,502.0099182128906,515.3937377929688,507.9489440917969,522.9017944335938,520.11474609375,511.7215270996094,517.0863647460938,501.5487976074219,484.1900939941406,500.41888427734375,514.25732421875,517.2894897460938,522.2372436523438,517.1787719726562,515.8274536132812,511.36102294921875,510.2317199707031,515.4036865234375,509.3762512207031,454.98974609375,540.3163452148438,571.816650390625,487.6952819824219,569.3186645507812,563.568115234375,578.6157836914062,583.0989990234375,593.9573364257812,588.0521240234375,586.4725341796875,569.7031860351562,548.4049682617188,538.52978515625,552.0724487304688,445.4816589355469,461.4182434082031,505.8045349121094,450.2558288574219,519.607177734375,279.143310546875,374.551513671875,359.29376220703125,513.5341796875,511.5099792480469,510.8578186035156,437.0922546386719,463.2864074707031,515.5949096679688,514.52783203125,511.8332824707031,486.3343505859375,526.5647583007812,489.32159423828125,517.0205688476562,500.8790588378906,512.7630004882812,467.2187805175781,512.9888305664062,483.18499755859375,499.74627685546875,489.4145202636719,489.972412109375,468.4537048339844,491.906494140625,473.7713928222656,454.9928283691406,450.4071350097656,450.8721618652344,453.23895263671875,493.9514465332031,509.4780578613281,507.71002197265625,508.6379699707031,539.14306640625,572.5773315429688,551.1033325195312,573.7816772460938,548.4974365234375,570.9039306640625,559.8256225585938,569.5505981445312,428.2844543457031,425.1719665527344,438.7764587402344,439.9344787597656,430.1618957519531,425.25,481.2196960449219,487.025634765625,464.8030700683594,287.6179504394531,486.1277160644531,471.8848571777344,464.1298828125,461.9599304199219,458.1136169433594,462.7581481933594
