Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-06 00:00:00,2025-01-03 01:59:59.998,496.80511474609375,331.00579833984375,0.6661102771759033,1499.4791259765625,15.881427764892578,440.1470642089844,393.2673034667969,476.6729431152344,462.78717041015625,542.8982543945312,432.4900817871094,386.7275390625,477.376708984375,459.8023986816406,546.1902465820312,539.3745727539062,97.0238265991211,13.508551597595215,66.89260864257812,17.354894638061523,3.132368564605713,324.4148254394531,2.9058146476745605,265.3016662597656,542.5980834960938,265.3088684082031,541.5662231445312,542.0941772460938,22.71620750427246,16.2874698638916,266.0350036621094,320.7029113769531,293.4826354980469,326.4423522949219,295.9637756347656,12.046534538269043,0.22317329049110413,170.32142639160156,82.27190399169922,2.2867164611816406,110.0,7.7902021408081055,262.7447509765625,72.1021957397461,51.77961349487305,110.0,-0.017578125,31.084558486938477,16.985469818115234,0.0234375,0.0,7.725303649902344,264.2879333496094,71.13530731201172,52.0843391418457,110.0,7.257561683654785,260.625244140625,71.13530731201172,57.035858154296875,114.95576477050781,7.63529109954834,278.434326171875,73.4858627319336,60.298030853271484,107.18451690673828,7.545854091644287,285.3002624511719,72.90586853027344,56.9365234375,108.27703857421875,7.595004558563232,277.4929504394531,72.56240844726562,50.74452590942383,1694.6844482421875,6.305016040802002,3.9691829681396484,-41.672298431396484,560.3460693359375,548.7896118164062,343.58746337890625,398.4248962402344,299.402587890625,341.7297058105469,315.0052795410156,292.4942626953125,302.5047607421875,316.32452392578125,299.54266357421875,-152.9518585205078,-85.30636596679688,-0.28118419647216797,-0.38598769903182983,-0.2553299367427826,-0.2621772289276123,-1.0564014911651611,-1.1038403511047363,-48.33971405029297,604.20166015625,569.8743896484375,394.6297302246094,402.86334228515625,300.7795104980469,334.7617492675781,312.8231201171875,322.2002258300781,321.4945983886719,324.7320556640625,313.4833068847656,-167.69253540039062,-130.77621459960938,-0.2791427671909332,-0.42000195384025574,-0.5130721926689148,-0.32876861095428467,-1.1857106685638428,-1.1937700510025024,0.6277630925178528,0.6997449398040771,0.3555985987186432,0.3187839686870575,0.3143557608127594,9.37814712524414,8.967720031738281,8.295706748962402,7.832100868225098,125.82640838623047,125.08876037597656,107.47074127197266,134.1706085205078,147.30209350585938,146.8283233642578,0.6152474880218506,0.719806969165802,0.36001208424568176,0.3228519558906555,0.30431726574897766,9.313610076904297,9.011539459228516,6.63688325881958,-1.0564014911651611,-1.1038403511047363,-2.0210790634155273,-1.986686110496521,917.2173461914062,-1.1857106685638428,-1.1937700510025024,-2.302656650543213,-2.3177573680877686,1122.3328857421875,0.12592773139476776,0.18296977877616882,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.16984806954860687,0.21027550101280212,0.23014187812805176,0.21884118020534515,0.0,9.171401023864746,98.77991485595703,98.0382080078125,10.042119979858398,98.84789276123047,98.79206085205078,9.810701370239258,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,98.84789276123047,98.0382080078125,98.77991485595703,9.810701370239258,10.042119979858398,9.171401023864746,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,999.732177734375,694.9970092773438,96.92572021484375,82.86076?,8.69921875,67.9786605834961,39.77000045776367,93.41727447509766,97.89224243164062,75.54942321777344,13.557326316833496,39.689998626708984,92.97958374023438,96.72655487060547,9.739999771118164,64.89569091796875,40.22999954223633,92.27835083007812,97.48936462402344,75.56941986083984,14.50420093536377,39.630001068115234,877.897216796875,323.97552490234375,0.0,7.90733528137207,16.869434356689453,344.57940673828125,355.83538818359375,346.58135986328125,355.466796875,1601.141845703125,1406.2298583984375,17.99785804748535,15.412089347839355,511.74017333984375,522.7647094726562,528.406494140625,512.7794189453125,486.8194885253906,526.26904296875,532.718017578125,538.98876953125,526.0473022460938,539.239990234375,524.8784790039062,504.35455322265625,530.5374145507812,507.413330078125,531.0028076171875,529.9412841796875,515.1594848632812,494.15679931640625,520.6461791992188,512.0035400390625,528.0675048828125,525.1536254882812,515.86279296875,521.0361938476562,504.2537536621094,486.3236389160156,503.3287048339844,521.5057373046875,525.8255004882812,531.0753784179688,525.4525756835938,522.630126953125,516.279052734375,514.5855102539062,521.6070556640625,514.07421875,458.1817626953125,540.891357421875,564.9895629882812,490.42767333984375,577.8997802734375,571.30810546875,578.95556640625,579.0555419921875,581.2525024414062,573.3501586914062,581.2321166992188,586.0185546875,562.1845092773438,536.7857666015625,520.499267578125,424.5652160644531,464.99053955078125,512.66796875,453.5199279785156,525.0145263671875,279.46051025390625,371.0147399902344,356.72174072265625,490.8212890625,498.8292236328125,526.400146484375,436.9313659667969,460.09979248046875,529.1779174804688,512.9666137695312,502.2598571777344,484.9386901855469,541.4439697265625,502.19873046875,515.6046142578125,507.560546875,524.2626953125,478.4237976074219,524.013916015625,483.6861572265625,511.96148681640625,498.7557678222656,498.53607177734375,471.9833984375,502.08917236328125,503.92132568359375,478.2106018066406,471.4599609375,471.95660400390625,477.79522705078125,493.8636779785156,509.2834167480469,499.6568908691406,499.9920654296875,549.2298583984375,582.0762939453125,559.4938354492188,583.0779418945312,565.81689453125,586.9528198242188,574.3003540039062,589.4471435546875,422.7645568847656,423.7967834472656,433.38421630859375,422.4967041015625,432.3020935058594,416.95709228515625,486.7030944824219,495.0421142578125,468.6405944824219,288.05029296875,491.4111633300781,473.0853576660156,466.2825622558594,463.2440185546875,459.5418701171875,463.8577880859375
2025-01-06 00:00:00,2025-01-03 02:59:59.998,562.2791137695312,380.494384765625,0.6771275997161865,1687.34228515625,16.419692993164062,451.1175842285156,386.5220947265625,473.396728515625,462.3854675292969,543.1065063476562,444.5627746582031,380.8945007324219,474.184326171875,459.5151062011719,546.277587890625,539.3851318359375,131.04425048828125,12.480257034301758,115.56463623046875,16.60638999938965,3.5707619190216064,328.3836975097656,3.3237621784210205,249.1204376220703,545.3773803710938,262.5199279785156,542.53564453125,544.0787353515625,37.9648323059082,26.784128189086914,272.9865417480469,328.2081604003906,299.8667907714844,334.15069580078125,302.2453308105469,112.07089233398438,7.479019641876221,253.39894104003906,72.48207092285156,48.122806549072266,110.0,7.891865253448486,268.8609924316406,73.4516372680664,52.10539627075195,110.0,-0.017578125,30.6695556640625,16.899776458740234,0.0234375,0.0,7.8325300216674805,268.699462890625,73.47747039794922,53.599727630615234,110.0,7.33775520324707,268.3837890625,73.47747039794922,57.36248779296875,110.58118438720703,7.727015018463135,283.61651611328125,71.4027328491211,61.000732421875,108.47760772705078,7.652469635009766,289.57861328125,73.55219268798828,57.244998931884766,108.98707580566406,7.705749034881592,281.4311828613281,73.15751647949219,51.05900573730469,1886.544189453125,4.044645309448242,3.5732951164245605,-38.30735778808594,635.9879150390625,562.3464965820312,350.302978515625,403.7033386230469,306.79132080078125,349.5050048828125,321.9263916015625,296.9040832519531,306.54803466796875,327.4367980957031,307.5499267578125,-171.91519165039062,-92.56654357910156,-0.310842901468277,-0.4484653174877167,-0.30138713121414185,-0.2882283329963684,-1.251936912536621,-1.3058209419250488,-44.20260238647461,610.3242797851562,592.3917846679688,399.3082275390625,412.2830505371094,305.5379638671875,342.0450134277344,317.7474060058594,328.4212951660156,326.28192138671875,332.3509216308594,322.9930419921875,-183.578369140625,-146.11489868164062,-0.30956172943115234,-0.47735944390296936,-0.5920040011405945,-0.3621548116207123,-1.4000931978225708,-1.4116857051849365,0.7537270188331604,0.8276172876358032,0.41802406311035156,0.36224403977394104,0.35744351148605347,9.848235130310059,9.399439811706543,8.45500373840332,7.917123794555664,130.5572509765625,128.5888214111328,110.58777618408203,136.0292205810547,150.0590362548828,149.28277587890625,0.7602685689926147,0.8502126336097717,0.4233019948005676,0.37074002623558044,0.3503006100654602,9.79140567779541,9.462677001953125,6.788568496704102,-1.251936912536621,-1.3058209419250488,-2.401628255844116,-2.366457939147949,1095.7415771484375,-1.4000931978225708,-1.4116857051849365,-2.714573383331299,-2.7357356548309326,1322.6614990234375,0.1561332792043686,0.2161584496498108,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.20730435848236084,0.24367833137512207,0.272879034280777,0.26405975222587585,0.0,9.158712387084961,98.27973937988281,97.5706787109375,10.04184627532959,98.38673400878906,98.37564086914062,9.791739463806152,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,98.38673400878906,97.5706787109375,98.27973937988281,9.791739463806152,10.04184627532959,9.158712387084961,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1092.685546875,793.8366088867188,99.59104919433594,0?,8.69921875,67.4061050415039,39.77000045776367,95.7524642944336,100.66015625,75.55348205566406,64.81450653076172,39.689998626708984,95.505859375,99.60516357421875,9.739999771118164,64.64456939697266,40.22999954223633,94.33285522460938,100.294921875,75.57347869873047,60.75748062133789,39.630001068115234,908.4253540039062,350.1358947753906,0.0,7.484076499938965,17.587799072265625,344.06396484375,356.0140075683594,346.98370361328125,355.4516906738281,1795.1488037109375,1519.3702392578125,18.858816146850586,14.844943046569824,510.7833557128906,525.6939086914062,536.3341064453125,518.2753295898438,487.4069519042969,523.092529296875,529.2401733398438,536.3980102539062,528.6743774414062,542.8372192382812,528.0681762695312,506.70391845703125,527.7958984375,502.4465637207031,525.7799682617188,527.7357788085938,521.169677734375,498.3861389160156,518.4140014648438,510.8078308105469,527.2142944335938,523.3851928710938,514.9876098632812,520.9488525390625,503.4618835449219,485.992919921875,502.5154724121094,516.3720703125,519.7684936523438,525.2109985351562,520.540771484375,517.498046875,512.0183715820312,511.1337890625,517.0499877929688,511.709716796875,449.9944152832031,539.237060546875,582.3590698242188,491.9376220703125,576.4373779296875,565.0123291015625,576.36279296875,577.6500854492188,589.1548461914062,581.8291015625,587.2822265625,577.2847900390625,555.3724365234375,534.2009887695312,541.2508544921875,437.9257507324219,456.19036865234375,500.5074157714844,447.10089111328125,515.1724243164062,279.6453857421875,373.9172058105469,357.9912414550781,517.697509765625,515.3164672851562,517.8557739257812,436.4678039550781,459.62109375,518.3722534179688,513.653564453125,516.7626953125,489.500732421875,533.4600219726562,494.6639099121094,519.920654296875,508.7579345703125,521.8148803710938,466.86199951171875,515.6326293945312,486.81427001953125,510.58172607421875,498.8753967285156,497.7789306640625,463.6537170410156,501.9930114746094,482.6390380859375,458.01318359375,452.86407470703125,452.4324645996094,456.1779479980469,492.9906005859375,509.4569396972656,505.3211975097656,504.8355712890625,543.8657836914062,579.1875610351562,556.2836303710938,580.188720703125,555.89208984375,575.8468017578125,565.322265625,578.2709350585938,432.9903564453125,432.7830810546875,443.9273376464844,441.2872009277344,437.1064147949219,425.5045471191406,478.6130065917969,495.1825866699219,459.9717712402344,288.0278625488281,483.13446044921875,472.45440673828125,463.6801452636719,460.9018249511719,456.5023193359375,462.49261474609375
2025-01-06 00:00:00,2025-01-03 03:59:59.998,458.34832763671875,299.1346130371094,0.6537877917289734,1382.5570068359375,15.297815322875977,444.61236572265625,384.1004638671875,476.18865966796875,464.2876281738281,545.349609375,440.16900634765625,384.0448913574219,478.4300537109375,463.85076904296875,549.9519653320312,542.4456176757812,93.91223907470703,10.669731140136719,74.66614532470703,12.617170333862305,2.9084548950195312,327.2048645019531,2.694870710372925,272.7664489746094,539.697998046875,283.1344299316406,540.4722900390625,540.0531616210938,22.166723251342773,13.55538558959961,262.60540771484375,322.43402099609375,294.74945068359375,327.94085693359375,297.2073669433594,21.8464298248291,0.9177402853965759,174.14047241210938,86.15213775634766,4.141934871673584,110.0,7.70869255065918,264.62152099609375,78.9457015991211,48.65083694458008,110.0,-0.017578125,30.337135314941406,16.57918357849121,0.0234375,0.0,7.673657417297363,265.8017272949219,77.64064025878906,50.94480895996094,110.0,7.187482833862305,263.890380859375,77.64064025878906,53.897613525390625,97.59957122802734,5.8993635177612305,238.72654724121094,80.37747192382812,40.0677375793457,110.47227478027344,7.455145835876465,286.3411865234375,78.00123596191406,53.809486389160156,110.51763153076172,7.510002613067627,278.5234375,78.96273803710938,47.6092529296875,1584.3514404296875,7.127452373504639,4.474226474761963,-80.11150360107422,563.3115844726562,543.9838256835938,342.917236328125,397.9511413574219,299.5103759765625,340.2397766113281,315.21282958984375,291.7378845214844,302.7381286621094,315.76019287109375,298.6153869628906,-180.582763671875,-98.787841796875,-0.307460755109787,-0.3976651728153229,-0.25868189334869385,-0.2810365557670593,-1.009273886680603,-1.0560299158096313,-85.46785736083984,591.2053833007812,566.9768676757812,395.5799255371094,404.3727722167969,299.82745361328125,330.8044738769531,312.78326416015625,322.8039855957031,322.001220703125,322.8896179199219,312.1258544921875,-194.42510986328125,-154.44131469726562,-0.30326393246650696,-0.43007200956344604,-0.5171029567718506,-0.3523804545402527,-1.1344051361083984,-1.1421539783477783,0.37440991401672363,0.4337681233882904,0.152983620762825,0.13526643812656403,0.13068893551826477,9.298859596252441,8.894478797912598,8.22562026977539,7.774977207183838,125.91566467285156,125.6323013305664,108.40680694580078,134.7480010986328,147.96896362304688,147.7205047607422,0.34072649478912354,0.4530491828918457,0.15642106533050537,0.14266736805438995,0.11956537514925003,9.229944229125977,8.92557144165039,6.556714057922363,-1.009273886680603,-1.0560299158096313,-1.8864326477050781,-1.8519854545593262,830.5578002929688,-1.1344051361083984,-1.1421539783477783,-2.1611685752868652,-2.176164388656616,1031.8441162109375,0.0017501084366813302,0.03721194341778755,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.03283558413386345,0.07115842401981354,0.07345712929964066,0.04834885150194168,0.0,9.799185752868652,95.11421966552734,94.38499450683594,10.347505569458008,96.80281829833984,96.88700103759766,10.485879898071289,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,96.80281829833984,94.38499450683594,95.11421966552734,10.485879898071289,10.347505569458008,9.799185752868652,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,889.93115234375,694.4198608398438,99.59104919433594,0?,8.69921875,64.00146484375,39.77000045776367,93.05032348632812,100.66015625,73.09178924560547,25.559829711914062,39.689998626708984,95.505859375,98.14117431640625,9.739999771118164,63.5997428894043,40.22999954223633,90.90630340576172,100.294921875,73.11178588867188,11.66880989074707,39.630001068115234,870.5079956054688,349.16168212890625,0.0,11.04513931274414,16.16525650024414,344.1842956542969,355.8236389160156,344.80029296875,355.4903259277344,1471.752685546875,1279.5682373046875,17.207321166992188,14.5775146484375,514.3339233398438,527.4314575195312,535.1412963867188,517.831298828125,487.7718200683594,526.0855102539062,530.6611938476562,538.5557861328125,527.952880859375,544.9025268554688,531.6015014648438,509.9436340332031,532.7951049804688,506.8482666015625,530.4469604492188,528.613037109375,517.504638671875,496.5499572753906,521.5641479492188,513.4332275390625,529.8558349609375,526.699951171875,517.9931030273438,522.696533203125,505.98480224609375,487.4693603515625,504.5896301269531,522.2841796875,525.5892944335938,530.2265625,523.897705078125,524.8019409179688,517.7230224609375,516.6404418945312,523.09814453125,517.33203125,456.305908203125,541.961669921875,574.7256469726562,488.3795166015625,574.8576049804688,563.6119995117188,573.5337524414062,574.9437255859375,581.102294921875,576.7467041015625,585.644287109375,579.2808837890625,548.6818237304688,534.0637817382812,521.1082763671875,424.91400146484375,458.1734924316406,498.3174133300781,447.2944641113281,515.3665771484375,280.20574951171875,369.48065185546875,355.4093017578125,503.4751281738281,509.0906066894531,512.3658447265625,433.3202819824219,457.0697021484375,517.9265747070312,512.0138549804688,517.3899536132812,477.8656005859375,538.3770751953125,499.26263427734375,529.2919921875,496.44647216796875,529.6299438476562,477.0455322265625,530.3831787109375,485.2069091796875,520.9055786132812,507.4365234375,506.8738098144531,467.83709716796875,511.7861633300781,493.3680114746094,468.67333984375,463.71356201171875,463.742431640625,468.390625,495.85699462890625,512.5505981445312,502.3410949707031,503.2431945800781,545.0567626953125,576.449462890625,554.7696533203125,576.8953247070312,560.2092895507812,581.8826904296875,569.900634765625,585.7880859375,428.5136413574219,426.9144592285156,435.9066467285156,435.058837890625,436.87127685546875,419.10980224609375,481.1766357421875,504.1139831542969,464.0869445800781,288.58544921875,486.9279479980469,473.6582946777344,466.4817810058594,463.7421875,459.5704040527344,464.1561584472656
2025-01-06 00:00:00,2025-01-03 04:59:59.998,342.4630126953125,232.1684112548828,0.6792985796928406,1045.8583984375,13.312252044677734,443.3527526855469,347.69146728515625,475.0237731933594,464.16302490234375,544.3079223632812,445.5853271484375,357.1081237792969,475.3736877441406,457.645751953125,547.337158203125,540.8494873046875,81.61894226074219,6.3031816482543945,72.4978256225586,11.266462326049805,2.1707100868225098,325.8822937011719,1.9926012754440308,275.5650634765625,535.03759765625,286.5452880859375,528.4202880859375,531.7631225585938,12.765241622924805,5.982245445251465,247.5494842529297,311.93017578125,286.91485595703125,316.49652099609375,289.22027587890625,0.0,-0.2999893128871918,119.34142303466797,74.10055541992188,-0.00390625,110.0,7.134537220001221,251.3564453125,77.83186340332031,44.106788635253906,110.0,-0.017578125,29.858858108520508,16.132884979248047,0.0234375,0.0,7.179808139801025,252.5511016845703,77.39830017089844,46.375,110.0,6.710830211639404,254.8358154296875,77.39830017089844,49.33271789550781,3.047555446624756,-0.22128908336162567,114.78955841064453,79.86026763916016,0.00390625,107.9492416381836,6.89945650100708,270.93084716796875,76.00641632080078,49.260921478271484,107.88520812988281,6.946161270141602,263.7362976074219,78.4398422241211,43.06454086303711,1366.454833984375,9.648130416870117,5.429825305938721,-62.10205078125,527.1683959960938,533.2061767578125,337.9623107910156,387.71661376953125,287.4767150878906,326.88861083984375,297.0965576171875,278.4136962890625,284.6327819824219,295.2860412597656,283.08148193359375,-139.47653198242188,-79.98432922363281,-0.2560218870639801,-0.3100837767124176,-0.19372723996639252,-0.23880159854888916,-0.7741670608520508,-0.8107550144195557,-71.7569808959961,531.6029663085938,529.2276611328125,386.06939697265625,388.4469299316406,287.1890869140625,314.7402648925781,295.6990966796875,297.34539794921875,300.9987487792969,307.8720397949219,292.26153564453125,-160.2819366455078,-118.12705993652344,-0.25640544295310974,-0.34469106793403625,-0.40544092655181885,-0.3037850558757782,-0.864679753780365,-0.8712350130081177,0.2243853211402893,0.2676391303539276,0.055369604378938675,0.05455091595649719,0.048703208565711975,8.301247596740723,7.937731742858887,7.562494277954102,7.2488112449646,116.76375579833984,117.66804504394531,102.82460021972656,125.29800415039062,137.5305633544922,137.36239624023438,0.17439836263656616,0.286982923746109,0.059944067150354385,0.060133952647447586,0.042062610387802124,8.211296081542969,7.948686122894287,5.983002662658691,-0.7741670608520508,-0.8107550144195557,-1.443027138710022,-1.4078686237335205,632.13232421875,-0.864679753780365,-0.8712350130081177,-1.6389069557189941,-1.6483540534973145,775.138671875,-0.048277128487825394,-0.019020263105630875,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,-0.02682674117386341,-0.08833696693181992,0.0029766710940748453,-0.026189805939793587,0.0,22.53957748413086,87.26411437988281,86.58316802978516,23.343372344970703,87.11416625976562,87.3345947265625,27.444917678833008,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,87.11416625976562,86.58316802978516,87.26411437988281,27.444917678833008,23.343372344970703,22.53957748413086,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,794.7798461914062,571.69482421875,97.83941650390625,91.15080261230469,8.69921875,15.851701736450195,39.77000045776367,87.62737274169922,100.49561309814453,67.84759521484375,14.370953559875488,39.689998626708984,95.505859375,98.72126770019531,9.739999771118164,15.697051048278809,40.22999954223633,85.32669067382812,100.294921875,67.86759185791016,10.8671875,39.630001068115234,756.3432006835938,265.0669250488281,0.0,8.058794021606445,13.863247871398926,337.23077392578125,343.9847412109375,337.26361083984375,343.4172058105469,1106.7618408203125,935.0372314453125,14.625846862792969,14.391225814819336,501.1318664550781,516.7169799804688,533.2655639648438,520.2721557617188,488.86065673828125,528.4507446289062,529.8062133789062,535.3746337890625,520.623291015625,532.2348022460938,522.2182006835938,505.1322937011719,530.8359375,507.0300598144531,533.2574462890625,530.4387817382812,512.9549560546875,489.71490478515625,526.1812133789062,516.7431030273438,533.5787963867188,531.3584594726562,522.777587890625,526.3381958007812,509.77191162109375,488.288330078125,506.8755798339844,519.6589965820312,525.6226806640625,534.7763061523438,527.2275390625,523.971923828125,519.707275390625,517.3919677734375,523.3972778320312,516.8885498046875,441.18499755859375,517.1036987304688,553.7670288085938,486.78057861328125,572.4720458984375,557.7219848632812,556.4619140625,557.7623901367188,554.4324340820312,551.87255859375,566.3045654296875,575.2490844726562,547.7974243164062,526.7944946289062,511.69769287109375,433.0833740234375,453.37506103515625,483.5410461425781,441.8638916015625,524.9826049804688,279.8193054199219,358.9970397949219,345.9204406738281,500.73870849609375,523.9571533203125,501.55682373046875,438.48760986328125,462.95281982421875,485.5396423339844,522.0828857421875,509.5721435546875,485.249267578125,496.79998779296875,507.8227844238281,516.040283203125,493.67138671875,495.73004150390625,478.0133972167969,513.6146240234375,512.9614868164062,529.0103149414062,516.9154663085938,512.2408447265625,479.7945251464844,517.8563232421875,509.45318603515625,474.6942443847656,461.8455505371094,462.14337158203125,466.0906982421875,487.6484680175781,503.16876220703125,497.5913391113281,497.6459045410156,549.3316040039062,576.7860107421875,555.9856567382812,577.69970703125,562.76904296875,582.9000244140625,569.7099609375,589.9664916992188,420.703857421875,429.9073181152344,430.954833984375,427.84521484375,441.3875732421875,420.93072509765625,495.35272216796875,508.637451171875,475.9075622558594,288.9336242675781,501.43218994140625,498.0848388671875,485.6581115722656,482.64178466796875,475.39678955078125,482.4954528808594
2025-01-06 00:00:00,2025-01-03 05:59:59.998,398.9447326660156,290.2880859375,0.7292801737785339,1217.5172119140625,13.91378116607666,447.7322082519531,361.9548034667969,474.4483947753906,460.8544616699219,547.3082885742188,445.12677001953125,361.5230407714844,483.9137268066406,457.8123474121094,551.5794677734375,544.1929931640625,93.59449768066406,9.73334789276123,81.6435317993164,19.81336212158203,2.5420894622802734,328.9147644042969,2.34462571144104,272.4395751953125,544.1458740234375,289.99468994140625,543.2379150390625,543.8828125,23.758161544799805,17.809463500976562,254.261962890625,312.1089172363281,290.5858154296875,317.56488037109375,293.88531494140625,35.63589859008789,1.613893985748291,128.83602905273438,68.69647216796875,9.65125846862793,110.0,7.701257705688477,251.95167541503906,75.10523986816406,48.198917388916016,110.0,-0.017578125,29.44841957092285,16.132884979248047,0.0234375,0.0,7.676108360290527,252.46786499023438,73.45742797851562,50.4718132019043,110.0,7.195099353790283,251.31883239746094,73.45742797851562,53.44123077392578,90.66836547851562,4.604342460632324,200.49884033203125,79.76628875732422,28.02248764038086,111.33975219726562,7.457472324371338,269.3354187011719,72.6785888671875,53.329566955566406,111.80323028564453,7.511743068695068,261.8744812011719,74.88944244384766,47.14899444580078,1557.2333984375,8.20744800567627,4.535985946655273,-12.205387115478516,546.1399536132812,542.4180297851562,341.53826904296875,388.94586181640625,294.5608825683594,330.23760986328125,294.3189392089844,281.6495361328125,282.4226379394531,297.52197265625,288.1133728027344,-107.33592224121094,-63.41636276245117,-0.23716628551483154,-0.2970714867115021,-0.19114726781845093,-0.2280208021402359,-0.8492863774299622,-0.8877570033073425,-21.94422149658203,582.2254028320312,558.9104614257812,404.5766906738281,391.9289855957031,295.5469665527344,324.00970458984375,303.5424499511719,296.19354248046875,308.91656494140625,316.00665283203125,290.2493591308594,-127.5292739868164,-93.22171783447266,-0.24165217578411102,-0.3356490135192871,-0.4040568172931671,-0.29255038499832153,-0.9372127652168274,-0.9504039883613586,0.3499089181423187,0.39781203866004944,0.14967043697834015,0.1405954658985138,0.13526847958564758,9.311439514160156,8.897958755493164,8.212570190429688,7.767537593841553,120.39898681640625,119.32936096191406,104.37593841552734,122.43418884277344,135.10179138183594,134.54554748535156,0.3079957962036133,0.41836363077163696,0.15437725186347961,0.14356917142868042,0.1251075565814972,9.245370864868164,8.93657398223877,6.5205793380737305,-0.8492863774299622,-0.8877570033073425,-1.6666533946990967,-1.6285374164581299,778.804443359375,-0.9372127652168274,-0.9504039883613586,-1.8388558626174927,-1.8502106666564941,898.444580078125,0.026294054463505745,0.057834092527627945,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.04006125405430794,0.03834003582596779,0.07833713293075562,0.05654337629675865,0.0,24.518634796142578,79.12852478027344,78.57183837890625,27.336870193481445,82.54737091064453,82.62544250488281,28.36467933654785,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,82.54737091064453,78.57183837890625,79.12852478027344,28.36467933654785,27.336870193481445,24.518634796142578,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,854.9488525390625,702.2861938476562,99.01592254638672,91.1484375,8.69921875,49.1208610534668,39.77000045776367,91.72660827636719,100.43526458740234,72.19645690917969,22.917314529418945,39.689998626708984,95.39713287353516,99.31111907958984,9.739999771118164,49.722129821777344,40.22999954223633,89.96037292480469,100.294921875,72.2164535522461,20.70679473876953,39.630001068115234,773.334716796875,191.78616333007812,0.0,4.845518589019775,14.629229545593262,332.7201232910156,340.6634826660156,334.8844299316406,339.6204528808594,1263.923828125,1059.022216796875,15.493843078613281,14.175786972045898,513.2976684570312,525.3660888671875,536.01708984375,520.4035034179688,487.97857666015625,527.1619262695312,531.109619140625,537.73828125,525.3297729492188,537.92919921875,528.6431274414062,510.0458984375,536.5963134765625,510.1543273925781,534.0485229492188,530.7648315429688,514.8114013671875,489.9957275390625,524.1597900390625,514.8618774414062,532.6625366210938,530.2298583984375,520.970947265625,524.78955078125,506.8837585449219,486.06243896484375,504.2395324707031,524.9896850585938,530.9093017578125,540.6744384765625,534.1181030273438,528.58984375,523.6647338867188,519.8729858398438,525.259765625,518.8097534179688,458.2603759765625,537.41259765625,567.8561401367188,493.6378479003906,581.3767700195312,567.7046508789062,564.3048095703125,567.0178833007812,569.3529663085938,566.6669311523438,585.2921142578125,587.5198974609375,556.5003051757812,525.624755859375,514.2344360351562,426.8482666015625,458.36419677734375,498.8153381347656,444.2316589355469,517.9921875,278.10101318359375,360.4710693359375,346.3013916015625,488.5375671386719,506.7666931152344,507.1803894042969,428.4281311035156,452.6087646484375,517.313720703125,515.5718994140625,508.2852783203125,476.6155700683594,533.0745849609375,516.0631103515625,527.0091552734375,494.1560974121094,523.5262451171875,483.4399108886719,531.2340087890625,492.3226013183594,531.6563720703125,518.0150756835938,513.8187866210938,475.3761291503906,519.2172241210938,530.5527954101562,487.2713317871094,467.8336181640625,465.8198547363281,472.479736328125,493.9727783203125,510.2777404785156,497.5610656738281,498.16387939453125,557.30029296875,585.6401977539062,563.7598876953125,585.0049438476562,574.688232421875,595.5311279296875,578.4251098632812,601.333251953125,428.9383544921875,430.10491943359375,431.9490661621094,429.0798645019531,442.9425048828125,420.7711181640625,488.7740783691406,509.5230407714844,470.651611328125,287.6124267578125,493.44903564453125,479.4883117675781,468.7019348144531,465.75091552734375,459.2335510253906,465.10113525390625
2025-01-06 00:00:00,2025-01-03 06:59:59.998,546.4292602539062,383.23876953125,0.7020529508590698,1648.3299560546875,16.399866104125977,452.5982666015625,387.7051086425781,475.41796875,463.81488037109375,543.7269897460938,444.5504150390625,380.1131286621094,477.6912536621094,461.8004455566406,546.4276733398438,539.6557006835938,128.3651580810547,12.086377143859863,109.14514923095703,18.390832901000977,3.455770492553711,328.02838134765625,3.213796854019165,257.231689453125,542.4950561523438,264.4058837890625,539.7081909179688,541.1795043945312,33.63533020019531,24.91518211364746,271.1083984375,328.5932312011719,299.303466796875,334.7723083496094,302.0292663574219,111.91553497314453,7.654991149902344,262.0190734863281,72.33560943603516,48.26863098144531,110.0,7.954545497894287,267.888916015625,76.449951171875,52.74531555175781,110.0,-0.017578125,29.44841957092285,16.35172462463379,0.0234375,0.0,7.893569469451904,267.5819091796875,73.43019104003906,55.03104782104492,110.0,7.392338275909424,266.3153076171875,73.43019104003906,58.02279281616211,120.50941467285156,7.753047943115234,280.4903564453125,80.38468170166016,59.60341262817383,109.87744140625,7.711938858032227,286.7691345214844,73.91600799560547,57.86888885498047,110.83171081542969,7.772567272186279,278.4148254394531,75.18806457519531,51.68609619140625,1921.4747314453125,5.621932029724121,4.216978549957275,-36.03634262084961,630.8786010742188,553.1312255859375,353.1466979980469,403.41448974609375,308.54180908203125,349.87823486328125,322.17791748046875,296.1890869140625,304.9141845703125,326.96209716796875,307.8555603027344,-168.46804809570312,-90.78367614746094,-0.31055667996406555,-0.44576549530029297,-0.3016171455383301,-0.2886074185371399,-1.2651876211166382,-1.3189679384231567,-47.46217346191406,627.1219482421875,602.5370483398438,418.64459228515625,417.1903076171875,307.03216552734375,352.9681396484375,315.0168151855469,327.21636962890625,325.6283874511719,336.2915954589844,320.9022521972656,-192.0187225341797,-146.05030822753906,-0.3203166723251343,-0.48828667402267456,-0.5983424782752991,-0.3698480725288391,-1.4080015420913696,-1.4271496534347534,0.8167127966880798,0.8931946158409119,0.4672582149505615,0.4137735664844513,0.40784355998039246,9.997299194335938,9.54033374786377,8.54056453704834,7.982717514038086,129.95843505859375,128.14915466308594,109.96218872070312,132.69703674316406,147.0137481689453,146.2197723388672,0.8296778798103333,0.9096519947052002,0.4717977046966553,0.41415154933929443,0.39291438460350037,9.938945770263672,9.605636596679688,6.82899808883667,-1.2651876211166382,-1.3189679384231567,-2.4402756690979004,-2.4071176052093506,1121.30419921875,-1.4080015420913696,-1.4271496534347534,-2.7294535636901855,-2.750505208969116,1323.4359130859375,0.1892905831336975,0.24982714653015137,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.24285325407981873,0.2795232832431793,0.3032422661781311,0.3036288321018219,0.0,10.136815071105957,94.12384796142578,93.3760757446289,11.30431079864502,94.62203216552734,94.57674407958984,11.535951614379883,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,94.62203216552734,93.3760757446289,94.12384796142578,11.535951614379883,11.30431079864502,10.136815071105957,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1112.92578125,808.537109375,99.59107208251953,91.1484375,8.69921875,79.17919921875,39.77000045776367,94.41944122314453,100.705078125,75.22906494140625,39.30472946166992,39.689998626708984,96.015625,99.65262603759766,9.739999771118164,79.33200073242188,40.22999954223633,93.2022933959961,100.294921875,75.24906158447266,39.693668365478516,39.630001068115234,846.3013305664062,293.25250244140625,0.0,9.572406768798828,17.497814178466797,336.5179748535156,351.83880615234375,339.94647216796875,350.9620361328125,1741.1485595703125,1473.181884765625,18.722705841064453,14.615934371948242,517.2420043945312,530.39501953125,537.6255493164062,517.0909423828125,482.9588317871094,517.5198974609375,527.154541015625,536.5913696289062,529.5804443359375,543.47900390625,529.1298828125,509.924072265625,528.5560913085938,502.62091064453125,523.9276733398438,524.5494384765625,519.07861328125,497.5133972167969,512.9329223632812,506.36370849609375,522.5958862304688,519.8086547851562,511.69085693359375,515.8240356445312,499.8003234863281,481.9896240234375,497.7315368652344,516.1014404296875,520.2427978515625,526.4451904296875,521.1787719726562,518.887939453125,515.1309814453125,512.3858032226562,515.4261474609375,510.408203125,459.4229736328125,557.0491333007812,588.5853271484375,487.07318115234375,566.3353271484375,557.07861328125,564.3486938476562,569.7647094726562,582.0764770507812,578.1294555664062,580.1287841796875,577.771728515625,554.9290771484375,527.486328125,536.5424194335938,438.1720886230469,452.5135803222656,494.447998046875,440.7380676269531,501.0454406738281,277.1325988769531,373.31085205078125,356.3517150878906,518.6874389648438,510.3885803222656,513.0169677734375,429.0797424316406,454.92864990234375,516.5540771484375,521.497802734375,521.632568359375,477.5697326660156,534.3831176757812,504.8965148925781,525.8419189453125,498.8266296386719,525.6669921875,471.05999755859375,519.802734375,475.53094482421875,508.5851745605469,496.6882019042969,493.773193359375,461.0416259765625,497.17108154296875,492.964111328125,462.9205627441406,453.54876708984375,452.4301452636719,454.27264404296875,497.6611633300781,514.8035888671875,503.3892822265625,504.8134460449219,535.288330078125,568.3898315429688,547.6990966796875,568.9143676757812,558.2132568359375,575.22998046875,565.47705078125,579.516845703125,441.11962890625,429.8090515136719,443.7852478027344,440.1676330566406,436.5678405761719,427.3945007324219,472.5985412597656,489.5713195800781,455.8052673339844,286.0198669433594,474.1365051269531,463.8258361816406,457.1248474121094,454.256103515625,450.15032958984375,454.18817138671875
2025-01-06 00:00:00,2025-01-03 07:59:59.998,583.0189819335938,399.68243408203125,0.6858227849006653,1749.181884765625,16.713943481445312,453.1082763671875,390.4767761230469,477.6981201171875,461.81475830078125,543.5325317382812,443.17608642578125,380.5950012207031,477.5146789550781,458.9706115722656,542.4481811523438,537.5881958007812,139.32815551757812,19.053516387939453,110.5998306274414,23.13861656188965,3.676682949066162,327.5292053222656,3.4246227741241455,250.48248291015625,542.1935424804688,255.4439239501953,544.3914184570312,543.2034301757812,37.815155029296875,30.869766235351562,274.48089599609375,330.8694763183594,302.24456787109375,336.93048095703125,304.7239074707031,115.20953369140625,7.896615028381348,268.2832336425781,76.1517562866211,47.95745086669922,110.0,8.214191436767578,271.37933349609375,74.55744171142578,55.20150375366211,110.0,-0.017578125,29.44841957092285,16.28487777709961,0.0234375,0.0,8.157299995422363,271.42779541015625,71.90435791015625,57.50291061401367,110.0,7.640752792358398,271.48583984375,71.90435791015625,60.477821350097656,116.77106475830078,8.03152847290039,286.37237548828125,73.49960327148438,64.08282470703125,109.62371063232422,7.982089042663574,292.1612243652344,72.28584289550781,60.31782150268555,109.87760925292969,8.043343544006348,283.9408264160156,72.75736236572266,54.12606430053711,1936.405029296875,2.794689655303955,3.7305452823638916,-39.21121597290039,625.729248046875,561.0732421875,352.951416015625,408.0957946777344,310.3949890136719,352.9501037597656,326.2822265625,299.0965270996094,311.9940185546875,331.14990234375,311.0040588378906,-178.71546936035156,-96.26858520507812,-0.32326966524124146,-0.46606120467185974,-0.31583043932914734,-0.29838407039642334,-1.3015048503875732,-1.3570200204849243,-45.465999603271484,630.1185302734375,601.1751708984375,416.15570068359375,416.4923095703125,309.21624755859375,350.2358703613281,321.06939697265625,332.44232177734375,331.85821533203125,337.3817138671875,325.53558349609375,-193.8648681640625,-150.0142822265625,-0.3246026039123535,-0.49904870986938477,-0.6168245077133179,-0.3771370053291321,-1.4584859609603882,-1.4767663478851318,0.8432286977767944,0.9169062376022339,0.47947952151298523,0.41809844970703125,0.41266539692878723,10.278960227966309,9.820047378540039,8.810432434082031,8.251084327697754,131.37869262695312,129.69422912597656,110.7646255493164,137.20994567871094,151.7703094482422,151.2754669189453,0.8549914956092834,0.9382907748222351,0.4861905872821808,0.4242672622203827,0.40540269017219543,10.22690200805664,9.89616870880127,7.034577369689941,-1.3015048503875732,-1.3570200204849243,-2.4980647563934326,-2.465200901031494,1141.008056640625,-1.4584859609603882,-1.4767663478851318,-2.836688280105591,-2.8611552715301514,1384.0921630859375,0.11323882639408112,0.2556779384613037,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.24960455298423767,0.28688350319862366,0.3067372739315033,0.3129017651081085,0.0,9.172968864440918,100.25279235839844,99.54842376708984,10.04426383972168,98.21142578125,98.1583023071289,9.686169624328613,32.14777755737305,33.516109466552734,31.764999389648438,32.91611099243164,98.21142578125,99.54842376708984,100.25279235839844,9.686169624328613,10.04426383972168,9.172968864440918,32.14777755737305,33.516109466552734,31.764999389648438,32.91611099243164,1129.0478515625,807.390625,99.59107208251953,93.6425552368164,8.69921875,80.70040130615234,32.14777755737305,95.634765625,97.25746154785156,78.66857147216797,63.617950439453125,31.764999389648438,96.015625,93.76827239990234,9.739999771118164,81.31282043457031,33.516109466552734,95.03515625,97.87723541259766,78.68856811523438,63.48788070678711,32.91611099243164,922.2632446289062,366.0285339355469,0.0,9.47632884979248,17.907344818115234,343.16656494140625,358.4110412597656,346.104736328125,358.1961364746094,1848.516357421875,1556.4991455078125,19.226112365722656,14.38110065460205,514.724609375,528.9217529296875,538.0410766601562,518.309326171875,485.33502197265625,520.1581420898438,528.56640625,535.3850708007812,527.1051025390625,539.2290649414062,523.281005859375,505.6019592285156,525.2606811523438,503.1631164550781,523.847412109375,524.2422485351562,516.908447265625,495.3419189453125,515.4847412109375,508.7481689453125,525.47900390625,521.7013549804688,514.0469970703125,518.8711547851562,502.16558837890625,484.7942810058594,500.8794860839844,514.9873046875,518.1885375976562,523.4889526367188,518.4927978515625,518.3310546875,513.4525756835938,512.1688842773438,514.23974609375,509.5898742675781,456.9297180175781,550.3467407226562,594.38818359375,492.40496826171875,570.6889038085938,562.2085571289062,568.26904296875,571.9983520507812,582.5076904296875,575.0955200195312,577.2120971679688,577.7100830078125,553.71337890625,528.4412841796875,533.0459594726562,433.9303283691406,460.788330078125,507.6444091796875,448.714111328125,517.920654296875,276.2862854003906,377.05255126953125,359.2073974609375,514.5523681640625,517.43994140625,517.3563842773438,437.2804870605469,461.5700378417969,524.28662109375,525.1380615234375,514.7401733398438,487.62689208984375,533.056640625,501.4873962402344,519.025146484375,508.12762451171875,520.9041137695312,469.7036437988281,512.43115234375,489.1183776855469,502.0219421386719,490.4910888671875,489.6391296386719,469.61529541015625,494.4913330078125,489.5874328613281,466.80865478515625,460.23583984375,460.6310119628906,460.4617614746094,495.4656066894531,512.5825805664062,500.2933654785156,500.81427001953125,538.4025268554688,575.5866088867188,551.5616455078125,575.7792358398438,554.5064086914062,577.327880859375,565.2550048828125,580.5617065429688,437.72308349609375,432.7900390625,445.24554443359375,437.44818115234375,439.1842956542969,427.3346252441406,482.8016052246094,486.6780700683594,464.5556335449219,285.343505859375,486.50494384765625,474.8467712402344,466.7485656738281,463.8587646484375,459.59765625,464.912841796875
2025-01-06 00:00:00,2025-01-03 08:59:59.998,585.3807983398438,400.0257873535156,0.6829885244369507,1770.0166015625,16.93868637084961,452.6407775878906,390.2635498046875,473.4875183105469,462.7254333496094,543.1436157226562,441.842529296875,380.4994201660156,471.4854736328125,462.94091796875,545.34814453125,538.8120727539062,143.3282928466797,12.728879928588867,117.19498443603516,10.273703575134277,3.7287893295288086,328.37530517578125,3.4747467041015625,251.07298278808594,541.751220703125,256.05169677734375,543.46826171875,542.5736083984375,40.784034729003906,33.35518264770508,275.2214050292969,331.4200744628906,302.8311767578125,337.5245361328125,305.2863464355469,114.17089080810547,7.847227573394775,269.2090148925781,75.51628112792969,48.249107360839844,110.0,8.157489776611328,271.8232421875,74.1551513671875,55.21385192871094,110.0,-0.017578125,29.44841957092285,16.132884979248047,0.0234375,0.0,8.103089332580566,271.96844482421875,71.07433319091797,57.48460006713867,110.0,7.584468364715576,272.9093017578125,71.07433319091797,60.49116897583008,115.07546997070312,7.979785919189453,288.1305236816406,73.30523681640625,64.09437561035156,107.21583557128906,7.929773807525635,293.8053894042969,71.31301879882812,60.339473724365234,108.79602813720703,7.987064361572266,285.8282775878906,72.13789367675781,54.137046813964844,1959.6641845703125,1.8475399017333984,3.7026894092559814,-37.75657653808594,636.0222778320312,567.1719360351562,354.12786865234375,409.66961669921875,311.3492126464844,354.5281982421875,327.2369079589844,299.6295166015625,313.61322021484375,332.0709228515625,312.6767272949219,-181.16261291503906,-97.86702728271484,-0.32655853033065796,-0.47276201844215393,-0.3227362036705017,-0.30195704102516174,-1.3252995014190674,-1.3815639019012451,-44.56759262084961,634.5588989257812,600.7217407226562,416.61993408203125,416.4671630859375,309.7147521972656,353.250244140625,322.91876220703125,334.2754211425781,334.3717956542969,339.7201843261719,327.59912109375,-197.75099182128906,-154.16468811035156,-0.3321996033191681,-0.5111292600631714,-0.6307461857795715,-0.38424956798553467,-1.4974818229675293,-1.5166963338851929,0.9111646413803101,0.9841504096984863,0.526873767375946,0.45902013778686523,0.453482985496521,10.193589210510254,9.738295555114746,8.745203971862793,8.19149398803711,130.7817840576172,128.71762084960938,109.9716567993164,138.1132354736328,152.98873901367188,152.3087158203125,0.9272363185882568,1.0057376623153687,0.5324491858482361,0.46577364206314087,0.44453170895576477,10.1386137008667,9.808178901672363,6.971919059753418,-1.3252995014190674,-1.3815639019012451,-2.5383200645446777,-2.5052435398101807,1156.734375,-1.4974818229675293,-1.5166963338851929,-2.9209182262420654,-2.9466731548309326,1429.85791015625,0.1122291162610054,0.2858133316040039,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.28099724650382996,0.3188059628009796,0.3420308232307434,0.35041576623916626,0.0,9.174515724182129,99.29719543457031,98.57180786132812,10.047837257385254,98.25839233398438,98.16339874267578,9.772189140319824,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,98.25839233398438,98.57180786132812,99.29719543457031,9.772189140319824,10.047837257385254,9.174515724182129,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,1159.729248046875,799.9235229492188,99.59107208251953,96.4201431274414,8.69921875,80.89453125,29.770000457763672,96.71063232421875,96.333984375,80.64138793945312,69.83599090576172,29.690000534057617,96.015625,94.1795883178711,9.739999771118164,81.31282043457031,30.229999542236328,94.8551025390625,97.267578125,80.66138458251953,69.47669219970703,29.6299991607666,916.7391967773438,417.26422119140625,0.0,10.850081443786621,18.15131378173828,346.5148010253906,359.80743408203125,349.2970275878906,359.5382080078125,1872.8756103515625,1589.392333984375,19.520517349243164,14.333572387695312,516.4901733398438,530.0269775390625,537.7755126953125,518.5682373046875,485.400634765625,519.8274536132812,527.4015502929688,533.53662109375,526.1468505859375,540.8958129882812,525.6517944335938,507.75555419921875,527.0567016601562,504.32720947265625,526.2713623046875,528.9537353515625,521.4818725585938,500.0413818359375,515.0545654296875,508.7234191894531,525.2234497070312,521.283935546875,513.8914184570312,519.1499633789062,502.61712646484375,485.369873046875,501.6341552734375,517.9053344726562,520.5927124023438,525.2777709960938,519.97998046875,520.8458251953125,514.6653442382812,515.0228881835938,515.8382568359375,512.0286865234375,456.8555908203125,551.42431640625,596.710693359375,492.9036865234375,570.8303833007812,560.801513671875,567.3672485351562,571.4434814453125,581.0380859375,574.4635620117188,575.9520874023438,571.6749877929688,551.8088989257812,532.5927124023438,537.4811401367188,437.2237243652344,463.25091552734375,513.9181518554688,451.61322021484375,522.2542114257812,276.3422546386719,378.4468688964844,360.41510009765625,518.716796875,519.2105102539062,512.4182739257812,439.12286376953125,463.8040466308594,523.9716186523438,519.1572265625,510.7769470214844,487.1758728027344,528.8397827148438,492.6383056640625,513.12744140625,504.22589111328125,516.12255859375,460.4751892089844,506.0031433105469,491.58404541015625,492.444091796875,481.1858215332031,478.9745178222656,471.2760925292969,483.9443359375,483.9129638671875,459.44927978515625,455.31207275390625,454.6505432128906,455.89166259765625,496.8522644042969,513.8094482421875,505.03680419921875,505.7061462402344,538.8953247070312,577.5634765625,552.7507934570312,578.5146484375,548.960693359375,574.341064453125,562.699951171875,576.0381469726562,438.3317565917969,433.5825500488281,444.793212890625,436.2489318847656,436.0142517089844,428.7939453125,484.7486572265625,476.00372314453125,466.2574462890625,285.2257995605469,488.9875183105469,476.4046325683594,468.3414306640625,465.8427429199219,461.6371154785156,467.0983581542969
