Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-06 00:00:00,2025-01-03 09:59:59.998,588.1453247070312,399.9985656738281,0.6791236400604248,1776.0006103515625,17.003734588623047,452.375732421875,390.3621520996094,475.2259521484375,466.19091796875,543.6723022460938,443.4772644042969,379.3876647949219,469.6714172363281,462.50250244140625,542.0238037109375,537.5686645507812,145.3739471435547,9.998329162597656,117.8944091796875,8.31261920928955,3.737147808074951,327.0624084472656,3.482748031616211,252.1798858642578,542.19873046875,257.710693359375,542.7138671875,542.5232543945312,39.421878814697266,29.74373435974121,275.3225402832031,331.9437561035156,303.2828063964844,337.856689453125,305.5570068359375,111.1997299194336,7.697680950164795,270.5440979003906,73.5871353149414,49.338016510009766,110.0,8.000791549682617,273.1903076171875,72.47541046142578,55.284385681152344,110.0,-0.017578125,29.44841957092285,16.36748695373535,0.0234375,0.0,7.942873001098633,273.2206726074219,70.95914459228516,56.57506561279297,110.0,7.438502311706543,274.04327392578125,70.95914459228516,60.57254409790039,112.39054107666016,7.824534893035889,289.4476623535156,72.78229522705078,63.584571838378906,105.92198181152344,7.769495010375977,295.14471435546875,71.28712463378906,60.41153335571289,107.17353820800781,7.828956604003906,287.0816650390625,71.92179870605469,54.215423583984375,1990.38818359375,2.8636996746063232,4.005527496337891,-47.72880935668945,661.5108642578125,564.79541015625,357.486572265625,408.64849853515625,314.0085144042969,354.9501953125,328.0225830078125,301.01806640625,315.25286865234375,334.192138671875,314.8354797363281,-194.85426330566406,-103.8962173461914,-0.3446798324584961,-0.49300387501716614,-0.3368279039859772,-0.317442923784256,-1.3672600984573364,-1.4247684478759766,-52.629573822021484,637.0399780273438,605.2782592773438,412.7368469238281,417.714599609375,311.11895751953125,349.98309326171875,323.944091796875,334.88079833984375,336.110107421875,341.1532897949219,328.7288513183594,-206.18276977539062,-165.92816162109375,-0.34485989809036255,-0.526958167552948,-0.6522346138954163,-0.39987117052078247,-1.5489424467086792,-1.5705732107162476,1.0030431747436523,1.0693652629852295,0.5851233005523682,0.5063808560371399,0.5022457242012024,9.966100692749023,9.517549514770508,8.567937850952148,8.028528213500977,131.30899047851562,129.08859252929688,110.41301727294922,139.6755828857422,154.51048278808594,153.68698120117188,1.0230648517608643,1.0967411994934082,0.5917149782180786,0.5152574181556702,0.49495595693588257,9.911924362182617,9.589622497558594,6.811835765838623,-1.3672600984573364,-1.4247684478759766,-2.605703592300415,-2.5726161003112793,1180.8839111328125,-1.5489424467086792,-1.5705732107162476,-3.030395746231079,-3.057785987854004,1486.90380859375,0.1291174590587616,0.31940001249313354,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3174614906311035,0.35303735733032227,0.38948845863342285,0.3967946171760559,0.0,13.904958724975586,97.66697692871094,96.97949981689453,15.198799133300781,95.10990142822266,95.07569122314453,14.527393341064453,29.533889770507812,29.99388885498047,29.453889846801758,29.393888473510742,95.10990142822266,96.97949981689453,97.66697692871094,14.527393341064453,15.198799133300781,13.904958724975586,29.533889770507812,29.99388885498047,29.453889846801758,29.393888473510742,1200.4049072265625,789.9505615234375,99.59107208251953,101.78125,8.69921875,84.80421447753906,29.533889770507812,96.85552978515625,97.27188110351562,80.64138793945312,72.08194732666016,29.453889846801758,96.015625,99.60198211669922,9.739999771118164,84.40790557861328,29.99388885498047,95.92318725585938,97.87125396728516,80.66138458251953,71.60309600830078,29.393888473510742,908.5704345703125,455.5191650390625,0.0,16.276872634887695,18.23537254333496,348.1606140136719,360.3798828125,350.4786376953125,360.2542724609375,1882.49609375,1600.84228515625,19.635202407836914,14.93363094329834,519.2409057617188,531.2341918945312,537.2050170898438,518.2770385742188,486.4221496582031,519.7343139648438,526.6666259765625,533.5341796875,527.173583984375,542.4561157226562,528.0922241210938,508.71051025390625,524.6025390625,498.3306579589844,519.9135131835938,522.6315307617188,519.0053100585938,500.9506530761719,515.1305541992188,508.8340148925781,525.2314453125,521.7622680664062,514.3626708984375,519.6346435546875,503.3452453613281,486.226806640625,502.39764404296875,512.1932983398438,514.1891479492188,518.7463989257812,513.8572998046875,513.8662719726562,510.1331787109375,509.5693054199219,510.9541015625,507.6032409667969,459.26776123046875,552.0873413085938,594.3040161132812,492.7067565917969,567.4974365234375,556.4302978515625,567.1656494140625,571.8671875,587.23583984375,583.3014526367188,583.8619995117188,562.681884765625,541.84912109375,533.2926025390625,544.3246459960938,443.86248779296875,465.86383056640625,518.089599609375,453.6253967285156,529.3314208984375,276.7294006347656,379.86334228515625,360.92138671875,544.0471801757812,535.5044555664062,502.7552795410156,439.2577819824219,466.7960205078125,522.4228515625,517.7323608398438,528.6607666015625,484.3398742675781,523.8839111328125,487.2217102050781,523.57080078125,496.1372375488281,510.1953430175781,454.2905578613281,513.4869384765625,493.137939453125,488.21661376953125,477.6468811035156,475.0528259277344,474.3089599609375,479.30908203125,468.8853759765625,448.3189392089844,444.63214111328125,445.0424499511719,446.480712890625,499.4109191894531,516.23583984375,504.7104797363281,506.5190124511719,535.2777099609375,572.4489135742188,548.5468139648438,573.1625366210938,543.2842407226562,566.33837890625,554.5648803710938,566.3134155273438,438.9498596191406,432.3937683105469,444.38568115234375,445.0590515136719,433.1253662109375,427.0513000488281,488.30316162109375,471.7009582519531,469.69500732421875,285.53704833984375,493.6184997558594,478.17486572265625,470.1525573730469,467.92425537109375,463.82623291015625,468.3426513671875
2025-01-06 00:00:00,2025-01-03 10:59:59.998,592.0438232421875,398.353271484375,0.6741639971733093,1792.61572265625,17.16081428527832,450.1826477050781,394.11614990234375,478.7820129394531,465.9212646484375,542.976806640625,439.42120361328125,385.78375244140625,475.19647216796875,465.4771728515625,542.9898071289062,537.6494140625,131.79248046875,15.006732940673828,102.72579193115234,11.591880798339844,3.752296209335327,326.1702880859375,3.4969351291656494,255.31822204589844,545.3001098632812,255.92869567871094,542.4512329101562,544.0272827148438,32.500972747802734,32.04001235961914,275.4535827636719,331.3062438964844,302.8939208984375,337.27301025390625,305.0383605957031,106.66785430908203,7.626400947570801,270.25714111328125,69.88172912597656,51.05593490600586,110.0,7.913479328155518,272.8389892578125,70.18502044677734,55.28814697265625,110.0,-0.017578125,29.798309326171875,17.32588768005371,0.0234375,0.0,7.8449602127075195,273.0973815917969,70.57169342041016,56.589473724365234,110.0,7.347627639770508,273.99456787109375,70.57169342041016,60.57701873779297,113.3871078491211,7.718016147613525,290.8715515136719,75.41993713378906,61.48627471923828,105.31929016113281,7.6736297607421875,296.5418701171875,71.48837280273438,59.11707305908203,105.23260498046875,7.732688903808594,288.2510681152344,71.12723541259766,54.22380447387695,2007.0772705078125,1.9579201936721802,4.129829406738281,-47.25882339477539,670.9472045898438,567.1044311523438,363.15667724609375,407.5632629394531,317.0542297363281,355.1530456542969,328.4424743652344,302.413330078125,317.0726318359375,334.5431823730469,316.31549072265625,-194.592529296875,-103.56665802001953,-0.3426913917064667,-0.4928172528743744,-0.33894550800323486,-0.3157101571559906,-1.3739686012268066,-1.4302146434783936,-50.986328125,637.9533081054688,604.889404296875,407.29974365234375,417.9318542480469,311.2103576660156,341.4011535644531,325.7659606933594,336.7245178222656,338.5963134765625,341.54547119140625,329.1243896484375,-206.17007446289062,-167.62428283691406,-0.34202760457992554,-0.529090940952301,-0.6570400595664978,-0.3980850279331207,-1.57294762134552,-1.592318058013916,1.0584733486175537,1.1227521896362305,0.6228883862495422,0.5400339365005493,0.5338789820671082,9.82502555847168,9.38103199005127,8.460376739501953,7.929184436798096,130.25656127929688,127.94932556152344,109.59595489501953,141.82945251464844,156.5758056640625,155.62646484375,1.0820081233978271,1.1522042751312256,0.6293172240257263,0.5509169101715088,0.528504490852356,9.771110534667969,9.452516555786133,6.712307453155518,-1.3739686012268066,-1.4302146434783936,-2.6070826053619385,-2.574148654937744,1176.8154296875,-1.57294762134552,-1.592318058013916,-3.0926570892333984,-3.1208584308624268,1528.2781982421875,0.15248475968837738,0.34410321712493896,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3430103659629822,0.38485249876976013,0.42631247639656067,0.4288271963596344,0.0,9.820147514343262,98.33883666992188,97.65321350097656,11.172368049621582,99.30604553222656,99.16644287109375,10.74170970916748,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,99.30604553222656,97.65321350097656,98.33883666992188,10.74170970916748,11.172368049621582,9.820147514343262,29.770000457763672,30.229999542236328,29.690000534057617,29.6299991607666,1224.466064453125,782.602294921875,99.59107208251953,101.78125,8.69921875,100.1705093383789,29.770000457763672,101.9962?,101.126953125,80.64138793945312,78.76837921142578,29.690000534057617,96.015625,99.60198211669922,9.739999771118164,94.65604400634766,30.229999542236328,99.83203125,100.345703125,80.66138458251953,77.609375,29.6299991607666,906.3196411132812,487.6390380859375,0.0,19.244964599609375,18.411144256591797,349.2490234375,361.40460205078125,351.5389404296875,361.12530517578125,1899.802978515625,1638.76953125,19.898880004882812,16.075345993041992,519.8881225585938,532.1411743164062,536.7180786132812,518.6273803710938,487.26361083984375,519.7576904296875,525.6652221679688,532.5968627929688,525.79052734375,542.5449829101562,528.1309814453125,508.607421875,523.8045043945312,497.9409484863281,521.1716918945312,525.0198974609375,520.4884643554688,504.166259765625,515.5181274414062,509.0743713378906,525.1778564453125,521.6542358398438,514.2085571289062,519.6707763671875,503.4494323730469,486.665283203125,502.6139831542969,511.3302917480469,513.5958251953125,518.3350830078125,514.1883544921875,513.4754028320312,509.5169677734375,507.9747619628906,509.8824462890625,507.2586975097656,459.7703857421875,553.8198852539062,596.40673828125,493.6810302734375,566.9161987304688,553.4091186523438,565.0691528320312,570.41552734375,590.7017822265625,586.026123046875,582.0716552734375,561.1304931640625,543.897216796875,531.2077026367188,551.431396484375,451.1170959472656,474.7574462890625,530.4195556640625,462.1470947265625,542.5267333984375,277.52191162109375,381.9613952636719,362.08416748046875,540.3755493164062,533.0437622070312,515.2857055664062,444.12457275390625,474.85955810546875,532.0223999023438,527.4230346679688,528.2638549804688,492.6678161621094,530.9894409179688,492.7676086425781,524.9617919921875,503.6617736816406,515.9267578125,459.50823974609375,514.8409423828125,494.47216796875,491.3057556152344,480.8650817871094,478.9018249511719,484.0693054199219,482.2491760253906,472.889404296875,452.994384765625,449.323974609375,449.7214050292969,448.8133239746094,499.8711853027344,516.8718872070312,507.5842590332031,509.9676818847656,534.521240234375,571.8941040039062,547.6910400390625,572.1930541992188,542.308349609375,562.1650390625,551.8555297851562,561.667236328125,438.4486083984375,430.6267395019531,442.23858642578125,441.32861328125,427.44512939453125,424.7643127441406,499.0303039550781,475.3518371582031,478.9304504394531,286.4400939941406,503.7545166015625,482.07684326171875,474.5048828125,471.9298400878906,467.5451965332031,471.97113037109375
2025-01-06 00:00:00,2025-01-03 11:59:59.998,588.3351440429688,395.70599365234375,0.6709294319152832,1780.9818115234375,17.05649185180664,450.83917236328125,393.5217590332031,478.0511169433594,466.97442626953125,543.2994384765625,440.5127258300781,385.8726806640625,473.9519958496094,468.361328125,546.8709716796875,539.6041870117188,130.076171875,12.819840431213379,104.52436065673828,4.253869533538818,3.732793092727661,328.28436279296875,3.48006534576416,254.35621643066406,545.2445068359375,255.5135040283203,541.9935913085938,543.8056030273438,34.55901336669922,33.06476974487305,275.1827392578125,331.1988830566406,302.7218322753906,337.22686767578125,304.80499267578125,106.40973663330078,7.602355480194092,270.25714111328125,70.48049926757812,50.67818832397461,110.0,7.8875837326049805,272.8565368652344,69.92764282226562,54.665794372558594,110.0,-0.017578125,30.062042236328125,19.22479248046875,0.0234375,0.0,7.815001964569092,273.0748596191406,70.96519470214844,56.21591567993164,110.0,7.32179594039917,274.06646728515625,70.96519470214844,60.18768310546875,112.50126647949219,7.693426132202148,291.4525146484375,74.8078384399414,61.809303283691406,107.1937026977539,7.63311767578125,297.208740234375,74.34176635742188,58.26927947998047,105.09359741210938,7.685111999511719,289.069580078125,71.61211395263672,53.86445236206055,2015.0167236328125,3.0245959758758545,4.1568708419799805,-48.69746017456055,668.4631958007812,563.53369140625,363.1835021972656,406.9719543457031,317.0794982910156,354.6767578125,328.6058654785156,303.5971984863281,317.75396728515625,334.7452392578125,316.7772521972656,-195.1204376220703,-103.86279296875,-0.34325096011161804,-0.49221572279930115,-0.3386179208755493,-0.31597650051116943,-1.3727898597717285,-1.4279773235321045,-52.633544921875,643.0825805664062,608.7794799804688,402.82928466796875,418.9846496582031,311.2758483886719,340.60137939453125,326.6977844238281,337.5590515136719,339.0926818847656,341.6936950683594,329.1243896484375,-209.41429138183594,-170.89622497558594,-0.3409721851348877,-0.5291843414306641,-0.6580424308776855,-0.39595186710357666,-1.5761417150497437,-1.5945919752120972,1.0804364681243896,1.1419239044189453,0.636008620262146,0.5497100353240967,0.5437101125717163,9.802080154418945,9.349349975585938,8.434457778930664,7.900479793548584,130.74179077148438,128.4599609375,110.27542877197266,143.24362182617188,157.76226806640625,156.6543731689453,1.1083290576934814,1.1729274988174438,0.6422131061553955,0.5599279999732971,0.5388815999031067,9.746963500976562,9.428972244262695,6.695371150970459,-1.3727898597717285,-1.4279773235321045,-2.597233533859253,-2.564004898071289,1169.2757568359375,-1.5761417150497437,-1.5945919752120972,-3.1069297790527344,-3.1354377269744873,1540.4385986328125,0.20180681347846985,0.35177841782569885,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.35181376338005066,0.3916935622692108,0.4421558976173401,0.43936166167259216,0.0,9.148178100585938,99.59693145751953,98.85419464111328,10.02960205078125,99.71600341796875,99.5644302368164,9.850223541259766,33.744998931884766,34.20499801635742,33.665000915527344,33.60499954223633,99.71600341796875,98.85419464111328,99.59693145751953,9.850223541259766,10.02960205078125,9.148178100585938,33.744998931884766,34.20499801635742,33.665000915527344,33.60499954223633,1231.642333984375,783.3801879882812,99.59107208251953,101.78125,8.69921875,100.2890625,33.744998931884766,101.98699951171875,101.126953125,80.64138793945312,78.779296875,33.665000915527344,96.015625,99.60198211669922,9.739999771118164,94.65604400634766,34.20499801635742,99.83203125,100.345703125,80.66138458251953,77.609375,33.60499954223633,897.7037353515625,529.0152587890625,0.0,23.17491912841797,18.303754806518555,349.9971923828125,361.5477600097656,351.8655700683594,361.2462158203125,1882.565673828125,1631.1282958984375,19.751583099365234,18.515674591064453,521.694091796875,533.0226440429688,536.6217041015625,518.21044921875,487.7710266113281,520.2744140625,525.97021484375,532.8021240234375,526.6795043945312,543.781982421875,530.6439208984375,511.54193115234375,527.3218383789062,501.7137451171875,524.4520874023438,527.9597778320312,522.6246337890625,506.6015319824219,516.25439453125,509.7142639160156,525.7353515625,522.0657958984375,514.5668334960938,520.3071899414062,503.926025390625,487.07843017578125,503.121826171875,515.8731689453125,518.1010131835938,522.8736572265625,518.8461303710938,517.58544921875,513.9765625,512.0221557617188,514.1692504882812,511.5991516113281,462.2051086425781,556.8325805664062,593.4960327148438,493.4206848144531,566.0806884765625,552.6759643554688,564.2952270507812,569.4900512695312,588.8958740234375,583.6958618164062,582.8757934570312,564.27880859375,544.7286376953125,530.8356323242188,551.33056640625,450.2828063964844,474.57177734375,530.0020751953125,461.49554443359375,541.0308227539062,278.4363708496094,381.6692810058594,362.0353088378906,540.7637939453125,533.1842651367188,513.6210327148438,443.03509521484375,472.912109375,531.904052734375,529.2135620117188,529.484619140625,489.96270751953125,530.7202758789062,492.6151428222656,521.7984008789062,500.7067565917969,514.0519409179688,460.49481201171875,516.9075927734375,494.0057067871094,491.6416015625,480.4453430175781,478.93670654296875,483.11328125,481.206298828125,474.426513671875,453.9048767089844,449.9207458496094,450.5345153808594,450.195068359375,501.4169921875,518.3405151367188,510.08917236328125,512.9151611328125,533.6188354492188,569.72998046875,546.2598876953125,569.9349975585938,544.70458984375,563.8369140625,553.81103515625,565.0674438476562,439.6748962402344,430.1595764160156,442.4532165527344,441.5337219238281,429.7977294921875,424.67376708984375,497.6855163574219,475.6475524902344,478.5177917480469,287.2545471191406,502.1273193359375,481.66436767578125,474.0053405761719,471.4181213378906,466.9337463378906,471.4223327636719
2025-01-06 00:00:00,2025-01-03 12:59:59.998,576.6500244140625,387.3642883300781,0.6721727848052979,1754.1336669921875,16.876001358032227,449.3611145019531,393.8742370605469,478.0689697265625,467.34271240234375,542.8772583007812,439.9453125,389.7899169921875,476.2888488769531,466.4375305175781,543.93798828125,537.889892578125,119.824951171875,11.981301307678223,98.07742309570312,11.350323677062988,3.664348840713501,326.7374572753906,3.4135890007019043,256.053955078125,542.3081665039062,262.4904479980469,543.1707153320312,542.7874755859375,36.24467086791992,26.850013732910156,274.6050720214844,330.7812194824219,302.3956604003906,336.81610107421875,304.451416015625,107.50369262695312,7.50637149810791,269.8686218261719,72.48090362548828,49.481407165527344,110.0,7.788074493408203,272.845947265625,73.18367004394531,51.68831253051758,110.0,-0.017578125,30.88260269165039,21.000667572021484,0.0234375,0.0,7.724833011627197,272.7960510253906,72.3604965209961,55.02190017700195,110.0,7.238550662994385,274.8106689453125,72.3604965209961,58.981101989746094,112.29095458984375,7.605440139770508,292.202880859375,75.17491149902344,60.63062286376953,104.94843292236328,7.558113098144531,298.0189514160156,72.92975616455078,58.867149353027344,105.2808837890625,7.574965953826904,289.6341552734375,72.61860656738281,52.68403244018555,1993.1763916015625,4.367868423461914,4.227384090423584,-56.79713439941406,667.8134155273438,561.59814453125,361.6384582519531,405.6300048828125,316.3544921875,353.6105651855469,327.95428466796875,304.11798095703125,317.4283752441406,333.9339904785156,315.83294677734375,-199.1974334716797,-106.954345703125,-0.34632620215415955,-0.49640777707099915,-0.33510079979896545,-0.31880396604537964,-1.350106954574585,-1.4052350521087646,-62.029476165771484,639.0076904296875,606.6787719726562,399.4250793457031,418.66497802734375,311.58746337890625,344.32525634765625,327.615966796875,337.7356262207031,339.0697937011719,342.0101623535156,328.1462097167969,-216.88319396972656,-178.05001831054688,-0.3441230058670044,-0.5303922295570374,-0.6555541753768921,-0.3969588279724121,-1.5611763000488281,-1.577458381652832,1.021007776260376,1.0842310190200806,0.5919150710105896,0.5072296857833862,0.5023738741874695,9.718478202819824,9.260157585144043,8.347098350524902,7.810081958770752,130.55593872070312,128.35047912597656,110.49372100830078,145.49522399902344,159.57723999023438,158.63072204589844,1.0466939210891724,1.1131017208099365,0.5965893864631653,0.517413854598999,0.4967903792858124,9.662043571472168,9.347387313842773,6.647287368774414,-1.350106954574585,-1.4052350521087646,-2.5396604537963867,-2.5050177574157715,1134.4625244140625,-1.5611763000488281,-1.577458381652832,-3.0823822021484375,-3.109564781188965,1531.7574462890625,0.2387421429157257,0.3197728991508484,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3202457129955292,0.3580136001110077,0.4112803041934967,0.40046554803848267,0.0,9.368011474609375,100.04467010498047,99.35206604003906,10.333402633666992,99.54180908203125,99.44679260253906,10.192656517028809,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.54180908203125,99.35206604003906,100.04467010498047,10.192656517028809,10.333402633666992,9.368011474609375,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1210.288330078125,782.8822631835938,99.59107208251953,101.78125,8.69921875,100.2890625,39.77000045776367,101.98347473144531,101.126953125,79.6341552734375,78.22444152832031,39.689998626708984,96.015625,99.60198211669922,9.739999771118164,94.65604400634766,40.22999954223633,99.83203125,100.345703125,79.6541519165039,77.20310974121094,39.630001068115234,890.84765625,564.2733764648438,0.0,24.367816925048828,18.116811752319336,350.058349609375,361.30072021484375,352.063720703125,361.0069580078125,1862.2340087890625,1620.8184814453125,19.570741653442383,20.86740493774414,521.0662231445312,531.916259765625,535.4043579101562,517.173583984375,487.4014587402344,520.0675659179688,525.7432250976562,533.2265625,527.6607055664062,543.34716796875,529.3056030273438,510.52032470703125,525.9092407226562,499.81744384765625,521.2642822265625,524.8041381835938,519.7349243164062,503.8436584472656,515.87841796875,509.345703125,525.1197509765625,521.767578125,514.3568115234375,519.74267578125,503.6949462890625,486.9015197753906,502.9364318847656,513.6185913085938,515.8927612304688,521.9183349609375,518.3677978515625,515.2737426757812,512.6422729492188,509.2411804199219,512.7828979492188,509.9631042480469,463.08929443359375,557.2304077148438,590.7196655273438,493.2789611816406,566.21240234375,553.7268676757812,567.4088745117188,572.5493774414062,590.1641845703125,584.3652954101562,583.250732421875,563.8206176757812,539.0650634765625,528.037353515625,548.519775390625,447.4178161621094,474.98297119140625,529.1920776367188,462.1603698730469,540.0023193359375,279.1992492675781,379.83929443359375,361.86163330078125,536.7833251953125,529.733154296875,510.71209716796875,441.9151306152344,471.7046203613281,533.0044555664062,526.9036865234375,528.6676025390625,488.9699401855469,532.2178344726562,496.24169921875,523.2774658203125,498.9373474121094,516.687744140625,464.45404052734375,518.0902099609375,491.6706848144531,496.55316162109375,485.598876953125,483.6343994140625,484.5564880371094,486.8343811035156,474.08770751953125,454.38458251953125,450.3556823730469,450.7563171386719,451.8731994628906,501.1206970214844,517.7880249023438,507.2270202636719,510.4134826660156,534.4736328125,569.378662109375,546.3623046875,569.5853881835938,543.4703369140625,562.3798217773438,550.2138671875,563.615966796875,437.562255859375,428.833740234375,441.4881286621094,443.0576171875,429.0078125,421.9619445800781,498.485107421875,479.9248046875,479.5904235839844,288.0199890136719,503.44256591796875,479.6216125488281,472.2313232421875,469.54345703125,465.0504150390625,469.45233154296875
2025-01-06 00:00:00,2025-01-03 13:59:59.998,565.3521118164062,381.77752685546875,0.6755996942520142,1716.4859619140625,16.769943237304688,443.6370849609375,399.636474609375,477.9777526855469,469.2197265625,544.9560546875,431.91265869140625,394.65777587890625,478.0346374511719,468.2167053222656,545.2693481445312,539.5732421875,102.26892852783203,9.266888618469238,74.3468017578125,10.36011791229248,3.569514274597168,326.8438720703125,3.3237645626068115,253.59104919433594,540.6637573242188,257.2430725097656,541.83349609375,541.3192749023438,30.5506591796875,26.660688400268555,272.935302734375,327.1809387207031,299.57427978515625,333.2382507324219,301.50201416015625,105.49507904052734,7.2644267082214355,267.2996826171875,73.05987548828125,48.49435043334961,110.0,7.573334693908691,270.4118957519531,73.78845977783203,50.91679000854492,110.0,-0.017578125,31.663179397583008,21.7708740234375,0.0234375,0.0,7.513616561889648,270.6720886230469,72.45228576660156,54.25900650024414,110.0,7.045141220092773,272.59564208984375,72.45228576660156,58.19819641113281,110.67910766601562,7.396674156188965,289.7590026855469,74.06417083740234,59.87446212768555,102.42740631103516,7.356512069702148,295.5340881347656,72.11637115478516,58.09806823730469,104.54256439208984,7.364048004150391,287.5297546386719,72.60535430908203,51.927974700927734,1967.1513671875,4.578876495361328,4.135199069976807,-51.07080078125,636.5970458984375,563.7166748046875,358.9732666015625,404.7471618652344,313.4180603027344,351.71234130859375,325.32470703125,302.53955078125,314.459716796875,329.5486755371094,312.7613525390625,-187.2129364013672,-103.20115661621094,-0.3328228294849396,-0.46997177600860596,-0.31921207904815674,-0.3070606291294098,-1.299268126487732,-1.3522405624389648,-57.56051254272461,633.7342529296875,602.2017211914062,395.2971496582031,415.5320129394531,309.31488037109375,342.7313232421875,324.8824768066406,334.9160461425781,335.5223388671875,340.69732666015625,324.2987976074219,-204.73619079589844,-166.55531311035156,-0.32899296283721924,-0.5067704916000366,-0.6275013089179993,-0.3798491656780243,-1.496360182762146,-1.5095434188842773,0.9780126214027405,1.0401434898376465,0.5638730525970459,0.48078835010528564,0.47767016291618347,9.438613891601562,8.98134994506836,8.115419387817383,7.593968391418457,129.8817138671875,127.99246215820312,110.17627716064453,144.38316345214844,158.74176025390625,157.92674255371094,0.9992588758468628,1.070324182510376,0.568661630153656,0.4957108497619629,0.4735347628593445,9.379637718200684,9.074082374572754,6.44904899597168,-1.299268126487732,-1.3522405624389648,-2.4528868198394775,-2.4183430671691895,1100.66162109375,-1.496360182762146,-1.5095434188842773,-2.9638593196868896,-2.9866511821746826,1476.4439697265625,0.22663791477680206,0.3041272461414337,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.30238762497901917,0.3414784371852875,0.39278700947761536,0.37839314341545105,0.0,9.163921356201172,99.76004791259766,99.07470703125,10.02652359008789,99.29924774169922,99.2161636352539,9.856030464172363,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,99.29924774169922,99.07470703125,99.76004791259766,9.856030464172363,10.02652359008789,9.163921356201172,39.77000045776367,40.22999954223633,39.689998626708984,39.630001068115234,1192.271728515625,774.8955078125,99.59107208251953,101.78125,8.69921875,100.05883026123047,39.77000045776367,101.978515625,101.126953125,78.53038787841797,77.01651000976562,39.689998626708984,96.015625,99.60198211669922,9.739999771118164,94.51402282714844,40.22999954223633,99.83203125,100.345703125,78.55038452148438,76.445556640625,39.630001068115234,889.5099487304688,571.6939086914062,0.0,19.308414459228516,17.98653793334961,349.6323547363281,360.2633361816406,351.75128173828125,359.95172119140625,1823.2464599609375,1627.1319580078125,19.47649574279785,21.95059585571289,521.5903930664062,532.6637573242188,537.2333374023438,518.5765991210938,488.9216003417969,521.76708984375,527.3427734375,534.1527099609375,525.6446533203125,540.4888916015625,523.021484375,506.3634033203125,525.4738159179688,504.6120300292969,529.212890625,532.1239013671875,523.477783203125,504.4898376464844,517.9463500976562,510.7355651855469,526.7763061523438,523.9208374023438,516.384765625,521.6924438476562,505.6766357421875,488.5248718261719,504.86907958984375,517.9898071289062,521.1926879882812,526.1060791015625,521.4345092773438,517.4583129882812,518.2560424804688,512.77392578125,516.1016845703125,511.6019592285156,462.5560302734375,554.14990234375,586.890625,492.11505126953125,565.660888671875,553.21435546875,564.8894653320312,568.8482055664062,578.3438110351562,569.5638427734375,564.59814453125,566.3797607421875,548.3094482421875,527.3818969726562,544.3218994140625,443.589111328125,479.0128173828125,533.792724609375,466.29522705078125,543.0369262695312,279.53900146484375,377.5104064941406,361.1075744628906,502.4570617675781,508.8895263671875,527.9834594726562,447.40179443359375,476.6920166015625,538.3231811523438,522.4596557617188,502.0234680175781,500.7382507324219,537.4780883789062,497.3919982910156,503.9554443359375,513.7000122070312,519.58203125,466.9400329589844,506.9351806640625,492.6143493652344,502.07440185546875,491.0712585449219,490.0448303222656,488.8368835449219,492.204833984375,491.6729431152344,470.04510498046875,465.205322265625,465.5733947753906,466.05780029296875,502.2885437011719,518.6980590820312,509.0979919433594,510.83184814453125,535.5313720703125,571.61083984375,547.568359375,571.6328125,543.6098022460938,566.4444580078125,552.8696899414062,567.5648193359375,432.4612121582031,425.7426452636719,433.81219482421875,423.6632995605469,425.3226318359375,422.9067077636719,503.34307861328125,485.4227294921875,483.699951171875,288.671142578125,507.8424377441406,481.74066162109375,474.8621826171875,471.95855712890625,467.8286437988281,472.3625183105469
2025-01-06 00:00:00,2025-01-03 14:59:59.998,471.6310119628906,317.7269287109375,0.6756657958030701,1434.21728515625,15.854329109191895,442.4751281738281,393.55828857421875,478.40435791015625,463.6340637207031,543.1231079101562,431.1635437011719,383.61114501953125,478.28717041015625,465.7502746582031,546.1415405273438,539.2149658203125,93.18872833251953,13.5870943069458,66.48714447021484,10.596395492553711,2.971025228500366,323.4184875488281,2.7534549236297607,278.1011047363281,539.398193359375,274.0734558105469,539.8773803710938,539.6891479492188,16.35266876220703,14.074841499328613,263.8392028808594,320.79278564453125,293.29547119140625,326.2453918457031,295.4446105957031,21.961530685424805,0.751514196395874,197.3098907470703,85.12659454345703,3.81980037689209,110.0,7.500890731811523,263.6782531738281,74.8912124633789,49.54202651977539,110.0,-0.017578125,32.37584686279297,22.129127502441406,0.0234375,0.0,7.438514232635498,264.7906799316406,73.73411560058594,54.58747482299805,110.0,6.980535984039307,262.33624267578125,73.73411560058594,55.36374282836914,121.28851318359375,7.099422454833984,266.31341552734375,78.44720458984375,49.672119140625,105.26360321044922,7.262286186218262,288.0896301269531,73.84490966796875,55.29409408569336,106.37027740478516,7.278530597686768,280.3030090332031,74.7364273071289,49.42316818237305,1676.616455078125,6.166974067687988,4.28738260269165,-62.073177337646484,571.5191650390625,556.8729858398438,350.8076171875,398.6031799316406,303.1142272949219,342.35284423828125,316.47412109375,295.4273376464844,305.3299560546875,315.3351745605469,301.20440673828125,-165.85128784179688,-93.17369842529297,-0.2945749759674072,-0.3899647891521454,-0.25652241706848145,-0.27291855216026306,-1.030132532119751,-1.073798418045044,-68.84024810791016,604.4993286132812,578.28759765625,383.1363830566406,406.7106018066406,300.49407958984375,332.2947692871094,314.6969909667969,324.87066650390625,324.5271301269531,327.1991271972656,310.82659912109375,-182.78421020507812,-144.2110595703125,-0.2893165647983551,-0.42493736743927,-0.5178079605102539,-0.33622559905052185,-1.1769139766693115,-1.1839312314987183,0.6387889385223389,0.7028546333312988,0.3699462115764618,0.33041876554489136,0.329021155834198,9.061083793640137,8.626527786254883,7.999666690826416,7.539518356323242,125.35896301269531,124.71691131591797,108.42269134521484,140.9764404296875,153.5328369140625,152.90032958984375,0.6289457678794861,0.7225471138954163,0.371702641248703,0.33843573927879333,0.31778261065483093,8.988664627075195,8.7022066116333,6.285857200622559,-1.030132532119751,-1.073798418045044,-1.926889419555664,-1.8927680253982544,853.1666259765625,-1.1769139766693115,-1.1839312314987183,-2.2970190048217773,-2.3142101764678955,1127.835693359375,-0.05816764011979103,0.1621464639902115,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.18357139825820923,0.21980322897434235,0.2453874796628952,0.2250073254108429,0.0,9.16281795501709,97.40460205078125,96.67803192138672,10.027448654174805,98.46565246582031,98.40589904785156,9.824719429016113,8.59083366394043,9.050832748413086,8.510833740234375,8.450833320617676,98.46565246582031,96.67803192138672,97.40460205078125,9.824719429016113,10.027448654174805,9.16281795501709,8.59083366394043,9.050832748413086,8.510833740234375,8.450833320617676,973.5540161132812,703.0787963867188,82.26151275634766,83.24732971191406,8.69921875,78.04580688476562,8.59083366394043,80.61045837402344,83.3939437866211,77.72225189208984,16.639503479003906,8.510833740234375,81.1858139038086,81.91973114013672,9.739999771118164,77.27201080322266,9.050832748413086,79.3411636352539,84.72118377685547,77.74224853515625,17.152141571044922,8.450833320617676,750.5580444335938,459.8510437011719,0.0,16.785839080810547,16.747129440307617,347.5342102050781,357.3533630371094,348.8648376464844,356.8176574707031,1522.056396484375,1337.9638671875,17.89744758605957,22.27083969116211,518.4347534179688,530.0852661132812,535.839111328125,519.6463012695312,489.37152099609375,524.3875732421875,526.0198364257812,531.170166015625,518.7006225585938,534.0726318359375,520.9767456054688,505.9630432128906,527.9227905273438,507.222900390625,532.5380859375,534.498779296875,521.796142578125,500.2878723144531,521.0830078125,513.4465942382812,529.55419921875,526.4072265625,518.4889526367188,522.9918212890625,506.2955017089844,488.0577087402344,505.11370849609375,519.7517700195312,525.143310546875,533.5549926757812,528.2005615234375,521.5182495117188,521.7129516601562,518.167236328125,520.1727905273438,514.6419067382812,464.49530029296875,554.375244140625,582.9389038085938,494.4679260253906,570.844970703125,552.7993774414062,554.39990234375,555.368408203125,558.0960693359375,554.9453735351562,564.2700805664062,573.1637573242188,552.7160034179688,531.483154296875,533.8363647460938,438.0192565917969,471.72900390625,518.95556640625,461.1932373046875,537.6859130859375,279.8819274902344,371.5323181152344,357.2656555175781,492.9137878417969,505.76910400390625,530.4150390625,443.1810302734375,469.68304443359375,528.2999877929688,506.8524475097656,501.9800720214844,494.92901611328125,536.8355102539062,501.6756591796875,506.78546142578125,512.0736694335938,523.0120239257812,471.6072082519531,513.132080078125,493.72186279296875,516.3726196289062,504.8259582519531,503.5584411621094,486.8145446777344,507.6282043457031,512.575927734375,483.7633972167969,474.9000244140625,474.4721984863281,476.2125549316406,499.0591125488281,515.8692626953125,505.1617126464844,506.288818359375,543.628662109375,578.2288818359375,553.8925170898438,578.2615966796875,554.5255126953125,577.1864013671875,561.1250610351562,579.4912109375,430.4859313964844,428.2441711425781,426.8001403808594,416.1864013671875,428.5278015136719,420.2324523925781,502.0165710449219,499.6390686035156,482.8353576660156,289.1742248535156,506.8562927246094,482.71044921875,474.822998046875,471.90435791015625,467.0687561035156,472.28582763671875
2025-01-06 00:00:00,2025-01-03 15:59:59.998,563.7595825195312,389.4145812988281,0.6908839344978333,1715.710693359375,16.717287063598633,450.42352294921875,389.5401916503906,473.0064697265625,462.4083557128906,539.82568359375,437.8559875488281,380.72039794921875,470.9058837890625,459.6985168457031,539.5114135742188,534.289794921875,136.94940185546875,11.966300964355469,107.95311737060547,12.408835411071777,3.5621254444122314,322.7435607910156,3.3158652782440186,264.6340637207031,540.9354248046875,267.0434265136719,540.5919799804688,540.7967529296875,23.998811721801758,21.160484313964844,272.9132995605469,327.79852294921875,298.83197021484375,333.2334899902344,300.8680419921875,111.55944061279297,7.573599815368652,257.5621032714844,74.54236602783203,48.7288818359375,110.0,7.940296649932861,270.4440002441406,73.32233428955078,53.20775604248047,110.0,-0.017578125,33.15058135986328,22.827871322631836,0.0234375,0.0,7.86930513381958,270.246826171875,74.19535827636719,58.57729721069336,110.0,7.374757766723633,269.95703125,74.19535827636719,58.47636032104492,115.64248657226562,7.747152805328369,285.1092224121094,77.05481719970703,58.80388259887695,107.37735748291016,7.701883792877197,291.3741149902344,72.39998626708984,58.39784622192383,107.82368469238281,7.730031967163086,283.1737060546875,71.94180297851562,53.20637893676758,1925.2647705078125,3.9574532508850098,3.616386890411377,-33.38523864746094,619.91064453125,577.7304077148438,355.2070007324219,408.2122802734375,309.8734130859375,352.2704162597656,324.8705749511719,300.8702697753906,308.78643798828125,327.4581298828125,310.35003662109375,-165.97557067871094,-91.15998077392578,-0.30762219429016113,-0.44301170110702515,-0.3005506098270416,-0.28644701838493347,-1.2644016742706299,-1.3147087097167969,-40.02052307128906,621.4494018554688,600.1101684570312,383.9293212890625,415.56488037109375,306.0840759277344,339.3466796875,319.0921630859375,330.8758544921875,328.409912109375,335.1929931640625,323.8268737792969,-180.11973571777344,-145.71409606933594,-0.3015206754207611,-0.47550952434539795,-0.5944471955299377,-0.35260093212127686,-1.4173593521118164,-1.4283595085144043,0.9303735494613647,0.9929875731468201,0.5562905669212341,0.4858444333076477,0.48442909121513367,9.918929100036621,9.433244705200195,8.50803279876709,7.958167552947998,133.6306915283203,131.30618286132812,113.83133697509766,140.52833557128906,153.89697265625,152.97543334960938,0.9470424652099609,1.0189974308013916,0.5598269701004028,0.49701330065727234,0.476938933134079,9.854860305786133,9.534695625305176,6.723380088806152,-1.2644016742706299,-1.3147087097167969,-2.4242069721221924,-2.389223575592041,1109.4703369140625,-1.4173593521118164,-1.4283595085144043,-2.77406907081604,-2.7965917587280273,1367.3109130859375,-0.08466612547636032,0.26729491353034973,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.30706849694252014,0.3407095968723297,0.3846939504146576,0.3700407147407532,0.0,9.087213516235352,99.78046417236328,99.1259765625,10.020102500915527,98.56707000732422,98.54131317138672,9.862520217895508,9.332500457763672,9.792499542236328,9.2524995803833,9.192500114440918,98.56707000732422,99.1259765625,99.78046417236328,9.862520217895508,10.020102500915527,9.087213516235352,9.332500457763672,9.792499542236328,9.2524995803833,9.192500114440918,1129.4002685546875,795.8651733398438,81.97196197509766,81.423828125,8.69921875,82.29582214355469,9.332500457763672,80.284912109375,82.1015625,79.8116455078125,76.44133758544922,9.2524995803833,79.451171875,81.58399200439453,9.739999771118164,82.3169937133789,9.792499542236328,79.46014404296875,82.73046875,79.8316421508789,75.87793731689453,9.192500114440918,551.3570556640625,309.6802673339844,0.0,12.89708137512207,17.887041091918945,345.7523193359375,357.0140380859375,348.2718505859375,356.3428039550781,1820.035888671875,1550.9949951171875,19.242643356323242,22.398014068603516,510.55706787109375,522.2700805664062,530.9944458007812,515.8614501953125,487.73260498046875,522.5772094726562,527.2603149414062,530.9971313476562,520.1790771484375,527.1838989257812,513.6709594726562,499.2368469238281,521.8980102539062,503.4828186035156,528.0986328125,529.6292724609375,518.9412841796875,496.23895263671875,517.4366455078125,510.69317626953125,527.4322509765625,523.4981689453125,516.018798828125,521.6404418945312,503.5603942871094,486.6156311035156,502.88336181640625,515.4830932617188,519.2872924804688,525.363037109375,520.1644897460938,516.41845703125,516.4142456054688,512.5385131835938,513.9979248046875,508.08984375,456.3120422363281,544.78271484375,580.6461791992188,497.04693603515625,577.486572265625,562.256591796875,559.7637939453125,558.4409790039062,558.3123779296875,551.1904296875,560.9224853515625,575.8831176757812,564.1146850585938,534.8447875976562,541.0673217773438,441.6463928222656,468.27392578125,516.3078002929688,458.1794128417969,541.8460693359375,280.08001708984375,373.8147277832031,358.82305908203125,490.6446838378906,506.0235595703125,528.6407470703125,446.1377258300781,470.3385925292969,518.123291015625,514.0947875976562,494.8253173828125,502.96099853515625,517.6307983398438,497.1663818359375,495.5006103515625,517.6373901367188,499.4036560058594,464.10162353515625,495.21087646484375,497.9991149902344,499.72882080078125,490.7935485839844,488.18927001953125,482.8937683105469,491.8106994628906,501.7968444824219,472.1136169433594,465.0373229980469,464.9739685058594,465.2318115234375,492.547607421875,508.2516784667969,502.3003234863281,502.28997802734375,548.5975341796875,589.1163330078125,561.5064697265625,590.823974609375,555.0403442382812,579.7890014648438,563.02294921875,582.2786865234375,433.5871887207031,437.16070556640625,437.4869689941406,419.6317443847656,436.5486755371094,431.3777160644531,498.8570556640625,485.4207763671875,478.78143310546875,289.1584167480469,504.26263427734375,481.8648681640625,473.10186767578125,470.31787109375,465.66357421875,472.7318115234375
2025-01-06 00:00:00,2025-01-03 16:59:59.998,578.9482421875,397.4555358886719,0.6865166425704956,1749.2176513671875,16.76612091064453,452.2033996582031,391.7082214355469,475.7840881347656,464.0216064453125,542.3355102539062,438.360595703125,384.0989074707031,476.6829528808594,463.94219970703125,545.220458984375,538.3601684570312,131.07632446289062,13.671159744262695,107.99267578125,15.621199607849121,3.668483257293701,327.5745849609375,3.4183504581451416,256.9278259277344,544.3540649414062,261.5186767578125,545.6080322265625,545.0597534179688,31.838289260864258,28.154695510864258,274.4532165527344,329.9324035644531,301.6847229003906,335.7351379394531,303.6614685058594,110.7427749633789,7.616127967834473,270.36517333984375,76.01465606689453,49.59080505371094,110.0,7.9174885749816895,273.4034423828125,72.75162506103516,54.12413787841797,110.0,-0.017578125,33.999202728271484,23.444290161132812,0.0234375,0.0,7.845335006713867,273.5211181640625,73.80538940429688,59.50907897949219,110.0,7.35934591293335,274.0646667480469,73.80538940429688,60.7049446105957,114.0657730102539,7.724417686462402,290.3083801269531,74.98723602294922,60.08100128173828,106.79790496826172,7.679769039154053,296.231689453125,71.8046646118164,59.32083511352539,106.21207427978516,7.710616111755371,287.8266906738281,71.83171081542969,54.11260986328125,1924.5087890625,2.307783603668213,3.542020797729492,-48.58717346191406,624.99853515625,571.593994140625,356.8288269042969,408.6714172363281,312.2113037109375,353.5157470703125,328.103515625,303.4804382324219,314.60845947265625,331.31915283203125,313.0576171875,-183.63534545898438,-99.8647232055664,-0.3266442120075226,-0.4637708067893982,-0.31427961587905884,-0.301378458738327,-1.2904306650161743,-1.3416352272033691,-55.50978088378906,626.8811645507812,600.2058715820312,389.6889343261719,416.9148864746094,309.460205078125,338.5688171386719,325.1012268066406,335.6776428222656,335.65936279296875,339.06744384765625,328.0487060546875,-197.00204467773438,-163.375732421875,-0.3210524022579193,-0.4967489242553711,-0.6187394261360168,-0.37223467230796814,-1.4560962915420532,-1.4673734903335571,0.9056281447410583,0.9708892107009888,0.5275075435638428,0.4541347324848175,0.45362669229507446,9.873741149902344,9.390735626220703,8.480063438415527,7.933375358581543,134.51748657226562,132.48355102539062,114.5628433227539,144.12966918945312,157.63040161132812,156.98672485351562,0.9218990802764893,0.9955910444259644,0.529685378074646,0.46488696336746216,0.4445221722126007,9.811631202697754,9.49350643157959,6.678582668304443,-1.2904306650161743,-1.3416352272033691,-2.4547321796417236,-2.4199581146240234,1113.1453857421875,-1.4560962915420532,-1.4673734903335571,-2.8499789237976074,-2.873816728591919,1405.4644775390625,-4.3378381633374374e-06,0.24413596093654633,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.28235527873039246,0.32338762283325195,0.3562174141407013,0.3413548171520233,0.0,9.154608726501465,98.86559295654297,98.18583679199219,10.015849113464355,99.35037994384766,99.16000366210938,9.867959976196289,19.724166870117188,20.184165954589844,19.644166946411133,19.584165573120117,99.35037994384766,98.18583679199219,98.86559295654297,9.867959976196289,10.015849113464355,9.154608726501465,19.724166870117188,20.184165954589844,19.644166946411133,19.584165573120117,1133.93505859375,790.593505859375,82.6827392578125,82.26655578613281,8.69921875,82.99609375,19.724166870117188,81.01171875,82.1015625,80.60260772705078,78.486328125,19.644166946411133,79.451171875,81.83202362060547,9.739999771118164,83.2031478881836,20.184165954589844,80.98046875,82.73046875,80.62260437011719,77.6640625,19.584165573120117,912.822509765625,501.27362060546875,0.0,14.335368156433105,17.986032485961914,347.3966979980469,360.279052734375,348.80059814453125,359.9476318359375,1853.94775390625,1585.625244140625,19.38727569580078,22.46452522277832,513.1005249023438,525.1873779296875,533.7857666015625,516.9842529296875,488.19439697265625,523.6656494140625,528.5617065429688,534.41748046875,524.050537109375,535.5850830078125,520.9634399414062,505.3172912597656,526.740234375,505.35797119140625,528.8174438476562,532.2882080078125,523.2572631835938,500.2831726074219,518.2061157226562,511.75164794921875,528.2720336914062,524.1620483398438,516.649658203125,523.3795166015625,505.976806640625,488.94122314453125,505.5378723144531,519.160888671875,522.3037719726562,526.5560913085938,522.4739379882812,520.22705078125,519.7277221679688,517.5866088867188,518.8493041992188,512.75732421875,457.32806396484375,545.1483154296875,583.9036865234375,500.171875,580.9069213867188,565.666015625,567.0720825195312,566.4719848632812,572.4537963867188,565.6957397460938,572.8619384765625,575.547607421875,557.7761840820312,539.3807983398438,542.3341674804688,439.1512451171875,474.1302490234375,531.940185546875,462.6443786621094,545.0884399414062,280.97442626953125,375.5243225097656,360.23516845703125,502.03704833984375,511.1475830078125,523.1127319335938,446.2815246582031,471.685546875,530.0408935546875,523.684326171875,504.11163330078125,497.9579772949219,525.6956787109375,498.60638427734375,504.4735412597656,511.02117919921875,504.1434631347656,463.1507568359375,502.1380615234375,497.1141052246094,493.3307189941406,483.1908264160156,481.4873962402344,482.63873291015625,486.6182861328125,492.765869140625,467.2265930175781,461.3859558105469,461.107666015625,462.2474365234375,495.11651611328125,511.0893249511719,506.1702575683594,506.2232971191406,551.2852783203125,593.5531616210938,565.36865234375,595.6377563476562,553.6239624023438,582.5410766601562,564.1522827148438,581.3486938476562,433.71539306640625,438.1689453125,441.8433532714844,425.9635925292969,435.03192138671875,429.39788818359375,498.9920654296875,478.8868408203125,478.571044921875,289.7652587890625,503.9720764160156,481.5995788574219,473.409912109375,471.2785339355469,467.28692626953125,473.9822692871094
