Date,Time,Load,TOTAL COAL FLOW,COAL RATE,MAIN STEAM FLOW,MAIN STEAM PRESSURE,BLR LHS PRI SH BEF STM TEMP-1,LHS PRI SH AFTR SPRAY STM TEMP-1,LHS PRI SEC BEFR SPRAY STM TEMP-1,LHS SEC SH AFTR SPRAY STM TEMP-1,BLR LHS SH SH O/L STAEM TEMP-1,BLR RHS PRI SH BEF STM TEMP-1,RHS PRI SH AFTR SPRAY STM TEMP-1,RHS PRI SEC BEFR SPRAY STM TEMP-1,RHS SEC SH AFTR SPRAY STM TEMP-1,BLR RHS SH SH O/L STEAM TEMP-1,BLR O/L SH STEAM TEMP,BLR RHS PRIMARY SH SPRAY,BLR RHS SECONDARY SH SPRAY,BLR LHS PRIMARY SH SPRAY,BLR LHS SECONDARY SH SPRAY,RH INL STM PRESS,REH I/L STM T1,RH OUTL STM PRESS,RHS RH I/L HDR AFTR SPRAY TEMP-1,RHS RH O/L HEADER STM TEMP-1,LHS RH I/L HDR AFTR SPRAY TEMP-1,LHS RH O/L HEADER STM TEMP-1,RH O/L STM TEMP-1,RHS RH DESPRHT TOTAL FLOW,LHS RH DESPRHT TOTAL FLOW,FEEDWATER TEMP AT HPH-3 O/L,FRNT ECO O/L TEMP-1,REAR ECO O/L TEMP-1,FRNT ECO O/L TEMP-1.1,REAR ECO O/L TEMP-2,MILL A PA FLOW,MILL A INLET PA PR,MILL A INLET TEMP,MILL A OUTLET TEMPERATURE,MILL A COAL FLOW,MILL B PA FLOW,MILL B INLET PA PR,MILL B INLET TEMP,MILL B OUTLET TEMPERATURE,MILL B COAL FLOW,MILL C PA FLOW,MILL C INLET PA PR,MILL C INLET TEMP,MILL C OUTLET TEMPERATURE,MILL C COAL FLOW,MILL D PA FLOW,MILL D INLET PA PR,MILL D INLET TEMP,MILL D OUTLET TEMPERATURE,MILL D COAL FLOW,MILL E PA FLOW,MILL E INLET PA PR,MILL E INLET TEMP,MILL E OUTLET TEMPERATURE,MILL E COAL FLOW,MILL F PA FLOW,MILL F INLET PA PR,MILL F INLET TEMP,MILL F OUTLET TEMPERATURE,MILL F COAL FLOW,MILL G PA FLOW,MILL G INLET PA PR,MILL G INLET TEMP,MILL G OUTLET TEMPERATURE,MILL G COAL FLOW,MILL H PA FLOW,MILL H INLET PA PR,MILL H INLET TEMP,MILL H OUTLET TEMPERATURE,MILL H COAL FLOW,TOTAL AIR FLOW,APH-A I/L GAS O2%,APH-B I/L GAS O2%,BLR FURNACE PR RHS,FURNACE RHS FRNT CAVITY FG TEMP,FURNACE RHS REAR CAVITY FG TEMP,FURNACE RHS LTRH O/L FG TEMP,FURNACE RHS LTSH O/L FG TEMP,FURNACE RHS ECO O/L (RH) FG TEMP,FURNACE RHS ECO O/L (SH) FG TEMP,FURNACE RHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W),GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W),APH-B I/L GAS TEMP-1,APH-B I/L GAS TEMP-2,FURNACE RHS REAR CAVITY FG PRESSURE,FURNACE RHS FRNT CAVITY FG PRESSURE,FURNACE RHS LTSH O/L FG PRESSURE,FURNACE RHS LTRH O/L FG PRESSURE,FURNACE RHS ECO O/L (SH) FG PRESSURE,FURNACE RHS ECO O/L (RH) FG PRESSURE,APH-B I/L GAS PRESSURE-1,APH-B I/L GAS PRESSURE-2,BLR FURNACE PR LHS,FURNACE LHS FRNT CAVITY FG TEMP,FURNACE LHS REAR CAVITY FG TEMP,FURNACE LHS LTRH O/L FG TEMP,FURNACE LHS LTSH O/L FG TEMP,FURNACE LHS ECO O/L (RH) FG TEMP,FURNACE LHS ECO O/L (SH) FG TEMP,FURNACE LHS DUCT FG TEMP,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (R.W).1,GAS TEMP BEHIND FURNACE REAR SIDE GAS DAMPER (F.W).1,APH-A I/L GAS TEMP-1,APH-A I/L GAS TEMP-2,FURNACE LHS REAR CAVITY FG PRESSURE,FURNACE LHS FRNT CAVITY FG PRESSURE,FURNACE LHS LTSH O/L FG PRESSURE,FURNACE LHS LTRH O/L FG PRESSURE,FURNACE LHS ECO O/L (SH) FG PRESSURE,FURNACE LHS ECO O/L (RH) FG PRESSURE,APH-A I/L GAS PRESSURE-1,APH-A I/L GAS PRESSURE-2,FD-B O/L PR,APH-B I/L SEC AIR PR,APH-B O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2,BLR RHS HOT SEC AIR PR-1,PA-B O/L PR,APH-B I/L PRIMARY AIR PR,APH-B O/L HOT PRIMARY AIR PR,HOT PA HDR PRESSURE,APH-B O/L FG TEMP-1,APH-B O/L FG TEMP-2,APH-B O/L FG TEMP-3,APH-A O/L FG TEMP-1,APH-A O/L FG TEMP-2,APH-A O/L FG TEMP-3,FD-A O/L PR,APH-A I/L SEC AIR PR,APH-A O/L HOT SEC AIR PR,BLR RHS HOT SEC AIR PR-2.1,BLR RHS HOT SEC AIR PR-1.1,PA-A O/L PR,APH-A I/L PRIMARY AIR PR,APH-A O/L HOT PRIMARY AIR PR,APH-B I/L FG PRESSURE-1,APH-B I/L FG PRESSURE-2,APH-B O/L FG PRESSURE-1,APH-B O/L FG PRESSURE-2,APH-B FG DP,APH-A I/L FG PRESSURE-1,APH-A I/L FG PRESSURE-2,APH-A O/L FG PRESSURE-1,APH-A O/L FG PRESSURE-2,APH-A FG DP,WIND BOX PRESSURE-OFA FRONT,WIND BOX PRESSURE-OFA REAR,WIND BOX PRESSURE-A,WIND BOX PRESSURE-B,WIND BOX PRESSURE-C,WIND BOX PRESSURE-D,WIND BOX PRESSURE-E,WIND BOX PRESSURE-F,WIND BOX PRESSURE-G,WIND BOX PRESSURE-H,CO AT CHIMNEY,RH DAMPER-1 POS (RHS),SH DAMPER-2 POS (LHS),SH DAMPER-3 POS (LHS),RH DAMPER-4 POS (LHS),SH DAMPER-5 POS (LHS),SH DAMPER-6 POS (LHS),RH DAMPER-7 POS (LHS),OFA POS FRNT LHS,OFA POS FRNT RHS,OFA POS REAR LHS,OFA POS REAR RHS,SH DAMPER-5 POS (RHS),SH DAMPER-3 POS (LHS).1,SH DAMPER-2 POS (LHS).1,SH DAMPER-7 POS (LHS),SH DAMPER-4 POS (LHS),SH DAMPER-1 POS (LHS),OFA POS FRNT LHS.1,OFA POS FRNT RHS.1,OFA POS REAR LHS.1,OFA POS REAR RHS.1,TOTAL SECONDARY AIR FLOW,TOTAL PRIMARY AIR FLOW,FURN FW BLYR SA BX LT DMPR POS,FURN FW 2 LYR SA BX LT DMPR POS,FURN FW 3 LYR SA BX LT DMPR POS,FURN FW TP LYR SA BX LT DMPR POS,FURN FW OFA BOX LEFT DMPR POS,FURN RW TP LYR CNR AR LT DMPR PS,FURN RW 2 LYR SA BX LT DMPR POS,FURN RW 3 LYR SA BX LT DMPR POS,FURN RW TP LYR SA BX LT DMPR PS,FURN RW OFA BOX LT DPR POS,FURN FW BOT LYR SA BX RT DMPR PS,FURN FW 2 LYR SA BX RT DMPR POS,FURN RW 2 LYR CNR AR LT DMPR POS,FURN RW 3 LYR CNR AR LT DMPR POS,FURN FW OFA BOX RT DMPR POS,FURN RW BOT LYR SA BX RT DMPR PS,FURN RW 2 LYR SA BX RT DMPR POS,FURN RW 3 LYR SA BOX RT DMPR POS,FURN RW TP LYR SA BX RT DPR POS,FURN RW OFA BOX RT DMPR POS,SOX,NOX,CO,OPACITY,DRUM PRESSURE,DRUM RHS BOTTOM TEMP,DRUM RHS TOP TEMP,DRUM LHS BOTTOM TEMP,DRUM LHS TOP TEMP,TOTAL FEEDWATER FLOW,FEEDWATER WATER FLOW AT HPH-3 O/L,FEEDWATER PRESSURE AT HPH-3 O/L ,PA FAN A INL TEMP,HI T SPH O No.1 LN No.1 PP MTL T,HI T SPH O No.1 LN No.3 PP MTL T,HI T SPH O No.1 LN No.5 PP MTL T,HI T SPH O No.1 LN No.7 PP MTL T,HI T SPH O No.1 LN No.9 PP MTL T,HI T SPH O No.1 LN No.11 PP MTL T,HI T SPH O No.1 LN No.13 PP MTL T,HI T SPH O No.1 LN No.15 PP MTL T,HI T SPH O No.1 LN No.1 PP MTL T.1,HI T SPH O No.1 LN No.19 PP MTL T,HI T SPH O No.1 LN No.21 PP MTL T,HI T SPH O No.1 LN No.23 PP MTL T,HI T SPH O No.1 LN No.25 PP MTL T,HI T SPH O No.1 LN No.27 PP MTL T,HI T SPH O No.1 LN No.29 PP MTL T,HI T SPH O No.1 LN No.31 PP MTL T,HI T SPH O No.1 LN No.33 PP MTL T,HI T SPH O No.1 LN No.35 PP MTL T,HI T SPH o No.10 L No. 1 PP MTL T,HI T SPH o No.10 L No. 2 PP MTL T,HI T SPH o No.10 L No. 3 PP MTL T,HI T SPH o No.10 L No. 4 PP MTL T,HI T SPH o No.10 L No. 7 PP MTL T,HI T SPH o No.10 L No. 10 PP MTL T,HI T SPH o No.10 L No. 14 PP MTL T,HI T SPH o No.10 L No. 16 PP MTL T,HI T SPH o No.10 L No. 17 PP MTL T,HI T SPH O No. 26 L NO.1 PP MTL T,HI T SPH O No. 26 L NO.2 PP MTL T,HI T SPH O No. 26 L NO.3 PP MTL T,HI T SPH O No. 26 L NO.4 PP MTL T,HI T SPH O No. 26 L NO.7 PP MTL T,HI T SPH O No. 26 L NO.26 PP MTL T,HI T SPH O No. 26 L NO.14 PP MTL T,HI T SPH O No. 26 L NO.16 PP MTL T,HI T SPH O No. 26 L NO.17 PP MTL T,HI T RH O No.1 LN No.1 PP MTL T,HI T RH O No.7 LN No.1 PP MTL T,HI T RH O No.13 LN No.1 PP MTL T,HI T RH O No.20 LN No.1 PP MTL T,HI T RH O No.27 LN No.1 PP MTL T,HI T RH O No.33 LN No.1 PP MTL T,HI T RH O No.39 LN No.1 PP MTL T,HI T RH O No.43 LN No.1 PP MTL T,HI T RH O No.47 LN No.1 PP MTL T,HI T RH O No.51 LN No.1 PP MTL T,HI T RH O No.58 LN No.1 PP MTL T,HI T RH O No.65 LN No.1 PP MTL T,HI T RH O No.71 LN No.1 PP MTL T,HI T RH O No.77 LN No.1 PP MTL T,HI T RH O No.83 LN No.1 PP MTL T,HI T RH O No.89 LN No.1 PP MTL T,P SPH O No. 1 L No. IP No.1 PP MT T,P SPH O No. 2 L No. IP No.1 PP MT T,P SPH O No. 3 L No. IP No.1 PP MT T,P SPH O No. 4 L No. IP No.1 PP MT T,P SPH O No. 5 L No. IP No.1 PP MT T,P SPH O No. 6 L No. IP No.1 PP MT T,P SPH O No. 7 L No. IP No.1 PP MT T,P SPH O No. 8 L No. IP No.1 PP MT T,P SPH O No. 9 L No. IP No.1 PP MT T,P SPH O No. 10 L No. IP No.1 PP MT T,P SPH O No. 11 L No. IP No.1 PP MT T,P SPH O No. 12 L No. IP No.1 PP MT T,P SPH O No. 1 L No. IIP No.1 PP MT T,P SPH O No. 5 L No. IIP No.1 PP MT T,P SPH O No. 8 L No. IIP No.1 PP MT T,P SPH O No. 12 L No. IIP No.1 PP MT T,P SPH O No. 1 L No. IIIP No.1 PP MT T,P SPH O No. 5 L No. IIIP No.1 PP MT T,P SPH O No. 8 L No. IIIP No.1 PP MT T,P SPH O No. 12 L No. IIIP No.1 PP MT T,P SPH O No. 1 L No. IVP No.1 PP MT T,P SPH O No. 5 L No. IVP No.1 PP MT T,P SPH O No. 8 L No. IVP No.1 PP MT T,P SPH O No. 12 L No. IVP No.1 PP MT T,P SPH O No. 3 L No. IVP No. 3 PP MT T,P SPH O No. 3 L No. IVP No. 5 PP MT T,P SPH O No. 3 L No. IVP No. 8 PP MT T,P SPH O No. 3 No. IVP No. 11 PP MT T,P SPH O No. 3 L No. IV No. 16 PP MT T,P SPH O NO. 10L No.IV No3 PP MT T,P SPH O NO. 10L No.IV No5 PP MT T,P SPH O NO. 10L No.IV No8 PP MT T,P SPH O NO. 10L No.IV No11 PP MT T,P SPH O NO. 10L No.IV No16 PP MT T,HI T SPH O No.1 L No. 15 PP MTL T,HI T SPH O No.2 L No. 15 PP MTL T,HI T SPH O No.34 L No. 15 PP MTL T,HI T SPH O No.35 L No. 15 PP MTL T,HI T RH O No. 27 LN No.3 PP MTL T,HI T RH O No. 27 LN No.5 PP MTL T,HI T RH O No. 27 LN No.8 PP MTL T,HI T RH O No. 27 LN No.10 PP MTL T,HI T RH O No.65 LN No. 3 PP MTL T,HI T RH O No.65 LN No. 5 PP MTL T,HI T RH O No.65 LN No. 8 PP MTL T,HI T RH O No.65 LN No. 10 PP MTL T,LO T SPH O NO. 13L No. 1 PP MTL T,LO T SPH O NO. 25L No. 1 PP MTL T,LO T SPH O NO. 38L No. 1 PP MTL T,LO T SPH O NO. 52L No. 1 PP MTL T,LO T SPH O NO. 65L No. 1 PP MTL T,LO T SPH O NO. 77L No. 1 PP MTL T,P SPH O No.3L NO.IP No. 3 PP MT T,P SPH O No.3L NO.IP No. 5 PP MT T,P SPH O No.3L NO.IP No. 8 PP MT T,P SPH O No.3L NO.IP No. 11 PP MT T,P SPH O No.3L NO.IP No. 16 PP MT T,P SPH O No.10L NO.IP No. 3 PP MT T,P SPH O No.10L NO.IP No. 5 PP MT T,P SPH O No.10L NO.IP No. 8 PP MT T,P SPH O No.10L NO.IP No. 11 PP MT T,P SPH O No.10L NO.IP No. 16 PP MT T
2025-01-06 00:00:00,2025-01-03 17:59:59.998,587.276123046875,401.016357421875,0.6839394569396973,1771.24267578125,16.98967170715332,452.6946716308594,392.11041259765625,474.7603759765625,463.6160888671875,541.7584228515625,439.13140869140625,385.530517578125,474.9549255371094,463.130615234375,543.934814453125,537.33154296875,132.41111755371094,13.076420783996582,111.14581298828125,14.651237487792969,3.723780632019043,326.8604736328125,3.469892740249634,255.5812530517578,545.9937744140625,255.84092712402344,542.9763793945312,544.424560546875,31.860942840576172,31.874897003173828,275.0400695800781,330.66851806640625,302.11279296875,336.2630920410156,304.0342102050781,109.25808715820312,7.644433498382568,271.6527099609375,75.91495513916016,50.812896728515625,110.0,7.937297344207764,274.4139404296875,72.42471313476562,54.4061279296875,110.0,-0.017578125,34.82244873046875,26.64330291748047,0.0234375,0.0,7.869337558746338,274.53717041015625,72.2435073852539,59.77896499633789,110.0,7.391820430755615,275.1803283691406,72.2435073852539,61.678592681884766,113.66935729980469,7.751580715179443,290.72576904296875,74.6893310546875,60.35404586791992,106.01484680175781,7.7093048095703125,296.6571044921875,72.23722839355469,59.59117889404297,106.38536071777344,7.738164901733398,288.5607604980469,71.32381439208984,54.386959075927734,1951.0885009765625,1.0524345636367798,3.5047976970672607,-37.819480895996094,635.034423828125,583.4000244140625,357.8749694824219,411.85113525390625,313.1227722167969,355.2643737792969,329.0991516113281,304.6285705566406,315.4407653808594,332.69622802734375,314.41168212890625,-176.8804473876953,-97.89109802246094,-0.3201600909233093,-0.4616629183292389,-0.3138885796070099,-0.2960442900657654,-1.3067971467971802,-1.3596818447113037,-44.39977264404297,619.3275146484375,595.1534423828125,386.14678955078125,415.0404052734375,307.93231201171875,341.6009521484375,324.1719970703125,335.06817626953125,334.9852294921875,339.08416748046875,329.18817138671875,-189.42434692382812,-155.51417541503906,-0.3137539327144623,-0.4963889718055725,-0.6177296042442322,-0.3651157319545746,-1.4728459119796753,-1.4844361543655396,1.0054579973220825,1.0672199726104736,0.6052729487419128,0.5244640111923218,0.5250295400619507,9.882898330688477,9.399002075195312,8.502304077148438,7.960883140563965,135.6663360595703,133.4196014404297,115.40809631347656,144.1009521484375,157.64358520507812,157.1788330078125,1.0249422788619995,1.0967234373092651,0.608911395072937,0.5375604033470154,0.5170564651489258,9.821369171142578,9.504371643066406,6.714436054229736,-1.3067971467971802,-1.3596818447113037,-2.4975650310516357,-2.462606906890869,1137.8642578125,-1.4728459119796753,-1.4844361543655396,-2.891120195388794,-2.915684938430786,1430.3409423828125,-0.09323136508464813,0.29777008295059204,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.33326590061187744,0.37052878737449646,0.4212365746498108,0.4085219204425812,0.0,9.1624755859375,100.30146026611328,99.666015625,10.015434265136719,99.7879867553711,99.59597778320312,9.868618965148926,13.525555610656738,13.985554695129395,13.445554733276367,13.385555267333984,99.7879867553711,99.666015625,100.30146026611328,9.868618965148926,10.015434265136719,9.1624755859375,13.525555610656738,13.985554695129395,13.445554733276367,13.385555267333984,1163.328125,787.761474609375,83.55172729492188,82.38671875,8.69921875,83.14492797851562,13.525555610656738,81.01171875,82.1015625,80.60260772705078,78.90523529052734,13.445554733276367,80.81634521484375,83.01226043701172,9.739999771118164,83.2031478881836,13.985554695129395,80.98046875,82.73046875,80.62260437011719,78.22897338867188,13.385555267333984,920.6734008789062,525.7235717773438,0.0,11.68663215637207,18.21393585205078,348.1379699707031,360.5913391113281,344.22821044921875,360.2894592285156,1882.1156005859375,1611.1114501953125,19.604816436767578,22.588600158691406,511.6092834472656,524.3872680664062,533.7899169921875,516.0785522460938,487.588623046875,524.2310180664062,528.7455444335938,534.539306640625,524.6048583984375,535.897705078125,519.6398315429688,503.0553283691406,525.0834350585938,503.84613037109375,529.2069702148438,532.0355224609375,523.9369506835938,500.66680908203125,517.5670776367188,511.1210021972656,526.7535400390625,522.7860717773438,515.160888671875,522.26806640625,505.5698547363281,489.012939453125,506.02716064453125,518.6995849609375,520.810791015625,524.3651733398438,520.1234741210938,518.6218872070312,517.7783813476562,517.0252685546875,516.00439453125,511.90081787109375,449.9007263183594,538.5020751953125,583.0775146484375,500.6799621582031,581.3472290039062,568.6591796875,570.6009521484375,571.67919921875,576.4091796875,566.8724365234375,572.8677978515625,572.0757446289062,554.4974365234375,542.1251831054688,548.3052368164062,443.42828369140625,473.01171875,530.7349243164062,462.4542236328125,551.0760498046875,281.529296875,376.265625,360.9642639160156,499.70733642578125,510.88818359375,520.4267578125,449.738525390625,474.6919250488281,527.16845703125,525.538330078125,498.9911804199219,504.6263427734375,522.099853515625,497.27392578125,498.712646484375,513.0029907226562,504.6329345703125,459.667724609375,493.93310546875,500.9963684082031,488.9045715332031,478.46942138671875,476.7043151855469,484.3188781738281,484.0458984375,487.7026672363281,464.3433837890625,460.2846374511719,459.36932373046875,461.8101501464844,493.7677917480469,509.6407165527344,507.0473937988281,506.950927734375,549.9041137695312,593.6993408203125,565.2166137695312,596.8745727539062,551.4213256835938,582.2536010742188,563.3961181640625,580.3424072265625,432.6513977050781,439.30010986328125,445.67840576171875,426.5318603515625,434.9861145019531,431.58319091796875,501.42376708984375,474.9564514160156,478.9897766113281,290.597412109375,507.1690368652344,485.00897216796875,475.9960021972656,474.1549377441406,470.2763366699219,477.7181396484375
2025-01-06 00:00:00,2025-01-03 18:59:59.998,592.0993041992188,396.4730224609375,0.6705209612846375,1783.560791015625,17.12038230895996,450.9980163574219,392.1619873046875,475.2549743652344,466.9009094238281,543.253173828125,441.3348693847656,388.8417053222656,475.9945068359375,463.1885681152344,544.0310668945312,538.2965087890625,126.08499908447266,9.36830997467041,111.7663803100586,16.46693229675293,3.7607638835906982,327.6269226074219,3.5069425106048584,253.79151916503906,548.0613403320312,258.943115234375,542.564697265625,545.41064453125,36.64509963989258,33.332664489746094,275.46429443359375,331.2882080078125,302.69110107421875,337.1266174316406,304.61785888671875,108.71585083007812,7.668616771697998,272.2054138183594,74.75155639648438,51.074737548828125,110.0,7.957192420959473,275.07513427734375,74.24244689941406,53.60882568359375,110.0,-0.017578125,35.39434814453125,25.184040069580078,0.0234375,0.0,7.891953945159912,275.2578430175781,72.71870422363281,58.977394104003906,110.0,7.409281253814697,275.6209716796875,72.71870422363281,60.87613296508789,114.682373046875,7.772563457489014,291.4322204589844,76.34186553955078,59.547611236572266,107.22835540771484,7.727384567260742,297.38433837890625,74.13378143310547,58.78425216674805,107.14249420166016,7.760471820831299,288.9941711425781,72.02021789550781,53.59284973144531,1958.3680419921875,1.382434606552124,3.6636228561401367,-46.26207733154297,651.4642333984375,574.7365112304688,359.8157958984375,410.5124206542969,314.8226318359375,355.2873840332031,329.8103942871094,304.9129333496094,316.90447998046875,334.80047607421875,315.2264709472656,-188.5212860107422,-102.28706359863281,-0.33278918266296387,-0.4787256419658661,-0.32377707958221436,-0.30637064576148987,-1.3278824090957642,-1.3822888135910034,-52.33935546875,620.673583984375,596.7919921875,387.26934814453125,415.51824951171875,308.8367614746094,349.7306823730469,325.1181945800781,335.8803405761719,336.2589111328125,339.0113525390625,330.4592590332031,-201.4889678955078,-166.347412109375,-0.32725703716278076,-0.5110437273979187,-0.6339207887649536,-0.37897151708602905,-1.5019705295562744,-1.5133154392242432,1.0178298950195312,1.0815407037734985,0.6159095168113708,0.5364991426467896,0.5355679988861084,9.93553352355957,9.446784973144531,8.536169052124023,7.983110427856445,134.25938415527344,131.8919219970703,113.80223846435547,143.2922821044922,157.2014617919922,156.5688934326172,1.037366271018982,1.108385443687439,0.61861652135849,0.5459263920783997,0.5265389680862427,9.874100685119629,9.554486274719238,6.715536117553711,-1.3278824090957642,-1.3822888135910034,-2.5218677520751953,-2.4869284629821777,1139.5892333984375,-1.5019705295562744,-1.5133154392242432,-2.9402236938476562,-2.965139627456665,1450.89501953125,-0.09253740310668945,0.3013671636581421,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.340454638004303,0.3785431385040283,0.430564284324646,0.41610217094421387,0.0,9.148517608642578,100.3051986694336,99.666015625,10.016822814941406,99.6753158569336,99.5106430053711,9.843884468078613,10.364444732666016,10.824443817138672,10.284443855285645,10.224444389343262,99.6753158569336,99.666015625,100.3051986694336,9.843884468078613,10.016822814941406,9.148517608642578,10.364444732666016,10.824443817138672,10.284443855285645,10.224444389343262,1167.30810546875,791.0426635742188,83.66561889648438,82.38671875,8.69921875,84.38333892822266,10.364444732666016,81.1043701171875,82.1015625,80.60260772705078,79.376953125,10.284443855285645,80.9296875,83.05769348144531,9.739999771118164,83.12345886230469,10.824443817138672,80.98046875,82.73046875,80.62260437011719,78.857421875,10.224444389343262,911.435546875,525.2026977539062,0.0,12.552083015441895,18.368396759033203,348.76202392578125,361.4864807128906,342.4626770019531,361.0731201171875,1898.0994873046875,1634.4053955078125,19.799030303955078,20.784629821777344,514.1859130859375,527.2907104492188,536.3150024414062,517.35400390625,488.06976318359375,524.0927734375,529.3671875,538.598876953125,530.3173828125,544.5620727539062,527.994873046875,507.44195556640625,526.040771484375,500.1236267089844,523.9152221679688,527.5016479492188,521.33544921875,500.8815612792969,517.3973388671875,511.3218078613281,527.0508422851562,523.6268920898438,515.0391845703125,522.4291381835938,506.5578308105469,490.2174987792969,507.1686096191406,515.46533203125,517.4144287109375,520.6306762695312,516.314697265625,516.3670654296875,514.5805053710938,512.7152709960938,512.9699096679688,509.74945068359375,448.0700378417969,536.2835693359375,580.0595703125,498.75030517578125,578.2154541015625,568.406494140625,576.7102661132812,580.4868774414062,597.9625244140625,590.4487915039062,586.56591796875,564.4586181640625,545.7976684570312,542.7015991210938,548.2957153320312,443.2845153808594,467.81414794921875,523.1465454101562,456.4824523925781,542.8833618164062,281.71533203125,378.3117370605469,361.9601745605469,518.3988647460938,517.406494140625,508.68743896484375,442.763916015625,466.9042053222656,523.3275756835938,535.4329223632812,515.051513671875,488.7112731933594,523.8743286132812,499.6149597167969,516.9446411132812,497.889404296875,513.1255493164062,459.2504577636719,507.2862548828125,492.9578857421875,490.384033203125,477.947021484375,477.50390625,475.1800231933594,482.0566101074219,476.0976257324219,454.07025146484375,450.3175964355469,450.0726623535156,453.413330078125,496.5728759765625,512.63623046875,506.00201416015625,506.69158935546875,546.2396240234375,588.878173828125,560.47314453125,591.1337280273438,544.578369140625,573.1279296875,554.0275268554688,569.79931640625,430.5887145996094,435.338134765625,447.0023193359375,439.8099060058594,432.8081359863281,428.0534362792969,491.873291015625,474.9837646484375,470.7270202636719,290.7000732421875,495.56365966796875,477.8956298828125,469.8418273925781,468.0775451660156,464.7623291015625,471.4831237792969
2025-01-06 00:00:00,2025-01-03 19:59:59.998,590.3998413085938,387.7048034667969,0.6570663452148438,1784.2059326171875,17.153593063354492,441.96551513671875,394.5519714355469,475.35003662109375,468.9436950683594,542.9784545898438,432.0952453613281,396.4117126464844,474.7444152832031,467.72607421875,545.2901000976562,538.9542846679688,104.62224578857422,7.3376898765563965,88.77748107910156,8.1663179397583,3.718487024307251,326.03070068359375,3.4658169746398926,253.15817260742188,543.7382202148438,254.86276245117188,540.2325439453125,541.9661254882812,35.67342758178711,32.76218032836914,274.6977844238281,328.0867614746094,300.3666076660156,333.8162841796875,302.0503234863281,108.63695526123047,7.51167106628418,270.5481262207031,75.39429473876953,49.830078125,110.0,7.798408031463623,273.2454833984375,75.3108901977539,52.39297866821289,110.0,-0.017578125,35.58006286621094,24.523094177246094,0.0234375,0.0,7.741438865661621,273.6855773925781,72.24555969238281,57.70846176147461,110.0,7.264839172363281,273.9726867675781,72.24555969238281,59.61757278442383,113.98028564453125,7.621463775634766,289.20147705078125,76.78675079345703,58.287174224853516,106.50785064697266,7.575970649719238,295.1934509277344,74.36223602294922,57.5146369934082,106.64331817626953,7.609329700469971,287.07244873046875,71.95980072021484,52.34197235107422,1940.8182373046875,1.1841717958450317,3.664276361465454,-51.72770309448242,642.1354370117188,573.3400268554688,357.2569580078125,407.7171325683594,312.9029541015625,353.23193359375,327.8592224121094,303.2148742675781,315.2576599121094,332.1280822753906,312.95806884765625,-188.81935119628906,-103.33873748779297,-0.33367982506752014,-0.47647416591644287,-0.3205922544002533,-0.30588361620903015,-1.30768883228302,-1.3619238138198853,-58.01567459106445,604.443115234375,589.796875,385.31103515625,412.1973571777344,306.1673889160156,347.5462341308594,322.3725280761719,333.3267822265625,333.46075439453125,335.4206848144531,328.21527099609375,-201.76744079589844,-166.194091796875,-0.32659804821014404,-0.5063953995704651,-0.6258883476257324,-0.3783162236213684,-1.4747973680496216,-1.487066388130188,0.9656891226768494,1.0312955379486084,0.5782241225242615,0.5013632774353027,0.5025397539138794,9.754640579223633,9.274540901184082,8.372952461242676,7.826391696929932,132.88668823242188,130.72474670410156,112.52136993408203,141.54737854003906,155.64862060546875,155.0227508544922,0.9827232956886292,1.0570204257965088,0.5816668272018433,0.5116785764694214,0.4923190176486969,9.697813987731934,9.377847671508789,6.572117805480957,-1.30768883228302,-1.3619238138198853,-2.485079050064087,-2.4504263401031494,1123.192626953125,-1.4747973680496216,-1.487066388130188,-2.8887765407562256,-2.9102914333343506,1422.5877685546875,-0.09360015392303467,0.27647528052330017,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3150371015071869,0.35368457436561584,0.39626193046569824,0.3845566511154175,0.0,9.102316856384277,99.22755432128906,98.55833435058594,10.018928527832031,99.51175689697266,99.36647033691406,9.716874122619629,10.050556182861328,10.510555267333984,9.970555305480957,9.910555839538574,99.51175689697266,98.55833435058594,99.22755432128906,9.716874122619629,10.018928527832031,9.102316856384277,10.050556182861328,10.510555267333984,9.970555305480957,9.910555839538574,1152.6689453125,788.1220703125,83.23231506347656,82.38671875,8.69921875,84.6015625,10.050556182861328,81.21484375,82.61732482910156,80.60260772705078,79.38231658935547,9.970555305480957,80.9296875,82.36299896240234,9.739999771118164,83.23458099365234,10.510555267333984,80.98046875,81.98522186279297,80.62260437011719,78.857421875,9.910555839538574,918.7653198242188,507.5183410644531,0.0,9.25330924987793,18.435440063476562,348.69677734375,361.7685241699219,342.41644287109375,361.3045654296875,1902.564208984375,1694.0919189453125,19.947982788085938,19.429710388183594,511.0399169921875,524.9759521484375,535.6393432617188,517.47412109375,490.747802734375,528.2474975585938,530.8602905273438,538.7244873046875,527.448974609375,541.6048583984375,526.0108032226562,507.319091796875,526.943115234375,502.3966064453125,526.6264038085938,531.2417602539062,523.0949096679688,503.50482177734375,520.7816162109375,514.296875,529.6215209960938,526.1267700195312,517.9632568359375,525.7647705078125,509.9814453125,493.2803649902344,510.93853759765625,518.3167114257812,520.4019165039062,524.429443359375,519.1669311523438,518.3101196289062,517.43212890625,514.3442993164062,516.1276245117188,512.6334228515625,440.3714904785156,525.8719482421875,572.763427734375,500.3660888671875,583.3568115234375,572.3344116210938,578.2784423828125,579.79150390625,589.7356567382812,579.5806274414062,578.6612548828125,562.1912231445312,545.698486328125,538.72705078125,544.1685180664062,443.2005920410156,467.3328857421875,519.5266723632812,457.5474548339844,543.086181640625,282.2639465332031,377.80615234375,362.2575378417969,508.9954833984375,514.3056030273438,515.5481567382812,447.3357238769531,474.0295104980469,520.4188842773438,536.662841796875,505.042236328125,499.43414306640625,520.6934204101562,501.5555725097656,508.8016052246094,508.4494934082031,509.23211669921875,460.72442626953125,502.9659729003906,495.79205322265625,492.9445495605469,480.95947265625,479.0411071777344,476.921875,485.6748046875,479.5616149902344,458.1634826660156,455.404052734375,454.9873046875,458.7032165527344,495.1338806152344,510.91119384765625,509.05078125,510.0667724609375,551.33642578125,594.8551635742188,565.2758178710938,597.3171997070312,542.56884765625,572.1027221679688,552.882080078125,568.7957763671875,421.22021484375,430.0849304199219,439.40643310546875,427.8719482421875,426.8265380859375,421.0240173339844,492.4099426269531,478.0257568359375,471.4466247558594,291.249267578125,496.6833190917969,481.48187255859375,473.9970397949219,471.90386962890625,468.6054992675781,474.8826904296875
2025-01-06 00:00:00,2025-01-03 20:59:59.998,592.2969970703125,384.47296142578125,0.6490136384963989,1777.667236328125,17.10039710998535,444.5190734863281,389.4267883300781,475.1858825683594,468.2978210449219,542.6845703125,439.25677490234375,400.5912780761719,475.2037353515625,462.0220947265625,543.2173461914062,537.7793579101562,103.96903228759766,8.029261589050293,111.17325592041016,16.97675132751465,3.7520511150360107,326.41510009765625,3.4976084232330322,251.6941375732422,545.3134765625,258.1954345703125,540.2484130859375,542.7417602539062,41.97896957397461,30.32357406616211,275.33380126953125,329.4911193847656,301.4797668457031,335.2196960449219,303.2315673828125,108.52729034423828,7.471052169799805,270.1138610839844,75.36951446533203,49.32210159301758,110.0,7.75779914855957,273.2686767578125,74.682373046875,53.20990753173828,110.0,-0.017578125,35.351776123046875,24.49894142150879,0.0234375,0.15036176145076752,7.701117992401123,273.04736328125,71.42583465576172,56.71527099609375,110.0,7.223407745361328,273.3497619628906,71.42583465576172,58.63702392578125,113.12037658691406,7.583391189575195,287.97442626953125,75.75633239746094,58.26659393310547,106.13595581054688,7.533245086669922,294.037353515625,73.91261291503906,56.94584655761719,106.89932250976562,7.5690083503723145,285.9515380859375,71.28591918945312,51.360023498535156,1950.500732421875,1.8760823011398315,3.4041616916656494,-49.14518356323242,665.9754638671875,582.2133178710938,356.296630859375,407.46392822265625,313.18646240234375,352.07763671875,327.75067138671875,302.84259033203125,314.360595703125,333.39129638671875,312.5231628417969,-187.84771728515625,-104.44762420654297,-0.3333010971546173,-0.4745200574398041,-0.3226952850818634,-0.3051866292953491,-1.3191148042678833,-1.3734363317489624,-53.862060546875,599.7891845703125,592.7947387695312,386.8477478027344,412.2220458984375,306.3179626464844,348.0035400390625,321.6427917480469,332.7214660644531,332.4813537597656,334.7134094238281,328.1985778808594,-198.59219360351562,-164.58836364746094,-0.3267381191253662,-0.506982147693634,-0.6271957755088806,-0.3808751404285431,-1.4786453247070312,-1.4914993047714233,1.0012850761413574,1.063853144645691,0.6040971875190735,0.5277419090270996,0.5271163582801819,9.70159912109375,9.226152420043945,8.326678276062012,7.783713340759277,132.89071655273438,130.75587463378906,112.43624877929688,139.7908935546875,154.0122833251953,153.2071990966797,1.0157972574234009,1.0913609266281128,0.6086061596870422,0.5358964800834656,0.5169944763183594,9.646062850952148,9.32551383972168,6.506723880767822,-1.3191148042678833,-1.3734363317489624,-2.5115129947662354,-2.4765219688415527,1138.134033203125,-1.4786453247070312,-1.4914993047714233,-2.8844802379608154,-2.9067792892456055,1414.2635498046875,-0.09862610697746277,0.29417818784713745,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.3306316137313843,0.3660774528980255,0.4169502854347229,0.40772321820259094,0.0,9.136781692504883,100.30875396728516,99.6640625,10.025935173034668,99.625244140625,99.49071502685547,9.822661399841309,9.500555992126465,9.960555076599121,9.420555114746094,9.360555648803711,99.625244140625,99.6640625,100.30875396728516,9.822661399841309,10.025935173034668,9.136781692504883,9.500555992126465,9.960555076599121,9.420555114746094,9.360555648803711,1163.9267578125,786.603271484375,82.53129577636719,82.38671875,8.69921875,84.6015625,9.500555992126465,82.2231674194336,82.72265625,80.60260772705078,78.85247039794922,9.420555114746094,80.9296875,82.16129302978516,9.739999771118164,82.97808837890625,9.960555076599121,80.9105453491211,82.0625,80.62260437011719,78.60262298583984,9.360555648803711,921.7595825195312,474.9029235839844,0.0,9.047433853149414,18.359634399414062,348.1851806640625,361.3341064453125,340.5520935058594,360.7134704589844,1896.21240234375,1656.162841796875,19.818525314331055,18.184728622436523,511.9227600097656,527.169677734375,538.37646484375,519.2227783203125,490.119140625,524.9945678710938,527.30029296875,537.6825561523438,529.77197265625,542.7415771484375,526.4140014648438,506.7502746582031,524.085205078125,498.8171081542969,522.9114379882812,528.380126953125,524.2393798828125,502.8983459472656,519.0621948242188,512.7816772460938,527.5303344726562,524.0673217773438,516.3932495117188,524.8250122070312,508.25750732421875,491.8200378417969,509.08380126953125,514.4405517578125,516.0281982421875,520.0159912109375,514.62451171875,514.0791625976562,511.9064636230469,509.5231628417969,511.77923583984375,508.4666442871094,438.4137878417969,525.3411865234375,577.2048950195312,498.9793395996094,581.8472900390625,574.710693359375,579.330322265625,583.7310791015625,595.54296875,585.08984375,581.0882568359375,556.2025146484375,541.2425537109375,537.9755249023438,554.9759521484375,446.4745788574219,462.37860107421875,508.1431579589844,452.6607971191406,526.5772094726562,282.46063232421875,377.18145751953125,361.77899169921875,517.29248046875,524.0853881835938,516.5449829101562,451.5428771972656,477.7334899902344,517.7840576171875,537.1580200195312,510.1309509277344,511.0101013183594,525.1617431640625,499.1620788574219,511.31268310546875,515.0883178710938,520.0961303710938,459.0632019042969,503.35650634765625,504.83575439453125,498.98321533203125,485.15380859375,482.71630859375,469.9369201660156,490.3274230957031,473.6487121582031,451.6712646484375,447.9919738769531,446.2188415527344,451.6510009765625,495.3037414550781,511.7794189453125,508.2683410644531,509.3315734863281,548.2552490234375,589.2989501953125,560.4718017578125,591.0296020507812,536.2334594726562,563.419677734375,546.1859741210938,560.4893188476562,424.0905456542969,430.5429992675781,442.0351867675781,438.38775634765625,428.8118591308594,426.3034362792969,484.0788269042969,481.9804382324219,465.7455749511719,291.3879089355469,485.8183898925781,486.9317626953125,477.2308654785156,475.24481201171875,471.360107421875,480.13092041015625
2025-01-06 00:00:00,2025-01-03 21:59:59.998,588.6328735351562,380.8901672363281,0.6475902199745178,1765.6385498046875,16.9834041595459,447.89105224609375,389.7758483886719,475.00299072265625,468.2865295410156,543.2451171875,443.2662353515625,397.9571838378906,476.5021667480469,462.5559387207031,544.34765625,538.612548828125,111.87297058105469,7.66077184677124,113.09773254394531,17.88465690612793,3.739295482635498,327.60577392578125,3.4854722023010254,251.3556671142578,543.944091796875,258.1912536621094,542.5108642578125,543.231201171875,46.08017349243164,29.902875900268555,275.2835693359375,330.1610412597656,301.807861328125,335.94927978515625,303.6752014160156,108.92610168457031,7.4602131843566895,270.0270080566406,75.62433624267578,48.98724365234375,110.0,7.758615493774414,272.8523864746094,71.98480987548828,54.28933334350586,110.0,-0.017578125,34.942867279052734,24.49894142150879,0.0234375,0.0,7.689666748046875,272.8637390136719,72.49967956542969,55.52490997314453,110.0,7.209105014801025,273.08282470703125,72.49967956542969,57.4471435546875,113.98404693603516,7.571313381195068,288.5562744140625,77.49683380126953,57.120208740234375,105.5253677368164,7.524881362915039,294.515869140625,73.75724792480469,57.34602355957031,108.26729583740234,7.559097766876221,285.9515380859375,73.36125946044922,50.17093276977539,1936.445068359375,1.9154657125473022,3.3546690940856934,-47.309017181396484,650.715087890625,576.69287109375,353.9659729003906,407.53375244140625,312.0731201171875,351.1085205078125,327.6371765136719,301.8207702636719,313.9245910644531,333.2645568847656,311.5630798339844,-187.28118896484375,-106.72966003417969,-0.33213627338409424,-0.47079312801361084,-0.31945887207984924,-0.30181533098220825,-1.3031545877456665,-1.3573977947235107,-48.945133209228516,604.4720458984375,596.1126708984375,391.56597900390625,413.6171875,307.2279357910156,349.94219970703125,322.4489440917969,333.44854736328125,333.08770751953125,335.20166015625,328.4132995605469,-195.80609130859375,-159.35780334472656,-0.321184903383255,-0.4997941255569458,-0.6183238625526428,-0.375728577375412,-1.460965633392334,-1.4734416007995605,0.9664641618728638,1.0310724973678589,0.5823138952255249,0.5101374983787537,0.5089733004570007,9.6979398727417,9.228754997253418,8.320383071899414,7.7753520011901855,130.80084228515625,128.43002319335938,110.28575134277344,138.72491455078125,152.84434509277344,151.83090209960938,0.9776092767715454,1.0578484535217285,0.5883402824401855,0.5203961133956909,0.5017459988594055,9.64128589630127,9.323402404785156,6.517622470855713,-1.3031545877456665,-1.3573977947235107,-2.474552631378174,-2.439131498336792,1117.2178955078125,-1.460965633392334,-1.4734416007995605,-2.8445866107940674,-2.867563009262085,1393.4268798828125,-0.09999999403953552,0.28127002716064453,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.31450363993644714,0.3471360206604004,0.3995172083377838,0.3916325867176056,0.0,9.128070831298828,100.28587341308594,99.61743927001953,10.032587051391602,99.68635559082031,99.49943542480469,9.835556983947754,9.770000457763672,10.229999542236328,9.6899995803833,9.630000114440918,99.68635559082031,99.61743927001953,100.28587341308594,9.835556983947754,10.032587051391602,9.128070831298828,9.770000457763672,10.229999542236328,9.6899995803833,9.630000114440918,1147.019775390625,789.4216918945312,82.53129577636719,82.38671875,8.69921875,84.6015625,9.770000457763672,82.3359375,82.72265625,80.60260772705078,77.560546875,9.6899995803833,80.9296875,82.16129302978516,9.739999771118164,82.14830017089844,10.229999542236328,81.01953125,82.0625,80.62260437011719,77.998046875,9.630000114440918,921.781982421875,436.5213623046875,0.0,9.403510093688965,18.230789184570312,347.9241943359375,361.19952392578125,332.48162841796875,360.529052734375,1877.6392822265625,1627.2867431640625,19.663005828857422,16.656713485717773,514.369140625,529.5061645507812,539.9652709960938,519.7488403320312,490.5071105957031,523.8237915039062,527.0904541015625,537.2537231445312,529.9846801757812,540.473876953125,526.583251953125,507.2831115722656,526.0087280273438,501.22576904296875,525.5160522460938,530.063232421875,524.7140502929688,502.4142150878906,519.339599609375,513.2281494140625,528.5814819335938,525.1117553710938,517.3338012695312,525.8379516601562,508.8870544433594,492.0316467285156,508.8315734863281,516.9931640625,518.5493774414062,522.1156616210938,517.5214233398438,519.0638427734375,514.8123168945312,511.9814758300781,514.6769409179688,511.2986145019531,443.2061767578125,530.5708618164062,582.1658935546875,499.4094543457031,582.9384155273438,576.5070190429688,578.6641235351562,580.6644287109375,592.80859375,582.7600708007812,580.2901000976562,553.9500732421875,540.78662109375,537.9444580078125,550.956298828125,439.3346862792969,464.3553466796875,509.52618408203125,454.11822509765625,530.49951171875,282.7968444824219,378.6993408203125,361.6231384277344,519.4146728515625,526.5811157226562,514.7122802734375,448.963134765625,473.95660400390625,517.8600463867188,545.6280517578125,510.34344482421875,505.1684875488281,525.018310546875,501.94732666015625,509.9176025390625,508.3421936035156,519.8394775390625,458.4497375488281,504.1199951171875,506.1046447753906,495.6046447753906,483.5675354003906,482.0520324707031,474.9126281738281,487.2933349609375,477.3306884765625,455.6551208496094,451.0647888183594,449.9750671386719,455.37664794921875,497.1310729980469,513.8872680664062,507.39349365234375,508.672119140625,549.4044189453125,589.9356079101562,560.0767211914062,589.9007568359375,536.2977294921875,565.1201782226562,547.069580078125,563.8211669921875,426.9913024902344,432.57379150390625,444.8831481933594,442.8301086425781,434.8047790527344,428.7452087402344,487.5252685546875,478.681640625,470.5406799316406,291.8150329589844,491.60791015625,487.40191650390625,477.5765380859375,476.03851318359375,472.36138916015625,481.4704895019531
2025-01-06 00:00:00,2025-01-03 22:59:59.998,589.4096069335938,382.9569396972656,0.6492148637771606,1761.8641357421875,16.953262329101562,451.44610595703125,392.9577941894531,476.2528991699219,468.0350646972656,543.6867065429688,445.3202209472656,390.0023193359375,474.8072509765625,462.69183349609375,543.8399658203125,538.5919189453125,125.52169799804688,9.375778198242188,105.6119155883789,15.010000228881836,3.737823724746704,327.5628967285156,3.4837987422943115,252.53273010253906,543.4454956054688,255.96192932128906,543.5209350585938,543.5132446289062,45.17587661743164,33.46848678588867,275.570556640625,331.1170959472656,302.21435546875,336.7928466796875,304.1568603515625,108.30810546875,7.472019672393799,269.63861083984375,74.43358612060547,49.291561126708984,110.0,7.769096851348877,272.3326416015625,71.92388916015625,54.5346794128418,110.0,-0.017578125,34.35892868041992,24.49894142150879,0.027675781399011612,0.0,7.700741291046143,272.5821838378906,71.54080200195312,55.819358825683594,110.0,7.22020959854126,272.7449645996094,71.54080200195312,57.768978118896484,114.3609390258789,7.580077171325684,288.26373291015625,77.80436706542969,57.413272857666016,105.21945190429688,7.535274505615234,294.0809326171875,73.11749267578125,57.64578628540039,108.40013122558594,7.575390338897705,285.9515380859375,72.87178802490234,50.46756362915039,1942.3798828125,1.0968979597091675,3.063041925430298,-49.37150192260742,641.055419921875,575.8604125976562,352.8377380371094,410.0521240234375,311.5184631347656,352.9586486816406,328.0173645019531,300.69964599609375,313.25445556640625,333.7134094238281,311.4974365234375,-195.55601501464844,-110.75800323486328,-0.3404538631439209,-0.4834034740924835,-0.3261786997318268,-0.3069363236427307,-1.3175559043884277,-1.3738601207733154,-49.0556640625,613.6541137695312,592.5576782226562,396.2869873046875,413.3264465332031,307.1769714355469,353.0734558105469,322.35235595703125,333.600830078125,332.6614685058594,334.77410888671875,328.40863037109375,-198.00009155273438,-162.4820098876953,-0.32686445116996765,-0.5060809850692749,-0.6253578066825867,-0.3813050389289856,-1.477161169052124,-1.490259051322937,0.9728508591651917,1.0371276140213013,0.5855312347412109,0.513115406036377,0.5117977261543274,9.705812454223633,9.251937866210938,8.33053207397461,7.787390232086182,129.81922912597656,127.40635681152344,109.0804672241211,137.60397338867188,151.81967163085938,150.7669677734375,0.9840445518493652,1.0664249658584595,0.5927026271820068,0.5257823467254639,0.5059857368469238,9.650229454040527,9.332170486450195,6.494272232055664,-1.3175559043884277,-1.3738601207733154,-2.4990663528442383,-2.463656425476074,1125.1800537109375,-1.477161169052124,-1.490259051322937,-2.869702100753784,-2.8925058841705322,1401.6827392578125,-0.09999999403953552,0.282674103975296,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.313676655292511,0.34741050004959106,0.39369186758995056,0.3941640555858612,0.0,9.138124465942383,100.02888488769531,99.35946655273438,10.04284381866455,99.76432037353516,99.56684875488281,9.827205657958984,9.770000457763672,10.229999542236328,9.6899995803833,9.630000114440918,99.76432037353516,99.35946655273438,100.02888488769531,9.827205657958984,10.04284381866455,9.138124465942383,9.770000457763672,10.229999542236328,9.6899995803833,9.630000114440918,1153.430419921875,788.9765014648438,82.53129577636719,82.38671875,8.69921875,84.6015625,9.770000457763672,82.3359375,82.72265625,80.60260772705078,77.560546875,9.6899995803833,80.9296875,82.16129302978516,9.739999771118164,82.14830017089844,10.229999542236328,81.01953125,82.0625,80.62260437011719,77.998046875,9.630000114440918,928.19970703125,388.0944519042969,0.0,8.241683006286621,18.193359375,347.87847900390625,360.3371276855469,325.75518798828125,359.4219970703125,1874.430908203125,1619.065673828125,19.617921829223633,14.6502685546875,514.1605224609375,528.6693115234375,537.274658203125,518.1472778320312,490.73004150390625,525.1729736328125,528.9219360351562,538.6931762695312,530.3958740234375,541.1882934570312,527.3343505859375,508.0558776855469,526.5721435546875,500.745849609375,524.4318237304688,527.631103515625,522.96875,500.4698181152344,520.4268798828125,513.9038696289062,529.4178466796875,526.1797485351562,518.3016967773438,527.3956298828125,509.3380126953125,492.6634826660156,509.87939453125,517.5638427734375,518.3795776367188,521.4080200195312,517.044921875,518.0233764648438,514.24609375,511.48419189453125,514.2763671875,511.17095947265625,445.21710205078125,531.7222290039062,579.3493041992188,500.1595458984375,585.4251708984375,582.0560302734375,582.30712890625,582.5540161132812,598.7949829101562,586.7703247070312,585.0173950195312,556.7593994140625,540.0322875976562,537.4852294921875,544.0240478515625,433.6144104003906,471.3399353027344,524.4434814453125,460.0426330566406,543.6180419921875,283.4004821777344,379.75335693359375,361.42010498046875,520.8257446289062,523.9325561523438,509.7993469238281,444.2137145996094,469.0964660644531,526.1885986328125,542.7047119140625,516.611328125,493.6185607910156,524.1971435546875,500.7565002441406,515.5770874023438,500.3287353515625,515.175537109375,456.6225891113281,514.3991088867188,498.5551452636719,491.15911865234375,477.7028503417969,475.6734619140625,481.8581237792969,482.94512939453125,480.5029602050781,458.51324462890625,455.0099792480469,454.84405517578125,459.7550354003906,496.9765930175781,513.232421875,505.19329833984375,506.32562255859375,551.9584350585938,593.3949584960938,562.6102905273438,592.6868286132812,538.9095458984375,569.2723388671875,550.65380859375,568.1983642578125,429.5594177246094,435.76116943359375,448.82354736328125,446.2822265625,438.0133972167969,428.799072265625,496.6698303222656,474.3793029785156,476.2921142578125,292.3423767089844,502.36871337890625,482.05712890625,474.036865234375,472.52197265625,469.47119140625,476.670654296875
2025-01-06 00:00:00,2025-01-03 23:59:59.998,571.0610961914062,359.8921203613281,0.6306121945381165,1699.0804443359375,16.560388565063477,457.4659423828125,392.4732666015625,473.9635009765625,464.8472595214844,541.0509033203125,447.2626647949219,392.3278503417969,473.740966796875,464.3285827636719,544.7409057617188,537.72216796875,119.90721130371094,10.340741157531738,110.06558990478516,10.272583961486816,3.6269917488098145,327.7771301269531,3.3788723945617676,265.0544738769531,541.004150390625,272.2693176269531,538.4705810546875,539.8167724609375,42.778106689453125,37.0232048034668,274.17059326171875,332.0911865234375,302.40069580078125,337.45208740234375,304.1561279296875,106.78521728515625,7.138640880584717,263.9119567871094,76.64839172363281,43.03244400024414,110.0,7.724431037902832,272.3080749511719,74.55467987060547,51.58631896972656,110.0,-0.021107014268636703,34.51004409790039,24.49894142150879,0.03125,0.0,7.657717704772949,272.78094482421875,73.4568862915039,52.84687423706055,110.0,7.167945861816406,272.59375,73.4568862915039,54.808563232421875,115.16741180419922,7.53743839263916,288.567626953125,80.31802368164062,55.406402587890625,107.1438980102539,7.479706287384033,294.44610595703125,75.89730072021484,54.68967819213867,110.12726593017578,7.528857707977295,286.4174499511719,76.10453033447266,47.50688934326172,1932.6737060546875,4.016706943511963,2.46311092376709,-60.336360931396484,627.5304565429688,575.825439453125,352.48687744140625,411.6821594238281,311.5101318359375,354.9630432128906,328.6799621582031,300.9568176269531,314.2591552734375,333.474365234375,312.3536071777344,-199.6438751220703,-113.49120330810547,-0.3409779667854309,-0.4784402549266815,-0.32589635252952576,-0.31095820665359497,-1.3057596683502197,-1.361495018005371,-60.84241485595703,606.5061645507812,596.501708984375,397.69061279296875,416.5158996582031,306.7793884277344,353.4830017089844,320.5558776855469,334.5540466308594,333.08831787109375,336.63140869140625,328.2255554199219,-205.67442321777344,-167.59303283691406,-0.33471202850341797,-0.5099323391914368,-0.628505527973175,-0.3882518708705902,-1.472000241279602,-1.4852205514907837,0.9416530132293701,1.0075589418411255,0.5615283846855164,0.49580949544906616,0.490759015083313,9.702778816223145,9.248766899108887,8.299299240112305,7.749142646789551,128.6366729736328,126.33905029296875,108.07536315917969,137.36911010742188,151.6503448486328,150.48223876953125,0.9515116810798645,1.0338481664657593,0.5679628849029541,0.5031676292419434,0.4829457998275757,9.643678665161133,9.314088821411133,6.467835903167725,-1.3057596683502197,-1.361495018005371,-2.4740467071533203,-2.4388418197631836,1112.5684814453125,-1.472000241279602,-1.4852205514907837,-2.854344129562378,-2.877079963684082,1391.1790771484375,-0.09999999403953552,0.2629135549068451,0.4400000274181366,0.5199999809265137,-0.09609375149011612,0.4266601502895355,0.2991795837879181,0.33311688899993896,0.3609394431114197,0.3707425594329834,0.0,13.115336418151855,97.0507583618164,96.38199615478516,14.253519058227539,97.30462646484375,97.17500305175781,14.188613891601562,9.770000457763672,10.229999542236328,9.6899995803833,9.630000114440918,97.30462646484375,96.38199615478516,97.0507583618164,14.188613891601562,14.253519058227539,13.115336418151855,9.770000457763672,10.229999542236328,9.6899995803833,9.630000114440918,1140.846435546875,791.8624267578125,81.15340423583984,81.04231262207031,8.69921875,83.70724487304688,9.770000457763672,78.87053680419922,81.89080810546875,79.0014877319336,72.66121673583984,9.6899995803833,79.9939956665039,80.38431549072266,9.739999771118164,81.23486328125,10.229999542236328,77.38856506347656,81.81257629394531,79.021484375,72.66131591796875,9.630000114440918,906.2333374023438,401.1272888183594,0.0,13.045523643493652,17.754594802856445,347.6517333984375,360.0124816894531,324.84844970703125,358.86602783203125,1809.4129638671875,1558.981201171875,19.057405471801758,14.637615203857422,512.7055053710938,526.56201171875,535.1754760742188,517.9610595703125,489.01043701171875,524.809326171875,526.500732421875,535.0943603515625,524.6298217773438,538.492919921875,525.3224487304688,506.5107116699219,527.5765380859375,503.8556213378906,528.8244018554688,530.3116455078125,523.347900390625,502.20904541015625,520.65087890625,513.8350830078125,528.4456176757812,524.7861328125,517.5188598632812,525.9194946289062,508.48529052734375,491.1582336425781,508.81085205078125,521.8223876953125,522.874755859375,525.5061645507812,519.8851318359375,519.3583374023438,516.5986328125,514.493896484375,517.3452758789062,513.8524780273438,436.92724609375,528.3510131835938,574.7378540039062,499.5704040527344,586.6724243164062,578.9439086914062,578.20849609375,575.1870727539062,588.2925415039062,575.7796020507812,574.4738159179688,559.6812744140625,543.4014892578125,538.7247924804688,539.0786743164062,432.1920166015625,465.7923889160156,510.5281066894531,455.0362548828125,538.1061401367188,283.9183044433594,376.5466613769531,360.5203857421875,513.0341796875,520.8275146484375,508.4375305175781,445.563720703125,469.0672912597656,515.5665283203125,544.4842529296875,509.6492919921875,493.4348449707031,521.7440185546875,503.09588623046875,504.8621826171875,499.25714111328125,513.13037109375,456.2954406738281,504.9991455078125,502.67962646484375,495.372314453125,481.832275390625,481.01434326171875,477.2621765136719,489.7828063964844,485.4376525878906,462.4008483886719,457.9622802734375,457.0333557128906,463.1167907714844,495.08184814453125,511.47821044921875,507.5516052246094,508.33837890625,555.4903564453125,599.1416015625,566.14990234375,596.9403686523438,541.9866943359375,573.8966674804688,555.6704711914062,574.488525390625,433.5706787109375,441.89056396484375,452.1708984375,442.0018005371094,442.2262878417969,432.4019775390625,492.28680419921875,477.81671142578125,472.9874572753906,292.86590576171875,497.93310546875,485.4682922363281,477.1789855957031,475.7051086425781,472.4889221191406,480.4519958496094
